time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4484.0,-30.005186356029,4.983235973778288,35.00581632329923,24.113940016273432,5.004061406268253,-26.504318756122686,-40.034149995166786,1.5031938063619787,-0.021067194304464465,-5.010161773535925,40.01163015123322,42261.29759736518,25747.24787801695,25747.24787801695,68008.54547538213,77360.79030146745,77360.79030146745,25747.24787801695,103108.0381794844,103108.0381794844,103108.0381794844,127907.6591025058,91533.03542661112,56433.54272250908,38999.43633789116,24799.620923021397,0.0,63799.05726091255,21079.677784568186,1535.4044266180335,0.0,0.886824910067535,2.8158421853849207,0.0014959135982669303,354515.54029953136,1555034.747524054,4.386365534808996,1555034.747524054,4.386365534808996,0.85,0.09559261976192117,4.027634451161993,1.2671112442528831,1.0,0.0,4.027634451162046,1.2847266001241964,1.2850139137068972,3.135012889725048,19317.31418430311,1969.8178464922387,4632.441516551485,4632.441516551485,5.558029774585022,4.983235973778288,-2.328700057603698,7.311936031381986,3.5037440162872535,3.5037440162872535,1.0010697189392153,0.0,0.0,0.00022362627629237642,0.9585090067463014,0.00023330639015222728,198.92958933654856,0.0,0.0,0.0,0.0019523122141496408,7.855147762151302e-05,0.0001450747986708634,0.0005843082571221596,0.09559261976191044,0.07172268440687535,0.023869935355035093,0.09559259307185564,0.0717226844068834,0.023869935355037775,0.3754806982773794,0.3754806982773794,0.1249632879649177,0.0,4.989134662083131,4.985518887017577,4.999999426528689,4.989094579231448,4.985413345538802,5.000156041552032,24799.620923021397,21079.677784568186,0.85,1.0659804140561897,0.6624125717803858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664261517589575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02127592661,1535.4044266180335,0.3754806982773794,0.1249632879649177,6.112874298809886,3.5037440162872535
4485.0,-30.00520428064995,4.983259004165328,35.0058162363657,24.11394074968996,5.004058964452481,-26.50433513242484,-40.034167492389656,1.5031898162273503,-0.021033928870906493,-5.010165357930584,40.01163011447438,42261.29771136201,25747.23635355518,25747.23635355518,68008.53406491718,77360.80303696076,77360.80303696076,25747.23635355518,103108.03939051594,103108.03939051594,103108.03939051594,127907.66342781353,91533.05443002353,56433.549104424535,38999.45036177667,24799.624037297588,0.0,63799.074399074256,21079.68043170295,1535.4046961492118,0.0,0.8868248919612871,2.8158413301015965,0.0014959135982669303,354515.49076588836,1555034.7459387311,4.386366143209326,1555034.7459387311,4.386366143209326,0.85,0.09559261288745732,4.027634451161993,1.2671112623857335,1.0,0.0,4.027634451161822,1.2847266187885786,1.2850139323754537,3.1350128441798883,19317.318194821135,1969.818255451264,4632.441516551485,4632.441516551485,5.558027286812272,4.983259004165328,-2.3287177040447555,7.311976708210084,3.503722956548508,3.503722956548508,1.0010637018710022,0.0,0.0,0.00022362627629237642,0.9585107950241963,0.00023330595487631547,198.9296040016269,0.0,0.0,0.0,0.0019523122141496408,7.85513220390701e-05,0.00014507495425330634,0.0005843088837513668,0.09559261288745645,0.07172267596072789,0.023869936926728563,0.09559257886558349,0.07172267596072854,0.023869936926728782,0.37548064654279883,0.37548064654279883,0.1249632936911063,0.0,4.9891353786451305,4.9855232419516256,4.999989208092643,4.989131429059682,4.985533848208831,4.999941519418769,24799.624037297588,21079.68043170295,0.85,1.0659799488549322,0.6624123956252135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664260430412986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020743996936,1535.4046961492118,0.37548064654279883,0.1249632936911063,6.112874298809886,3.503722956548508
4486.0,-30.00522218100973,4.983281885331765,35.00581615303191,24.113917699456238,5.00404051074102,-26.50435308819287,-40.034181462228275,1.5031714179241966,-0.021041433877712734,-5.010180415981729,40.01163004545698,42261.283199570054,25747.254260027497,25747.254260027497,68008.53745959754,77360.78443262132,77360.78443262132,25747.254260027497,103108.03869264881,103108.03869264881,103108.03869264881,127907.67061712669,91533.0356013795,56433.534368328445,38999.44581450117,24799.631924477868,0.0,63799.07773897903,21079.687135806187,1535.4055004686813,0.0,0.8868248155876571,2.815839671096151,0.0014959135982669303,354515.2826749877,1555034.7429621748,4.386368709491711,1555034.7429621748,4.386368709491711,0.85,0.09559261212012916,4.027634451161993,1.2671112013934183,1.0,0.0,4.027634451162476,1.2847267048490807,1.2850140184552021,3.135012634173528,19317.314221186578,1969.8178502533056,4632.441516551485,4632.441516551485,5.5580311522625445,4.983281885331765,-2.328743718125999,7.312025603457764,3.503701964004896,3.503701964004896,1.0010577040013988,0.0,0.0,0.00022362627629237642,0.9585125808852463,0.0002333055201902969,198.92961864685813,0.0,0.0,0.0,0.0019523122141496408,7.855119782175591e-05,0.0001450750784706205,0.0005843093840533008,0.0955926121201167,0.07172267239540045,0.023869939724716255,0.09559256438897196,0.0717226723954098,0.023869939724719364,0.3754805957652584,0.3754805957652584,0.12496329765175641,0.0,4.989141824694855,4.985516430853011,5.000035488951994,4.989138982104009,4.985460563013703,5.000191982891863,24799.631924477868,21079.687135806187,0.85,1.065979946259422,0.662412133486843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425933868398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020212028498,1535.4055004686813,0.3754805957652584,0.12496329765175641,6.112874298809886,3.503701964004896
4487.0,-30.00524001993382,4.983304923301207,35.005816077496455,24.113912495691352,5.00404223939655,-26.504368970296674,-40.034195117745526,1.5031711897593891,-0.02119771287112826,-5.010181073946819,40.0116301059331,42261.26767728747,25747.235443667036,25747.235443667036,68008.5031209545,77360.75630718241,77360.75630718241,25747.235443667036,103107.99175084944,103107.99175084944,103107.99175084944,127907.62612812634,91533.0153975592,56433.52676766413,38999.431810994516,24799.63437727691,0.0,63799.06618827143,21079.689220685374,1535.4056602114988,0.0,0.886824812020625,2.8158416468859135,0.0014959135982669303,354515.27358240914,1555034.7455703653,4.386368829349996,1555034.7455703653,4.386368829349996,0.85,0.09559260403617903,4.027634451161993,1.2671112046903001,1.0,0.0,4.027634451160916,1.2847267059163519,1.285014019522712,3.135012631569154,19317.309957332083,1969.8174154611497,4632.441516551485,4632.441516551485,5.55802709039573,4.983304923301207,-2.3287591607591973,7.312064084060404,3.5036809648303797,3.5036809648303797,1.0010517042372513,0.0,0.0,0.00022362627629237642,0.9585143606206128,0.00023330508699690664,198.9296332418276,0.0,0.0,0.0,0.0019523122141496408,7.855107639950639e-05,0.00014507519989287004,0.000584309873097736,0.09559260403618132,0.07172266305697596,0.023869940979205365,0.09559264102430279,0.07172266305697424,0.023869940979204796,0.37548054507884737,0.37548054507884737,0.12496330362078736,0.0,4.989110382514809,4.985485946731501,5.000001165896549,4.988983361075668,4.985362759578663,4.999862622749731,24799.63437727691,21079.689220685374,0.85,1.0659796010220746,0.6624120101158568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664258254028722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0196799486,1535.4056602114988,0.37548054507884737,0.12496330362078736,6.112874298809886,3.5036809648303797
4488.0,-30.005257844414295,4.983327817781346,35.00581602251426,24.113899713289015,5.004025081109507,-26.50438672824716,-40.03421285944057,1.5031539649423886,-0.021058333307962585,-5.010195736283149,40.01163055352037,42261.2690356483,25747.25266238329,25747.25266238329,68008.52169803159,77360.7742013227,77360.7742013227,25747.25266238329,103108.02686370598,103108.02686370598,103108.02686370598,127907.67206103654,91533.0335610266,56433.52839535232,38999.45018408254,24799.64519733056,0.0,63799.0953814131,21079.698417730975,1535.4066276331414,0.0,0.8868247357902308,2.8158381048689654,0.0014959135982669303,354515.0709600842,1555034.7648737405,4.386371390819732,1555034.7648737405,4.386371390819732,0.85,0.09559260338780898,4.027634451161993,1.2671112134819853,1.0,0.0,4.027634451161288,1.2847267864877274,1.2850141001121063,3.135012434957483,19317.31379058644,1969.8178063443113,4632.441516551485,4632.441516551485,5.558030807380867,4.983327817781346,-2.328784802847587,7.312112620628932,3.503660051093381,3.503660051093381,1.0010457288838233,0.0,0.0,0.00022362627629237642,0.9585161389185554,0.0002333046541549968,198.9296478249822,0.0,0.0,0.0,0.0019523122141496408,7.85509186440043e-05,0.00014507535764837212,0.000584310508479231,0.09559260338779886,0.07172265969829889,0.023869943689499976,0.09559257279283849,0.07172265969830648,0.0238699436895025,0.37548049302463576,0.37548049302463576,0.12496330633740606,0.0,4.9891213615021,4.985491865973984,5.000027347244213,4.989137402975189,4.985487671702003,5.000104195439519,24799.64519733056,21079.698417730975,0.85,1.0659794044328228,0.6624117283010956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425716194052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.019148502788,1535.4066276331414,0.37548049302463576,0.12496330633740606,6.112874298809886,3.503660051093381
4489.0,-30.005275643918008,4.983350741021536,35.005815950226406,24.11388022536414,5.004017447308109,-26.504403511150887,-40.03422661973161,1.503145314540978,-0.02124542403379337,-5.010202354699061,40.011629939489424,42261.25421993862,25747.249211177135,25747.249211177135,68008.50343111577,77360.7261223968,77360.7261223968,25747.249211177135,103107.97533357394,103107.97533357394,103107.97533357394,127907.62147044379,91532.98959751052,56433.51769505222,38999.41322495366,24799.646136869847,0.0,63799.059361823514,21079.69921633937,1535.4068357641283,0.0,0.8868247043351728,2.8158397896384018,0.0014959135982669303,354514.97949864523,1555034.7383920462,4.386372447762786,1555034.7383920462,4.386372447762786,0.85,0.09559259704114796,4.027634451161993,1.267111171172001,1.0,0.0,4.027634451162727,1.2847268269511358,1.2850141405845639,3.1350123362179803,19317.304512438404,1969.8168602365135,4632.441516551485,4632.441516551485,5.55803006237283,4.983350741021536,-2.328804556752478,7.312155297774014,3.503639132467058,3.503639132467058,1.001039752133445,0.0,0.0,0.00022362627629237642,0.9585179147281792,0.00023330422192035228,198.9296623877041,0.0,0.0,0.0,0.0019523122141496408,7.855079629052862e-05,0.0001450754800018478,0.000584311001274305,0.09559259704114154,0.07172265196653019,0.02386994507461135,0.09559263955507931,0.071722651966535,0.023869945074612955,0.3754804420643317,0.3754804420643317,0.12496331009981337,0.0,4.9890909919748765,4.985450688102446,5.000029454072546,4.9889569306652675,4.985273395931813,5.000025297919024,24799.646136869847,21079.69921633937,0.85,1.0659797199425658,0.6624118700600652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425607665438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018616751697,1535.4068357641283,0.3754804420643317,0.12496331009981337,6.112874298809886,3.503639132467058
4490.0,-30.00529338655137,4.983373550522465,35.00581586704705,24.11386213442313,5.00400077456763,-26.504421146839988,-40.03424432650206,1.5031285348562835,-0.02120788874930213,-5.010215655316463,40.01162947767587,42261.2558353888,25747.26285988855,25747.26285988855,68008.51869527735,77360.72044246686,77360.72044246686,25747.26285988855,103107.98330235541,103107.98330235541,103107.98330235541,127907.63422205763,91532.98435051327,56433.5197434351,38999.40511897575,24799.650919702224,0.0,63799.056038677976,21079.70328174689,1535.407423178141,0.0,0.8868246383263096,2.815837744196447,0.0014959135982669303,354514.79569435515,1555034.718475127,4.3863746657722,1555034.718475127,4.3863746657722,0.85,0.09559259411831776,4.027634451161993,1.2671111722709614,1.0,0.0,4.027634451163334,1.2847269054403605,1.2850142190913416,3.135012144687246,19317.30340510165,1969.8167473195895,4632.441516551485,4632.441516551485,5.558033008704988,4.983373550522465,-2.328829183526305,7.31220273404877,3.503618260674151,3.503618260674151,1.0010337887640433,0.0,0.0,0.00022362627629237642,0.9585196848675341,0.00023330379106745335,198.92967690389952,0.0,0.0,0.0,0.0019523122141496408,7.855063884608752e-05,0.00014507563744628889,0.00058431163540296,0.09559259411831442,0.07172264679620417,0.023869947322110237,0.09559259957250286,0.07172264679620668,0.023869947322111076,0.37548038912587484,0.37548038912587484,0.12496331325578497,0.0,4.989079404081565,4.985421259976988,5.000071472759544,4.98900776656717,4.985278264750093,5.000214259340794,24799.650919702224,21079.70328174689,0.85,1.06598001472071,0.6624119298844806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664254990005022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018084906826,1535.407423178141,0.37548038912587484,0.12496331325578497,6.112874298809886,3.503618260674151
4491.0,-30.00531112082145,4.983396386136545,35.00581576834949,24.113853193726413,5.003992963821826,-26.5044378887316,-40.0342581217177,1.5031197317320477,-0.021215549972112058,-5.010222410591379,40.01162885931624,42261.241258851565,25747.25972631048,25747.25972631048,68008.50098516204,77360.71576990873,77360.71576990873,25747.25972631048,103107.97549621921,103107.97549621921,103107.97549621921,127907.62745610814,91532.9836953106,56433.509184253795,38999.41612339645,24799.651959888924,0.0,63799.06808328537,21079.704165905587,1535.4076453295368,0.0,0.8868246061904848,2.81583705634403,0.0014959135982669303,354514.7023416866,1555034.6918067497,4.386375745590331,1555034.6918067497,4.386375745590331,0.8500000000000001,0.09559258754514136,4.027634451161993,1.2671111794142056,1.0,0.0,4.027634451161962,1.284726946618158,1.285014260278348,3.135012044204497,19317.30326682637,1969.8167332194348,4632.441516551485,4632.441516551485,5.558032332262975,4.983396386136545,-2.328849010439378,7.312245396575923,3.503597392775301,3.503597392775301,1.0010278265072288,0.0,0.0,0.00022362627629237642,0.95852145417603,0.00023330336041837624,198.92969141325455,0.0,0.0,0.0,0.0019523122141496408,7.855051618247446e-05,0.00014507576010990196,0.000584312129447154,0.09559258754513467,0.07172263856655473,0.023869948978579938,0.09559258658804519,0.07172263856655975,0.02386994897858161,0.3754803352902618,0.3754803352902618,0.12496331834933198,0.0,4.98906746411302,4.985400207810699,5.000086912155268,4.98900686061927,4.985303158258432,5.00013582605618,24799.651959888924,21079.704165905587,0.85,1.0659795358825859,0.6624115763522184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664253908747458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017553607942,1535.4076453295368,0.3754803352902618,0.12496331834933198,6.112874298809886,3.503597392775301
4492.0,-30.005328782623774,4.9834192248278075,35.00581568501688,24.1138442181051,5.003985087777791,-26.504454571972303,-40.034275653865166,1.5031108771263015,-0.021217811718315716,-5.010230168396456,40.011629109459605,42261.24262316217,25747.259357048526,25747.259357048526,68008.5019802107,77360.71139846924,77360.71139846924,25747.259357048526,103107.97075551777,103107.97075551777,103107.97075551777,127907.62949722215,91532.98328529389,56433.51450998671,38999.40975034131,24799.658741704377,0.0,63799.068492045684,21079.70993044872,1535.4082202249986,0.0,0.8868245658088711,2.815836180559147,0.0014959135982669303,354514.5951348514,1555034.702594836,4.3863771024810045,1555034.702594836,4.3863771024810045,0.85,0.09559258284867478,4.027634451161993,1.2671111876564103,1.0,0.0,4.02763445116247,1.2847269880367698,1.2850143017062226,3.1350119431341152,19317.30318029563,1969.8167243957548,4632.441516551485,4632.441516551485,5.558032252550809,4.9834192248278075,-2.3288695240728954,7.312288748900703,3.503576570769752,3.503576570769752,1.0010218773627864,0.0,0.0,0.00022362627629237642,0.9585232162580742,0.00023330293152979504,198.92970586332194,0.0,0.0,0.0,0.0019523122141496408,7.85503602912523e-05,0.00014507591600112412,0.000584312757320011,0.09559258284867483,0.07172263173899691,0.023869951109677923,0.09559258829618558,0.07172263173899687,0.023869951109677906,0.37548028122544663,0.37548028122544663,0.12496332340847477,0.0,4.989059392508864,4.985387838043721,5.0000917541377135,4.989012356678131,4.985323612393302,5.000096372278449,24799.658741704377,21079.70993044872,0.85,1.065979544649462,0.6624115934926417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266425282625215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.017021885178,1535.4082202249986,0.37548028122544663,0.12496332340847477,6.112874298809886,3.503576570769752
4493.0,-30.00534640279655,4.983441947984662,35.00581558955131,24.113826162088685,5.003968280382752,-26.50447211091109,-40.03429332571102,1.5030939884973096,-0.0211770533460367,-5.010243509214089,40.011628589394654,42261.24467560223,25747.27322117738,25747.27322117738,68008.51789677961,77360.70634147785,77360.70634147785,25747.27322117738,103107.97956265524,103107.97956265524,103107.97956265524,127907.64277378308,91532.97855715461,56433.516891279105,38999.40185097278,24799.66321112784,0.0,63799.06506210062,21079.713729458665,1535.4087907582987,0.0,0.8868244998062702,2.8158340880953876,0.0014959135982669303,354514.41077518207,1555034.6801656738,4.386379320280469,1555034.6801656738,4.386379320280469,0.85,0.09559257994089718,4.027634451161993,1.2671111904038117,1.0,0.0,4.02763445116078,1.2847270670356157,1.2850143807227357,3.135011750359843,19317.302182459694,1969.816622644807,4632.441516551485,4632.441516551485,5.55803524538489,4.983441947984662,-2.328894114728392,7.3123360627130545,3.503555787751844,3.503555787751844,1.0010159393576699,0.0,0.0,0.00022362627629237642,0.9585249741903158,0.000233302503652842,198.9297202793321,0.0,0.0,0.0,0.0019523122141496408,7.8550203158159e-05,0.00014507607313421744,0.000584313390194671,0.09559257994088527,0.07172262636378753,0.02386995357709774,0.09559254566690496,0.07172262636379646,0.023869953577100717,0.3754802274899672,0.3754802274899672,0.12496332780747738,0.0,4.989065877685391,4.985381938284149,5.000135453036478,4.9890664558680555,4.985332980068961,5.000284884003804,24799.66321112784,21079.713729458665,0.85,1.0659798514379732,0.6624116612753816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664251743611088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.016491023045,1535.4087907582987,0.3754802274899672,0.12496332780747738,6.112874298809886,3.503555787751844
4494.0,-30.00536397897629,4.983464792892327,35.005815499889515,24.113826581183844,5.0039677409135574,-26.504487983371238,-40.03430324429644,1.5030917453084955,-0.02118809306608682,-5.0102456718105355,40.01162856751186,42261.2145279991,25747.258611080277,25747.258611080277,68008.47313907937,77360.71012787367,77360.71012787367,25747.258611080277,103107.96873895395,103107.96873895395,103107.96873895395,127907.63460058544,91532.98924056409,56433.49364068953,38999.439555416175,24799.6658616315,0.0,63799.10541704767,21079.715982386773,1535.4090003025824,0.0,0.886824488881005,2.815833980674056,0.0014959135982669303,354514.38088979706,1555034.6792219216,4.386379687387953,1555034.6792219216,4.386379687387953,0.85,0.09559257214576436,4.027634451161993,1.2671111387526617,1.0,0.0,4.027634451160012,1.2847270775284354,1.285014391217902,3.135011724755095,19317.304437107716,1969.816852554921,4632.441516551485,4632.441516551485,5.55803209151947,4.983464792892327,-2.3289104906410243,7.312375283533351,3.503535007945542,3.503535007945542,1.001010002270155,0.0,0.0,0.00022362627629237642,0.9585267277369096,0.00023330207684490979,198.9297346593512,0.0,0.0,0.0,0.0019523122141496408,7.855011496500803e-05,0.0001450761613273684,0.0005843137454044443,0.09559257214576566,0.07172261708991332,0.023869955055852342,0.09559255388843943,0.07172261708991234,0.02386995505585202,0.37548017440222353,0.37548017440222353,0.12496333403891541,0.0,4.989065040528317,4.985388172474529,5.000113364962715,4.98905757874445,4.985408998418336,5.000020900977006,24799.6658616315,21079.715982386773,0.85,1.065978475630897,0.6624107697395164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664250666446912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015960406163,1535.4090003025824,0.37548017440222353,0.12496333403891541,6.112874298809886,3.503535007945542
4495.0,-30.005381526915247,4.983487544026295,35.00581543274016,24.113802762608998,5.003954035873915,-26.504505147086537,-40.03431707443667,1.5030776560451835,-0.02130701848358285,-5.010257857061783,40.01162904391216,42261.20096190828,25747.269863923695,25747.269863923695,68008.47082583197,77360.66922158161,77360.66922158161,25747.269863923695,103107.9390855053,103107.9390855053,103107.9390855053,127907.61499419907,91532.94988968983,56433.481630016504,38999.409177414804,24799.675908693775,0.0,63799.08508610858,21079.724522389708,1535.4098604440173,0.0,0.8868244251508944,2.815834120390676,0.0014959135982669303,354514.21249922866,1555034.6997679302,4.386381828828128,1555034.6997679302,4.386381828828128,0.85,0.09559257041617691,4.027634451161993,1.2671110958931973,1.0,0.0,4.027634451161202,1.2847271434328782,1.2850144571370836,3.1350115639340195,19317.2961324208,1969.816005712532,4632.441516551485,4632.441516551485,5.558034520658269,4.983487544026295,-2.328934150362909,7.312421694389204,3.503514302739328,3.503514302739328,1.0010040864969507,0.0,0.0,0.00022362627629237642,0.9585284784694242,0.00023330165072347382,198.9297490162671,0.0,0.0,0.0,0.0019523122141496408,7.854999199161295e-05,0.00014507628430076346,0.0005843142406963268,0.09559257041616728,0.07172261278432983,0.02386995763183746,0.09559260531325421,0.07172261278433704,0.023869957631839862,0.3754801225648617,0.3754801225648617,0.12496333777435804,0.0,4.989046833276632,4.985358848666692,5.000128560160988,4.988950838578205,4.985218390882153,5.000166173319485,24799.675908693775,21079.724522389708,0.85,1.0659787790693558,0.6624107681931337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664249583511407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.015430083267,1535.4098604440173,0.3754801225648617,0.12496333777435804,6.112874298809886,3.503514302739328
4496.0,-30.00539899572712,4.983510236450819,35.005815341900416,24.113789421413117,5.003940508159594,-26.504522221794016,-40.03433467643333,1.5030637342264623,-0.02126069135402986,-5.010268453790756,40.01162821957748,42261.20334518805,25747.276909057175,25747.276909057175,68008.48025424522,77360.67005877462,77360.67005877462,25747.276909057175,103107.94696783178,103107.94696783178,103107.94696783178,127907.6242565685,91532.9523223,56433.48560871343,38999.40745954063,24799.677288736708,0.0,63799.08474827734,21079.7256954262,1535.4101909170704,0.0,0.8868243742132688,2.8158322750768336,0.0014959135982669303,354514.06606083753,1555034.6642163387,4.386383540419189,1555034.6642163387,4.386383540419189,0.85,0.09559256558018699,4.027634451161993,1.2671111393021421,1.0,0.0,4.027634451160368,1.284727208554083,1.285014522272852,3.13501140502423,19317.2966458037,1969.8160580630188,4632.441516551485,4632.441516551485,5.558036041483399,4.983510236450819,-2.328956653887708,7.312466890338527,3.5034936073195624,3.5034936073195624,1.000998173519875,0.0,0.0,0.00022362627629237642,0.958530221310972,0.0002333012265242144,198.9297633084469,0.0,0.0,0.0,0.0019523122141496408,7.854983548027619e-05,0.00014507644081210023,0.0005843148710667787,0.0955925655801792,0.07172260605717876,0.02386995952300044,0.09559255775223968,0.0717226060571846,0.023869959523002388,0.3754800695747762,0.3754800695747762,0.12496334176013082,0.0,4.989043048314841,4.985344282549079,5.000157169738145,4.9890077624366995,4.985265875073424,5.0002514606581485,24799.677288736708,21079.7256954262,0.85,1.0659789324968576,0.6624108090567735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664248505021245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01489974026,1535.4101909170704,0.3754800695747762,0.12496334176013082,6.112874298809886,3.5034936073195624
4497.0,-30.0054164612499,4.9835329731184626,35.00581525200988,24.113785370159917,5.003934798590105,-26.5045385117036,-40.034348401799775,1.5030568490437726,-0.021230549680467448,-5.010274181539733,40.011628065547214,42261.18958212998,25747.271599882773,25747.271599882773,68008.46118201275,77360.67680053457,77360.67680053457,25747.271599882773,103107.94840041734,103107.94840041734,103107.94840041734,127907.6290805488,91532.96382318831,56433.47660478373,38999.430242671755,24799.680680131445,0.0,63799.1109228032,21079.728578111728,1535.4105254769775,0.0,0.8868243456249305,2.815831210651769,0.0014959135982669303,354513.9869079081,1555034.6575733803,4.386384501036149,1555034.6575733803,4.386384501036149,0.85,0.0955925593137238,4.027634451161993,1.2671111156744885,1.0,0.0,4.027634451162047,1.2847272407604662,1.2850145544864378,3.135011326433713,19317.29907297409,1969.8163055655182,4632.441516551485,4632.441516551485,5.558034895397825,4.9835329731184626,-2.328975562765681,7.3125085358841435,3.503472932107671,3.503472932107671,1.0009922663164774,0.0,0.0,0.00022362627629237642,0.9585319638277752,0.00023330080240553837,198.92977759793783,0.0,0.0,0.0,0.0019523122141496408,7.854971343889859e-05,0.00014507656285347783,0.0005843153626048356,0.09559255931372193,0.07172259810775294,0.023869961205968983,0.09559253936452455,0.07172259810775435,0.023869961205969455,0.37548001653826246,0.37548001653826246,0.12496334677010351,0.0,4.989045343087923,4.985347931724959,5.000155392633019,4.989043631859261,4.985351640712054,5.000137394116962,24799.680680131445,21079.728578111728,0.85,1.0659781962213055,0.6624103215680535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664247429314246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014370397497,1535.4105254769775,0.37548001653826246,0.12496334677010351,6.112874298809886,3.503472932107671
4498.0,-30.00543385667768,4.983555739483135,35.00581519116165,24.113776010368042,5.003929528803386,-26.50455469458417,-40.03436212716622,1.5030503667098347,-0.02129451924992054,-5.010280481970884,40.01162873168705,42261.176037838384,25747.268036239282,25747.268036239282,68008.44407407766,77360.66018369263,77360.66018369263,25747.268036239282,103107.92821993191,103107.92821993191,103107.92821993191,127907.61753286202,91532.95211499161,56433.46796913724,38999.42682872708,24799.689312930106,0.0,63799.116141657185,21079.73591599059,1535.4111714938847,0.0,0.8868243111530842,2.815831315448246,0.0014959135982669303,354513.8998409834,1555034.6863024053,4.386385659349079,1555034.6863024053,4.386385659349079,0.85,0.09559255467144642,4.027634451161993,1.2671110854530712,1.0,0.0,4.027634451161242,1.2847272710824706,1.2850145848152232,3.1350112524414895,19317.296602052924,1969.816053601681,4632.441516551485,4632.441516551485,5.558034126118067,4.983555739483135,-2.328994831392396,7.312550570875532,3.5034523080631614,3.5034523080631614,1.000986373732332,0.0,0.0,0.00022362627629237642,0.9585336993546865,0.000233300379989695,198.92979183008228,0.0,0.0,0.0,0.0019523122141496408,7.854959139769583e-05,0.00014507668489468058,0.0005843158541421883,0.09559255467144251,0.07172259157145143,0.023869963099991082,0.09559257942651386,0.07172259157145436,0.02386996309999206,0.3754799645599565,0.3754799645599565,0.12496335077505044,0.0,4.989035862785045,4.98534151324958,5.000136709905064,4.98898596272096,4.985303863040144,5.000050000084855,24799.689312930106,21079.73591599059,0.85,1.0659778408696798,0.6624100550860805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664246351510073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013840538333,1535.4111714938847,0.3754799645599565,0.12496335077505044,6.112874298809886,3.5034523080631614
4499.0,-30.00545119279871,4.983578441835839,35.005815138760646,24.113762494549178,5.003917314410914,-26.504571518572046,-40.03437969423828,1.5030376401842447,-0.021275289147695275,-5.010291142440089,40.01162885603275,42261.17880602795,25747.275717675613,25747.275717675613,68008.45452370356,77360.65485037856,77360.65485037856,25747.275717675613,103107.93056805417,103107.93056805417,103107.93056805417,127907.62703309633,91532.94885489962,56433.47281054901,38999.41782705623,24799.69646504216,0.0,63799.1142920984,21079.741995285836,1535.411833931039,0.0,0.8868242564564288,2.8158298185908803,0.0014959135982669303,354513.7525218542,1555034.6916651402,4.386387497250277,1555034.6916651402,4.386387497250277,0.85,0.09559255126571317,4.027634451161993,1.2671110678697008,1.0,0.0,4.027634451159179,1.2847273306125404,1.2850146443586061,3.1350111071753037,19317.295914036615,1969.8159834435426,4632.441516551485,4632.441516551485,5.558035784301189,4.983578441835839,-2.3290172604952293,7.312595702331068,3.503431730871702,3.503431730871702,1.000980494534772,0.0,0.0,0.00022362627629237642,0.958535428967977,0.0002332999590147099,198.9298060137066,0.0,0.0,0.0,0.0019523122141496408,7.854943519763338e-05,0.00014507684109474304,0.0005843164832589411,0.09559255126570632,0.07172258623667302,0.023869965029033293,0.09559256395734621,0.07172258623667817,0.02386996502903501,0.37547991281987875,0.37547991281987875,0.12496335294918424,0.0,4.98903591428882,4.985339555182634,5.000142798272293,4.989015853292415,4.98531145873028,5.000146883128991,24799.69646504216,21079.741995285836,0.85,1.0659780355622663,0.6624101176787348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664245272298276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013311501221,1535.411833931039,0.37547991281987875,0.12496335294918424,6.112874298809886,3.503431730871702
4500.0,-30.005468543985224,4.983601151230735,35.005815082469276,24.11375355385246,5.003909196237495,-26.504587946455203,-40.034393419604726,1.5030285987074656,-0.021271218215758836,-5.010298459184304,40.011628637914825,42261.16558960465,25747.274872612506,25747.274872612506,68008.44046221716,77360.65159262823,77360.65159262823,25747.274872612506,103107.92646524074,103107.92646524074,103107.92646524074,127907.62653411701,91532.94933487452,56433.46333185095,38999.428892248405,24799.700068876256,0.0,63799.12896112466,21079.745058544817,1535.4122158696537,0.0,0.8868242200143839,2.8158289111145023,0.0014959135982669303,354513.6514103494,1555034.6822582337,4.386388721765418,1555034.6822582337,4.386388721765418,0.85,0.09559254557011573,4.027634451161993,1.267111078859307,1.0,0.0,4.027634451162654,1.284727372905292,1.285014686660816,3.135011003971894,19317.296015331474,1969.8159937727435,4632.441516551485,4632.441516551485,5.558035601878354,4.983601151230735,-2.329037222529754,7.312638373760489,3.503411172313906,3.503411172313906,1.000974620661116,0.0,0.0,0.00022362627629237642,0.9585371600877138,0.00023329953767458825,198.9298202096589,0.0,0.0,0.0,0.0019523122141496408,7.854931315683032e-05,0.0001450769631355461,0.0005843169747946839,0.09559254557011305,0.07172257920194024,0.02386996636817282,0.09559255300087714,0.07172257920194225,0.02386996636817349,0.3754798615367026,0.3754798615367026,0.12496335514899216,0.0,4.98903696175779,4.985342041044078,5.000139521784035,4.9890272409685394,4.985338076292976,5.000112504599542,24799.700068876256,21079.745058544817,0.85,1.0659775700645913,0.6624097582171703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664244196120993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012783072374,1535.4122158696537,0.3754798615367026,0.12496335514899216,6.112874298809886,3.503411172313906
4501.0,-30.005485851492846,4.983623768919649,35.00581501673509,24.113735183514677,5.00389441063919,-26.504605001803945,-40.034411021601386,1.5030135609502724,-0.021277803537714135,-5.010310408581905,40.011628250289654,42261.16861411284,25747.28587733025,25747.28587733025,68008.45449144309,77360.6370287363,77360.6370287363,25747.28587733025,103107.92290606655,103107.92290606655,103107.92290606655,127907.62756376294,91532.93579177478,56433.467377151086,38999.40934958189,24799.704657696388,0.0,63799.11400727827,21079.748959041928,1535.4127598529917,0.0,0.8868241606124494,2.815827602876462,0.0014959135982669303,354513.48627935833,1555034.6655408836,4.386390717772324,1555034.6655408836,4.386390717772324,0.85,0.09559254217211652,4.027634451161993,1.2671110519347715,1.0,0.0,4.027634451162112,1.2847274432464764,1.2850147570177315,3.1350108323242902,19317.29315716872,1969.8157023212534,4632.441516551485,4632.441516551485,5.558037977454538,4.983623768919649,-2.329060558905736,7.3126843278253855,3.5033906537177595,3.5033906537177595,1.0009687582050741,0.0,0.0,0.00022362627629237642,0.958538886852991,0.00023329911739582192,198.9298343698771,0.0,0.0,0.0,0.0019523122141496408,7.854915664674444e-05,0.00014507711964563196,0.0005843176051600977,0.09559254217210736,0.07172257399920498,0.023869968172902385,0.09559253605299464,0.07172257399921185,0.023869968172904675,0.3754798108873407,0.3754798108873407,0.12496335680526373,0.0,4.989040633847537,4.98533703472134,5.000169270102447,4.989032605044201,4.9852942951551995,5.000265544158935,24799.704657696388,21079.748959041928,0.85,1.0659780398154841,0.6624099608858461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243119610004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012253763844,1535.4127598529917,0.3754798108873407,0.12496335680526373,6.112874298809886,3.5033906537177595
4502.0,-30.005503145377592,4.983646444175971,35.0058149486637,24.113725718949013,5.003889647664113,-26.504621042573046,-40.03442471204323,1.503007544859612,-0.021357244564910616,-5.010315332837809,40.011628050745536,42261.15539458819,25747.27896924142,25747.27896924142,68008.43436382961,77360.61802713532,77360.61802713532,25747.27896924142,103107.89699637674,103107.89699637674,103107.89699637674,127907.60436554527,91532.92186304799,56433.459230501074,38999.40292505213,24799.70736916852,0.0,63799.11029422065,21079.75126379324,1535.413033853646,0.0,0.8868241362774739,2.81582807150262,0.0014959135982669303,354513.41823015007,1555034.656935019,4.386391535469302,1555034.656935019,4.386391535469302,0.8500000000000001,0.09559253551644145,4.027634451161993,1.2671111019374806,1.0,0.0,4.027634451163645,1.284727471387573,1.2850147851651215,3.1350107636539732,19317.290217622463,1969.815402570956,4632.441516551485,4632.441516551485,5.558036486213083,4.983646444175971,-2.3290787294108792,7.31272517358685,3.5033701453059662,3.5033701453059662,1.0009628986588475,0.0,0.0,0.00022362627629237642,0.9585406122624667,0.00023329869744855765,198.92984851895173,0.0,0.0,0.0,0.0019523122141496408,7.854903491687684e-05,0.00014507724137549958,0.0005843180954435062,0.09559253551643974,0.07172256613034095,0.0238699693860988,0.09559256639781566,0.07172256613034222,0.023869969386099223,0.3754797602921617,0.3754797602921617,0.12496336002802683,0.0,4.989025997265742,4.985319307618454,5.000163918482087,4.988958088272909,4.985239038839609,5.000133149571127,24799.70736916852,21079.75126379324,0.85,1.0659777863703261,0.6624097922321103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424204744634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011724751976,1535.413033853646,0.3754797602921617,0.12496336002802683,6.112874298809886,3.5033701453059662
4503.0,-30.00552030786778,4.983669040343081,35.00581488768459,24.113707069214456,5.003876469742106,-26.504637806651793,-40.03443850725887,1.5029939685261096,-0.0214012332194784,-5.01032662057598,40.011628121181246,42261.14314619127,25747.288459946783,25747.288459946783,68008.43160613805,77360.59591100666,77360.59591100666,25747.288459946783,103107.88437095344,103107.88437095344,103107.88437095344,127907.59886855018,91532.90135977266,56433.44859495705,38999.39196090623,24799.714497596735,0.0,63799.10645850297,21079.757322957223,1535.4137077007906,0.0,0.8868240785840191,2.8158273317513713,0.0014959135982669303,354513.2622428352,1555034.6599727455,4.386393474068608,1555034.6599727455,4.386393474068608,0.8499999999999999,0.09559253248607998,4.027634451161993,1.267111051385291,1.0,0.0,4.02763445116229,1.284727534892756,1.2850148486845065,3.1350106086877045,19317.285890570383,1969.8149613344399,4632.441516551485,4632.441516551485,5.558038534961099,4.983669040343081,-2.329101522150247,7.312770562493328,3.5033496919564895,3.5033496919564895,1.0009570548447113,0.0,0.0,0.00022362627629237642,0.9585423245660336,0.00023329828069263404,198.92986256052725,0.0,0.0,0.0,0.0019523122141496408,7.854891225557956e-05,0.00014507736403679688,0.000584318589478373,0.0955925324860703,0.07172256106935058,0.02386997141671972,0.09559257701835083,0.07172256106935784,0.023869971416722136,0.375479708965264,0.375479708965264,0.12496336239441906,0.0,4.9890101671709886,4.985290517388989,5.000187030726693,4.988925387356517,4.985153899972545,5.000258018466752,24799.714497596735,21079.757322957223,0.85,1.0659778072342279,0.6624096400735535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424097255388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011195436102,1535.4137077007906,0.375479708965264,0.12496336239441906,6.112874298809886,3.5033496919564895
4504.0,-30.005537498299503,4.983691577683497,35.00581480407007,24.113698966708057,5.003863232394833,-26.504654601781045,-40.03445607433093,1.5029803358764249,-0.021272997540393135,-5.010337003180238,40.011627339916394,42261.146486628044,25747.295519150106,25747.295519150106,68008.44200577815,77360.6166566316,77360.6166566316,25747.295519150106,103107.9121757817,103107.9121757817,103107.9121757817,127907.62817131044,91532.9237056644,56433.45353566097,38999.41130000381,24799.715995528728,0.0,63799.12729553254,21079.75859619942,1535.4140420216308,0.0,0.8868240285799118,2.8158244356428708,0.0014959135982669303,354513.1187637794,1555034.6262786528,4.386395154292752,1555034.6262786528,4.386395154292752,0.85,0.09559252756486669,4.027634451161993,1.2671110486378896,1.0,0.0,4.027634451163456,1.2847275986613715,1.2850149124673833,3.1350104530786194,19317.290606491908,1969.8154422246037,4632.441516551485,4632.441516551485,5.558040058823471,4.983691577683497,-2.329123654559942,7.312815232243439,3.5033292525405275,3.5033292525405275,1.0009512150115794,0.0,0.0,0.00022362627629237642,0.9585440396606377,0.00023329786325889513,198.92987662496526,0.0,0.0,0.0,0.0019523122141496408,7.854875605676562e-05,0.0001450775202356108,0.0005843192185900972,0.09559252756486411,0.07172255438039292,0.02386997318447119,0.09559249412462105,0.07172255438039486,0.023869973184471836,0.37547965637001035,0.37547965637001035,0.12496336579895467,0.0,4.989024882654405,4.985298255279986,5.000222711395395,4.989064005639818,4.985309470843163,5.000345693772715,24799.715995528728,21079.75859619942,0.85,1.0659776220879493,0.6624094760867886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664239901410659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010668176035,1535.4140420216308,0.37547965637001035,0.12496336579895467,6.112874298809886,3.5033292525405275
4505.0,-30.005554600670038,4.983714136199476,35.00581471670085,24.113689886312955,5.00385602659993,-26.504670714481577,-40.03446976477278,1.5029721404114913,-0.021293264894325148,-5.01034360918184,40.01162706332485,42261.134086067716,25747.292978082554,25747.292978082554,68008.42706415027,77360.60910099983,77360.60910099983,25747.292978082554,103107.90207908239,103107.90207908239,103107.90207908239,127907.62104769828,91532.92015642411,56433.445141492215,38999.41668325766,24799.718968615893,0.0,63799.135651873556,21079.761123323507,1535.4143710238275,0.0,0.8868239959661685,2.815823930785593,0.0014959135982669303,354513.0274742904,1555034.6143499182,4.3863962501707805,1555034.6143499182,4.3863962501707805,0.85,0.0955925218981549,4.027634451161993,1.2671110458904877,1.0,0.0,4.027634451160843,1.2847276369968026,1.2850149508113875,3.1350103595319614,19317.289857453157,1969.8153658439078,4632.441516551485,4632.441516551485,5.5580395102860445,4.983714136199476,-2.3291429980357394,7.312857134235215,3.5033088330387914,3.5033088330387914,1.000945380868226,0.0,0.0,0.00022362627629237642,0.9585457459726274,0.00023329744796422305,198.9298906173576,0.0,0.0,0.0,0.0019523122141496408,7.854863432747232e-05,0.0001450776419649041,0.0005843197088711927,0.09559252189815154,0.07172254695795811,0.023869974940193432,0.09559249395323029,0.07172254695796063,0.023869974940194265,0.3754796049569178,0.3754796049569178,0.12496337081189755,0.0,4.9890324869484175,4.9853040210402355,5.000235838339165,4.989050344287534,4.985314526915545,5.000275786185398,24799.718968615893,21079.761123323507,0.85,1.0659772482693988,0.6624091949563372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664238833056163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.010139784124,1535.4143710238275,0.3754796049569178,0.12496337081189755,6.112874298809886,3.5033088330387914
4506.0,-30.00557175670694,4.9837365778272895,35.00581461912929,24.113671795371943,5.0038395542460625,-26.50468780219526,-40.03448740169404,1.5029555997343487,-0.02126101754748788,-5.010356698476158,40.011626591421205,42261.13774340447,25747.307004662358,25747.307004662358,68008.44474806683,77360.60243911852,77360.60243911852,25747.307004662358,103107.90944378088,103107.90944378088,103107.90944378088,127907.63296135965,91532.91377112977,56433.449075415476,38999.40521746032,24799.723517578765,0.0,63799.128735039085,21079.76498994195,1535.4149396868315,0.0,0.8868239310688033,2.8158219794718136,0.0014959135982669303,354512.8465911044,1555034.5939978377,4.386398430834347,1555034.5939978377,4.386398430834347,0.85,0.09559251963685757,4.027634451161993,1.2671110431430863,1.0,0.0,4.0276344511630615,1.2847277143681346,1.2850150282000228,3.1350101707293656,19317.288509887916,1969.8152284304954,4632.441516551485,4632.441516551485,5.558042538188233,4.9837365778272895,-2.3291670727868214,7.3129036506141105,3.503288457487251,3.503288457487251,1.0009395592820718,0.0,0.0,0.00022362627629237642,0.958547457642227,0.00023329703136706225,198.9299046536592,0.0,0.0,0.0,0.0019523122141496408,7.854847750810393e-05,0.00014507779878427247,0.0005843203404822834,0.09559251963684726,0.07172254213850679,0.023869977498340474,0.09559245611803595,0.07172254213851452,0.02386997749834305,0.37547955437507,0.37547955437507,0.12496337576709404,0.0,4.989050102624219,4.985310567711565,5.0002867134481335,4.989095680928642,4.985311873312185,5.000465327403219,24799.723517578765,21079.76498994195,0.85,1.0659776410193507,0.6624093240977796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664237763697979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009612583357,1535.4149396868315,0.37547955437507,0.12496337576709404,6.112874298809886,3.503288457487251
4507.0,-30.005588801255612,4.98375911954782,35.00581452342268,24.113667115476005,5.003837759234765,-26.504703321745076,-40.034500987362094,1.5029522797242532,-0.021329521511233906,-5.010359577811377,40.01162645059954,42261.12521673638,25747.294993536354,25747.294993536354,68008.42021027273,77360.59078700368,77360.59078700368,25747.294993536354,103107.88578054003,103107.88578054003,103107.88578054003,127907.61143362803,91532.9082925295,56433.44272226219,38999.406189185895,24799.725653087993,0.0,63799.131842273884,21079.766805124793,1535.4151340269536,0.0,0.8868239169269203,2.8158225431305737,0.0014959135982669303,354512.8068010904,1555034.5879245347,4.38639890602607,1555034.5879245347,4.38639890602607,0.85,0.0955925128496582,4.027634451161993,1.2671110502863305,1.0,0.0,4.027634451161352,1.2847277298979478,1.285015043733309,3.135010132833303,19317.2873536732,1969.8151105294062,4632.441516551485,4632.441516551485,5.558039945359815,4.98375911954782,-2.329183647681953,7.312942767229773,3.503268084271974,3.503268084271974,1.0009337383634211,0.0,0.0,0.00022362627629237642,0.9585491581918427,0.00023329661747782806,198.92991859874817,0.0,0.0,0.0,0.0019523122141496408,7.854835671080669e-05,0.0001450779195815697,0.0005843208270096393,0.095592512849658,0.07172253363463067,0.023869979215027325,0.09559248582823354,0.07172253363463083,0.023869979215027377,0.37547950450943723,0.37547950450943723,0.12496338297490008,0.0,4.989047188497636,4.985309444181439,5.000278416594597,4.989030056300123,4.985299476811804,5.000239754722259,24799.725653087993,21079.766805124793,0.85,1.0659772044924556,0.6624090954907599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664236699880844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009083737397,1535.4151340269536,0.37547950450943723,0.12496338297490008,6.112874298809886,3.503268084271974
4508.0,-30.005605816295514,4.983781603635387,35.005814452859966,24.113653355184965,5.003826856794576,-26.50471972557681,-40.034514747653134,1.502940766075903,-0.021343766225925265,-5.010369762124096,40.01162699155735,42261.11334648852,25747.301909492002,25747.301909492002,68008.41525598052,77360.57927616473,77360.57927616473,25747.301909492002,103107.88118565673,103107.88118565673,103107.88118565673,127907.61626587217,91532.89925598925,56433.43332631292,38999.40658852925,24799.735080215443,0.0,63799.14166874469,21079.774818183127,1535.4159150618873,0.0,0.8868238631447356,2.815821541513387,0.0014959135982669303,354512.6660624017,1555034.6112547573,4.386400713200578,1555034.6112547573,4.386400713200578,0.85,0.09559251084769685,4.027634451161993,1.267111012921669,1.0,0.0,4.027634451162809,1.284727783754656,1.2850150976020616,3.1350100014114344,19317.285446583737,1969.8149160604016,4632.441516551485,4632.441516551485,5.558041438299471,4.983781603635387,-2.329205515401477,7.312987119036864,3.503247778654046,3.503247778654046,1.0009279367582988,0.0,0.0,0.00022362627629237642,0.9585508558005895,0.00023329620430582364,198.9299325196963,0.0,0.0,0.0,0.0019523122141496408,7.854823436102093e-05,0.0001450780419313555,0.0005843213197898517,0.09559251084768947,0.07172252897776733,0.023869981869922126,0.09559249465367643,0.07172252897777287,0.02386998186992397,0.37547945475581535,0.37547945475581535,0.12496338842894475,0.0,4.989046822404077,4.985305438451519,5.0002889853088845,4.989025995898146,4.985270056443767,5.000311896802145,24799.735080215443,21079.774818183127,0.85,1.065976962653997,0.6624088074086475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664235631319056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.008556553048,1535.4159150618873,0.37547945475581535,0.12496338842894475,6.112874298809886,3.503247778654046
