time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4509.0,-30.00562276167384,4.983804059777498,35.00581437638723,24.113639525044732,5.0038165137576645,-26.504736010728838,-40.03452843809498,1.5029297628127267,-0.02137460463171692,-5.010378562151685,40.011626678287854,42261.10168617799,25747.30526294662,25747.30526294662,68008.40694912462,77360.56513613023,77360.56513613023,25747.30526294662,103107.87039907684,103107.87039907684,103107.87039907684,127907.60907894674,91532.88778868862,56433.42433873672,38999.40383327989,24799.738679869904,0.0,63799.142513149796,21079.777877889417,1535.4163293769006,0.0,0.8868238194992611,2.8158209194115096,0.0014959135982669303,354512.54445341113,1555034.5977441887,4.386402179764181,1555034.5977441887,4.386402179764181,0.85,0.09559250666437956,4.027634451161993,1.2671110090753066,1.0,0.0,4.027634451162376,1.2847278352239697,1.2850151490828858,3.1350098758153284,19317.283026501766,1969.8146692807193,4632.441516551485,4632.441516551485,5.558042162205993,4.983804059777498,-2.3292263575867143,7.313030417364212,3.5032274932197085,3.5032274932197085,1.0009221409199167,0.0,0.0,0.00022362627629237642,0.9585525464623462,0.00023329579282606484,198.9299463836524,0.0,0.0,0.0,0.0019523122141496408,7.854811263247452e-05,0.0001450781636599019,0.0005843218100679388,0.0955925066643765,0.07172252271799151,0.023869983946384992,0.0955924946242846,0.0717225227179938,0.023869983946385755,0.37547940491619963,0.37547940491619963,0.12496339361896022,0.0,4.989041595550475,4.9852943827743275,5.000301271593003,4.989003957519969,4.985233432335804,5.000333685292844,24799.738679869904,21079.777877889417,0.85,1.0659768183421467,0.6624086158754792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664234565489398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.008029391707,1535.4163293769006,0.37547940491619963,0.12496339361896022,6.112874298809886,3.5032274932197085
4510.0,-30.0056397170008,4.983826560424646,35.00581431243985,24.113630060479068,5.003811785478035,-26.50475174334426,-40.03454209361223,1.5029238118214818,-0.02145349229084559,-5.01038390045401,40.01162689017142,42261.089650074355,25747.29992234227,25747.29992234227,68008.38957241662,77360.54594756846,77360.54594756846,25747.29992234227,103107.84586991073,103107.84586991073,103107.84586991073,127907.58989417012,91532.87354991968,56433.41725242546,38999.395886104685,24799.744024259395,0.0,63799.13991036408,21079.782420620486,1535.4167637695925,0.0,0.8868237915677584,2.8158213324411427,0.0014959135982669303,354512.47068257234,1555034.606882224,4.386403118311146,1555034.606882224,4.386403118311146,0.85,0.09559250129375127,4.027634451161993,1.267110970062204,1.0,0.0,4.0276344511608215,1.284727863060572,1.2850151769257134,3.135009807888084,19317.2800215236,1969.8143628582236,4632.441516551485,4632.441516551485,5.5580410093356685,4.983826560424646,-2.329244625743755,7.313071186168401,3.5032072368286378,3.5032072368286378,1.0009163533796108,0.0,0.0,0.00022362627629237642,0.9585542381199119,0.00023329538110539503,198.92996025574993,0.0,0.0,0.0,0.0019523122141496408,7.854799121463399e-05,0.00014507828507774243,0.0005843222990946163,0.09559250129374533,0.07172251555789702,0.02386998573584831,0.0955925326797472,0.07172251555790148,0.02386998573584979,0.37547935457742165,0.37547935457742165,0.12496339870899738,0.0,4.989021388061474,4.985272333468799,5.000286596629962,4.988930408163185,4.985173988835925,5.000217747104671,24799.744024259395,21079.782420620486,0.85,1.0659765894644726,0.6624084542432696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664233500984574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00750305875,1535.4167637695925,0.37547935457742165,0.12496339870899738,6.112874298809886,3.5032072368286378
4511.0,-30.005656629588337,4.983848981107068,35.00581425468596,24.113611375819914,5.0037987176185945,-26.504768271504037,-40.03455585390327,1.5029103595343163,-0.021499493670603442,-5.010395041805528,40.011626942674596,42261.07827006715,25747.30951810941,25747.30951810941,68008.38778817657,77360.52329726602,77360.52329726602,25747.30951810941,103107.83281537543,103107.83281537543,103107.83281537543,127907.5837532618,91532.85245586117,56433.40742866228,38999.38336355432,24799.750937886383,0.0,63799.1343014407,21079.788297203424,1535.417421701847,0.0,0.8868237346839739,2.8158206362124707,0.0014959135982669303,354512.31671852455,1555034.6091465594,4.386405029705145,1555034.6091465594,4.386405029705145,0.85,0.09559249833219632,4.027634451161993,1.2671109640179203,1.0,0.0,4.027634451160696,1.284727925985549,1.285015239864763,3.135009654337736,19317.275569791458,1969.8139089078797,4632.441516551485,4632.441516551485,5.558043080763254,4.983848981107068,-2.3292671106192917,7.313116091726359,3.5031870312901563,3.5031870312901563,1.000910580368616,0.0,0.0,0.00022362627629237642,0.958555925516506,0.0002332949704232209,198.92997409288188,0.0,0.0,0.0,0.0019523122141496408,7.854786886537406e-05,0.00014507840742700236,0.0005843227918727106,0.09559249833218966,0.07172251039881464,0.023869987933375022,0.09559254387407644,0.07172251039881963,0.023869987933376684,0.37547930316499656,0.37547930316499656,0.12496340209159373,0.0,4.98900045633286,4.985239385391537,5.000301771108923,4.988895548134906,4.985086414848297,5.000341286039827,24799.750937886383,21079.788297203424,0.85,1.0659766552136556,0.662408334106703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664232434370162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006975961645,1535.417421701847,0.37547930316499656,0.12496340209159373,6.112874298809886,3.5031870312901563
4512.0,-30.005673499242345,4.983871329769568,35.00581417080357,24.1136034130119,5.003784661681269,-26.504784859794718,-40.034573420975335,1.502896022233666,-0.02135008108399461,-5.010405865762287,40.01162606611672,42261.082783465565,25747.318160499948,25747.318160499948,68008.4009439655,77360.5478601106,77360.5478601106,25747.318160499948,103107.86602061056,103107.86602061056,103107.86602061056,127907.61804826598,91532.87815772342,56433.41308107837,38999.40564071672,24799.75202765543,0.0,63799.15766837215,21079.789223507116,1535.4177431469402,0.0,0.8868236827788737,2.815817410457926,0.0014959135982669303,354512.1671406536,1555034.571342708,4.386406773806847,1555034.571342708,4.386406773806847,0.85,0.09559249351456174,4.027634451161993,1.2671110140206294,1.0,0.0,4.027634451162261,1.2847279930503093,1.2850153069445214,3.135009490685452,19317.28099396368,1969.8144620195153,4632.441516551485,4632.441516551485,5.558044946386489,4.983871329769568,-2.329289369311126,7.313160699080694,3.503166839130061,3.503166839130061,1.0009048111800174,0.0,0.0,0.00022362627629237642,0.958557608632749,0.00023329456078424816,198.92998789488942,0.0,0.0,0.0,0.0019523122141496408,7.854771266847867e-05,0.00014507856362389775,0.0005843234209767077,0.09559249351455343,0.0717225037115562,0.023869989802997225,0.09559244878260534,0.07172250371156244,0.023869989802999304,0.37547925021776213,0.37547925021776213,0.1249634059093203,0.0,4.989015637609327,4.9852481778648325,5.0003361482282,4.989055784678271,4.985262772796261,5.000453077207055,24799.75202765543,21079.789223507116,0.85,1.0659764709978303,0.6624081622384195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664231371546484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006449155575,1535.4177431469402,0.37547925021776213,0.1249634059093203,6.112874298809886,3.503166839130061
4513.0,-30.005690298141126,4.983893628640952,35.005814063127325,24.113579384889476,5.003772070100006,-26.50480123796145,-40.03458711141718,1.50288300992036,-0.021499861921597585,-5.010415681396485,40.01162520530539,42261.07177261066,25747.32413543396,25747.32413543396,68008.39590804462,77360.50167694363,77360.50167694363,25747.32413543396,103107.82581237759,103107.82581237759,103107.82581237759,127907.57871755352,91532.83367776776,56433.403773434904,38999.36656036984,24799.75290517594,0.0,63799.11946554578,21079.78996939955,1535.4180219453765,0.0,0.8868236359476813,2.815818232007818,0.0014959135982669303,354512.03149698494,1555034.5342179674,4.386408347416532,1555034.5342179674,4.386408347416532,0.85,0.0955924887030211,4.027634451161993,1.2671109541272747,1.0,0.0,4.027634451162068,1.2847280539172585,1.2850153678250826,3.13500934215716,19317.27160682521,1969.8135047977862,4632.441516551485,4632.441516551485,5.558046236188852,4.983893628640952,-2.329310887996764,7.313204516637716,3.503146662611761,3.503146662611761,1.0008990464605032,0.0,0.0,0.00022362627629237642,0.9585592846927836,0.0002332941528640539,198.93000163901016,0.0,0.0,0.0,0.0019523122141496408,7.854759094068002e-05,0.00014507868535169638,0.0005843239112517831,0.09559248870301783,0.07172249687174524,0.023869991831272586,0.09559248898238107,0.0717224968717477,0.023869991831273404,0.37547919855297485,0.37547919855297485,0.12496341125022753,0.0,4.988999406249093,4.985213198048143,5.000376252264232,4.988915819474869,4.98505462057426,5.000518006032621,24799.75290517594,21079.78996939955,0.85,1.0659770303690794,0.6624083863012157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664230312136935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005922645854,1535.4180219453765,0.37547919855297485,0.12496341125022753,6.112874298809886,3.503146662611761
4514.0,-30.00570710654943,4.983915943822632,35.005813953024145,24.113570374343567,5.003764722045933,-26.504817100325283,-40.03460080185903,1.5028747158217852,-0.021515335221124587,-5.010422369267392,40.01162491926451,42261.06041004627,25747.322178198345,25747.322178198345,68008.38258824463,77360.49476766943,77360.49476766943,25747.322178198345,103107.81694586777,103107.81694586777,103107.81694586777,127907.57288024943,91532.83059827983,56433.396240656664,38999.37150847019,24799.75593438165,0.0,63799.12744285184,21079.7925442244,1535.418356519926,0.0,0.8868236029514488,2.815817654630431,0.0014959135982669303,354511.93907635234,1555034.5218817075,4.3864094561475255,1555034.5218817075,4.3864094561475255,0.85,0.09559248307429029,4.027634451161993,1.2671109530283142,1.0,0.0,4.027634451160484,1.2847280927140892,1.2850154066305899,3.135009247484655,19317.27095692394,1969.8134385263002,4632.441516551485,4632.441516551485,5.558045813682577,4.983915943822632,-2.3293300914277886,7.313246035250421,3.503126508320911,3.503126508320911,1.000893288091689,0.0,0.0,0.00022362627629237642,0.958560961704765,0.00023329374471360215,198.93001539091298,0.0,0.0,0.0,0.0019523122141496408,7.854746921305578e-05,0.00014507880707932062,0.0005843244015261562,0.0955924830742835,0.07172248911363019,0.02386999396065332,0.09559248665465248,0.07172248911363527,0.023869993960655016,0.37547914526448806,0.37547914526448806,0.12496341818003032,0.0,4.9889834749536135,4.985186137891617,5.000393759959877,4.988907034046292,4.9850651845174525,5.00045107511562,24799.75593438165,21079.7925442244,0.85,1.065976688304448,0.6624081253760356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664229255087782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.005396991273,1535.418356519926,0.37547914526448806,0.12496341818003032,6.112874298809886,3.503126508320911
4515.0,-30.005723867267676,4.983938252275778,35.00581385623306,24.11356143364685,5.003756629142235,-26.504832994279717,-40.034618229232706,1.5028657561542804,-0.02150978956723293,-5.01043007526055,40.011625086802205,42261.064942810954,25747.322985622508,25747.322985622508,68008.38792843345,77360.49134917845,77360.49134917845,25747.322985622508,103107.81433480096,103107.81433480096,103107.81433480096,127907.5765081436,91532.83068863022,56433.4042822627,38999.362673741685,24799.762173342642,0.0,63799.12484708433,21079.797847341244,1535.418899202662,0.0,0.8868235631322402,2.8158166823551665,0.0014959135982669303,354511.832586169,1555034.529107208,4.386410794142492,1555034.529107208,4.386410794142492,0.85,0.09559247854931316,4.027634451161993,1.2671109629189599,1.0,0.0,4.02763445116369,1.2847281346242168,1.28501544855009,3.1350091452150513,19317.27097599166,1969.8134404706666,4632.441516551485,4632.441516551485,5.558045987980333,4.983938252275778,-2.329349999481843,7.313288251757621,3.503106396115119,3.503106396115119,1.000887541747177,0.0,0.0,0.00022362627629237642,0.9585626339617518,0.000233293337721841,198.9300291037998,0.0,0.0,0.0,0.0019523122141496408,7.854731425901087e-05,0.00014507896203336555,0.0005843250256244059,0.09559247854931127,0.07172248215396934,0.023869996395341934,0.09559248314175212,0.07172248215397076,0.023869996395342406,0.3754790911341812,0.3754790911341812,0.12496342503684092,0.0,4.988973767339473,4.985170123018236,5.000403002823987,4.988920285693325,4.985091415435534,5.000425322889953,24799.762173342642,21079.797847341244,0.85,1.0659768153785498,0.6624082233745926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422819726557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004870586221,1535.418899202662,0.3754790911341812,0.12496342503684092,6.112874298809886,3.503106396115119
4516.0,-30.005740598471963,4.983960451828684,35.00581374621761,24.113543203007453,5.003740709991598,-26.504849644316653,-40.03463202444834,1.5028497558362899,-0.021488100719011527,-5.010442597841343,40.01162450803064,42261.05437108146,25747.336053651245,25747.336053651245,68008.3904247327,77360.48206178751,77360.48206178751,25747.336053651245,103107.81811543876,103107.81811543876,103107.81811543876,127907.58405612863,91532.82172982168,56433.39403911563,38999.3641007845,24799.765940689875,0.0,63799.130041474375,21079.801049586393,1535.4194102929903,0.0,0.8868235015053398,2.8158149358666686,0.0014959135982669303,354511.65953494934,1555034.5041461708,4.386412864914161,1555034.5041461708,4.386412864914161,0.85,0.09559247538357538,4.027634451161993,1.2671109513798733,1.0,0.0,4.027634451163221,1.284728209468001,1.2850155234106122,3.1350089625803537,19317.269085306856,1969.8132476744715,4632.441516551485,4632.441516551485,5.558048808961166,4.983960451828684,-2.329373426044359,7.313333877873044,3.5030863190715227,3.5030863190715227,1.0008818054490065,0.0,0.0,0.00022362627629237642,0.9585643032771972,0.0002332929314474047,198.93004279254143,0.0,0.0,0.0,0.0019523122141496408,7.854719160019714e-05,0.00014507908469217927,0.0005843255196492697,0.09559247538356516,0.07172247629166185,0.0238699990919033,0.09559244902793591,0.07172247629166952,0.023869999091905854,0.37547903698245866,0.37547903698245866,0.1249634313455298,0.0,4.988974674771214,4.98515688330491,5.000446418941749,4.988954497122336,4.985080120645591,5.000596274299312,24799.765940689875,21079.801049586393,0.85,1.065976767716456,0.6624080037393693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422713976243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00434457628,1535.4194102929903,0.37547903698245866,0.1249634313455298,6.112874298809886,3.5030863190715227
4517.0,-30.005757307247396,4.9839827519950965,35.00581363904863,24.113543761800997,5.003739165649256,-26.50486483660499,-40.0346455751918,1.5028466950068529,-0.021471334956970622,-5.010445254508373,40.01162437091017,42261.04300495663,25747.32398003049,25747.32398003049,68008.36698498712,77360.49050023415,77360.49050023415,25747.32398003049,103107.81448026464,103107.81448026464,103107.81448026464,127907.58259884457,91532.83630732582,56433.388812048186,38999.38610586404,24799.768118579934,0.0,63799.15422444398,21079.802900792944,1535.4196047958517,0.0,0.8868234884830771,2.8158144055808525,0.0014959135982669303,354511.6228221204,1555034.4982324915,4.386413302484994,1555034.4982324915,4.386413302484994,0.85,0.09559246782953781,4.027634451161993,1.2671109129162508,1.0,0.0,4.027634451164522,1.2847282237854711,1.2850155377312842,3.1350089276426942,19317.27216177238,1969.8135613866489,4632.441516551485,4632.441516551485,5.558046202642077,4.9839827519950965,-2.329389602144131,7.3133723541392275,3.5030662463571094,3.5030662463571094,1.0008760703877455,0.0,0.0,0.00022362627629237642,0.9585659703579906,0.00023329252571824543,198.93005646293472,0.0,0.0,0.0,0.0019523122141496408,7.854707111525703e-05,0.00014507920517711938,0.0005843260049185654,0.09559246782954076,0.07172246690839613,0.023870000921144618,0.09559244173127449,0.07172246690839393,0.023870000921143882,0.3754789829712867,0.3754789829712867,0.1249634392950606,0.0,4.98897553425644,4.985162938112467,5.0004316645662925,4.988973919551427,4.985182107362959,5.000367595954515,24799.768118579934,21079.802900792944,0.85,1.0659759962606281,0.6624075744998631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664226087421673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003818598914,1535.4196047958517,0.3754789829712867,0.1249634392950606,6.112874298809886,3.5030662463571094
4518.0,-30.005773970233857,4.984005072750172,35.00581357430256,24.113529023621254,5.003734355142746,-26.504880314378358,-40.03465916085986,1.5028406992872811,-0.02162930160261567,-5.010451519110455,40.0116253922322,42261.0319975493,25747.32150939098,25747.32150939098,68008.35350694027,77360.45038601958,77360.45038601958,25747.32150939098,103107.77189541057,103107.77189541057,103107.77189541057,127907.5508456389,91532.80099110177,56433.382602631566,38999.353764966894,24799.778950228345,0.0,63799.13271519524,21079.81210769409,1535.4203739478578,0.0,0.8868234529074024,2.8158157491173137,0.0014959135982669303,354511.53625077807,1555034.5422796747,4.386414497890016,1555034.5422796747,4.386414497890016,0.85,0.09559246392075468,4.027634451161993,1.2671108744526287,1.0,0.0,4.027634451159437,1.284728251831313,1.2850155657833984,3.1350088592049024,19317.264708566086,1969.8128013711193,4632.441516551485,4632.441516551485,5.558045669307872,4.984005072750172,-2.3294083451701435,7.313413417920316,3.503046240993691,3.503046240993691,1.000870354569626,0.0,0.0,0.00022362627629237642,0.9585676328734103,0.00023329212110159868,198.93007009586728,0.0,0.0,0.0,0.0019523122141496408,7.854695031995965e-05,0.00014507932597241675,0.0005843264914378667,0.095592463920751,0.07172246063439529,0.02387000328635572,0.09559253139346782,0.07172246063439805,0.02387000328635664,0.37547893023426293,0.37547893023426293,0.12496344505719909,0.0,4.988947253100605,4.985133852018066,5.000405800042472,4.988822217507845,4.9850055994753575,5.000290431094015,24799.778950228345,21079.81210769409,0.85,1.0659761443864033,0.6624076252918067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266422503031158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003292513164,1535.4203739478578,0.37547893023426293,0.12496344505719909,6.112874298809886,3.503046240993691
4519.0,-30.005790631681613,4.984027210085583,35.005813490938,24.11351156132298,5.003713539479348,-26.504897391312696,-40.03467299100009,1.5028202991104476,-0.021484541719473782,-5.010467406375879,40.01162472043338,42261.02196743051,25747.3435197507,25747.3435197507,68008.3654871812,77360.46406395223,77360.46406395223,25747.3435197507,103107.80758370293,103107.80758370293,103107.80758370293,127907.59111304657,91532.81298705775,56433.370890536164,38999.38010724621,24799.783529343633,0.0,63799.163636589845,21079.815999942086,1535.4210113842958,0.0,0.8868233744957199,2.8158119934901644,0.0014959135982669303,354511.3167026865,1555034.513306593,4.386417132660208,1555034.513306593,4.386417132660208,0.8499999999999999,0.0955924619480513,4.027634451161993,1.2671108876401562,1.0,0.0,4.027634451160544,1.2847283472560878,1.2850156612295136,3.1350086263482715,19317.26724021654,1969.8130595276207,4632.441516551485,4632.441516551485,5.558050420659757,4.984027210085583,-2.329434135282351,7.313461345367934,3.5030262790081306,3.5030262790081306,1.0008646511451802,0.0,0.0,0.00022362627629237642,0.9585692952384168,0.00023329171652296222,198.93008372754278,0.0,0.0,0.0,0.0019523122141496408,7.854682735114448e-05,0.00014507944894123195,0.0005843269867113032,0.0955924619480421,0.07172245610895242,0.023870005839089683,0.09559243512926466,0.07172245610895932,0.023870005839091976,0.37547887638871297,0.37547887638871297,0.1249634483855718,0.0,4.9889604160704835,4.985135689822869,5.000452992158387,4.988982864656407,4.985112841395903,5.000611554234581,24799.783529343633,21079.815999942086,0.85,1.0659758155227181,0.662407147030265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664223972225617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002766787758,1535.4210113842958,0.37547887638871297,0.1249634483855718,6.112874298809886,3.5030262790081306
4520.0,-30.005807172382355,4.984049479403316,35.005813396326396,24.11351187564435,5.003713559110689,-26.50491227591074,-40.034690278675384,1.502818662639061,-0.021505873045839508,-5.010468497053467,40.01162422611044,42261.02677794993,25747.327681872,25747.327681872,68008.35445982193,77360.46515355911,77360.46515355911,25747.327681872,103107.79283543112,103107.79283543112,103107.79283543112,127907.57566799129,91532.82078091521,56433.38240530616,38999.37597289894,24799.782832560173,0.0,63799.15880545911,21079.815407676146,1535.4210039887553,0.0,0.8868233707353734,2.815812146352667,0.0014959135982669303,354511.3016304816,1555034.491987624,4.386417259014455,1555034.491987624,4.386417259014455,0.85,0.09559245277229554,4.027634451161993,1.2671109140152113,1.0,0.0,4.027634451159785,1.2847283549109196,1.2850156688860574,3.1350086076688646,19317.268885047746,1969.8132272537255,4632.441516551485,4632.441516551485,5.558047001754489,4.984049479403316,-2.3294490810624247,7.3134985604657405,3.50300629889223,3.50300629889223,1.0008589425406371,0.0,0.0,0.00022362627629237642,0.9585709455591899,0.00023329131487698313,198.9300972604302,0.0,0.0,0.0,0.0019523122141496408,7.854667364037569e-05,0.00014507960265200073,0.0005843276058020909,0.0955924527722899,0.07172244587168074,0.023870006900609163,0.09559243945294107,0.07172244587168497,0.02387000690061057,0.37547882351300116,0.37547882351300116,0.12496345418179171,0.0,4.988961272758786,4.985144650401139,5.000429495243225,4.988962624007627,4.985178419479837,5.000333433899925,24799.782832560173,21079.815407676146,0.85,1.065975723397824,0.6624072725914025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222922834534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002240537748,1535.4210039887553,0.37547882351300116,0.12496345418179171,6.112874298809886,3.50300629889223
4521.0,-30.005823727663365,4.984071561045387,35.00581330286998,24.113489069882803,5.003693324124992,-26.504929199251716,-40.03470410881562,1.5027987957132811,-0.021462192899491583,-5.01048455256396,40.01162407053537,42261.01708434664,25747.350202951497,25747.350202951497,68008.36728729814,77360.45480935976,77360.45480935976,25747.350202951497,103107.80501231125,103107.80501231125,103107.80501231125,127907.59568556384,91532.80894673237,56433.37122171902,38999.37525001484,24799.790673252588,0.0,63799.16592326743,21079.8220722647,1535.4218300093669,0.0,0.8868232895985407,2.8158096986732306,0.0014959135982669303,354511.079757506,1555034.4852780437,4.386419985354827,1555034.4852780437,4.386419985354827,0.85,0.09559245216130638,4.027634451161993,1.2671108766505497,1.0,0.0,4.027634451162393,1.2847284478413505,1.285015761837271,3.1350083808989964,19317.26638753822,1969.81297257863,4632.441516551485,4632.441516551485,5.5580518633548825,4.984071561045387,-2.3294749506665506,7.313546511711937,3.5029863954865554,3.5029863954865554,1.0008532558533016,0.0,0.0,0.00022362627629237642,0.9585725973377501,0.00023329091287760064,198.93011080524838,0.0,0.0,0.0,0.0019523122141496408,7.854655067196165e-05,0.00014507972562041477,0.0005843281010739118,0.0955924521612976,0.07172244244532999,0.023870009715967606,0.09559239903859122,0.07172244244533658,0.0238700097159698,0.3754787718465,0.3754787718465,0.12496345769528289,0.0,4.9889795947574385,4.98515173865087,5.000481571730063,4.989022359664489,4.985149572173839,5.000659351402589,24799.790673252588,21079.8220722647,0.85,1.0659758055315833,0.6624070467500286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664221867187113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00171615132,1535.4218300093669,0.3754787718465,0.12496345769528289,6.112874298809886,3.5029863954865554
4522.0,-30.00584023257631,4.9840938229477,35.00581321194648,24.113488755561434,5.003697159116719,-26.504943670094164,-40.03471378292886,1.5028005966345697,-0.021577458833178298,-5.010483318035747,40.011623957399124,42260.990422323426,25747.328571722526,25747.328571722526,68008.31899404596,77360.43799795018,77360.43799795018,25747.328571722526,103107.7665696727,103107.7665696727,103107.7665696727,127907.55784216206,91532.80036966574,56433.352794038976,38999.38619514085,24799.791272489354,0.0,63799.1774676302,21079.82258161595,1535.4218413486335,0.0,0.8868232962901691,2.815811356667401,0.0014959135982669303,354511.0968175918,1555034.480398747,4.386419760504325,1555034.480398747,4.386419760504325,0.85,0.09559244279308596,4.027634451161993,1.2671108475280928,1.0,0.0,4.027634451161373,1.284728439417279,1.2850157534113158,3.1350084014555075,19317.264577416987,1969.812787997633,4632.441516551485,4632.441516551485,5.558047193845534,4.9840938229477,-2.3294881397133334,7.313581962661033,3.5029664725809195,3.5029664725809195,1.0008475635945484,0.0,0.0,0.00022362627629237642,0.9585742440939674,0.0002332905121019032,198.9301243088594,0.0,0.0,0.0,0.0019523122141496408,7.854646465628292e-05,0.0001450798116360935,0.0005843284475136228,0.09559244279308632,0.07172243209638589,0.023870010696700434,0.09559245675220299,0.07172243209638561,0.023870010696700344,0.3754787210397532,0.3754787210397532,0.12496346395171286,0.0,4.988964378707806,4.9851445274269395,5.000442299783515,4.988905859202589,4.98511802921314,5.000287559273943,24799.791272489354,21079.82258161595,0.85,1.0659748556876198,0.6624065089830569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664220820436323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001190921445,1535.4218413486335,0.3754787210397532,0.12496346395171286,6.112874298809886,3.5029664725809195
4523.0,-30.00585665534364,4.984116002890562,35.00581316088872,24.113469826430105,5.003685753172911,-26.504959591256235,-40.03473121030254,1.502788689085498,-0.021658496106795155,-5.010494245751034,40.0116249367291,42260.99633969105,25747.338406856616,25747.338406856616,68008.33474654767,77360.40751632002,77360.40751632002,25747.338406856616,103107.74592317664,103107.74592317664,103107.74592317664,127907.54972783572,91532.77191863891,56433.36074200983,38999.3457518101,24799.80380465909,0.0,63799.14955646919,21079.833233960224,1535.4228163392172,0.0,0.8868232371377358,2.815811145537154,0.0014959135982669303,354510.9458062745,1555034.5226349127,4.386421748130379,1555034.5226349127,4.386421748130379,0.85,0.09559244118025353,4.027634451161993,1.2671108579682189,1.0,0.0,4.027634451163067,1.284728495116575,1.2850158091230681,3.135008265537482,19317.258573055595,1969.812175723167,4632.441516551485,4632.441516551485,5.558049316944994,4.984116002890562,-2.3295101588864604,7.313626161777022,3.502946640856526,3.502946640856526,1.000841897387579,0.0,0.0,0.00022362627629237642,0.9585758826572489,0.00023329011332151036,198.9301377452643,0.0,0.0,0.0,0.0019523122141496408,7.854630970406982e-05,0.0001450799665883066,0.0005843290716044945,0.0955924411802462,0.0717224280326789,0.023870013147567287,0.09559250390955697,0.07172242803268442,0.023870013147569123,0.3754786700580339,0.3754786700580339,0.12496346689540656,0.0,4.988942807927742,4.985116396059709,5.0004404411310475,4.988835749644238,4.9849830984443315,5.000412229639721,24799.80380465909,21079.833233960224,0.85,1.0659755689431705,0.6624068915258107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421976514064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000666148766,1535.4228163392172,0.3754786700580339,0.12496346689540656,6.112874298809886,3.502946640856526
4524.0,-30.005873135184654,4.984138078895174,35.005813081621056,24.113456869404786,5.003669826349415,-26.504976015818414,-40.03474497059358,1.502772706983205,-0.02154737548016783,-5.010506283330666,40.011624012935854,42260.986648606646,25747.35087944654,25747.35087944654,68008.33752805319,77360.41953745516,77360.41953745516,25747.35087944654,103107.77041690171,103107.77041690171,103107.77041690171,127907.57556604166,91532.78416355424,56433.351274705725,38999.36987649835,24799.80514913995,0.0,63799.175025638295,21079.834376768955,1535.4231791577256,0.0,0.8868231792277959,2.8158082810645877,0.0014959135982669303,354510.77945767634,1555034.4827939125,4.386423694006636,1555034.4827939125,4.386423694006636,0.8499999999999999,0.09559243681622022,4.027634451161993,1.2671108464291323,1.0,0.0,4.027634451162612,1.2847285698751947,1.2850158838984067,3.1350080831107063,19317.261157246925,1969.8124392373468,4632.441516551485,4632.441516551485,5.558052009389116,4.984138078895174,-2.329533005836329,7.313671084731503,3.5029268215108686,3.5029268215108686,1.0008362347173911,0.0,0.0,0.00022362627629237642,0.9585775269180219,0.00023328971315587818,198.93015122836619,0.0,0.0,0.0,0.0019523122141496408,7.854618735723096e-05,0.00014508008893514545,0.0005843295643728377,0.09559243681621489,0.07172242189560508,0.02387001492060981,0.0955924230112122,0.07172242189560908,0.02387001492061114,0.37547861766237384,0.37547861766237384,0.1249634694324698,0.0,4.98895060491742,4.985115386966243,5.00047469774978,4.988958907850474,4.985088468694357,5.000588837184523,24799.80514913995,21079.834376768955,0.85,1.065975186994556,0.6624064751875502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664218713730253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000142471576,1535.4231791577256,0.37547861766237384,0.1249634694324698,6.112874298809886,3.5029268215108686
4525.0,-30.005889507801406,4.984160232871251,35.00581299798633,24.113452399056428,5.003666795716576,-26.504991054197333,-40.03475852133704,1.5027683421125353,-0.021578533699539548,-5.010509761350858,40.011623727202064,42260.97654985314,25747.341522870727,25747.341522870727,68008.31807272387,77360.41363383316,77360.41363383316,25747.341522870727,103107.75515670389,103107.75515670389,103107.75515670389,127907.56190239407,91532.78366120631,56433.3465772264,38999.37453775545,24799.806745690177,0.0,63799.18128344563,21079.83573383665,1535.4233576017523,0.0,0.8868231625640051,2.815808284344728,0.0014959135982669303,354510.73139455466,1555034.4704708958,4.386424253939471,1555034.4704708958,4.386424253939471,0.85,0.09559242920421665,4.027634451161993,1.267110828845762,1.0,0.0,4.02763445116099,1.284728590292517,1.2850159043202949,3.135008033288144,19317.261051230416,1969.8124284266714,4632.441516551485,4632.441516551485,5.558049989595498,4.984160232871251,-2.3295495628811036,7.313709795752355,3.5029070077770776,3.5029070077770776,1.0008305736505936,0.0,0.0,0.00022362627629237642,0.9585791604836115,0.00023328931559450452,198.93016462374362,0.0,0.0,0.0,0.0019523122141496408,7.85460668737151e-05,0.0001450802094186613,0.0005843300496363969,0.09559242920421435,0.071722413078025,0.023870016126189345,0.09559243243591847,0.07172241307802674,0.02387001612618992,0.3754785657622248,0.3754785657622248,0.1249634738339827,0.0,4.988948052192882,4.985115471468077,5.000464218405284,4.988931227651335,4.985109198202906,5.000415688262478,24799.806745690177,21079.83573383665,0.85,1.0659747774909207,0.6624062519250362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664217667247026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999617103582,1535.4233576017523,0.3754785657622248,0.1249634738339827,6.112874298809886,3.5029070077770776
4526.0,-30.005905852476694,4.984182356749734,35.00581293762301,24.113443528208904,5.003658064568296,-26.50500663755806,-40.0347721070051,1.5027588496496753,-0.02155256052515142,-5.010518214815868,40.011624237763584,42260.96689514136,25747.345134582087,25747.345134582087,68008.31202972346,77360.41317971336,77360.41317971336,25747.345134582087,103107.75831429544,103107.75831429544,103107.75831429544,127907.57362778537,91532.7862890472,56433.340004475314,38999.38476063543,24799.81531348994,0.0,63799.20007412537,21079.84301646645,1535.4240512199315,0.0,0.886823117699163,2.81580695653361,0.0014959135982669303,354510.6145752681,1555034.492490198,4.386425761477559,1555034.492490198,4.386425761477559,0.85,0.09559242544984431,4.027634451161993,1.2671108469786123,1.0,0.0,4.027634451162001,1.2847286346949052,1.2850159487326132,3.1350079249369793,19317.26160581519,1969.81248497858,4632.441516551485,4632.441516551485,5.5580507692516115,4.984182356749734,-2.329569708281178,7.313752065030912,3.50288725435802,3.50288725435802,1.000824929816577,0.0,0.0,0.00022362627629237642,0.958580791264357,0.00023328891871223075,198.93017799626233,0.0,0.0,0.0,0.0019523122141496408,7.854594607984619e-05,0.00014508033021253024,0.000584330536149945,0.0955924254498405,0.07172240734876077,0.02387001810107974,0.09559242570594943,0.07172240734876362,0.02387001810108069,0.3754785143241567,0.3754785143241567,0.12496347703591126,0.0,4.988954786960392,4.985124661916245,5.000463572208503,4.988965654290723,4.9851453547505,5.000444914822424,24799.81531348994,21079.84301646645,0.85,1.0659743688119554,0.6624059054978789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421661706778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999093334322,1535.4240512199315,0.3754785143241567,0.12496347703591126,6.112874298809886,3.50288725435802
4527.0,-30.005922162751226,4.984204409388614,35.00581286760966,24.113424808625155,5.003645210460995,-26.505022602240977,-40.03478579744694,1.5027456499507317,-0.02160292046306722,-5.010528615259834,40.01162383595725,42260.95761124051,25747.353683334484,25747.353683334484,68008.31129457499,77360.38948365112,77360.38948365112,25747.353683334484,103107.7431669856,103107.7431669856,103107.7431669856,127907.56230671,91532.76399201242,56433.332119601684,38999.36874712304,24799.819139724394,0.0,63799.18788684743,21079.846268765734,1535.4245148772377,0.0,0.8868230662300812,2.8158064040301762,0.0014959135982669303,354510.4708505242,1555034.4751612488,4.386427490929918,1555034.4751612488,4.386427490929918,0.85,0.09559242142714652,4.027634451161993,1.2671107903821395,1.0,0.0,4.027634451162829,1.2847286964384395,1.2850160104899557,3.135007774269784,19317.256900204546,1969.8120051398334,4632.441516551485,4632.441516551485,5.558052614661289,4.984204409388614,-2.329591269677494,7.313795679066107,3.502867528782814,3.502867528782814,1.000819293937947,0.0,0.0,0.00022362627629237642,0.9585824186157749,0.00023328852266589684,198.93019134063758,0.0,0.0,0.0,0.0019523122141496408,7.854582435457771e-05,0.00014508045193779872,0.0005843310264148299,0.09559242142714064,0.07172240151520073,0.0238700199119399,0.09559243026770023,0.07172240151520516,0.02387001991194137,0.375478463808237,0.375478463808237,0.12496347986773046,0.0,4.988952923097429,4.9851146476466965,5.000486197742248,4.988925694796762,4.985054820654057,5.000556925489434,24799.819139724394,21079.846268765734,0.85,1.0659745609174955,0.6624058865168228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421556831538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998569579064,1535.4245148772377,0.375478463808237,0.12496347986773046,6.112874298809886,3.502867528782814
4528.0,-30.005938401495108,4.98422647601463,35.00581279079099,24.113415728230052,5.003638030054486,-26.505037935137977,-40.034799383115,1.502737563697373,-0.021618972003125236,-5.01053500932743,40.01162349771117,42260.948233269235,25747.352004878045,25747.352004878045,68008.30023814728,77360.381747222,77360.381747222,25747.352004878045,103107.73375210004,103107.73375210004,103107.73375210004,127907.55537224792,91532.75992264095,56433.32640868831,38999.37057105849,24799.821620147875,0.0,63799.19219120637,21079.848377125694,1535.4248107597148,0.0,0.8868230349177597,2.8158058685415854,0.0014959135982669303,354510.38249030634,1555034.4605735024,4.386428543079476,1555034.4605735024,4.386428543079476,0.85,0.09559241543346611,4.027634451161993,1.2671107859862971,1.0,0.0,4.027634451162095,1.2847287342630822,1.2850160483230575,3.135007681969716,19317.256041396282,1969.8119175657623,4632.441516551485,4632.441516551485,5.558052252334763,4.98422647601463,-2.329609880301414,7.313836356316044,3.502847818590126,3.502847818590126,1.0008136624543218,0.0,0.0,0.00022362627629237642,0.958584038833202,0.00023328812835708858,198.93020462649127,0.0,0.0,0.0,0.0019523122141496408,7.854570356105337e-05,0.00014508057273132305,0.0005843315129269899,0.09559241543345924,0.07172239402289028,0.023870021410568956,0.09559242713448518,0.07172239402289544,0.023870021410570673,0.37547841287107686,0.37547841287107686,0.12496348381484966,0.0,4.988947977327371,4.985105965660864,5.0004924770216235,4.988916037324316,4.9850590834111586,5.000505437073002,24799.821620147875,21079.848377125694,0.85,1.0659743156986408,0.6624056948340826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664214522940105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998045968148,1535.4248107597148,0.37547841287107686,0.12496348381484966,6.112874298809886,3.502847818590126
4529.0,-30.005954603927343,4.9842485260382725,35.005812723226555,24.11340158376845,5.00362961138511,-26.505053359213367,-40.034816740639485,1.502728366671124,-0.021689325923318847,-5.010542784778418,40.01162361362419,42260.954740742054,25747.35399716285,25747.35399716285,68008.30873790491,77360.35852658734,77360.35852658734,25747.35399716285,103107.71252375019,103107.71252375019,103107.71252375019,127907.5400230113,91532.73985295792,56433.33606711252,38999.33753982822,24799.827499261104,0.0,63799.16503908933,21079.853374371938,1535.4253319945776,0.0,0.8868229949318367,2.8158058850253047,0.0014959135982669303,354510.275040646,1555034.4655725535,4.386429886677509,1555034.4655725535,4.386429886677509,0.85,0.09559241085273923,4.027634451161993,1.2671107991738246,1.0,0.0,4.027634451161125,1.284728777283532,1.2850160913531283,3.1350075769907955,19317.251805850385,1969.8114856602801,4632.441516551485,4632.441516551485,5.558052682407069,4.9842485260382725,-2.329629465155235,7.3138779911935075,3.5028281493712883,3.5028281493712883,1.000808042677511,0.0,0.0,0.00022362627629237642,0.9585856554305859,0.00023328773493061088,198.93021788263806,0.0,0.0,0.0,0.0019523122141496408,7.854554923127328e-05,0.00014508072706110312,0.000584332134510929,0.09559241085273575,0.07172238759026478,0.023870023262470962,0.095592455834942,0.0717223875902674,0.02387002326247183,0.37547836167107335,0.37547836167107335,0.1249634876776198,0.0,4.988932030211686,4.985082609187998,5.000498792396229,4.98885345885509,4.984974403184026,5.000509270391319,24799.827499261104,21079.853374371938,0.85,1.065974902590601,0.6624060787449028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26642134769019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.997523246555,1535.4253319945776,0.37547836167107335,0.1249634876776198,6.112874298809886,3.5028281493712883
4530.0,-30.00597076981411,4.984270480068174,35.00581264152328,24.11338317850607,5.00361495625891,-26.505069374053754,-40.034830396156735,1.502713560498576,-0.021694992525794987,-5.01055430792685,40.01162306666984,42260.94607180603,25747.36551641178,25747.36551641178,68008.31158821781,77360.34326907537,77360.34326907537,25747.36551641178,103107.70878548715,103107.70878548715,103107.70878548715,127907.53974857336,91532.72520691309,56433.32800964388,38999.33021918801,24799.83096308621,0.0,63799.16118227421,21079.85631862328,1535.4258018281103,0.0,0.8868229382751965,2.8158046144803954,0.0014959135982669303,354510.1158012625,1555034.4419837163,4.38643179044139,1555034.4419837163,4.38643179044139,0.85,0.09559240706110503,4.027634451161993,1.2671107684029268,1.0,0.0,4.027634451163552,1.2847288465415987,1.2850161606266837,3.135007407986601,19317.2487149199,1969.8111704730873,4632.441516551485,4632.441516551485,5.55805516905453,4.984270480068174,-2.3296517864114312,7.313922266479605,3.5028085119217782,3.5028085119217782,1.000802431977651,0.0,0.0,0.00022362627629237642,0.9585872683845812,0.00023328734239213628,198.93023110888666,0.0,0.0,0.0,0.0019523122141496408,7.854542781709599e-05,0.00014508084847528045,0.0005843326235228524,0.09559240706109813,0.07172238170567348,0.023870025355424655,0.09559243584554919,0.07172238170567864,0.02387002535542638,0.37547830936475496,0.37547830936475496,0.12496349147928666,0.0,4.988921868696252,4.985056536101183,5.000536441691565,4.988859315401044,4.984930339758193,5.000665129896674,24799.83096308621,21079.85631862328,0.85,1.0659750117077254,0.6624059829104414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664212431650812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.997000711113,1535.4258018281103,0.37547830936475496,0.12496349147928666,6.112874298809886,3.5028085119217782
4531.0,-30.005986968180146,4.984292409939192,35.00581253718813,24.113369348365836,5.00360452369947,-26.505084995828096,-40.034844051673986,1.5027025513474026,-0.021719243135521538,-5.010562497855132,40.0116222440612,42260.937032703805,25747.36841547786,25747.36841547786,68008.30544818167,77360.32949565297,77360.32949565297,25747.36841547786,103107.69791113083,103107.69791113083,103107.69791113083,127907.5292660837,91532.713767655,56433.3213047056,38999.32495883267,24799.831354952865,0.0,63799.15631378554,21079.856651709935,1535.4260189466754,0.0,0.8868228995780134,2.815803977067453,0.0014959135982669303,354510.0026239702,1555034.4065065696,4.386433090735663,1555034.4065065696,4.386433090735663,0.85,0.0955924011500994,4.027634451161993,1.2671107645565645,1.0,0.0,4.027634451163436,1.28472889803854,1.2850162121351418,3.1350072823232855,19317.24630075608,1969.8109242968885,4632.441516551485,4632.441516551485,5.5580557948727,4.984292409939192,-2.329671667348162,7.313964077287354,3.5027888822641957,3.5027888822641957,1.0007968235040559,0.0,0.0,0.00022362627629237642,0.9585888845821384,0.00023328694906561332,198.93024436171018,0.0,0.0,0.0,0.0019523122141496408,7.85453064030927e-05,0.0001450809698892837,0.0005843331125340748,0.09559240115009465,0.07172237391408166,0.023870027236012982,0.09559242355241762,0.07172237391408523,0.023870027236014172,0.37547825599300577,0.37547825599300577,0.12496349713720566,0.0,4.988909260112791,4.985029028231224,5.000568601887778,4.9888432547195976,4.984903428786652,5.000681671143184,24799.831354952865,21079.856651709935,0.85,1.065974996811778,0.6624058917777912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664211390950293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996478367717,1535.4260189466754,0.37547825599300577,0.12496349713720566,6.112874298809886,3.5027888822641957
4532.0,-30.006003124004387,4.984314295399413,35.005812423389926,24.113360861688875,5.003593331688167,-26.505100655283385,-40.03486144412307,1.5026908629672122,-0.021636793288905665,-5.01057163267807,40.01162175976032,42260.94387177978,25747.373744773507,25747.373744773507,68008.3176165533,77360.34057236316,77360.34057236316,25747.373744773507,103107.71431713666,103107.71431713666,103107.71431713666,127907.54853954514,91532.72685377042,56433.330153187046,38999.329667314865,24799.834222408474,0.0,63799.163889723335,21079.8590890472,1535.4264026495644,0.0,0.8868228548477762,2.8158018279685133,0.0014959135982669303,354509.87638913415,1555034.3856198294,4.386434593751396,1555034.3856198294,4.386434593751396,0.8499999999999999,0.09559239633682956,4.027634451161993,1.2671108184056359,1.0,0.0,4.027634451161756,1.2847289527126806,1.2850162668215095,3.13500714890695,19317.249062475952,1969.8112059139414,4632.441516551485,4632.441516551485,5.5580569453018285,4.984314295399413,-2.3296922223302126,7.314006517729625,3.5027692819087326,3.5027692819087326,1.000791223402495,0.0,0.0,0.00022362627629237642,0.9585904965379984,0.0002332865567726937,198.93025757972958,0.0,0.0,0.0,0.0019523122141496408,7.854515176351285e-05,0.00014508112452886357,0.0005843337353657742,0.09559239633682287,0.07172236673177565,0.02387002960504723,0.09559236966061833,0.07172236673178066,0.0238700296050489,0.37547820166448637,0.37547820166448637,0.12496350397222056,0.0,4.988917849456641,4.985028547954585,5.000604442265171,4.988934839389174,4.9850092627216895,5.000730435708022,24799.834222408474,21079.8590890472,0.85,1.0659750609601322,0.6624059203162552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664210351395093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99595483479,1535.4264026495644,0.37547820166448637,0.12496350397222056,6.112874298809886,3.5027692819087326
4533.0,-30.006019205157717,4.984336258855345,35.00581232508687,24.113356216717534,5.00359131078045,-26.50511533039234,-40.03487115316091,1.5026874360151241,-0.021691217422926456,-5.010574953622834,40.01162198349464,42260.919049251235,25747.364385288147,25747.364385288147,68008.28343453938,77360.32991112287,77360.32991112287,25747.364385288147,103107.69429641102,103107.69429641102,103107.69429641102,127907.53318841476,91532.72188449188,56433.311022620604,38999.3454020792,24799.838892003732,0.0,63799.18429408293,21079.863058203173,1535.426753487265,0.0,0.8868228371387268,2.8158021551555477,0.0014959135982669303,354509.8304967464,1555034.395268957,4.3864351888070665,1555034.395268957,4.3864351888070665,0.85,0.09559238983635357,4.027634451161993,1.2671107392804704,1.0,0.0,4.027634451162562,1.2847289687427603,1.285016282855174,3.135007109790206,19317.248013749508,1969.8110989736056,4632.441516551485,4632.441516551485,5.558054924880127,4.984336258855345,-2.3297084788101556,7.314044737665501,3.5027497047057983,3.5027497047057983,1.0007856299159423,0.0,0.0,0.00022362627629237642,0.9585921010464321,0.0002332861662935239,198.9302707366581,0.0,0.0,0.0,0.0019523122141496408,7.854506543872914e-05,0.0001450812108536473,0.0005843340830504471,0.09559238983635185,0.07172235815437021,0.02387003168198164,0.09559240070165648,0.0717223581543715,0.02387003168198207,0.37547814819188624,0.37547814819188624,0.12496351199361662,0.0,4.988912289897769,4.985024821350294,5.00059337243556,4.988883736199909,4.9850036022442055,5.000542778984084,24799.838892003732,21079.863058203173,0.85,1.0659741842631494,0.662405319391689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664209313945238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995431614172,1535.426753487265,0.37547814819188624,0.12496351199361662,6.112874298809886,3.5027497047057983
