time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4534.0,-30.006035269500668,4.984358162648807,35.005812247487,24.113347695115976,5.003580660919452,-26.505130853335615,-40.03488854560999,1.5026762447543656,-0.02161843313723466,-5.010584658488663,40.01162238991319,42260.92617576483,25747.37154478465,25747.37154478465,68008.29772054948,77360.338437958,77360.338437958,25747.37154478465,103107.70998274264,103107.70998274264,103107.70998274264,127907.55733562284,91532.73260302677,56433.320340833394,38999.34695799264,24799.847352880195,0.0,63799.19431087283,21079.870249948166,1535.4274707200188,0.0,0.886822786282912,2.8158000664704965,0.0014959135982669303,354509.6963844956,1555034.4127968196,4.386436897653298,1555034.4127968196,4.386436897653298,0.85,0.09559238687284924,4.027634451161993,1.2671107848873366,1.0,0.0,4.027634451162193,1.2847290210915565,1.2850163352156776,3.135006982048211,19317.250275810467,1969.811329639629,4632.441516551485,4632.441516551485,5.558056470392678,4.984358162648807,-2.3297293626514235,7.314087525300231,3.502730187507337,3.502730187507337,1.0007800535735247,0.0,0.0,0.00022362627629237642,0.9585937038804934,0.00023328577622314074,198.9302838798348,0.0,0.0,0.0,0.0019523122141496408,7.854491079958831e-05,0.0001450813654927881,0.0005843347058803782,0.09559238687284496,0.07172235252239605,0.02387003435044892,0.09559236896533028,0.07172235252239925,0.02387003435044999,0.37547809520675746,0.37547809520675746,0.12496351814212532,0.0,4.988926767184978,4.985041236754967,5.000602023640397,4.988966225351419,4.985088450673061,5.000618176511466,24799.847352880195,21079.870249948166,0.85,1.0659742408213975,0.6624053270930195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664208272798212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994909350933,1535.4274707200188,0.37547809520675746,0.12496351814212532,6.112874298809886,3.502730187507337
4535.0,-30.00605131404157,4.98437993721228,35.0058121397407,24.113319196645193,5.00356315115649,-26.50514704443044,-40.03489846419541,1.5026588815453927,-0.021731560260320748,-5.010597706159471,40.0116213566312,42260.90242200356,25747.387052383212,25747.387052383212,68008.28947438677,77360.29398237848,77360.29398237848,25747.387052383212,103107.6810347617,103107.6810347617,103107.6810347617,127907.52955149568,91532.68755416582,56433.29599379123,38999.32395597177,24799.84851673398,0.0,63799.172472705744,21079.87123922388,1535.4278404280055,0.0,0.8868227236291915,2.815800029367207,0.0014959135982669303,354509.51607784105,1555034.3682338342,4.386439002930429,1555034.3682338342,4.386439002930429,0.85,0.09559238371671225,4.027634451161993,1.2671107068611311,1.0,0.0,4.027634451161235,1.2847291023105716,1.2850164164528564,3.1350067838568734,19317.24076860909,1969.8103601748905,4632.441516551485,4632.441516551485,5.558059818000739,4.98437993721228,-2.329752708813208,7.314132646025488,3.5027106889164563,3.5027106889164563,1.0007744825475589,0.0,0.0,0.00022362627629237642,0.9585953047416693,0.00023328538663418678,198.93029700681203,0.0,0.0,0.0,0.0019523122141496408,7.854482261193111e-05,0.0001450814536804453,0.0005843350610680244,0.09559238371670295,0.07172234686698108,0.02387003684972187,0.09559238396937125,0.07172234686698806,0.023870036849724198,0.37547804383106986,0.37547804383106986,0.12496352398135367,0.0,4.988919604031537,4.985014739862777,5.000652954392649,4.988866145899124,4.984883950374069,5.000831869829426,24799.84851673398,21079.87123922388,0.85,1.0659744764476646,0.662405181510519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664207234479512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994386888426,1535.4278404280055,0.37547804383106986,0.12496352398135367,6.112874298809886,3.5027106889164563
4536.0,-30.006067277947274,4.984401760736702,35.005812015216634,24.1133150755428,5.003557758496758,-26.505161951168894,-40.0349157518707,1.5026524317183223,-0.021707389041239367,-5.010602408187846,40.01162065245125,42260.90958092589,25747.381177069354,25747.381177069354,68008.29075799524,77360.29913020761,77360.29913020761,25747.381177069354,103107.68030727697,103107.68030727697,103107.68030727697,127907.52839305474,91532.6969816298,56433.30743234786,38999.32172142437,24799.84808577778,0.0,63799.16980720215,21079.870872911113,1535.427931848855,0.0,0.8868227022517936,2.8157991630889003,0.0014959135982669303,354509.45110020705,1555034.3378642336,4.386439721249298,1555034.3378642336,4.386439721249298,0.85,0.09559237668475103,4.027634451161993,1.2671107645565645,1.0,0.0,4.027634451160901,1.284729132480608,1.2850164466296399,3.135006710235698,19317.24275819987,1969.8105630566884,4632.441516551485,4632.441516551485,5.55805854970327,4.984401760736702,-2.32976993735309,7.314171698089792,3.502691187847519,3.502691187847519,1.0007689108135769,0.0,0.0,0.00022362627629237642,0.9585968975602477,0.00023328499900378776,198.93031006781862,0.0,0.0,0.0,0.0019523122141496408,7.854466890478903e-05,0.00014508160738758739,0.0005843356801442052,0.09559237668474815,0.0717223379083587,0.023870038776389456,0.09559235794781068,0.07172233790836086,0.023870038776390174,0.3754779911505328,0.3754779911505328,0.1249635321438844,0.0,4.988916475230667,4.9850066630559695,5.000664691465602,4.988895019146582,4.984965417877504,5.000702699743385,24799.84808577778,21079.870872911113,0.85,1.0659745411031654,0.6624053213958145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664206202286885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99386428714,1535.427931848855,0.3754779911505328,0.1249635321438844,6.112874298809886,3.502691187847519
4537.0,-30.006083221540006,4.984423514837624,35.005811896562896,24.113301454950147,5.00354570821762,-26.50517750546826,-40.03492937246335,1.502639992145873,-0.021690595894654052,-5.01061261932829,40.01162057439034,42260.90153221823,25747.389507889384,25747.389507889384,68008.29104010761,77360.29292753182,77360.29292753182,25747.389507889384,103107.6824354212,103107.6824354212,103107.6824354212,127907.53632232484,91532.692354895,56433.30095958131,38999.323772570766,24799.853886903646,0.0,63799.177659474415,21079.875803868097,1535.4285067554652,0.0,0.8868226505737268,2.81579775069762,0.0014959135982669303,354509.30999182933,1555034.3344976534,4.386441457725027,1555034.3344976534,4.386441457725027,0.85,0.09559237359339465,4.027634451161993,1.2671107420278718,1.0,0.0,4.027634451163395,1.2847291906685838,1.2850165048306288,3.135006568244922,19317.24178176454,1969.8104634879944,4632.441516551485,4632.441516551485,5.5580603480681265,4.984423514837624,-2.3297911647483787,7.314214679586002,3.5026717378394068,3.5026717378394068,1.000763353668402,0.0,0.0,0.00022362627629237642,0.9585984883549231,0.00023328461186721412,198.93032311220765,0.0,0.0,0.0,0.0019523122141496408,7.854454780238893e-05,0.0001450817284899875,0.000584336167900404,0.09559237359338826,0.0717223319785384,0.023870041614849867,0.09559234022106564,0.07172233197854319,0.023870041614851456,0.37547793852593686,0.37547793852593686,0.12496353982126102,0.0,4.988921467583282,4.985003446769781,5.000694347627416,4.988922023433645,4.984971171552559,5.0007935577395415,24799.853886903646,21079.875803868097,0.85,1.0659744143270806,0.6624051137114042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420516777344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.993342766425,1535.4285067554652,0.37547793852593686,0.12496353982126102,6.112874298809886,3.5026717378394068
4538.0,-30.006099103856872,4.984445273234795,35.00581177336779,24.113287205714755,5.003537999812163,-26.50519257038563,-40.034939151350386,1.5026314663409464,-0.021782299906533353,-5.010619369622634,40.011620204805055,42260.87775132083,25747.38899233945,25747.38899233945,68008.26674366028,77360.26635208633,77360.26635208633,25747.38899233945,103107.65534442577,103107.65534442577,103107.65534442577,127907.51177272195,91532.66908845361,56433.28048768821,38999.32066751711,24799.856428296178,0.0,63799.177095813284,21079.87796405175,1535.428812679459,0.0,0.8868226175620596,2.8157981672463577,0.0014959135982669303,354509.2167091211,1555034.318558323,4.386442566976324,1555034.318558323,4.386442566976324,0.85,0.0955923683351165,4.027634451161993,1.267110698069446,1.0,0.0,4.02763445116384,1.2847292305493245,1.2850165447202881,3.135006470927619,19317.236871568388,1969.8099627873319,4632.441516551485,4632.441516551485,5.558060236776935,4.984445273234795,-2.3298098430491216,7.314255116283917,3.5026523032610792,3.5026523032610792,1.0007578009317368,0.0,0.0,0.00022362627629237642,0.9586000730385494,0.00023328422621910592,198.930336106465,0.0,0.0,0.0,0.0019523122141496408,7.854446085718221e-05,0.00014508181543519422,0.0005843365180839141,0.09559236833511377,0.0717223243375423,0.023870043997571467,0.09559236985005695,0.07172232433754436,0.02387004399757215,0.37547788623558076,0.37547788623558076,0.12496354820543043,0.0,4.988907154930985,4.9849801047224105,5.00070716501466,4.988837069716112,4.984873905114739,5.000745600147127,24799.856428296178,21079.87796405175,0.85,1.0659740429179174,0.6624047468175595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664204136551027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99282112052,1535.428812679459,0.37547788623558076,0.12496354820543043,6.112874298809886,3.5026523032610792
4539.0,-30.006114946971216,4.984467019172941,35.005811659117676,24.11327826501804,5.003529844951385,-26.505207644689555,-40.034956473950274,1.5026225426697204,-0.021773272977441138,-5.0106268577851445,40.011620218957745,42260.88550097769,25747.390487422414,25747.390487422414,68008.2759884001,77360.26315869507,77360.26315869507,25747.390487422414,103107.65364611748,103107.65364611748,103107.65364611748,127907.51527074967,91532.66900736815,56433.29134965067,38999.30850857498,24799.861624632194,0.0,63799.17013320717,21079.882380937364,1535.4292905654213,0.0,0.8868225794063318,2.815797174678612,0.0014959135982669303,354509.11322979257,1555034.3191686955,4.386443849077367,1555034.3191686955,4.386443849077367,0.85,0.09559236382463088,4.027634451161993,1.2671107074106116,1.0,0.0,4.027634451162062,1.284729272291148,1.285016586471447,3.135006369068893,19317.236854455954,1969.8099610423494,4632.441516551485,4632.441516551485,5.558060559518833,4.984467019172941,-2.3298290270174977,7.314296046190439,3.5026329062356223,3.5026329062356223,1.0007522589244635,0.0,0.0,0.00022362627629237642,0.9586016538134896,0.00023328384152348467,198.9303490686502,0.0,0.0,0.0,0.0019523122141496408,7.854430684017683e-05,0.0001450819694521996,0.0005843371384081109,0.09559236382462617,0.07172231727455629,0.023870046550069884,0.09559236179300534,0.07172231727455981,0.023870046550071064,0.3754778329895095,0.3754778329895095,0.12496355615325254,0.0,4.98889928836212,4.984967244190898,5.0007143024030825,4.988853584807714,4.984901568036378,5.000728614612797,24799.861624632194,21079.882380937364,0.85,1.065974304154814,0.6624049405774496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420310512506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992300170723,1535.4292905654213,0.3754778329895095,0.12496355615325254,6.112874298809886,3.5026329062356223
4540.0,-30.00613083744242,4.984488770479072,35.005811555428,24.113274353463225,5.00352298992537,-26.505222631624182,-40.03496998976914,1.5026147841071584,-0.021707964328641083,-5.010633462470874,40.011620298052954,42260.877322791624,25747.38984326427,25747.38984326427,68008.2671660559,77360.27516143657,77360.27516143657,25747.38984326427,103107.66500470084,103107.66500470084,103107.66500470084,127907.53181019131,91532.6846678148,56433.28682916984,38999.33093182773,24799.866805490467,0.0,63799.1977373182,21079.886784666895,1535.4297487809793,0.0,0.8868225455111585,2.815795546029748,0.0014959135982669303,354509.02195929794,1555034.3225798812,4.386444988016183,1555034.3225798812,4.386444988016183,0.8499999999999999,0.09559235877250293,4.027634451161993,1.267110698069446,1.0,0.0,4.027634451162211,1.2847293085830016,1.2850166227714166,3.135006280509232,19317.240159467816,1969.8102980597673,4632.441516551485,4632.441516551485,5.55806042046513,4.984488770479072,-2.329847530474427,7.314336300953499,3.5026135417156876,3.5026135417156876,1.0007467262044822,0.0,0.0,0.00022362627629237642,0.958603239316369,0.00023328345567855187,198.93036206958246,0.0,0.0,0.0,0.0019523122141496408,7.854418666984545e-05,0.00014508208962253096,0.0005843376224102776,0.09559235877249474,0.07172230989648753,0.0238700488760072,0.0955923313764854,0.07172230989649368,0.02387004887600924,0.3754777795991834,0.3754777795991834,0.12496356341595513,0.0,4.988907041868799,4.984979001077193,5.000710023772513,4.988925498142237,4.985013473963875,5.000680351674362,24799.866805490467,21079.886784666895,0.85,1.065973704654842,0.6624045257871931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664202074289803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991779476868,1535.4297487809793,0.3754777795991834,0.12496356341595513,6.112874298809886,3.5026135417156876
4541.0,-30.006146669576697,4.984510580293585,35.00581147899561,24.113269778341078,5.0035204825029025,-26.505237131288975,-40.03497966388238,1.5026109442152122,-0.021747015918151646,-5.010637477575563,40.01162088460126,42260.85340180217,25747.382822258536,25747.382822258536,68008.2362240607,77360.26676470992,77360.26676470992,25747.382822258536,103107.64958696844,103107.64958696844,103107.64958696844,127907.52353148226,91532.6816652034,56433.26830229598,38999.348181008245,24799.873944513824,0.0,63799.222125522065,21079.89285283675,1535.4302574665887,0.0,0.8868225229561824,2.815795590292659,0.0014959135982669303,354508.96647436667,1555034.3478763087,4.386445745903998,1555034.3478763087,4.386445745903998,0.85,0.0955923531248348,4.027634451161993,1.267110671694391,1.0,0.0,4.027634451161147,1.2847293265446793,1.2850166407371113,3.135006236679009,19317.239525790726,1969.8102334426871,4632.441516551485,4632.441516551485,5.558058904848427,4.984510580293585,-2.3298640852513888,7.314374665544974,3.5025942150583256,3.5025942150583256,1.0007412043023787,0.0,0.0,0.00022362627629237642,0.9586048190013823,0.00023328307125071313,198.93037502278762,0.0,0.0,0.0,0.0019523122141496408,7.854410065655965e-05,0.00014508217563581675,0.0005843379688403507,0.09559235312483619,0.07172230231404805,0.023870050810788128,0.09559236211750259,0.07172230231404701,0.02387005081078778,0.3754777275783364,0.3754777275783364,0.12496356944274856,0.0,4.988905252795632,4.9849877924052635,5.000676439418271,4.988890461657434,4.985015325518077,5.000534468080559,24799.873944513824,21079.89285283675,0.85,1.0659728121803365,0.6624038976314768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664201043200194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.991257306197,1535.4302574665887,0.3754777275783364,0.12496356944274856,6.112874298809886,3.5025942150583256
4542.0,-30.00616242214332,4.984532267643918,35.005811405438436,24.113246204238408,5.003505159796037,-26.505252840931565,-40.034993284475036,1.5025955785842224,-0.021819787963806903,-5.010649966317743,40.01162081548172,42260.84622073153,25747.39751795995,25747.39751795995,68008.24373869148,77360.23331889774,77360.23331889774,25747.39751795995,103107.63083685769,103107.63083685769,103107.63083685769,127907.51158760175,91532.64839315701,56433.26129499068,38999.31899796258,24799.88075074407,0.0,63799.199748706655,21079.898638132458,1535.430939499135,0.0,0.8868224596557874,2.8157950884062743,0.0014959135982669303,354508.79389186285,1555034.3448953477,4.3864478729114,1555034.3448953477,4.3864478729114,0.85,0.09559235074814185,4.027634451161993,1.2671106497151778,1.0,0.0,4.027634451163869,1.2847293984197574,1.2850167126282632,3.135006061288909,19317.23250399176,1969.809517418462,4632.441516551485,4632.441516551485,5.558062077193153,4.984532267643918,-2.329886819717317,7.314419087361236,3.5025749423031685,3.5025749423031685,1.0007356978009052,0.0,0.0,0.00022362627629237642,0.9586063907501491,0.00023328268875547515,198.93038791089538,0.0,0.0,0.0,0.0019523122141496408,7.85439795549691e-05,0.00014508229673740731,0.0005843384565932889,0.09559235074813247,0.07172229762674713,0.023870053121385328,0.09559238071765012,0.07172229762675418,0.023870053121387673,0.3754776764810001,0.3754776764810001,0.12496357270008165,0.0,4.988894986463265,4.984968310863394,5.000693861980551,4.988830178353908,4.984866645211753,5.000739807227376,24799.88075074407,21079.898638132458,0.85,1.065973303843363,0.6624040174044385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664200009337183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990735774525,1535.430939499135,0.3754776764810001,0.12496357270008165,6.112874298809886,3.5025749423031685
4543.0,-30.006178121543485,4.984553933847459,35.00581130562866,24.11323230424898,5.003495044175226,-26.50526798193457,-40.035006835218496,1.502584904566271,-0.02184990303169343,-5.010657757667955,40.01161990370248,42260.83890959269,25747.40005557517,25747.40005557517,68008.23896516787,77360.2180230257,77360.2180230257,25747.40005557517,103107.61807860088,103107.61807860088,103107.61807860088,127907.4984932383,91532.63535779367,56433.25624436055,38999.3101260368,24799.88041463741,0.0,63799.19054067421,21079.898352441796,1535.4311055152596,0.0,0.8868224233095167,2.815794574539682,0.0014959135982669303,354508.6862228677,1555034.3055724872,4.386449094211726,1555034.3055724872,4.386449094211726,0.85,0.0955923444307069,4.027634451161993,1.2671106403740127,1.0,0.0,4.027634451163431,1.284729448349106,1.285016762568778,3.135005939450952,19317.229752982705,1969.8092368936086,4632.441516551485,4632.441516551485,5.5580626249853315,4.984553933847459,-2.3299061231240747,7.314460056971534,3.502555668954342,3.502555668954342,1.0007301911298119,0.0,0.0,0.00022362627629237642,0.9586079571968741,0.00023328230755177132,198.93040075550618,0.0,0.0,0.0,0.0019523122141496408,7.85438590745838e-05,0.0001450824172177926,0.0005843389418442394,0.09559234443070305,0.0717222898137061,0.02387005461699695,0.09559236969052494,0.07172228981370898,0.023870054616997913,0.37547762441311244,0.37547762441311244,0.12496357681387653,0.0,4.988880522744182,4.984943853651032,5.000709425707555,4.9888078546362635,4.984831214470546,5.000756866817312,24799.88041463741,21079.898352441796,0.85,1.0659733828724716,0.6624039984120164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664198981279515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990215309123,1535.4311055152596,0.37547762441311244,0.12496357681387653,6.112874298809886,3.502555668954342
4544.0,-30.006193779497043,4.984575549513712,35.005811194639385,24.113223852496617,5.003483652919986,-26.505283213232286,-40.03502419274298,1.5025730866552154,-0.021759855934703864,-5.010666925081262,40.01161937845706,42260.84750414218,25747.40612004957,25747.40612004957,68008.25362419174,77360.2299988525,77360.2299988525,25747.40612004957,103107.63611890207,103107.63611890207,103107.63611890207,127907.51918036351,91532.64906081268,56433.26656610223,38999.3138830116,24799.883061461434,0.0,63799.196944473035,21079.900602242218,1535.4314775669104,0.0,0.8868223785615101,2.8157923218616134,0.0014959135982669303,354508.55953803257,1555034.2829199077,4.386450597825635,1555034.2829199077,4.386450597825635,0.85,0.09559233938562037,4.027634451161993,1.267110696421005,1.0,0.0,4.027634451163389,1.284729503629194,1.2850168178612287,3.1350058045560947,19317.23264489514,1969.809531786608,4632.441516551485,4632.441516551485,5.558063934116677,4.984575549513712,-2.329926417291381,7.314501966805093,3.502536425371816,3.502536425371816,1.000724692963376,0.0,0.0,0.00022362627629237642,0.9586095195109096,0.00023328192735502185,198.93041356620876,0.0,0.0,0.0,0.0019523122141496408,7.854370474815424e-05,0.00014508257154422218,0.0005843395634146838,0.09559233938561693,0.07172228281954328,0.02387005656607364,0.09559231155476666,0.07172228281954586,0.023870056566074504,0.3754775712539387,0.3754775712539387,0.12496358151168652,0.0,4.9888893178675175,4.984946722797304,5.000736025689662,4.988907069146535,4.98494077329957,5.000824995503251,24799.883061461434,21079.900602242218,0.85,1.0659735056443111,0.6624040666361908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664197954224392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989695383732,1535.4314775669104,0.3754775712539387,0.12496358151168652,6.112874298809886,3.502536425371816
4545.0,-30.00620937648891,4.984597246063149,35.00581109741229,24.1132138989866,5.0034820048228195,-26.5052974153107,-40.03503383193163,1.502570043644622,-0.021907611439189623,-5.010669858983886,40.011619557333006,42260.82435435119,25747.396414067553,25747.396414067553,68008.22076841875,77360.19626363512,77360.19626363512,25747.396414067553,103107.59267770268,103107.59267770268,103107.59267770268,127907.48003742908,91532.62097249704,56433.249063213014,38999.30212142669,24799.88735972641,0.0,63799.1894811531,21079.904255767447,1535.4317960617943,0.0,0.8868223629843222,2.8157939200288884,0.0014959135982669303,354508.5189943273,1555034.2906343997,4.386451121247337,1555034.2906343997,4.386451121247337,0.85,0.09559233239206899,4.027634451161993,1.2671106107020753,1.0,0.0,4.027634451163514,1.2847295178633427,1.2850168320985607,3.1350057698218268,19317.22671708104,1969.8089273177939,4632.441516551485,4632.441516551485,5.558061838897128,4.984597246063149,-2.3299421072570055,7.314539353320155,3.502517202654215,3.502517202654215,1.0007192007583472,0.0,0.0,0.00022362627629237642,0.9586110757450694,0.00023328154863907187,198.93042632703657,0.0,0.0,0.0,0.0019523122141496408,7.85436190458719e-05,0.0001450826572465045,0.0005843399085921487,0.09559233239206788,0.07172227423571291,0.023870058156354977,0.0955923839600158,0.07172227423571374,0.02387005815635525,0.37547751886323033,0.37547751886323033,0.12496358735661722,0.0,4.988865019697471,4.9849203586506405,5.000717933371732,4.988762247544685,4.984809325123024,5.000639985842895,24799.88735972641,21079.904255767447,0.85,1.0659731153560976,0.6624037812711625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664196929565017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989175765346,1535.4317960617943,0.37547751886323033,0.12496358735661722,6.112874298809886,3.502517202654215
4546.0,-30.006224976689268,4.984618795834317,35.00581100107094,24.113195842970185,5.003464976821207,-26.50531315836101,-40.03504748744888,1.5025531584929959,-0.021850318665713075,-5.010683456271884,40.01161938867712,42260.81781037213,25747.414027459916,25747.414027459916,68008.23183783205,77360.19209722136,77360.19209722136,25747.414027459916,103107.60612468128,103107.60612468128,103107.60612468128,127907.50023350988,91532.61622779629,56433.24194094742,38999.30476316541,24799.89410882861,0.0,63799.19887199402,21079.909992504316,1535.4325039167572,0.0,0.8868222944032245,2.8157915804946314,0.0014959135982669303,354508.33109296643,1555034.283360674,4.38645342569645,1555034.283360674,4.38645342569645,0.85,0.0955923301546388,4.027634451161993,1.2671106134494772,1.0,0.0,4.0276344511619495,1.2847295968462336,1.2850169110991152,3.1350055770872474,19317.22571574994,1969.808825210438,4632.441516551485,4632.441516551485,5.558065641080556,4.984618795834317,-2.3299655793812644,7.314584375215581,3.5024980403624846,3.5024980403624846,1.0007137258178527,0.0,0.0,0.00022362627629237642,0.9586126323020833,0.00023328116984578403,198.93043909049106,0.0,0.0,0.0,0.0019523122141496408,7.854349763445256e-05,0.00014508277865792386,0.0005843403975929641,0.09559233015462773,0.0717222694197001,0.02387006073492763,0.09559234121286217,0.07172226941970841,0.023870060734930396,0.3754774653157206,0.3754774653157206,0.12496359142564496,0.0,4.98886381333574,4.984905667508087,5.000757245373336,4.98883313760615,4.984821056249984,5.000888640693688,24799.89410882861,21079.909992504316,0.85,1.0659731319555121,0.6624035811979982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641959010716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988656846292,1535.4325039167572,0.3754774653157206,0.12496359142564496,6.112874298809886,3.5024980403624846
4547.0,-30.00624051787627,4.984640369735196,35.00581088218971,24.11318669272589,5.003457983188558,-26.505327844759663,-40.035060968343146,1.5025453100719064,-0.0218697045691556,-5.010689080087021,40.01161853947091,42260.81086365814,25747.411131894496,25747.411131894496,68008.22199555264,77360.18343478748,77360.18343478748,25747.411131894496,103107.59456668198,103107.59456668198,103107.59456668198,127907.48784729319,91532.61102572517,56433.23845459561,38999.302856810624,24799.893280611213,0.0,63799.19613742184,21079.90928851953,1535.4325927915418,0.0,0.8868222688601739,2.8157911787040204,0.0014959135982669303,354508.253377306,1555034.2467364413,4.386454283989281,1555034.2467364413,4.386454283989281,0.85,0.0955923227992645,4.027634451161993,1.2671106052072725,1.0,0.0,4.027634451162685,1.2847296335584326,1.2850169478195244,3.135005487501901,19317.224617894484,1969.808713260337,4632.441516551485,4632.441516551485,5.558065016018068,4.984640369735196,-2.3299832183976,7.314623588132796,3.502478869953559,3.502478869953559,1.0007082485581598,0.0,0.0,0.00022362627629237642,0.9586141829735807,0.00023328079248597925,198.9304518056648,0.0,0.0,0.0,0.0019523122141496408,7.854337777577968e-05,0.00014508289851659673,0.0005843408803398842,0.09559232279926273,0.07172226045877547,0.023870062340487257,0.09559233035240455,0.0717222604587768,0.023870062340487698,0.37547741153335595,0.37547741153335595,0.1249635975444175,0.0,4.988857064383581,4.984892181726366,5.000770737644302,4.988819375517892,4.984827548458441,5.000814014080163,24799.893280611213,21079.90928851953,0.85,1.065973023375791,0.6624035007060188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641948795361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988137343062,1535.4325927915418,0.37547741153335595,0.1249635975444175,6.112874298809886,3.502478869953559
4548.0,-30.006256029894065,4.984661915249619,35.00581077006635,24.11317789172756,5.003448910179264,-26.50534271289418,-40.03507825601844,1.5025355931793947,-0.02183470966093637,-5.010697115281221,40.01161849854772,42260.81982845512,25747.414538269175,25747.414538269175,68008.2343667243,77360.18452492304,77360.18452492304,25747.414538269175,103107.59906319222,103107.59906319222,103107.59906319222,127907.49749463191,91532.61472243477,56433.25002596695,38999.29410718646,24799.8984314397,0.0,63799.19253862616,21079.913666723744,1535.4330814869445,0.0,0.8868222281200938,2.8157897812288457,0.0014959135982669303,354508.14233875443,1555034.2449715203,4.386455652929937,1555034.2449715203,4.386455652929937,0.85,0.09559231804591546,4.027634451161993,1.2671106271864847,1.0,0.0,4.02763445116111,1.2847296790106972,1.285016993281954,3.135005376588998,19317.225398055445,1969.8087928146151,4632.441516551485,4632.441516551485,5.5580657513483835,4.984661915249619,-2.3300025863569034,7.314664501606522,3.502459742740048,3.502459742740048,1.0007027836400137,0.0,0.0,0.00022362627629237642,0.9586157307373153,0.00023328041583500325,198.93046449697513,0.0,0.0,0.0,0.0019523122141496408,7.854322407125218e-05,0.00014508305222112424,0.0005843414994055346,0.09559231804591029,0.0717222534299063,0.023870064616003973,0.0955923089435274,0.07172225342991019,0.023870064616005267,0.37547735762643847,0.37547735762643847,0.12496360376279689,0.0,4.988861188044609,4.984892494824692,5.000786309366049,4.988862405620296,4.984878473344736,5.000833318807281,24799.8984314397,21079.913666723744,0.85,1.0659732774133441,0.6624036785868255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419385685687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987618502058,1535.4330814869445,0.37547735762643847,0.12496360376279689,6.112874298809886,3.502459742740048
4549.0,-30.00627158620335,4.984683488058606,35.00581066865396,24.11316846208649,5.003443704446977,-26.50535723414679,-40.03508793013168,1.5025293523903998,-0.02189464856860468,-5.010702489158953,40.01161858628116,42260.797037165015,25747.411262921505,25747.411262921505,68008.20830008652,77360.1674762182,77360.1674762182,25747.411262921505,103107.5787391397,103107.5787391397,103107.5787391397,127907.48194081217,91532.60186385615,56433.23142480298,38999.30048783686,24799.903201672474,0.0,63799.20368950933,21079.917721421603,1535.433484991057,0.0,0.886822200456699,2.815789941229719,0.0014959135982669303,354508.0680770173,1555034.2487552539,4.386456582470277,1555034.2487552539,4.386456582470277,0.85,0.09559231221232684,4.027634451161993,1.2671105931187054,1.0,0.0,4.027634451161806,1.2847297082029527,1.285017022480738,3.1350053053538756,19317.22268435539,1969.808516094221,4632.441516551485,4632.441516551485,5.558065044302725,4.984683488058606,-2.330019972016802,7.314703460075409,3.5024406429197907,3.5024406429197907,1.0006973265485117,0.0,0.0,0.00022362627629237642,0.9586172829230936,0.00023328003810913677,198.93047722452462,0.0,0.0,0.0,0.0019523122141496408,7.854313805894082e-05,0.0001450831382334356,0.000584341845831683,0.09559231221232825,0.07172224559450656,0.023870066617821685,0.0955923365146319,0.0717222455945055,0.023870066617821338,0.37547730444802024,0.37547730444802024,0.12496361019600995,0.0,4.988852562142995,4.984882921753069,5.000780527314703,4.988807840590368,4.984834414418685,5.000747181661438,24799.903201672474,21079.917721421603,0.85,1.0659726825284699,0.6624032055765935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664192835523362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.987099727374,1535.433484991057,0.37547730444802024,0.12496361019600995,6.112874298809886,3.5024406429197907
4550.0,-30.00628704523199,4.984704993729773,35.0058105717022,24.11316008018332,5.003432124062345,-26.505372305346626,-40.03510148087514,1.502517384176961,-0.021797471458967266,-5.010712264453542,40.01161851338132,42260.79065670473,25747.419319460045,25747.419319460045,68008.20997616477,77360.18032505501,77360.18032505501,25747.419319460045,103107.59964451505,103107.59964451505,103107.59964451505,127907.5084730669,91532.61628270532,56433.22661435504,38999.32185372253,24799.90882855185,0.0,63799.230682274385,21079.92250426907,1535.4340420294204,0.0,0.8868221509776102,2.8157875239595085,0.0014959135982669303,354507.93299203337,1555034.2456112595,4.3864582450576775,1555034.2456112595,4.3864582450576775,0.85,0.09559230833004026,4.027634451161993,1.267110563446768,1.0,0.0,4.027634451162164,1.2847297641861257,1.2850170784764308,3.1350051687433997,19317.22572733805,1969.8088263920963,4632.441516551485,4632.441516551485,5.558066783458742,4.984704993729773,-2.3300405523939838,7.314745546123756,3.502421587242585,3.502421587242585,1.00069188206931,0.0,0.0,0.00022362627629237642,0.9586188254050402,0.0002332796627459186,198.93048987248454,0.0,0.0,0.0,0.0019523122141496408,7.854301757974935e-05,0.00014508325871262707,0.0005843423310778252,0.09559230833002962,0.07172223938188549,0.02387006894814413,0.09559228379788232,0.07172223938189348,0.023870068948146785,0.3754772512528492,0.3754772512528492,0.12496361551600886,0.0,4.9888687252857835,4.9848991132830065,5.000796602957848,4.988914792994592,4.984945297826016,5.00084231959238,24799.90882855185,21079.92250426907,0.85,1.0659722577980832,0.6624028253125351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641918128961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986579548315,1535.4340420294204,0.3754772512528492,0.12496361551600886,6.112874298809886,3.502421587242585
4551.0,-30.006302439219276,4.9847265793182745,35.00581048661323,24.11315533043819,5.003430511179001,-26.50538632119775,-40.03511485699562,1.5025143931574556,-0.021858639690208292,-5.010715086375564,40.01161866500737,42260.7838987034,25747.4097293798,25747.4097293798,68008.1936280832,77360.1677006207,77360.1677006207,25747.4097293798,103107.5774300005,103107.5774300005,103107.5774300005,127907.49023783888,91532.6092372546,56433.22543533729,38999.315335463674,24799.912807838373,0.0,63799.22814330205,21079.925886662615,1535.4343415082712,0.0,0.8868221360688827,2.8157879979657645,0.0014959135982669303,354507.89399584633,1555034.2521505267,4.38645874601807,1555034.2521505267,4.38645874601807,0.85,0.09559230135500785,4.027634451161993,1.267110565095209,1.0,0.0,4.0276344511600914,1.2847297781770837,1.2850170924705178,3.1350051346025816,19317.22424045209,1969.8086747719244,4632.441516551485,4632.441516551485,5.558064713258783,4.9847265793182745,-2.330056007153582,7.314782586471857,3.5024025472668177,3.5024025472668177,1.0006864420762336,0.0,0.0,0.00022362627629237642,0.9586203613999013,0.00023327928896253408,198.9305024672319,0.0,0.0,0.0,0.0019523122141496408,7.854289865329115e-05,0.00014508337763908527,0.0005843428100701254,0.09559230135500632,0.07172223086056831,0.023870070494438005,0.09559231692753759,0.07172223086056946,0.02387007049443839,0.3754771996009464,0.3754771996009464,0.12496362126761522,0.0,4.988867342888568,4.984906013329805,5.0007703304594315,4.988856446685361,4.984928249404447,5.000659875125905,24799.912807838373,21079.925886662615,0.85,1.0659720439771971,0.6624027457476402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266419079345151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.986060799567,1535.4343415082712,0.3754771996009464,0.12496362126761522,6.112874298809886,3.5024025472668177
4552.0,-30.006317834502166,4.984748112019853,35.00581042299524,24.11314663421365,5.003420809709963,-26.505401147145303,-40.035128372814484,1.502504122353075,-0.02180512339549523,-5.010724059688248,40.011619120218185,42260.77762737174,25747.416075810623,25747.416075810623,68008.19370318236,77360.17173060183,77360.17173060183,25747.416075810623,103107.58780641246,103107.58780641246,103107.58780641246,127907.50903812236,91532.61557202456,56433.22146879436,38999.326781366886,24799.921231709905,0.0,63799.248013076794,21079.933046953418,1535.4350393287548,0.0,0.8868220887587577,2.81578624773906,0.0014959135982669303,354507.7699935121,1555034.271782683,4.386460335724495,1555034.271782683,4.386460335724495,0.85,0.09559229795258561,4.027634451161993,1.2671105958661069,1.0,0.0,4.027634451161603,1.2847298262203677,1.285017140524546,3.135005017367083,19317.225577354566,1969.8088110980373,4632.441516551485,4632.441516551485,5.558066083255747,4.984748112019853,-2.3300759175455665,7.314824029565419,3.502383567242232,3.502383567242232,1.0006810192120663,0.0,0.0,0.00022362627629237642,0.9586218975266915,0.00023327891514824265,198.93051506304081,0.0,0.0,0.0,0.0019523122141496408,7.8542778484951e-05,0.00014508349780742542,0.000584343294064272,0.09559229795258214,0.07172222536944363,0.023870072583138516,0.09559229585451835,0.07172222536944624,0.023870072583139383,0.37547714863076914,0.37547714863076914,0.12496362480610403,0.0,4.988881073584139,4.984925731789815,5.000766066575125,4.988918936292748,4.984987548512038,5.000731949920123,24799.921231709905,21079.933046953418,0.85,1.0659717131656923,0.6624024411496141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664189770218668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985542838514,1535.4350393287548,0.37547714863076914,0.12496362480610403,6.112874298809886,3.502383567242232
4553.0,-30.00633313119331,4.984769476535727,35.005810321840755,24.11312375860291,5.003400862267237,-26.505416908953183,-40.03514199340714,1.5024846400271163,-0.021768200630617685,-5.010738543230416,40.01161789964796,42260.772323442696,25747.436258095084,25747.436258095084,68008.20858153778,77360.15994761394,77360.15994761394,25747.436258095084,103107.59620570902,103107.59620570902,103107.59620570902,127907.51800811873,91532.60190614677,56433.21428197542,38999.3195824126,24799.92180240971,0.0,63799.24138482231,21079.933532048253,1535.435411449929,0.0,0.8868220194761156,2.8157840723066814,0.0014959135982669303,354507.56984531105,1555034.2191424055,4.386462663747753,1555034.2191424055,4.386462663747753,0.85,0.09559229509484453,4.027634451161993,1.2671105524571615,1.0,0.0,4.027634451164097,1.2847299173519855,1.2850172316765442,3.135004794987207,19317.222693280488,1969.8085170043275,4632.441516551485,4632.441516551485,5.558070439983057,4.984769476535727,-2.3300998855342043,7.314869362069931,3.5023646072394055,3.5023646072394055,1.0006756020684016,0.0,0.0,0.00022362627629237642,0.9586234238187197,0.00023327854372841324,198.93052757818748,0.0,0.0,0.0,0.0019523122141496408,7.854265738524523e-05,0.00014508361890713117,0.000584343781809619,0.09559229509483406,0.07172222041520795,0.023870074679626107,0.09559223770060243,0.07172222041521581,0.023870074679628716,0.37547709898822285,0.37547709898822285,0.12496362789177307,0.0,4.9889044343563,4.984937499465332,5.000824261559956,4.988970342599771,4.98495703878109,5.001029503788004,24799.92180240971,21079.933532048253,0.85,1.0659720571178575,0.662402426833502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418874949295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985024338373,1535.435411449929,0.37547709898822285,0.12496362789177307,6.112874298809886,3.5023646072394055
4554.0,-30.006348411253164,4.984791030037213,35.00581022381212,24.113123234733962,5.003406001751908,-26.505430146973,-40.0351514928974,1.5024877374717764,-0.021911578049639502,-5.010736221008881,40.01161778838862,42260.74987124485,25747.413579821703,25747.413579821703,68008.16345106656,77360.13692912072,77360.13692912072,25747.413579821703,103107.55050894243,103107.55050894243,103107.55050894243,127907.47242639285,91532.58715425894,56433.200096383174,38999.3189531953,24799.92191745043,0.0,63799.240870645735,21079.933629832864,1535.4353692993905,0.0,0.8868220316959075,2.815786226452531,0.0014959135982669303,354507.6019361054,1555034.214344056,4.3864622531404205,1555034.214344056,4.3864622531404205,0.85,0.09559228551519626,4.027634451161993,1.2671105024544524,1.0,0.0,4.027634451165242,1.2847299028632042,1.2850172171845229,3.135004830342809,19317.219580012686,1969.8081995393622,4632.441516551485,4632.441516551485,5.558065544449394,4.984791030037213,-2.3301115192513318,7.314902549288545,3.502345632388394,3.502345632388394,1.0006701806823983,0.0,0.0,0.00022362627629237642,0.9586249484539112,0.00023327817271295221,198.93054007972862,0.0,0.0,0.0,0.0019523122141496408,7.854257292606527e-05,0.00014508370336631116,0.0005843441219803221,0.09559228551520109,0.0717222099551384,0.02387007556006269,0.09559230952408591,0.07172220995513477,0.023870075560061488,0.3754770499385793,0.3754770499385793,0.1249636344015151,0.0,4.988887593608183,4.984927488582969,5.000786895584497,4.98882464295923,4.984891859306856,5.000641847026031,24799.92191745043,21079.933629832864,0.85,1.0659713583262613,0.6624020802524812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664187736739931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984507300176,1535.4353692993905,0.3754770499385793,0.1249636344015151,6.112874298809886,3.502345632388394
4555.0,-30.00636363224899,4.984812455877252,35.005810158055084,24.113104689773195,5.0033919490431655,-26.505445251230945,-40.035168815497286,1.5024735680251267,-0.02192447286188326,-5.0107486411878215,40.01161853231229,42260.76015752985,25747.428899195333,25747.428899195333,68008.18905672518,77360.11877802594,77360.11877802594,25747.428899195333,103107.54767722127,103107.54767722127,103107.54767722127,127907.48128749452,91532.56947574366,56433.21085524758,38999.28735610675,24799.93361027325,0.0,63799.22096638,21079.943568732262,1535.4363317680554,0.0,0.8868219658005504,2.8157849461492312,0.0014959135982669303,354507.43030159746,1555034.2464277064,4.386464467344902,1555034.2464277064,4.386464467344902,0.85,0.09559228466378508,4.027634451161993,1.2671105491602797,1.0,0.0,4.027634451159508,1.2847299691430067,1.285017283479148,3.135004668606486,19317.215849103595,1969.8078190925135,4632.441516551485,4632.441516551485,5.558068851425547,4.984812455877252,-2.3301338828295317,7.314946338706784,3.5023267501555684,3.5023267501555684,1.0006647857587339,0.0,0.0,0.00022362627629237642,0.9586264671983251,0.0002332778031321678,198.9305525329475,0.0,0.0,0.0,0.0019523122141496408,7.854241891248304e-05,0.00014508385737989338,0.0005843447422907318,0.0955922846637743,0.07172220643647934,0.02387007822729496,0.0955923188772773,0.07172220643648743,0.02387007822729765,0.37547700004987056,0.37547700004987056,0.12496363789194725,0.0,4.9888796310480075,4.984910928684428,5.000804765232203,4.988824168325948,4.984821079912308,5.000852629103406,24799.93361027325,21079.943568732262,0.85,1.0659720922386053,0.6624024481396068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418671502844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983990085271,1535.4363317680554,0.37547700004987056,0.12496363789194725,6.112874298809886,3.5023267501555684
4556.0,-30.00637882427649,4.984833853528612,35.0058100683584,24.11309078978377,5.003381837359297,-26.505459935212123,-40.03517852453513,1.5024629482949379,-0.02195303023518136,-5.01075645971163,40.01161770350132,42260.738939736824,25747.43228183676,25747.43228183676,68008.17122157358,77360.10342743382,77360.10342743382,25747.43228183676,103107.53570927057,103107.53570927057,103107.53570927057,127907.4694244665,91532.55618182957,56433.191694132474,38999.293875218995,24799.93371519593,0.0,63799.22759041493,21079.94365791654,1535.4365234261597,0.0,0.8868219290154744,2.815784408653612,0.0014959135982669303,354507.3222574162,1555034.2106830704,4.386465703390812,1555034.2106830704,4.386465703390812,0.8500000000000001,0.09559227875841503,4.027634451161993,1.2671104975091296,1.0,0.0,4.0276344511635065,1.2847300188184605,1.285017333165711,3.1350045473881933,19317.213043529475,1969.8075330035717,4632.441516551485,4632.441516551485,5.558069581632591,4.984833853528612,-2.330152889184298,7.314986742712911,3.502307865334042,3.502307865334042,1.0006593900954406,0.0,0.0,0.00022362627629237642,0.9586279830548772,0.00023327743425530153,198.9305649624672,0.0,0.0,0.0,0.0019523122141496408,7.854233259047608e-05,0.00014508394370190032,0.0005843450899642208,0.09559227875840978,0.07172219894409425,0.023870079814315527,0.09559230859698613,0.07172219894409819,0.02387007981431684,0.37547694908592877,0.37547694908592877,0.124963642292982,0.0,4.988867363718896,4.9848884438015375,5.000823198564262,4.988803429476434,4.984783642271282,5.000882066385486,24799.93371519593,21079.94365791654,0.85,1.0659717020114987,0.6624020467935257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664185699368644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983473544278,1535.4365234261597,0.37547694908592877,0.124963642292982,6.112874298809886,3.502307865334042
4557.0,-30.006393991872944,4.984855201278317,35.005809966350455,24.113082303106808,5.003370775368984,-26.50547469225916,-40.03519581221042,1.5024514757552347,-0.021869927881709827,-5.010765299810304,40.01161716551692,42260.7492313528,25747.438270035476,25747.438270035476,68008.18750138828,77360.11382359764,77360.11382359764,25747.438270035476,103107.55209363312,103107.55209363312,103107.55209363312,127907.48815955731,91532.56823998324,56433.20364773849,38999.293991383056,24799.936065924187,0.0,63799.23005730724,21079.945656035557,1535.4368704782182,0.0,0.8868218859790074,2.8157822853979426,0.0014959135982669303,354507.2000961221,1555034.1874810888,4.386467149494996,1555034.1874810888,4.386467149494996,0.85,0.0955922737885622,4.027634451161993,1.267110501355492,1.0,0.0,4.027634451160961,1.2847300724830684,1.2850173868423205,3.1350044164355575,19317.21558830625,1969.8077924985855,4632.441516551485,4632.441516551485,5.558070874298389,4.984855201278317,-2.330172629309651,7.315027830587969,3.5022890077186646,3.5022890077186646,1.0006540022053327,0.0,0.0,0.00022362627629237642,0.9586294964762978,0.0002332770659721773,198.9305773719999,0.0,0.0,0.0,0.0019523122141496408,7.854217888783961e-05,0.00014508409740453682,0.0005843457090222548,0.09559227378855939,0.0717221919839045,0.023870081804654893,0.095592253482713,0.0717221919839066,0.023870081804655593,0.3754768968913116,0.3754768968913116,0.12496364746860876,0.0,4.988876326771333,4.9848909610554415,5.000851528422345,4.988895371928606,4.9848842261594655,5.000948040015999,24799.936065924187,21079.945656035557,0.85,1.0659719159667032,0.6624021824933053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664184685045203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982957076254,1535.4368704782182,0.3754768968913116,0.12496364746860876,6.112874298809886,3.5022890077186646
4558.0,-30.00640918195653,4.984876615477804,35.00580987491818,24.113077693060063,5.003368363076393,-26.505488604545373,-40.03520541647447,1.5024477856652485,-0.02191101462159395,-5.01076862297725,40.01161726954147,42260.72755282997,25747.43029606166,25747.43029606166,68008.15784889163,77360.1049347482,77360.1049347482,25747.43029606166,103107.53523080987,103107.53523080987,103107.53523080987,127907.47519195534,91532.5645239251,56433.187142006995,38999.30820213123,24799.93996114547,0.0,63799.2481632767,21079.948966973647,1535.4371770597988,0.0,0.8868218686919251,2.815782437151316,0.0014959135982669303,354507.1541732979,1555034.1919674207,4.386467730372671,1555034.1919674207,4.386467730372671,0.85,0.09559226713442998,4.027634451161993,1.267110472782515,1.0,0.0,4.0276344511633315,1.2847300897440455,1.2850174041071576,3.1350043743152396,19317.214804061943,1969.8077125279217,4632.441516551485,4632.441516551485,5.55806915296553,4.984876615477804,-2.33018829360972,7.315064909087523,3.502270170712373,3.502270170712373,1.0006486202035352,0.0,0.0,0.00022362627629237642,0.9586310121440547,0.0002332766971435844,198.93058979993225,0.0,0.0,0.0,0.0019523122141496408,7.854209349760634e-05,0.00014508418279477007,0.0005843460529429,0.09559226713442849,0.07172218360806538,0.023870083526363103,0.09559227585810216,0.0717221836080665,0.023870083526363477,0.3754768452139604,0.3754768452139604,0.12496365387658727,0.0,4.988873846998729,4.984891391656731,5.000840301012943,4.988857608355659,4.984886797141712,5.000789072973191,24799.93996114547,21079.948966973647,0.85,1.0659711486700185,0.6624016547134727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664183673087372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.982440591262,1535.4371770597988,0.3754768452139604,0.12496365387658727,6.112874298809886,3.502270170712373
