time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4559.0,-30.00642428381426,4.984897994861982,35.00580980554856,24.113063513673865,5.003359988606357,-26.505503033700972,-40.03521886244414,1.5024387384930586,-0.021976800325944623,-5.010776616667684,40.01161772929945,42260.722228391794,25747.43447389859,25747.43447389859,68008.15670229038,77360.08142813112,77360.08142813112,25747.43447389859,103107.5159020297,103107.5159020297,103107.5159020297,127907.46393149,91532.5437405471,56433.18454080789,38999.287999710235,24799.948029460305,0.0,63799.23602917054,21079.95582504126,1535.4378290932232,0.0,0.8868218263502046,2.8157823681626106,0.0014959135982669303,354507.04370855674,1555034.211795683,4.3864691531322295,1555034.211795683,4.3864691531322295,0.85,0.09559226340198067,4.027634451161993,1.2671104837721217,1.0,0.0,4.027634451162401,1.28473013206362,1.2850174464361965,3.1350042710468196,19317.210417896433,1969.8072652635135,4632.441516551485,4632.441516551485,5.558070054830541,4.984897994861982,-2.3302073293920182,7.3151053242540005,3.5022513893313487,3.5022513893313487,1.000643254094671,0.0,0.0,0.00022362627629237642,0.9586325190111955,0.0002332763304577244,198.93060215568318,0.0,0.0,0.0,0.0019523122141496408,7.854197395142364e-05,0.00014508430234095278,0.000584346534431224,0.09559226340197556,0.07172217763805422,0.023870085763921342,0.0955923095458062,0.07172217763805805,0.02387008576392262,0.37547679382551,0.37547679382551,0.12496365888952618,0.0,4.988862080466561,4.984875874722206,5.00083980193665,4.988799816341725,4.98479861199786,5.000822607054772,24799.948029460305,21079.95582504126,0.85,1.0659713334372125,0.6624016972408444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664182657979692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981923150193,1535.4378290932232,0.37547679382551,0.12496365888952618,6.112874298809886,3.5022513893313487
4560.0,-30.006439403666146,4.984919177766524,35.005809696977934,24.113040917459898,5.00333825037721,-26.505518815442787,-40.03523628981782,1.5024176621537966,-0.021894142165763242,-5.010792301349745,40.01161644874365,42260.73333550948,25747.458051454985,25747.458051454985,68008.19138696446,77360.07803336873,77360.07803336873,25747.458051454985,103107.53608482372,103107.53608482372,103107.53608482372,127907.48487262551,91532.5376663161,56433.19296845648,38999.27188651069,24799.948787801794,0.0,63799.220674312484,21079.956469631525,1535.4382407785567,0.0,0.8868217511723989,2.8157794518556036,0.0014959135982669303,354506.8269621446,1555034.156568374,4.386471679244772,1555034.156568374,4.386471679244772,0.85,0.09559226091380263,4.027634451161993,1.2671105073997753,1.0,0.0,4.027634451162544,1.284730230651531,1.2850175450461554,3.1350040304721722,19317.209135978614,1969.807134544275,4632.441516551485,4632.441516551485,5.558075144491429,4.984919177766524,-2.330232021162719,7.315151198929243,3.5022326331380387,3.5022326331380387,1.0006378951822967,0.0,0.0,0.00022362627629237642,0.9586340276763554,0.00023327596333548356,198.9306145261578,0.0,0.0,0.0,0.0019523122141496408,7.85418190074009e-05,0.00014508445728497553,0.000584347158489108,0.09559226091379111,0.07172217263424009,0.023870088279551022,0.09559222806766594,0.07172217263424874,0.0238700882795539,0.37547674170098344,0.37547674170098344,0.1249636634298007,0.0,4.988875259901249,4.984869561137202,5.0009115537764615,4.988898159183975,4.984814492199689,5.001168739683067,24799.948787801794,21079.956469631525,0.85,1.0659721336431096,0.6624020307590519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664181644522485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981406970244,1535.4382407785567,0.37547674170098344,0.1249636634298007,6.112874298809886,3.5022326331380387
4561.0,-30.00645442110816,4.984940513719507,35.00580957565371,24.113046121224784,5.003340389776946,-26.50553211711702,-40.03524578930808,1.5024180857858405,-0.021877022204250807,-5.0107915849453795,40.01161586012804,42260.71198509052,25747.43968564205,25747.43968564205,68008.15167073256,77360.0903604701,77360.0903604701,25747.43968564205,103107.53004611215,103107.53004611215,103107.53004611215,127907.47674494563,91532.55693920425,56433.17856382491,38999.30930597704,24799.946698833483,0.0,63799.25600481052,21079.95469400846,1535.4381130828078,0.0,0.8868217569490184,2.8157793106221183,0.0014959135982669303,354506.8368621248,1555034.1311827893,4.386471485139721,1555034.1311827893,4.386471485139721,0.85,0.09559225125523702,4.027634451161993,1.2671105008060115,1.0,0.0,4.0276344511614175,1.284730228669925,1.2850175430641062,3.1350040353076953,19317.213203367337,1969.8075493024976,4632.441516551485,4632.441516551485,5.558071179883808,4.984940513719507,-2.3302446930908816,7.315185206810389,3.502213853305679,3.502213853305679,1.0006325295159082,0.0,0.0,0.00022362627629237642,0.9586355261255568,0.00023327559870036266,198.93062681284613,0.0,0.0,0.0,0.0019523122141496408,7.854173454905397e-05,0.00014508454174332245,0.0005843474986564558,0.0955922512552346,0.0717221616746446,0.02387008958059,0.09559221594564554,0.07172216167464641,0.0238700895805906,0.3754766895355878,0.3754766895355878,0.12496367197483321,0.0,4.98888284859197,4.984884260014553,5.000897774600787,4.988914562741115,4.984944417327483,5.0008440200221,24799.946698833483,21079.95469400846,0.85,1.0659709208145733,0.6624013292867243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664180640379195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.980889926417,1535.4381130828078,0.3754766895355878,0.12496367197483321,6.112874298809886,3.502213853305679
4562.0,-30.006469383329048,4.984961687025116,35.00580946722427,24.113022826518886,5.003323169476177,-26.505547305232476,-40.035263111907966,1.5024010913795778,-0.021902527446627573,-5.010805618356521,40.01161599306935,42260.72336985968,25747.459203326853,25747.459203326853,68008.18257318654,77360.065760096,77360.065760096,25747.459203326853,103107.52496342285,103107.52496342285,103107.52496342285,127907.48037233058,91532.53142436192,56433.18903412537,38999.26932248506,24799.955408907725,0.0,63799.22473139278,21079.962097571566,1535.4389409676367,0.0,0.8868216850563789,2.8157780076514265,0.0014959135982669303,354506.6429346871,1555034.1369162318,4.386473900864885,1555034.1369162318,4.386473900864885,0.85,0.09559225072074891,4.027634451161993,1.2671105052018539,1.0,0.0,4.027634451161525,1.2847303081639596,1.285017622575919,3.1350038413260344,19317.207818664174,1969.807000215586,4632.441516551485,4632.441516551485,5.558075393144729,4.984961687025116,-2.3302681211070517,7.315229808132168,3.502195154947773,3.502195154947773,1.000627187127935,0.0,0.0,0.00022362627629237642,0.9586370190672685,0.00023327523540657712,198.93063905435616,0.0,0.0,0.0,0.0019523122141496408,7.854158053699144e-05,0.00014508469575538497,0.0005843481189607446,0.09559225072074307,0.07172215789745245,0.02387009282329061,0.09559221550380241,0.07172215789745684,0.02387009282329207,0.375476638608044,0.375476638608044,0.12496367858262508,0.0,4.988892232974763,4.984880673269572,5.000946133603861,4.988903090909901,4.98483965053498,5.001112887628722,24799.955408907725,21079.962097571566,0.85,1.06597192770781,0.6624018324326917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664179628980983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.980374430206,1535.4389409676367,0.375476638608044,0.12496367858262508,6.112874298809886,3.502195154947773
4563.0,-30.006484353404346,4.984982991967242,35.005809359496894,24.113022861443483,5.003324610802574,-26.50556063410695,-40.0352688395418,1.5024008915052103,-0.0219543802789417,-5.010805830676576,40.01161579665905,42260.68654463882,25747.443406944905,25747.443406944905,68008.12995158372,77360.0600680932,77360.0600680932,25747.443406944905,103107.5034750381,103107.5034750381,103107.5034750381,127907.45955013078,91532.53237628343,56433.15885282919,38999.30391494915,24799.956075092672,0.0,63799.25999004183,21079.96266382877,1535.4389906377116,0.0,0.8868216846870555,2.8157786638965083,0.0014959135982669303,354506.64000064094,1555034.1284455245,4.386473913274835,1555034.1284455245,4.386473913274835,0.85,0.09559224246211742,4.027634451161993,1.2671104205818846,1.0,0.0,4.0276344511613615,1.2847303090989035,1.2850176235110717,3.1350038390445807,19317.208019559584,1969.8070207012165,4632.441516551485,4632.441516551485,5.558071983197318,4.984982991967242,-2.3302814128761375,7.315264404843379,3.5021764430844975,3.5021764430844975,1.000621840881285,0.0,0.0,0.00022362627629237642,0.9586385127952141,0.00023327487192260115,198.93065130229394,0.0,0.0,0.0,0.0019523122141496408,7.854152961370992e-05,0.0001450847466786665,0.0005843483240611078,0.09559224246211637,0.07172214800284908,0.023870094459267285,0.0955922408350326,0.07172214800284987,0.02387009445926755,0.3754765875712531,0.3754765875712531,0.1249636874011545,0.0,4.988884157679536,4.984877913961611,5.000922081834915,4.988851450397647,4.984866473135469,5.000825471095027,24799.956075092672,21079.96266382877,0.85,1.0659705137990445,0.6624008891519294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664178625292917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979859539679,1535.4389906377116,0.3754765875712531,0.1249636874011545,6.112874298809886,3.5021764430844975
4564.0,-30.006499248380333,4.985004261056455,35.00580928945932,24.113008577283495,5.003316954569525,-26.505574805262277,-40.035282250586874,1.5023925114514702,-0.02203673302955167,-5.010813771166257,40.01161667900237,42260.68190102937,25747.44770929444,25747.44770929444,68008.12961032381,77360.03317731962,77360.03317731962,25747.44770929444,103107.48088661407,103107.48088661407,103107.48088661407,127907.44757487247,91532.50841568755,56433.157139397284,38999.27919587807,24799.966688258406,0.0,63799.24588413648,21079.971685019646,1535.4397870931682,0.0,0.886821641086027,2.8157788187062107,0.0014959135982669303,354506.5302712049,1555034.1664988813,4.386475378349865,1555034.1664988813,4.386475378349865,0.85,0.0955922396610592,4.027634451161993,1.2671104205818846,1.0,0.0,4.027634451162424,1.2847303482979395,1.2850176627188743,3.135003743390945,19317.202962867683,1969.8065050621449,4632.441516551485,4632.441516551485,5.558072911940731,4.985004261056455,-2.330300294614226,7.31530455567068,3.5021578062204144,3.5021578062204144,1.0006165160629756,0.0,0.0,0.00022362627629237642,0.9586399990321619,0.00023327451026260992,198.93066348878986,0.0,0.0,0.0,0.0019523122141496408,7.854141037882796e-05,0.00014508486591354846,0.0005843488042956261,0.09559223966105683,0.07172214257262256,0.02387009708843427,0.09559229097593558,0.07172214257262434,0.023870097088434863,0.37547653649487117,0.37547653649487117,0.12496369362759313,0.0,4.988865753167374,4.984856848903576,5.000911669746415,4.988777038136732,4.984757494820656,5.000854923949987,24799.966688258406,21079.971685019646,0.85,1.0659707441343576,0.662400962822938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417761536493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979343993058,1535.4397870931682,0.37547653649487117,0.12496369362759313,6.112874298809886,3.5021578062204144
4565.0,-30.006514144593563,4.985025419999589,35.005809202015364,24.112995445635192,5.003301980144457,-26.505589709329556,-40.03529576640574,1.5023775448804506,-0.021943201995611616,-5.010825246764702,40.01161603192563,42260.67769745715,25747.460926823842,25747.460926823842,68008.13862428098,77360.0406174613,77360.0406174613,25747.460926823842,103107.50154428514,103107.50154428514,103107.50154428514,127907.470995338,91532.51582403437,56433.1529040302,38999.29213333797,24799.96945105285,0.0,63799.26158439082,21079.974033394923,1535.4402179448616,0.0,0.8868215850332426,2.815776250875497,0.0014959135982669303,354506.3716902338,1555034.1385920104,4.386477261827025,1555034.1385920104,4.386477261827025,0.85,0.09559223592307486,4.027634451161993,1.2671103925583886,1.0,0.0,4.027634451163303,1.284730418306465,1.2850177327430563,3.135003572555892,19317.20452633996,1969.806664491948,4632.441516551485,4632.441516551485,5.558075765194107,4.985025419999589,-2.3303217683207547,7.315347188320343,3.502139194048939,3.502139194048939,1.0006111982996968,0.0,0.0,0.00022362627629237642,0.9586414853950619,0.00023327414857309112,198.9306756762995,0.0,0.0,0.0,0.0019523122141496408,7.854129021259292e-05,0.0001450849860797835,0.0005843492882812942,0.09559223592306691,0.07172213656575496,0.023870099357311946,0.09559222458277085,0.07172213656576093,0.023870099357313927,0.3754764842744281,0.3754764842744281,0.12496369859179855,0.0,4.9888733749111225,4.984857329992735,5.000940746248148,4.9888820447690705,4.984837440675847,5.001035233435857,24799.96945105285,21079.974033394923,0.85,1.0659706230976176,0.6624007339263105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641766071366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978829451926,1535.4402179448616,0.3754764842744281,0.12496369859179855,6.112874298809886,3.502139194048939
4566.0,-30.00652897571703,4.985046650121723,35.005809109139726,24.112985596898966,5.003299338622349,-26.505603321454963,-40.03530910760162,1.5023736843602848,-0.022065755929247644,-5.010828200810107,40.0116156988292,42260.67297287283,25747.4523853439,25747.4523853439,68008.12535821673,77360.01148785657,77360.01148785657,25747.4523853439,103107.46387320047,103107.46387320047,103107.46387320047,127907.43441107798,91532.49162918911,56433.15311420538,38999.26501664859,24799.970537877507,0.0,63799.235554526094,21079.974957195882,1535.4403527412242,0.0,0.8868215712070533,2.815777515688481,0.0014959135982669303,354506.33086837205,1555034.124226357,4.386477726412565,1555034.124226357,4.386477726412565,0.8500000000000001,0.09559222832961277,4.027634451161993,1.2671104079438371,1.0,0.0,4.027634451161236,1.2847304363646659,1.2850177508052956,3.1350035284902087,19317.199420211608,1969.8061438117613,4632.441516551485,4632.441516551485,5.558073921354327,4.985046650121723,-2.33033698447744,7.315383634599163,3.502120584098545,3.502120584098545,1.000605881171013,0.0,0.0,0.00022362627629237642,0.9586429652656844,0.0002332737884645085,198.93068781055672,0.0,0.0,0.0,0.0019523122141496408,7.854117159905939e-05,0.00014508510469331704,0.0005843497660132482,0.09559222832961226,0.07172212748656007,0.023870100843052185,0.0955922744233504,0.07172212748656046,0.023870100843052314,0.37547643243182566,0.37547643243182566,0.12496370493491715,0.0,4.988852312476922,4.984833583640352,5.000927746424111,4.9887624448808765,4.984732982987907,5.000870130532974,24799.970537877507,21079.974957195882,0.85,1.0659708500753664,0.6624009301295577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664175604129673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97831438951,1535.4403527412242,0.37547643243182566,0.12496370493491715,6.112874298809886,3.502120584098545
4567.0,-30.00654382556729,4.985067764982791,35.00580901832576,24.112972360476874,5.003284917080843,-26.50561812853186,-40.035322623420484,1.5023592200454141,-0.021982823077166813,-5.0108398723539995,40.01161557312916,42260.6688980894,25747.466216671837,25747.466216671837,68008.13511476124,77360.01633100296,77360.01633100296,25747.466216671837,103107.4825476748,103107.4825476748,103107.4825476748,127907.45919430592,91532.49664549105,56433.14921257749,38999.274925459504,24799.976646631127,0.0,63799.25157209063,21079.980149636456,1535.4409802667005,0.0,0.8868215122694919,2.815775064182975,0.0014959135982669303,354506.1695797078,1555034.1188052162,4.386479706823775,1555034.1188052162,4.386479706823775,0.85,0.09559222536458724,4.027634451161993,1.2671104183839632,1.0,0.0,4.027634451162149,1.2847305040238173,1.2850178184795782,3.1350033633881287,19317.20047886196,1969.806251764054,4632.441516551485,4632.441516551485,5.558076907107712,4.985067764982791,-2.3303585543771077,7.315426319359899,3.5021020308853883,3.5021020308853883,1.000600580252968,0.0,0.0,0.00022362627629237642,0.9586444470073631,0.00023327342790174094,198.93069996013693,0.0,0.0,0.0,0.0019523122141496408,7.854105143316211e-05,0.0001450852248592143,0.0005843502499975559,0.09559222536457498,0.07172212202931937,0.023870103335255625,0.095592223912648,0.07172212202932855,0.023870103335258686,0.37547637942201834,0.37547637942201834,0.12496370984792021,0.0,4.988857697763592,4.984830638158769,5.000958162604718,4.988857049276817,4.984796670095818,5.001057635943312,24799.976646631127,21079.980149636456,0.85,1.065970735376335,0.6624006999570602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664174597748716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977800134517,1535.4409802667005,0.37547637942201834,0.12496370984792021,6.112874298809886,3.5021020308853883
4568.0,-30.006558645947212,4.985088830301138,35.00580889705765,24.112958704959624,5.003273240671715,-26.505632634504884,-40.03533984124658,1.5023472292293916,-0.021972543046558712,-5.010848531233659,40.01161450445693,42260.680442832294,25747.4721617983,25747.4721617983,68008.1526046306,77360.00829423622,77360.00829423622,25747.4721617983,103107.48045603452,103107.48045603452,103107.48045603452,127907.45617874376,91532.48988150935,56433.162030105406,38999.2531682266,24799.97572270923,0.0,63799.22889093583,21079.979364302846,1535.441133386614,0.0,0.886821472076403,2.8157739185205157,0.0014959135982669303,354506.049922984,1555034.0727159402,4.386481057386099,1555034.0727159402,4.386481057386099,0.85,0.09559221959123959,4.027634451161993,1.2671104304725302,1.0,0.0,4.027634451162852,1.284730560112787,1.2850178745810914,3.135003226519657,19317.199051377786,1969.8061062011784,4632.441516551485,4632.441516551485,5.558078190475553,4.985088830301138,-2.3303779323343816,7.31546676263552,3.5020834782853463,3.5020834782853463,1.000595279510099,0.0,0.0,0.00022362627629237642,0.9586459258109125,0.00023327306805504065,198.93071208560715,0.0,0.0,0.0,0.0019523122141496408,7.85408983538546e-05,0.00014508537793852183,0.0005843508665450487,0.09559221959123557,0.07172211426765297,0.0238701053235826,0.09559219021908598,0.07172211426765598,0.023870105323583603,0.3754763267245357,0.3754763267245357,0.12496371624206856,0.0,4.988864648395975,4.984827911879108,5.000994189010555,4.98887598818709,4.984800547318116,5.001121831316766,24799.97572270923,21079.979364302846,0.85,1.0659713884769655,0.6624011164002707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664173596831632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97728500999,1535.441133386614,0.3754763267245357,0.12496371624206856,6.112874298809886,3.5020834782853463
4569.0,-30.006573408854724,4.985109985509536,35.00580878888491,24.11295905420559,5.003272615531792,-26.505645983607103,-40.03534937566144,1.5023451902841765,-0.021969598274836244,-5.010850574791743,40.011614643354356,42260.66015161551,25747.461374992352,25747.461374992352,68008.12152660787,77360.01228153543,77360.01228153543,25747.461374992352,103107.47365652779,103107.47365652779,103107.47365652779,127907.4529552102,91532.49959218825,56433.14746226846,38999.28014435532,24799.979298682414,0.0,63799.259443037736,21079.98240388005,1535.4413937170648,0.0,0.8868214611745222,2.815773641324644,0.0014959135982669303,354506.02168313833,1555034.0787062529,4.386481423709526,1555034.0787062529,4.386481423709526,0.85,0.0955922124359368,4.027634451161993,1.2671103755244983,1.0,0.0,4.0276344511639,1.2847305696502813,1.2850178841207187,3.1350032032462356,19317.20110073881,1969.8063151778447,4632.441516551485,4632.441516551485,5.558075861939745,4.985109985509536,-2.330392424574378,7.315502410083914,3.502064945931352,3.502064945931352,1.000589984551815,0.0,0.0,0.00022362627629237642,0.9586473988822084,0.00023327270960430988,198.93072416405707,0.0,0.0,0.0,0.0019523122141496408,7.854081358591824e-05,0.00014508546270645817,0.0005843512079593095,0.09559221243594188,0.07172210526007029,0.023870107175871576,0.09559219584091017,0.07172210526006649,0.02387010717587031,0.37547627428824737,0.37547627428824737,0.12496372418176427,0.0,4.988868691468042,4.984838376389291,5.00097893388363,4.988880976516896,4.9848763498858375,5.000914027912415,24799.979298682414,21079.98240388005,0.85,1.06597039088405,0.6624004811426901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664172598263144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976769980862,1535.4413937170648,0.37547627428824737,0.12496372418176427,6.112874298809886,3.502064945931352
4570.0,-30.00658809678372,4.985131062401867,35.00580869994142,24.112940055225067,5.003261421018085,-26.505660322249394,-40.035362786706514,1.502333646483728,-0.02205291045214608,-5.010860441373077,40.011614987102014,42260.65644787121,25747.47077292029,25747.47077292029,68008.1272207915,77359.98068413371,77359.98068413371,25747.47077292029,103107.451457054,103107.451457054,103107.451457054,127907.43895973399,91532.46940877233,56433.14517250993,38999.24915140267,24799.98750267999,0.0,63799.23665408266,21079.98937727799,1535.4420959593635,0.0,0.8868214097221462,2.815773583925019,0.0014959135982669303,354505.8853372785,1555034.093531267,4.38648315260493,1555034.093531267,4.38648315260493,0.85,0.09559220974797929,4.027634451161993,1.2671103799203411,1.0,0.0,4.027634451161026,1.2847306236482687,1.2850179381307822,3.1350030714801984,19317.194730770574,1969.8056656218562,4632.441516551485,4632.441516551485,5.55807789066,4.985131062401867,-2.3304126005440953,7.315543662945962,3.5020464758030543,3.5020464758030543,1.0005847073723013,0.0,0.0,0.00022362627629237642,0.9586488644744245,0.00023327235297459893,198.93073618116387,0.0,0.0,0.0,0.0019523122141496408,7.854069435204109e-05,0.00014508558194033531,0.0005843516881897808,0.09559220974796924,0.07172209991756225,0.023870109830406997,0.09559223206570626,0.07172209991756978,0.023870109830409506,0.37547622285933824,0.37547622285933824,0.12496373027083581,0.0,4.98886021105784,4.984822676651902,5.000992144528141,4.988807530920951,4.984741122578782,5.001026227497164,24799.98750267999,21079.98937727799,0.85,1.0659708608980591,0.6624006596976557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266417159543366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976255609083,1535.4420959593635,0.37547622285933824,0.12496373027083581,6.112874298809886,3.5020464758030543
4571.0,-30.006602852168577,4.985152120769513,35.00580860021067,24.112931184377544,5.0032527874233885,-26.505674465453698,-40.03537619775159,1.5023244007084449,-0.022027822307336464,-5.010867524073932,40.01161449501143,42260.652352374105,25747.47299588247,25747.47299588247,68008.12534825658,77359.97965886544,77359.97965886544,25747.47299588247,103107.4526547479,103107.4526547479,103107.4526547479,127907.44201432825,91532.47086173932,56433.143555247865,38999.252562768284,24799.98935958034,0.0,63799.24192234862,21079.99095564329,1535.4423729390417,0.0,0.8868213754621774,2.8157724277441183,0.0014959135982669303,354505.78746176814,1555034.0723085783,4.386484303803592,1555034.0723085783,4.386484303803592,0.8500000000000001,0.09559220410186015,4.027634451161993,1.2671103942068296,1.0,0.0,4.027634451162615,1.2847306668968765,1.285017981389062,3.1350029659448344,19317.195037407622,1969.805696890133,4632.441516551485,4632.441516551485,5.558078370528374,4.985152120769513,-2.3304307325620917,7.3155828533316045,3.50202801730809,3.50202801730809,1.0005794335165972,0.0,0.0,0.00022362627629237642,0.9586503367999598,0.00023327199470753453,198.93074825346196,0.0,0.0,0.0,0.0019523122141496408,7.85405751183316e-05,0.0001450857011740448,0.0005843521684195769,0.09559220410185565,0.07172209228478561,0.02387011181707004,0.0955922063657183,0.07172209228478899,0.023870111817071167,0.37547617065601113,0.37547617065601113,0.12496373659616139,0.0,4.988858802485197,4.984817385712006,5.0010023997505755,4.988839701766608,4.984782758626693,5.001029954100886,24799.98935958034,21079.99095564329,0.85,1.0659707435243615,0.6624005408059617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664170596316726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975742247276,1535.4423729390417,0.37547617065601113,0.12496373659616139,6.112874298809886,3.50202801730809
4572.0,-30.00661749336531,4.985173187363572,35.00580850626618,24.112921894434862,5.003246653443439,-26.50568825592997,-40.03538576709104,1.5023174160080603,-0.022062266528166674,-5.010873308940672,40.01161446408795,42260.632821882005,25747.47200871282,25747.47200871282,68008.10483059482,77359.96689934414,77359.96689934414,25747.47200871282,103107.43890805697,103107.43890805697,103107.43890805697,127907.43241562911,91532.46154611268,56433.12746865019,38999.26008606943,24799.993507572148,0.0,63799.25359364158,21079.994481436326,1535.4427504369035,0.0,0.8868213461368052,2.8157722049308656,0.0014959135982669303,354505.707520982,1555034.0709749216,4.386485289190681,1555034.0709749216,4.386485289190681,0.85,0.09559219847589864,4.027634451161993,1.2671103722276165,1.0,0.0,4.0276344511616395,1.2847306995689431,1.2850180140684353,3.1350028862183783,19317.193071419213,1969.8054964151074,4632.441516551485,4632.441516551485,5.55807815742916,4.985173187363572,-2.33044788296491,7.315621070328483,3.5020095883529994,3.5020095883529994,1.0005741681008569,0.0,0.0,0.00022362627629237642,0.958651797733957,0.00023327163921350795,198.93076023233712,0.0,0.0,0.0,0.0019523122141496408,7.854049004021362e-05,0.0001450857862521628,0.000584352511083136,0.09559219847589515,0.0717220846645459,0.023870113811349257,0.09559221914235176,0.07172208466454852,0.02387011381135013,0.3754761184541502,0.3754761184541502,0.1249637429400017,0.0,4.988851450323523,4.984808256332087,5.001000385631187,4.988811042412522,4.984760742508627,5.000981330221293,24799.993507572148,21079.994481436326,0.85,1.0659702269208478,0.662400113503739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664169598078026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975227044508,1535.4427504369035,0.3754761184541502,0.1249637429400017,6.112874298809886,3.5020095883529994
4573.0,-30.00663204229687,4.9851942023671185,35.00580841430649,24.112907994445436,5.003236496309206,-26.505702365706085,-40.03539917813612,1.5023068197184732,-0.022084197889796542,-5.0108818769480665,40.01161433401044,42260.62954185023,25747.478199574405,25747.478199574405,68008.10774142464,77359.95171599882,77359.95171599882,25747.478199574405,103107.42991557322,103107.42991557322,103107.42991557322,127907.4281763314,91532.44814056024,56433.12596641165,38999.2468601651,24799.998260758188,0.0,63799.24512092328,21079.99852164446,1535.4432265562484,0.0,0.8868213030078981,2.8157714929339495,0.0014959135982669303,354505.58912013954,1555034.065364992,4.386486738402315,1555034.065364992,4.386486738402315,0.85,0.09559219404112226,4.027634451161993,1.2671103200269864,1.0,0.0,4.0276344511632285,1.284730749134806,1.285018063645383,3.1350027652676475,19317.190242284716,1969.805207923676,4632.441516551485,4632.441516551485,5.558079493843567,4.9851942023671185,-2.3304670463605754,7.315661248727694,3.5019911969768236,3.5019911969768236,1.0005689134219495,0.0,0.0,0.00022362627629237642,0.9586532494639046,0.00023327128596020727,198.9307721357258,0.0,0.0,0.0,0.0019523122141496408,7.854037080679089e-05,0.00014508590548558553,0.000584352991311777,0.0955921940411226,0.07172207803040015,0.023870116010722444,0.0955922199637316,0.0717220780303999,0.02387011601072236,0.3754760660170695,0.3754760660170695,0.12496374856115054,0.0,4.988843954054175,4.984794038644793,5.001013084251667,4.98879767905828,4.9847208811983705,5.001047588129552,24799.998260758188,21079.99852164446,0.85,1.0659704141095085,0.6624001500605631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664168599449468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.974713637459,1535.4432265562484,0.3754760660170695,0.12496374856115054,6.112874298809886,3.5019911969768236
4574.0,-30.00664666078216,4.985215178209838,35.00580831072447,24.112899298220896,5.003226513253689,-26.505716520656414,-40.035408817324765,1.5022963731280041,-0.02202479414751224,-5.010889876484521,40.01161381156469,42260.61032461739,25747.482898873594,25747.482898873594,68008.09322349099,77359.95701148077,77359.95701148077,25747.482898873594,103107.43991035437,103107.43991035437,103107.43991035437,127907.44027132448,91532.45531252873,56433.10862566545,38999.27409651476,24800.00036097011,0.0,63799.27445748487,21080.000306824593,1535.4435394922812,0.0,0.8868212641923159,2.815769779048566,0.0014959135982669303,354505.4785749954,1555034.0428331573,4.386488042678277,1555034.0428331573,4.386488042678277,0.85,0.09559218863591849,4.027634451161993,1.267110307388939,1.0,0.0,4.027634451161872,1.2847307980004306,1.2850181125219358,3.1350026460256486,19317.191755871238,1969.8053622665475,4632.441516551485,4632.441516551485,5.558080508276059,4.985215178209838,-2.3304857847015676,7.315700962911405,3.501972825148499,3.501972825148499,1.0005636643281426,0.0,0.0,0.00022362627629237642,0.9586547081364757,0.0002332709310186172,198.93078409602217,0.0,0.0,0.0,0.0019523122141496408,7.854028510787138e-05,0.00014508599118450503,0.0005843533364756977,0.09559218863591008,0.07172207059928103,0.023870118036629053,0.09559217707775097,0.07172207059928734,0.023870118036631156,0.37547601307703615,0.37547601307703615,0.12496375449537635,0.0,4.9888512215742935,4.984797493080691,5.00103180738148,4.988865082336986,4.984796104705538,5.001091490153158,24800.00036097011,21080.000306824593,0.85,1.06596969639225,0.6623995442578174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664167603266572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.974201590752,1535.4435394922812,0.37547601307703615,0.12496375449537635,6.112874298809886,3.501972825148499
4575.0,-30.00666115451555,4.985236198523978,35.00580821550094,24.112894862797134,5.00322292344211,-26.50572992398362,-40.03542208867145,1.5022916929102157,-0.02203410972049369,-5.010893901279221,40.011613847861106,42260.606839059285,25747.477562303247,25747.477562303247,68008.08440136253,77359.95359681208,77359.95359681208,25747.477562303247,103107.43115911532,103107.43115911532,103107.43115911532,127907.43531423513,91532.45631205273,56433.109554299925,38999.274175280894,24800.0041551198,0.0,63799.278330400695,21080.00353185183,1535.4438571730059,0.0,0.8868212435799985,2.815769431632409,0.0014959135982669303,354505.42295659333,1555034.044398534,4.386488735290622,1555034.044398534,4.386488735290622,0.85,0.0955921821742213,4.027634451161993,1.2671102947508914,1.0,0.0,4.027634451164141,1.284730819892911,1.2850181344193123,3.135002592603575,19317.19196681277,1969.8053837765976,4632.441516551485,4632.441516551485,5.558079356276552,4.985236198523978,-2.330501578964677,7.315737777488655,3.501954476531665,3.501954476531665,1.00055842186619,0.0,0.0,0.00022362627629237642,0.9586561543633269,0.0002332705791065343,198.9307959542526,0.0,0.0,0.0,0.0019523122141496408,7.854016711674677e-05,0.00014508610917562964,0.0005843538117008161,0.09559218217421955,0.07172206231749835,0.02387011985672121,0.09559218283938706,0.07172206231749965,0.023870119856721647,0.375475960797271,0.375475960797271,0.12496376105401637,0.0,4.988854466255759,4.984805147363431,5.001021799357261,4.9888597915587525,4.984828113863102,5.000974114801863,24800.0041551198,21080.00353185183,0.85,1.0659694934034436,0.662399449413864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664166608940135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.973687665686,1535.4438571730059,0.375475960797271,0.12496376105401637,6.112874298809886,3.501954476531665
4576.0,-30.00667564833698,4.985257207564958,35.005808141438784,24.112885642703645,5.003216377463917,-26.5057436230466,-40.035435429867334,1.5022843521735838,-0.022055488651517408,-5.010900463225026,40.01161427378472,42260.603532723566,25747.478915082404,25747.478915082404,68008.08244780597,77359.94275949488,77359.94275949488,25747.478915082404,103107.42167457729,103107.42167457729,103107.42167457729,127907.43306370162,91532.44869208381,56433.109465312715,38999.265807523436,24800.011389124335,0.0,63799.277196647774,21080.009680755684,1535.444429785752,0.0,0.8868212086462682,2.8157689465234284,0.0014959135982669303,354505.33227746485,1555034.0627676009,4.38648990912922,1555034.0627676009,4.38648990912922,0.85,0.09559217764031583,4.027634451161993,1.267110278266482,1.0,0.0,4.027634451161401,1.2847308542304026,1.285018168764483,3.1350025088131654,19317.19035867935,1969.8052197926254,4632.441516551485,4632.441516551485,5.558079648299484,4.985257207564958,-2.330519184510187,7.315776392075145,3.5019361762901133,3.5019361762901133,1.0005531932257468,0.0,0.0,0.00022362627629237642,0.95865760060132,0.00023327022719280205,198.9308078125565,0.0,0.0,0.0,0.0019523122141496408,7.854004850478232e-05,0.0001450862277875941,0.0005843542894264505,0.0955921776403115,0.07172205569599927,0.02387012194431223,0.09559219825407726,0.07172205569600251,0.023870121944313316,0.37547590930281416,0.37547590930281416,0.1249637663816465,0.0,4.98885506319391,4.984809001716883,5.001012605933454,4.98884497457351,4.984811945688023,5.000963355816225,24800.011389124335,21080.009680755684,0.85,1.0659694817260301,0.6623994093610841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664165612505698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.973175752535,1535.444429785752,0.37547590930281416,0.1249637663816465,6.112874298809886,3.5019361762901133
4577.0,-30.006690133038607,4.985278182812334,35.00580807069438,24.112876771856122,5.0032076211605085,-26.505757534928613,-40.03544880598781,1.5022750230505029,-0.022023695673283328,-5.010908061734437,40.01161422229594,42260.600392535795,25747.4829703148,25747.4829703148,68008.0833628506,77359.9422905199,77359.9422905199,25747.4829703148,103107.4252608347,103107.4252608347,103107.4252608347,127907.44136668334,91532.45054200299,56433.10864401876,38999.26877553803,24800.016105848637,0.0,63799.28488138667,21080.01368997134,1535.4448826971718,0.0,0.8868211701662558,2.8157676420805546,0.0014959135982669303,354505.2272741497,1555034.0605470112,4.386491202129598,1555034.0605470112,4.386491202129598,0.8499999999999999,0.09559217281759408,4.027634451161993,1.2671102942014114,1.0,0.0,4.027634451161431,1.2847308978688992,1.2850182124127387,3.1350024023264322,19317.190749089976,1969.80525960343,4632.441516551485,4632.441516551485,5.558080523697992,4.985278182812334,-2.3305375260357954,7.315815708848129,3.5019179076816824,3.5019179076816824,1.0005479736233378,0.0,0.0,0.00022362627629237642,0.9586590459316607,0.00023326987550099007,198.93081966340037,0.0,0.0,0.0,0.0019523122141496408,7.85399295824807e-05,0.0001450863467098957,0.0005843547684020095,0.09559217281759008,0.0717220490120337,0.02387012380555637,0.09559217801877244,0.0717220490120367,0.02387012380555737,0.3754758582111777,0.3754758582111777,0.1249637707672158,0.0,4.988863813120133,4.984820517095102,5.001013043901651,4.988884366061143,4.984852134786081,5.001000348496916,24800.016105848637,21080.01368997134,0.85,1.0659693676706372,0.6623992803540851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416461660575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972663354494,1535.4448826971718,0.3754758582111777,0.1249637707672158,6.112874298809886,3.5019179076816824
4578.0,-30.006704528215977,4.985299071302902,35.005807982444374,24.11285281358289,5.003194442995914,-26.505771808424196,-40.035458480101056,1.502261723204154,-0.022146970988387693,-5.010918178139106,40.0116135709179,42260.58215128141,25747.4933811319,25747.4933811319,68008.0755324133,77359.89868737603,77359.89868737603,25747.4933811319,103107.39206850794,103107.39206850794,103107.39206850794,127907.41038429097,91532.40743145232,56433.09089535781,38999.24059566056,24800.018315783036,0.0,63799.2589114436,21080.01556841558,1535.4452452497378,0.0,0.8868211210453502,2.815768080389325,0.0014959135982669303,354505.08747623884,1555034.0324546378,4.3864928526839995,1555034.0324546378,4.3864928526839995,0.85,0.09559216854737959,4.027634451161993,1.267110238703899,1.0,0.0,4.027634451162119,1.2847309600811068,1.2850182746388594,3.1350022505161106,19317.181650953462,1969.8043318516989,4632.441516551485,4632.441516551485,5.558082771069506,4.985299071302902,-2.330557708742272,7.3158567800451735,3.5018996638939157,3.5018996638939157,1.0005427611125473,0.0,0.0,0.00022362627629237642,0.9586604823313112,0.000233269525983331,198.9308314410002,0.0,0.0,0.0,0.0019523122141496408,7.853984357350466e-05,0.00014508643271887175,0.0005843551148147244,0.09559216854737222,0.07172204280541772,0.023870125741954507,0.09559221017546274,0.07172204280542324,0.023870125741956346,0.37547580790913593,0.37547580790913593,0.12496377497731194,0.0,4.98884913856682,4.98479122976255,5.001042277091415,4.988771207150705,4.9846548504480666,5.001139975243859,24800.018315783036,21080.01556841558,0.85,1.0659696788455137,0.6623992640720342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416362230783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972150656029,1535.4452452497378,0.37547580790913593,0.12496377497731194,6.112874298809886,3.5018996638939157
4579.0,-30.006718908721247,4.985319894295097,35.005807864099665,24.11283926283943,5.003181993653258,-26.505785995813927,-40.03547189114613,1.5022490807459261,-0.022115794645515052,-5.010927356985876,40.01161251784474,42260.57960019715,25747.501240936494,25747.501240936494,68008.08084113363,77359.89424513256,77359.89424513256,25747.501240936494,103107.39548606906,103107.39548606906,103107.39548606906,127907.41317900919,91532.40377098111,56433.089126045576,38999.23849437282,24800.017692940142,0.0,63799.25618731296,21080.01503899912,1535.4454279993752,0.0,0.8868210781497078,2.815766599591893,0.0014959135982669303,354504.9606344146,1555033.9870381148,4.386494294057998,1555033.9870381148,4.386494294057998,0.85,0.09559216308139099,4.027634451161993,1.2671102612325922,1.0,0.0,4.027634451162164,1.2847310192182795,1.2850183337892573,3.135002106209507,19317.180878440322,1969.8042530772816,4632.441516551485,4632.441516551485,5.558084467756785,4.985319894295097,-2.330577214172714,7.315897108467811,3.5018814288932574,3.5018814288932574,1.0005375511123593,0.0,0.0,0.00022362627629237642,0.9586619172692437,0.00023326917682239606,198.93084320659725,0.0,0.0,0.0,0.0019523122141496408,7.853972434098895e-05,0.00014508655195138748,0.0005843555950397125,0.09559216308138574,0.07172203538376429,0.02387012769762145,0.09559216665766174,0.07172203538376823,0.02387012769762276,0.3754757557710824,0.3754757557710824,0.12496378079423162,0.0,4.988845113552031,4.984771787085663,5.001084578183168,4.988811562340345,4.984676568552175,5.001236330577626,24800.017692940142,21080.01503899912,0.85,1.0659698075705408,0.6623992523693565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416263212258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971639268208,1535.4454279993752,0.3754757557710824,0.12496378079423162,6.112874298809886,3.5018814288932574
4580.0,-30.006733259762044,4.985340734744521,35.00580773832088,24.112835246510826,5.003175912900717,-26.505799519809905,-40.03548516249282,1.5022421729485955,-0.02206593256829592,-5.010932631630943,40.01161206462343,42260.57676555641,25747.49914606908,25747.49914606908,68008.07591162549,77359.90250567484,77359.90250567484,25747.49914606908,103107.40165174392,103107.40165174392,103107.40165174392,127907.42072187086,91532.41537957393,56433.0896394555,38999.2508223538,24800.019070126946,0.0,63799.26989248075,21080.016209607904,1535.44563713537,0.0,0.8868210529495608,2.815765329070205,0.0014959135982669303,354504.8877444888,1555033.9674917648,4.386495140830226,1555033.9674917648,4.386495140830226,0.85,0.09559215664793116,4.027634451161993,1.267110238154419,1.0,0.0,4.027634451161297,1.2847310515306372,1.2850183661088415,3.1350020273608568,19317.18332834088,1969.8045028976137,4632.441516551485,4632.441516551485,5.558084015540087,4.985340734744521,-2.3305938425766586,7.31593457732118,3.5018632089480746,3.5018632089480746,1.0005323454137356,0.0,0.0,0.00022362627629237642,0.9586633492694265,0.00023326882837734064,198.9308549480889,0.0,0.0,0.0,0.0019523122141496408,7.853960635064381e-05,0.00014508666994173262,0.0005843560702616915,0.095592156647928,0.07172202689307801,0.023870129754849995,0.09559213382864719,0.07172202689308038,0.023870129754850783,0.375475702741937,0.375475702741937,0.124963788708885,0.0,4.988851436563209,4.9847740316899944,5.00110315385416,4.988866699062669,4.984772983662026,5.001167427690859,24800.019070126946,21080.016209607904,0.85,1.065969501316202,0.662399065644122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266416164504227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971127694476,1535.44563713537,0.375475702741937,0.124963788708885,6.112874298809886,3.5018632089480746
4581.0,-30.00674759081706,4.985361620851023,35.00580763738221,24.11283067138868,5.0031732082487155,-26.505812688227927,-40.03549466198308,1.5022383056596007,-0.02209576295297211,-5.010936488045201,40.011612536589155,42260.558112842555,25747.493667219744,25747.493667219744,68008.05178006229,77359.89492694664,77359.89492694664,25747.493667219744,103107.38859416638,103107.38859416638,103107.38859416638,127907.4140565084,91532.41250744366,56433.07569333969,38999.263126782185,24800.02546234201,0.0,63799.2885891242,21080.02164299071,1535.4460996636906,0.0,0.8868210316167011,2.8157652707443477,0.0014959135982669303,354504.8344529964,1555033.9878465158,4.386495857654367,1555033.9878465158,4.386495857654367,0.85,0.09559215106313682,4.027634451161993,1.2671102123288436,1.0,0.0,4.027634451161508,1.2847310696205179,1.2850183842027676,3.1350019832179123,19317.182722200792,1969.804441088526,4632.441516551485,4632.441516551485,5.55808283282697,4.985361620851023,-2.3306093806715324,7.315971001522556,3.5018450289741425,3.5018450289741425,1.0005271511354692,0.0,0.0,0.00022362627629237642,0.9586647792776516,0.00023326848041802217,198.9308666732304,0.0,0.0,0.0,0.0019523122141496408,7.853952189449762e-05,0.0001450867543978788,0.0005843564104201755,0.09559215106313432,0.07172201902900024,0.023870132034134073,0.09559215834463158,0.07172201902900212,0.023870132034134694,0.3754756503026514,0.3754756503026514,0.12496379689058387,0.0,4.988850760972184,4.984776820033915,5.001092067010973,4.9888407250922455,4.9847806428455215,5.001040387313651,24800.02546234201,21080.02164299071,0.85,1.065968810687578,0.6623985791598102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664160657134527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970616231669,1535.4460996636906,0.3754756503026514,0.12496379689058387,6.112874298809886,3.5018450289741425
4582.0,-30.006761845188702,4.9853824783000915,35.00580755709821,24.112816352304094,5.003165605014876,-26.505826277519358,-40.03550800317896,1.502230037345518,-0.022178049415174428,-5.0109437639916425,40.01161293632273,42260.55570918615,25747.49710611185,25747.49710611185,68008.052815298,77359.86774179552,77359.86774179552,25747.49710611185,103107.36484790736,103107.36484790736,103107.36484790736,127907.39771173129,91532.38801467678,56433.07598206718,38999.23559178844,24800.032863823923,0.0,63799.268455612364,21080.027934250335,1535.4466966349992,0.0,0.8868209931444045,2.8157655022456214,0.0014959135982669303,354504.7339072688,1555034.0050860662,4.386497150395829,1555034.0050860662,4.386497150395829,0.85,0.09559214704141776,4.027634451161993,1.2671102106804026,1.0,0.0,4.027634451162727,1.28473110829692,1.2850184228878192,3.1350018888397218,19317.177553198464,1969.803913996978,4632.441516551485,4632.441516551485,5.558083575176787,4.9853824783000915,-2.330627380387955,7.316009858688046,3.5018268975075117,3.5018268975075117,1.000521970716432,0.0,0.0,0.00022362627629237642,0.9586662016363882,0.00023326813432105899,198.93087833563368,0.0,0.0,0.0,0.0019523122141496408,7.85394032834332e-05,0.0001450868730089432,0.0005843568881421848,0.0955921470414186,0.07172201258735181,0.023870134454066782,0.09559219922244507,0.07172201258735118,0.02387013445406658,0.37547559836973693,0.37547559836973693,0.12496380349877705,0.0,4.988836518458925,4.984759172611803,5.001088053525848,4.988765714576459,4.984674752271417,5.00105816558397,24800.032863823923,21080.027934250335,0.85,1.0659691633081005,0.6623987505215434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159667062582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970104690876,1535.4466966349992,0.37547559836973693,0.12496380349877705,6.112874298809886,3.5018268975075117
4583.0,-30.006776111163475,4.985403225655327,35.005807458402565,24.11280838949608,5.00315092475762,-26.50584058495436,-40.03552518608046,1.5022153985485576,-0.02200242310414069,-5.010954905759085,40.011612239474005,42260.56937769517,25747.510317371714,25747.510317371714,68008.07969506687,77359.8950474037,77359.8950474037,25747.510317371714,103107.40536477542,103107.40536477542,103107.40536477542,127907.44053728617,91532.41515244482,56433.08948273653,38999.25074412033,24800.03517251075,0.0,63799.28591663108,21080.029896634136,1535.4470959734265,0.0,0.8868209389702979,2.815761895170654,0.0014959135982669303,354504.5799401095,1555033.9750326516,4.386498970747744,1555033.9750326516,4.386498970747744,0.85,0.09559214309087978,4.027634451161993,1.2671102656284345,1.0,0.0,4.02763445116122,1.2847311767723106,1.2850184913785236,3.135001721746027,19317.183280407105,1969.8044980097288,4632.441516551485,4632.441516551485,5.558086427076765,4.985403225655327,-2.330648212714739,7.316051438370066,3.5018087922060657,3.5018087922060657,1.0005167977731617,0.0,0.0,0.00022362627629237642,0.9586676251552151,0.00023326778794284384,198.93089000753162,0.0,0.0,0.0,0.0019523122141496408,7.853925051759418e-05,0.00014508702577478223,0.000584357503427141,0.09559214309086972,0.07172200627934357,0.02387013681152615,0.09559209578816805,0.07172200627935112,0.02387013681152866,0.3754755456040084,0.3754755456040084,0.1249638092698915,0.0,4.9888639478290315,4.9847844354578115,5.001121990771878,4.988952482654952,4.984864307739372,5.001236555570927,24800.03517251075,21080.029896634136,0.85,1.0659692928841802,0.6623987834741385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664158678349193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.969594208604,1535.4470959734265,0.3754755456040084,0.1249638092698915,6.112874298809886,3.5018087922060657
