time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4584.0,-30.00679035155665,4.985423942481748,35.005807331854136,24.112794489506655,5.003140905218938,-26.50585440324728,-40.035534790344514,1.5022049569095608,-0.02203254950200062,-5.010962369201339,40.0116112308105,42260.551486621385,25747.513980829553,25747.513980829553,68008.06546745094,77359.87919656205,77359.87919656205,25747.513980829553,103107.3931773916,103107.3931773916,103107.3931773916,127907.42722500958,91532.40101035358,56433.07330041303,38999.25301104506,24800.034047617984,0.0,63799.287058663045,21080.028940475288,1535.447208968638,0.0,0.8868209046429822,2.815761419729137,0.0014959135982669303,354504.47680344986,1555033.9315314118,4.38650012421022,1555033.9315314118,4.38650012421022,0.85,0.09559213730191293,4.027634451161993,1.267110211229883,1.0,0.0,4.027634451161012,1.2847312256148065,1.2850185402319425,3.1350016025605463,19317.18029583199,1969.8041936677653,4632.441516551485,4632.441516551485,5.558087217903336,4.985423942481748,-2.3306663597768043,7.3160903022585515,3.501790688455395,3.501790688455395,1.00051162527297,0.0,0.0,0.00022362627629237642,0.9586690461236789,0.0002332674421862226,198.93090165850097,0.0,0.0,0.0,0.0019523122141496408,7.85391651303039e-05,0.0001450871111620725,0.000584357847335933,0.09559213730191014,0.07172199845021046,0.023870138851699682,0.0955920829819575,0.07172199845021256,0.023870138851700376,0.3754754947634867,0.3754754947634867,0.12496381667101167,0.0,4.988879960266388,4.984795507536774,5.001152846043055,4.988929819699365,4.984825608767778,5.001262076654825,24800.034047617984,21080.028940475288,0.85,1.0659690507970403,0.6623984911894559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415769485472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.969083018736,1535.447208968638,0.3754754947634867,0.12496381667101167,6.112874298809886,3.501790688455395
4585.0,-30.00680453725848,4.985444789961678,35.005807233498125,24.112794210109882,5.003143990413525,-26.505866861825726,-40.035544185060985,1.502206314980736,-0.02211875279419928,-5.010962155373077,40.01161179888133,42260.5329912877,25747.498302408425,25747.498302408425,68008.03129369613,77359.8657368558,77359.8657368558,25747.498302408425,103107.36403926423,103107.36403926423,103107.36403926423,127907.40324806649,91532.39454240471,56433.0617968365,38999.25860618691,24800.039208802256,0.0,63799.297814989164,21080.033327481917,1535.4475061660282,0.0,0.8868209036743825,2.815762576859661,0.0014959135982669303,354504.47975832404,1555033.956030946,4.386500156756997,1555033.956030946,4.386500156756997,0.85,0.09559213013695703,4.027634451161993,1.2671101892506704,1.0,0.0,4.027634451163534,1.2847312192622033,1.2850185338779188,3.1350016180621707,19317.17893082317,1969.804054475603,4632.441516551485,4632.441516551485,5.558083833419998,4.985444789961678,-2.3306788276099604,7.3161236175716375,3.5017726100741244,3.5017726100741244,1.0005064600211784,0.0,0.0,0.00022362627629237642,0.9586704616370627,0.0002332670977579757,198.93091326472526,0.0,0.0,0.0,0.0019523122141496408,7.853908160609242e-05,0.00014508719468628398,0.0005843581837409246,0.09559213013695392,0.07172198945854777,0.023870140678406142,0.09559214066346804,0.0717219894585501,0.02387014067840692,0.37547544461906573,0.37547544461906573,0.1249638252117881,0.0,4.988872567926137,4.9847975519435295,5.00111709487021,4.98884340257888,4.984806136034763,5.00097449679123,24800.039208802256,21080.033327481917,0.85,1.0659683354339073,0.6623980896128124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664156712807513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96857186582,1535.4475061660282,0.37547544461906573,0.1249638252117881,6.112874298809886,3.5017726100741244
4586.0,-30.006818694026173,4.985465483515854,35.00580715072507,24.112775979470484,5.003128087556939,-26.505881193285735,-40.03555759610606,1.5021905868164867,-0.02208460372293075,-5.0109752449629665,40.0116120560553,42260.53143341583,25747.516773498854,25747.516773498854,68008.04820691468,77359.85618907928,77359.85618907928,25747.516773498854,103107.37296257813,103107.37296257813,103107.37296257813,127907.42113484166,91532.38428743703,56433.05953177347,38999.24972851507,24800.048172263523,0.0,63799.29790077859,21080.040946423993,1535.448328238348,0.0,0.8868208361343024,2.815760600570144,0.0014959135982669303,354504.29887447524,1555033.967122242,4.386502426231104,1555033.967122242,4.386502426231104,0.85,0.09559212920810331,4.027634451161993,1.267110173315741,1.0,0.0,4.027634451161764,1.284731292833303,1.2850186074654717,3.1350014385339553,19317.176766594355,1969.8038337856817,4632.441516551485,4632.441516551485,5.5580878207537525,4.985465483515854,-2.3307009988238248,7.316166482339678,3.5017546056347064,3.5017546056347064,1.0005013158956304,0.0,0.0,0.00022362627629237642,0.9586718742655095,0.00023326675403271703,198.93092484727805,0.0,0.0,0.0,0.0019523122141496408,7.853896237464598e-05,0.00014508731391773042,0.000584358663961606,0.09559212920809565,0.07172198559207235,0.023870143616023305,0.09559211746987455,0.0717219855920781,0.023870143616025217,0.375475394491228,0.375475394491228,0.1249638306440688,0.0,4.988881159663038,4.984799736243019,5.001144938057166,4.9888906412400615,4.984783591733333,5.001231423123556,24800.048172263523,21080.040946423993,0.85,1.0659685991009116,0.6623980643037781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415572456699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.968061333875,1535.448328238348,0.375475394491228,0.1249638306440688,6.112874298809886,3.5017546056347064
4587.0,-30.006832795757674,4.985486257698772,35.00580705925424,24.112771229725354,5.003126364939107,-26.505894057061134,-40.035570797603555,1.5021876262425844,-0.022141551438721763,-5.010977343661009,40.01161163716651,42260.52920711647,25747.507098049737,25747.507098049737,68008.03630516621,77359.84398712302,77359.84398712302,25747.507098049737,103107.35108517276,103107.35108517276,103107.35108517276,127907.39934225629,91532.37709698631,56433.06231697964,38999.238644451856,24800.048257083527,0.0,63799.28690153538,21080.041018521,1535.4483872546527,0.0,0.8868208269712498,2.8157611035526924,0.0014959135982669303,354504.2698727655,1555033.949056574,4.386502734126978,1555033.949056574,4.386502734126978,0.8500000000000001,0.09559212142352974,4.027634451161993,1.267110174414702,1.0,0.0,4.027634451160156,1.2847313066818797,1.2850186213171455,3.1350014047406574,19317.17524910731,1969.8036790450674,4632.441516551485,4632.441516551485,5.558085732125309,4.985486257698772,-2.3307151163797095,7.3162013740784815,3.5017365895068187,3.5017365895068187,1.0004961684305196,0.0,0.0,0.00022362627629237642,0.9586732814044296,0.00023326641164419452,198.93093638480352,0.0,0.0,0.0,0.0019523122141496408,7.853884500635503e-05,0.0001450874312860214,0.0005843591366781781,0.09559212142352821,0.07172197638980664,0.023870145033721576,0.09559213723206864,0.07172197638980778,0.023870145033721958,0.37547534438650665,0.37547534438650665,0.1249638374237766,0.0,4.98887288455569,4.984794865846084,5.001126429884607,4.9888357922222895,4.984771394890288,5.001048406878908,24800.048257083527,21080.041018521,0.85,1.065968596328144,0.6623981436083958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664154743623164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967550908721,1535.4483872546527,0.37547534438650665,0.1249638374237766,6.112874298809886,3.5017365895068187
4588.0,-30.006846920146792,4.985506973949585,35.00580698493798,24.112757224962138,5.003116854247628,-26.50590772012331,-40.03558036694301,1.502177654224197,-0.02217616046908688,-5.010985869213189,40.011611953890096,42260.511691387626,25747.514049902464,25747.514049902464,68008.0257412901,77359.82574086904,77359.82574086904,25747.514049902464,103107.33979077151,103107.33979077151,103107.33979077151,127907.39543690503,91532.3607182803,56433.04666879889,38999.23783275712,24800.05564613352,0.0,63799.29347889064,21080.047299213493,1535.4490130977038,0.0,0.8868207824405597,2.8157605630184728,0.0014959135982669303,354504.1520589843,1555033.9627161024,4.386504230442321,1555033.9627161024,4.386504230442321,0.85,0.09559211793417684,4.027634451161993,1.2671101123234259,1.0,0.0,4.027634451162567,1.284731353327657,1.2850186679733544,3.1350012909156333,19317.171792512556,1969.8033265704962,4632.441516551485,4632.441516551485,5.558087232814029,4.985506973949585,-2.3307338940512197,7.316240868000804,3.501718632191192,3.501718632191192,1.000491037768912,0.0,0.0,0.00022362627629237642,0.9586746908064563,0.0002332660687060149,198.930947940868,0.0,0.0,0.0,0.0019523122141496408,7.853875992996966e-05,0.00014508751636240676,0.0005843594793347588,0.0955921179341716,0.07172197063659821,0.023870147297573394,0.09559215304444019,0.07172197063660214,0.0238701472975747,0.3754752938737496,0.3754752938737496,0.12496384248800575,0.0,4.988863491222219,4.984781241449014,5.001129748265157,4.9888097087441,4.984710537839192,5.001126811849701,24800.05564613352,21080.047299213493,0.85,1.065968320852832,0.6623978007745559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664153758857357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96704111423,1535.4490130977038,0.3754752938737496,0.12496384248800575,6.112874298809886,3.501718632191192
4589.0,-30.006860952942194,4.985527637591929,35.00580689677045,24.11274335989731,5.003106279228407,-26.50592140715153,-40.03559370813889,1.5021667334377942,-0.022187210722051987,-5.01099417432046,40.011611401807556,42260.51024405883,25747.520362918785,25747.520362918785,68008.03060697761,77359.812481027,77359.812481027,25747.520362918785,103107.33284394578,103107.33284394578,103107.33284394578,127907.3904928572,91532.34885817606,56433.046621208014,38999.22470774227,24800.057648911417,0.0,63799.28235665369,21080.049001574705,1535.449325304322,0.0,0.8868207421771592,2.815759738798901,0.0014959135982669303,354504.03729153966,1555033.9389061048,4.386505583368757,1555033.9389061048,4.386505583368757,0.85,0.09559211277159674,4.027634451161993,1.2671101535344498,1.0,0.0,4.027634451163028,1.284731404411458,1.2850187190685796,3.1350011662609534,19317.16928953253,1969.8030713375647,4632.441516551485,4632.441516551485,5.558088595597844,4.985527637591929,-2.3307525073808244,7.316280144972753,3.5017006920230185,3.5017006920230185,1.0004859120065768,0.0,0.0,0.00022362627629237642,0.9586760910710316,0.00023326572799217457,198.9309594219951,0.0,0.0,0.0,0.0019523122141496408,7.853864131996932e-05,0.00014508763497240708,0.0005843599570524824,0.09559211277159337,0.0717219635956106,0.023870149175982763,0.09559214015995084,0.07172196359561313,0.023870149175983603,0.3754752425002411,0.3754752425002411,0.12496384749165741,0.0,4.988855343718342,4.984764668995069,5.001146914596063,4.9888069635983925,4.984682592204479,5.001199789124371,24800.057648911417,21080.049001574705,0.85,1.0659685829504473,0.6623978935658269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415277683782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966530395777,1535.449325304322,0.3754752425002411,0.12496384749165741,6.112874298809886,3.5017006920230185
4590.0,-30.00687499681164,4.985548179433619,35.005806775343686,24.11272512925791,5.003090216664054,-26.505935652914328,-40.035607119183965,1.5021508727667743,-0.02215289901005235,-5.011005797658627,40.011610256725255,42260.509091179934,25747.53497899718,25747.53497899718,68008.04407017711,77359.80367444223,77359.80367444223,25747.53497899718,103107.33865343941,103107.33865343941,103107.33865343941,127907.39617853693,91532.33923428482,56433.04465102253,38999.21620362477,24800.057525097527,0.0,63799.2737287223,21080.048896332897,1535.449592587826,0.0,0.8868206871752108,2.8157579315118118,0.0014959135982669303,354503.8766698432,1555033.8895214503,4.38650743153843,1555033.8895214503,4.38650743153843,0.85,0.09559210847964945,4.027634451161993,1.2671101397974414,1.0,0.0,4.027634451162282,1.2847314786024013,1.285018793276115,3.135000985220247,19317.167258487345,1969.8028642285944,4632.441516551485,4632.441516551485,5.558091750754437,4.985548179433619,-2.3307735632989828,7.316321742732601,3.5016827705117084,3.5016827705117084,1.0004807915747738,0.0,0.0,0.00022362627629237642,0.958677492442829,0.00023326538700992028,198.93097091218394,0.0,0.0,0.0,0.0019523122141496408,7.853852208914115e-05,0.00014508775420323525,0.0005843604372706736,0.09559210847964102,0.07172195705226246,0.023870151427378555,0.09559208951585396,0.07172195705226879,0.02387015142738066,0.37547519025019976,0.37547519025019976,0.12496385328916833,0.0,4.98885927433588,4.98475143237124,5.001202428515228,4.988852898648588,4.984676391346113,5.001402384412415,24800.057525097527,21080.048896332897,0.85,1.0659689381316584,0.6623979650751783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151797312204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966021041437,1535.449592587826,0.37547519025019976,0.12496385328916833,6.112874298809886,3.5016827705117084
4591.0,-30.006888983614854,4.985568816958246,35.00580664876733,24.112725478503876,5.003089549546791,-26.505948307697313,-40.03561654882503,1.5021488736292823,-0.022148057349738792,-5.011007196394067,40.01160986388067,42260.49152016648,25747.523497044713,25747.523497044713,68008.01501721119,77359.80780323624,77359.80780323624,25747.523497044713,103107.33130028096,103107.33130028096,103107.33130028096,127907.38889184664,91532.34875537573,56433.03247230597,38999.24031452196,24800.057591565674,0.0,63799.29790608763,21080.04895283082,1535.4496368000662,0.0,0.8868206814797577,2.815757704666011,0.0014959135982669303,354503.8573408683,1555033.8725790053,4.386507622916453,1555033.8725790053,4.386507622916453,0.85,0.09559210022430083,4.027634451161993,1.2671101255109534,1.0,0.0,4.027634451161316,1.2847314879537022,1.285018802629507,3.1350009624012087,19317.16926783734,1969.8030691252713,4632.441516551485,4632.441516551485,5.558089272158122,4.985568816958246,-2.330787112818253,7.316355929776499,3.5016648466966047,3.5016648466966047,1.0004756704847442,0.0,0.0,0.00022362627629237642,0.9586788881224539,0.0002332650474136781,198.9309823556846,0.0,0.0,0.0,0.0019523122141496408,7.853843825506524e-05,0.00014508783803731117,0.0005843607749236859,0.09559210022429962,0.0717219470848175,0.02387015313948213,0.09559208395325815,0.0717219470848184,0.023870153139482427,0.3754751374902575,0.3754751374902575,0.12496386205963121,0.0,4.988859779593895,4.984753130827585,5.001199345750194,4.988859139044337,4.984757265828932,5.001184355221653,24800.057591565674,21080.04895283082,0.85,1.065968078791694,0.6623974386422526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664150823560434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965510997488,1535.4496368000662,0.3754751374902575,0.12496386205963121,6.112874298809886,3.5016648466966047
4592.0,-30.006902892568565,4.985589457096949,35.005806558135696,24.112721217703097,5.003084802144108,-26.50596130052923,-40.035629785247124,1.5021432101048047,-0.02212435618667996,-5.0110128356573655,40.01161065769698,42260.49015263355,25747.523183355606,25747.523183355606,68008.01333598916,77359.80977720329,77359.80977720329,25747.523183355606,103107.3329605589,103107.3329605589,103107.3329605589,127907.39965007194,91532.3544379954,56433.034813425875,38999.244027299465,24800.06668951304,0.0,63799.310716812506,21080.056686086085,1535.4502966819416,0.0,0.8868206499091749,2.8157567351814823,0.0014959135982669303,354503.7794125017,1555033.9068143987,4.386508683747928,1555033.9068143987,4.386508683747928,0.85,0.09559209605709768,4.027634451161993,1.2671101288078352,1.0,0.0,4.027634451161457,1.284731514445788,1.2850188291275175,3.135000897755239,19317.170467108717,1969.803191416918,4632.441516551485,4632.441516551485,5.558089204442404,4.985589457096949,-2.330803701793561,7.316393158890509,3.5016469859822568,3.5016469859822568,1.000470567423502,0.0,0.0,0.00022362627629237642,0.9586802760360111,0.00023326470970805316,198.9309937354929,0.0,0.0,0.0,0.0019523122141496408,7.853832057700166e-05,0.00014508795571537475,0.0005843612488879089,0.09559209605709543,0.07172194037131699,0.023870155685778435,0.0955920887192783,0.07172194037131868,0.023870155685778997,0.37547508521963163,0.37547508521963163,0.12496386969059946,0.0,4.98886766410277,4.984766972642035,5.001189326774465,4.988888479470688,4.984811620356766,5.0011385287279495,24800.06668951304,21080.056686086085,0.85,1.0659678383965294,0.6623972841997647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664149845273078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965001628638,1535.4502966819416,0.37547508521963163,0.12496386969059946,6.112874298809886,3.5016469859822568
4593.0,-30.00691681972133,4.985610025086373,35.005806468946965,24.112707457412057,5.003073698992136,-26.505974945317046,-40.03564309151841,1.5021318245878237,-0.022121584177455134,-5.011021978642237,40.01161051845946,42260.489107313835,25747.5318412691,25747.5318412691,68008.02094858294,77359.79898735191,77359.79898735191,25747.5318412691,103107.33082862101,103107.33082862101,103107.33082862101,127907.40237753431,91532.34479121675,56433.03491117866,38999.23320004231,24800.071548913296,0.0,63799.304748955605,21080.0608165763,1535.450792297422,0.0,0.8868206038873035,2.8157556316302585,0.0014959135982669303,354503.65306661616,1555033.9008094193,4.386510230170201,1555033.9008094193,4.386510230170201,0.85,0.09559209230062388,4.027634451161993,1.2671101310057566,1.0,0.0,4.027634451162374,1.2847315677034579,1.2850188823970978,3.1350007677959173,19317.16843123333,1969.802983815404,4632.441516551485,4632.441516551485,5.5580910734165645,4.985610025086373,-2.330822839157816,7.31643286424419,3.5016291604523624,3.5016291604523624,1.0004654744149606,0.0,0.0,0.00022362627629237642,0.9586816657677434,0.0002332643715610116,198.93100513019223,0.0,0.0,0.0,0.0019523122141496408,7.85382022781105e-05,0.00014508807401426594,0.0005843617253525987,0.09559209230061937,0.07172193421109742,0.023870158089521948,0.09559207714942597,0.0717219342111008,0.02387015808952308,0.3754750340782882,0.3754750340782882,0.12496387598712003,0.0,4.988877686784804,4.984775682027077,5.001203293461231,4.9889003944647925,4.984793139866952,5.001241776297945,24800.071548913296,21080.0608165763,0.85,1.0659680574292816,0.6623973297766327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664148866861897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964493353145,1535.450792297422,0.3754750340782882,0.12496387598712003,6.112874298809886,3.5016291604523624
4594.0,-30.00693066810685,4.985630468642986,35.00580634396699,24.112683988083177,5.003057443650364,-26.50598903441612,-40.035656502563484,1.5021158099595935,-0.022171248934341747,-5.011033663636836,40.01160929758317,42260.488650658954,25747.546773206395,25747.546773206395,68008.03542386535,77359.76978067802,77359.76978067802,25747.546773206395,103107.31655388442,103107.31655388442,103107.31655388442,127907.38750287374,91532.31461008411,56433.03348006482,38999.20125557699,24800.070948989316,0.0,63799.27220456631,21080.060306640917,1535.4510312155635,0.0,0.8868205488459566,2.8157549200728824,0.0014959135982669303,354503.4915930337,1555033.8481559525,4.386512079664127,1555033.8481559525,4.386512079664127,0.8499999999999999,0.09559208841726198,4.027634451161993,1.26711011946667,1.0,0.0,4.027634451160852,1.2847316426145807,1.2850189573249737,3.135000584997876,19317.16206174696,1969.802334308552,4632.441516551485,4632.441516551485,5.558094296757268,4.985630468642986,-2.3308438577975457,7.316474326440532,3.501611347557667,3.501611347557667,1.0004603850164764,0.0,0.0,0.00022362627629237642,0.9586830476417754,0.00023326403532686368,198.93101646044835,0.0,0.0,0.0,0.0019523122141496408,7.85380830478984e-05,0.00014508819324447801,0.0005843622055683084,0.0955920884172537,0.07172192792976496,0.023870160487488728,0.09559206193400444,0.07172192792977118,0.023870160487490803,0.3754749835382313,0.3754749835382313,0.12496388266453333,0.0,4.988879075451962,4.984759843662005,5.001256445028673,4.98886241470251,4.984674278461284,5.001446834252135,24800.070948989316,21080.060306640917,0.85,1.0659688280738382,0.66239766051178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414789187093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963984249433,1535.4510312155635,0.3754749835382313,0.12496388266453333,6.112874298809886,3.501611347557667
4595.0,-30.006944549505466,4.985651024091112,35.0058062167954,24.11267888909208,5.003058023158166,-26.50600146967002,-40.035665897279955,1.5021149433227368,-0.022284655518490126,-5.011034231311867,40.011608983789934,42260.47137303726,25747.53334622489,25747.53334622489,68008.00471926216,77359.74676334776,77359.74676334776,25747.53334622489,103107.28010957266,103107.28010957266,103107.28010957266,127907.3512493057,91532.29744705028,56433.02205673981,38999.19487812275,24800.071139733045,0.0,63799.26601785579,21080.06046877309,1535.4510604338147,0.0,0.886820547093317,2.815756343267272,0.0014959135982669303,354503.4837484005,1555033.834622803,4.386512138556153,1555033.834622803,4.386512138556153,0.85,0.09559208017671306,4.027634451161993,1.267110045286827,1.0,0.0,4.027634451162823,1.2847316466684209,1.2850189613797205,3.1350005751057006,19317.158439626102,1969.8019649550156,4632.441516551485,4632.441516551485,5.558091398289698,4.985651024091112,-2.330856713205546,7.316507737296658,3.5015935314057227,3.5015935314057227,1.0004552946873493,0.0,0.0,0.00022362627629237642,0.958684432812205,0.00023326369829161728,198.93102781771594,0.0,0.0,0.0,0.0019523122141496408,7.853799952475048e-05,0.00014508827676762594,0.0005843625419690165,0.0955920801767147,0.0717219179457663,0.023870162230948393,0.09559211188014125,0.07172191794576507,0.02387016223094799,0.3754749319957796,0.3754749319957796,0.12496389203318804,0.0,4.988853391868702,4.984729549459075,5.001244613190465,4.988749575793349,4.984607293606189,5.001196206500083,24800.071139733045,21080.06046877309,0.85,1.0659684501735247,0.6623974539332417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664146922778583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963476259452,1535.4510604338147,0.3754749319957796,0.12496389203318804,6.112874298809886,3.5015935314057227
4596.0,-30.006958392858007,4.985671455865534,35.00580610175956,24.112665582820796,5.0030439666848885,-26.506015334403354,-40.03567927340043,1.502100908230249,-0.022207797217902225,-5.011045797909552,40.011609082927244,42260.4708005129,25747.548187069362,25747.548187069362,68008.01898758227,77359.74982198943,77359.74982198943,25747.548187069362,103107.2980090588,103107.2980090588,103107.2980090588,127907.37660985126,91532.300419138,56433.02139766149,38999.19891275168,24800.078600792454,0.0,63799.27751354413,21080.066810673587,1535.4517631748288,0.0,0.8868204878752957,2.8157539838090835,0.0014959135982669303,354503.32391099056,1555033.8388983572,4.386514128394459,1555033.8388983572,4.386514128394459,0.85,0.09559207798361258,4.027634451161993,1.2671100903442132,1.0,0.0,4.027634451162276,1.2847317123199395,1.2850190270459212,3.135000414902954,19317.15906686142,1969.8020289152178,4632.441516551485,4632.441516551485,5.558094601966293,4.985671455865534,-2.330877583627213,7.316549039492747,3.5015757830803125,3.5015757830803125,1.0004502237372321,0.0,0.0,0.00022362627629237642,0.9586858141883143,0.00023326336218056271,198.9310391438568,0.0,0.0,0.0,0.0019523122141496408,7.853788060531733e-05,0.0001450883956870591,0.0005843630209330224,0.09559207798360173,0.07172191266987989,0.023870165313721846,0.09559206914597,0.07172191266988803,0.02387016531372455,0.3754748787638657,0.3754748787638657,0.12496389964794365,0.0,4.988854711740544,4.984720154882837,5.001278126211275,4.988838000691658,4.9846605898973735,5.001390186280673,24800.078600792454,21080.066810673587,0.85,1.0659684817456538,0.6623973256051575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641459483823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962967146495,1535.4517631748288,0.3754748787638657,0.12496389964794365,6.112874298809886,3.5015757830803125
4597.0,-30.006972198920963,4.985691948707279,35.005805981036694,24.112661007698648,5.003041157583284,-26.506028040733817,-40.035688668116904,1.5020969993961473,-0.02223603772512206,-5.011048700971842,40.01160868720775,42260.45399247062,25747.54085899056,25747.54085899056,68007.99485146118,77359.7426957746,77359.7426957746,25747.54085899056,103107.28355476516,103107.28355476516,103107.28355476516,127907.36285793275,91532.29774487068,56433.00904156658,38999.209670337885,24800.07930316759,0.0,63799.28897350548,21080.06740769245,1535.4518773529387,0.0,0.8868204745351524,2.815754015874705,0.0014959135982669303,354503.2837939339,1555033.8218319246,4.3865145766487075,1555033.8218319246,4.3865145766487075,0.85,0.09559207047652553,4.027634451161993,1.2671100650681182,1.0,0.0,4.027634451161208,1.2847317306041732,1.285019045334244,3.1350003702857947,19317.158502478713,1969.8019713641982,4632.441516551485,4632.441516551485,5.558093020062071,4.985691948707279,-2.330892100110093,7.316584048817372,3.5015580317057475,3.5015580317057475,1.0004451519159279,0.0,0.0,0.00022362627629237642,0.9586871918455807,0.00023326302697532724,198.93105043948998,0.0,0.0,0.0,0.0019523122141496408,7.853779708236826e-05,0.00014508847921000816,0.0005843633573329295,0.09559207047652835,0.07172190320998685,0.02387016726654149,0.09559207590495233,0.07172190320998474,0.02387016726654079,0.3754748254280966,0.3754748254280966,0.12496390860261351,0.0,4.988847406312061,4.98471281785811,5.001270913070357,4.988812663246733,4.984677951397316,5.001236540794764,24800.07930316759,21080.06740769245,0.85,1.065967911957506,0.6623969431700173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414497984866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962458333015,1535.4518773529387,0.3754748254280966,0.12496390860261351,6.112874298809886,3.5015580317057475
4598.0,-30.006985959585748,4.985712310253617,35.00580585667522,24.112647876050346,5.003025906786028,-26.50604195046653,-40.03570204423738,1.502081897666848,-0.022131293289817222,-5.011060620477019,40.01160833977986,42260.45378200641,25747.556614439487,25747.556614439487,68008.0103964459,77359.75135128447,77359.75135128447,25747.556614439487,103107.30796572396,103107.30796572396,103107.30796572396,127907.3921513636,91532.30579692207,56433.008227644124,38999.21952141994,24800.08418563964,0.0,63799.303707059575,21080.071557793694,1535.4524408016707,0.0,0.8868204151380512,2.815751248980496,0.0014959135982669303,354503.11907981295,1555033.8068481938,4.3865165725046635,1555033.8068481938,4.3865165725046635,0.85,0.09559206775030214,4.027634451161993,1.2671100392425436,1.0,0.0,4.027634451163142,1.284731801245075,1.2850191159909439,3.135000197907986,19317.16020179968,1969.8021446467123,4632.441516551485,4632.441516551485,5.558096421173314,4.985712310253617,-2.3309131981890996,7.3166255084427165,3.501540332806117,3.501540332806117,1.0004400950874621,0.0,0.0,0.00022362627629237642,0.9586885649748444,0.0002332626928727832,198.93106169798125,0.0,0.0,0.0,0.0019523122141496408,7.853767816321882e-05,0.00014508859812915762,0.0005843638362957927,0.09559206775029236,0.07172189753607637,0.02387017021421598,0.0955920106474863,0.07172189753608371,0.023870170214218427,0.3754747721278051,0.3754747721278051,0.12496391618083633,0.0,4.988868322769349,4.984727454883739,5.001310695961195,4.988929327187179,4.984763345465012,5.001447164513991,24800.08418563964,21080.071557793694,0.85,1.0659679094416294,0.6623967868998885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664144008420317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961949805125,1535.4524408016707,0.3754747721278051,0.12496391618083633,6.112874298809886,3.501540332806117
4599.0,-30.006999651666092,4.985732838463875,35.00580574593501,24.1126473172568,5.003030916729404,-26.506053772279955,-40.035711334180064,1.5020850373432788,-0.02226355082700593,-5.011058499354222,40.01160848780635,42260.43689828154,25747.536614769106,25747.536614769106,68007.97351305065,77359.72882703147,77359.72882703147,25747.536614769106,103107.26544180058,103107.26544180058,103107.26544180058,127907.35147321073,91532.29084390128,56432.99891515147,38999.21325416646,24800.086031410152,0.0,63799.29928557661,21080.07312669863,1535.452503193511,0.0,0.8868204253959103,2.8157532335842,0.0014959135982669303,354503.14839133323,1555033.813232222,4.386516227821008,1555033.813232222,4.386516227821008,0.85,0.09559205867656714,4.027634451161993,1.267109988690354,1.0,0.0,4.027634451160611,1.2847317865587051,1.2850191013012895,3.135000233745639,19317.15704608438,1969.8018228533067,4632.441516551485,4632.441516551485,5.558092103866704,4.985732838463875,-2.3309239809135587,7.3166568193774335,3.5015226284537744,3.5015226284537744,1.0004350367010784,0.0,0.0,0.00022362627629237642,0.958689931262421,0.00023326236043587223,198.93107290036042,0.0,0.0,0.0,0.0019523122141496408,7.853759557194911e-05,0.00014508868072042732,0.0005843641689432359,0.09559205867656889,0.07172188691429995,0.023870171762268935,0.0955920830128673,0.07172188691429865,0.023870171762268497,0.37547472018409667,0.37547472018409667,0.12496392550418534,0.0,4.988852841999972,4.984721637426105,5.001266175436854,4.988794948527243,4.984702399594369,5.001092126404728,24800.086031410152,21080.07312669863,0.85,1.0659674052004127,0.6623965681678818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664143043215905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961441726511,1535.452503193511,0.37547472018409667,0.12496392550418534,6.112874298809886,3.5015226284537744
4600.0,-30.007013316822498,4.9857532551104065,35.00580566678497,24.112628457974665,5.003018746624555,-26.506067288014222,-40.03572464045135,1.5020727178162607,-0.022315874752337095,-5.011069328622722,40.01160918645834,42260.43683520483,25747.550002416196,25747.550002416196,68007.98683762102,77359.70173319828,77359.70173319828,25747.550002416196,103107.25173561447,103107.25173561447,103107.25173561447,127907.3485631411,91532.26435496043,56432.99945696698,38999.183219992716,24800.096827526628,0.0,63799.28004751934,21080.082303397634,1535.4533771282968,0.0,0.8868203677593369,2.8157526568302074,0.0014959135982669303,354502.9987430958,1555033.8433634045,4.3865181645200115,1555033.8433634045,4.3865181645200115,0.85,0.09559205686665276,4.027634451161993,1.267110005724244,1.0,0.0,4.027634451161664,1.2847318441853885,1.2850191589408604,3.1350000931251145,19317.15145580552,1969.801252803508,4632.441516551485,4632.441516551485,5.558094993843195,4.9857532551104065,-2.3309441872435026,7.3166974423539095,3.501505008314292,3.501505008314292,1.000430002375512,0.0,0.0,0.00022362627629237642,0.9586912948654258,0.00023326202865309992,198.93108408071262,0.0,0.0,0.0,0.0019523122141496408,7.853747727406699e-05,0.00014508879901830945,0.0005843646454038615,0.09559205686665136,0.07172188226463438,0.023870174602016972,0.09559211162808544,0.07172188226463544,0.023870174602017326,0.3754746680945074,0.3754746680945074,0.12496393113575005,0.0,4.988837082101099,4.984699177596269,5.001270545750856,4.988753453870402,4.984588753187893,5.001267436857745,24800.096827526628,21080.082303397634,0.85,1.06596793548402,0.6623967669185009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414207011117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.960934563182,1535.4533771282968,0.3754746680945074,0.12496393113575005,6.112874298809886,3.501505008314292
4601.0,-30.007026989136214,4.985773573508462,35.0058055516688,24.112615221552574,5.003004334423907,-26.506081034323525,-40.03573801657183,1.5020583796111948,-0.022232738124159823,-5.011079635257424,40.0116079805635,42260.436883165006,25747.56179223334,25747.56179223334,68007.99867539835,77359.7064484394,77359.7064484394,25747.56179223334,103107.26824067274,103107.26824067274,103107.26824067274,127907.3639955234,91532.26877065194,56432.999205377426,38999.188405860565,24800.095754850663,0.0,63799.28416071123,21080.08139162306,1535.453561156686,0.0,0.8868203196777346,2.815750361976437,0.0014959135982669303,354502.85631711216,1555033.7913560541,4.38651978015386,1555033.7913560541,4.38651978015386,0.85,0.09559205153377193,4.027634451161993,1.2671100139664486,1.0,0.0,4.02763445116203,1.2847319112547877,1.2850192260252589,3.1349999294625084,19317.152387701855,1969.801347830488,4632.441516551485,4632.441516551485,5.558097538897916,4.985773573508462,-2.3309640370048355,7.3167376105132975,3.5014873887334352,3.5014873887334352,1.000424968209553,0.0,0.0,0.00022362627629237642,0.958692659184738,0.00023326169669698506,198.93109526692197,0.0,0.0,0.0,0.0019523122141496408,7.853735835536526e-05,0.00014508891793701116,0.0005843651243649213,0.0955920515337624,0.07172187492024958,0.023870176613512834,0.09559203999415934,0.07172187492025672,0.02387017661351521,0.37547461487469797,0.37547461487469797,0.12496393675025115,0.0,4.988842964141895,4.984695278207994,5.001305817496132,4.988846897133271,4.984660089000215,5.001427308069651,24800.095754850663,21080.08139162306,0.85,1.065968052307379,0.6623967249649764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664141102295017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.960427482825,1535.453561156686,0.37547461487469797,0.12496393675025115,6.112874298809886,3.5014873887334352
4602.0,-30.00704062078529,4.985793961977499,35.00580543078244,24.112610541656636,5.003002193660487,-26.506093516846963,-40.0357473763637,1.5020550897221687,-0.022275740058830706,-5.011082023344089,40.01160758226395,42260.42064528023,25747.553383715658,25747.553383715658,68007.97402899589,77359.69617448346,77359.69617448346,25747.553383715658,103107.24955819911,103107.24955819911,103107.24955819911,127907.34582223941,91532.26314859721,56432.98761939386,38999.195032448166,24800.096264040294,0.0,63799.29129648846,21080.081824434248,1535.4536522985322,0.0,0.8868203089674818,2.8157506480206362,0.0014959135982669303,354502.8233164735,1555033.77417835,4.386520140038864,1555033.77417835,4.386520140038864,0.85,0.09559204351895594,4.027634451161993,1.2671100205602124,1.0,0.0,4.027634451161601,1.284731926643806,1.2850192414177186,3.134999891910261,19317.151201212222,1969.8012268422165,4632.441516551485,4632.441516551485,5.558095723760553,4.985793961977499,-2.330978068095866,7.3167720300733645,3.5014697735420324,3.5014697735420324,1.0004199352977234,0.0,0.0,0.00022362627629237642,0.9586940194483257,0.0002332613657286198,198.93110641986212,0.0,0.0,0.0,0.0019523122141496408,7.853727514342223e-05,0.0001450890011489542,0.0005843654595122099,0.09559204351895159,0.07172186530637116,0.023870178212580428,0.095592054224786,0.07172186530637442,0.023870178212581517,0.3754745618617392,0.3754745618617392,0.12496394422870176,0.0,4.988836536418489,4.984689325713532,5.001297959261194,4.988806283285271,4.984660976276132,5.001261985749807,24800.096264040294,21080.081824434248,0.85,1.0659675467702112,0.6623963963625763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664140139136255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959919803581,1535.4536522985322,0.3754745618617392,0.12496394422870176,6.112874298809886,3.5014697735420324
4603.0,-30.007054108301418,4.98581430099834,35.005805326669886,24.112596397195034,5.00299335882602,-26.506106539131075,-40.035756840929366,1.5020457896557178,-0.022324546242543875,-5.011089948474131,40.01160782906576,42260.40531863487,25747.55931749897,25747.55931749897,68007.96463613384,77359.67471218313,77359.67471218313,25747.55931749897,103107.23402968209,103107.23402968209,103107.23402968209,127907.33714454283,91532.24356965322,56432.97417610506,38999.18821505351,24800.10311486075,0.0,63799.29132991426,21080.087647631637,1535.4542338221422,0.0,0.8868202677451474,2.8157503640285606,0.0014959135982669303,354502.7138002175,1555033.7848223213,4.386521525188299,1555033.7848223213,4.386521525188299,0.85,0.09559203936892444,4.027634451161993,1.2671099474793301,1.0,0.0,4.0276344511607025,1.2847319701464577,1.2850192849300992,3.134999785755194,19317.147069232873,1969.8008054975833,4632.441516551485,4632.441516551485,5.558097004679759,4.98581430099834,-2.3309961097684955,7.316810410766836,3.501452213352706,3.501452213352706,1.000414918100773,0.0,0.0,0.00022362627629237642,0.9586953653313569,0.00023326103826013986,198.93111745487894,0.0,0.0,0.0,0.0019523122141496408,7.853719100008524e-05,0.00014508908529229118,0.0005843657984108128,0.09559203936891943,0.07172185875194888,0.023870180616970552,0.09559207634374277,0.07172185875195264,0.0238701806169718,0.3754745088871064,0.3754745088871064,0.12496395060527432,0.0,4.988825323183221,4.984671853806276,5.001305550187908,4.988765402231593,4.984586901490161,5.001320845495684,24800.10311486075,21080.087647631637,0.85,1.0659673989865497,0.6623961557833132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664139172655997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.959412483238,1535.4542338221422,0.3754745088871064,0.12496395060527432,6.112874298809886,3.501452213352706
4604.0,-30.007067606352066,4.985834563078173,35.00580520545487,24.112582811526977,5.002981192906804,-26.506119903986367,-40.03577014720065,1.5020334905411266,-0.02229466778015876,-5.011099203614448,40.01160712269281,42260.40584041456,25747.56855042006,25747.56855042006,68007.97439083463,77359.66887730098,77359.66887730098,25747.56855042006,103107.23742772103,103107.23742772103,103107.23742772103,127907.34213234548,91532.23827397388,56432.975237087456,38999.181152096025,24800.104704624442,0.0,63799.28585672047,21080.088998930776,1535.4545456196136,0.0,0.8868202232057396,2.8157488913805295,0.0014959135982669303,354502.5859047706,1555033.75435815,4.386523021797861,1555033.75435815,4.386523021797861,0.85,0.0955920343223026,4.027634451161993,1.26710996451322,1.0,0.0,4.027634451163732,1.2847320276776744,1.285019342474182,3.134999645367667,19317.14595162215,1969.8006915330059,4632.441516551485,4632.441516551485,5.558098997780171,4.985834563078173,-2.331015126466679,7.316849689544853,3.5014346722272887,3.5014346722272887,1.000409906350654,0.0,0.0,0.00022362627629237642,0.9586967122676321,0.00023326071053631438,198.931128498516,0.0,0.0,0.0,0.0019523122141496408,7.853707270276682e-05,0.0001450892035896096,0.0005843662748691679,0.09559203432229793,0.07172185148552389,0.02387018283677404,0.09559204095916297,0.07172185148552739,0.0238701828367752,0.3754744552403215,0.3754744552403215,0.12496395703235476,0.0,4.988824684991982,4.984661168700313,5.00133509933903,4.9888045358342765,4.984600835394019,5.001435698759508,24800.104704624442,21080.088998930776,0.85,1.065967643330146,0.6623962207872104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664138208519835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958907595974,1535.4545456196136,0.3754744552403215,0.12496395703235476,6.112874298809886,3.5014346722272887
4605.0,-30.007081090882792,4.9858548379220595,35.005805074546,24.11258399896326,5.002975158592713,-26.506132643479972,-40.035783348698146,1.5020267111899224,-0.022154965762638312,-5.011104250948401,40.01160659790896,42260.40603718515,25747.56701873358,25747.56701873358,68007.97305591873,77359.69814856797,77359.69814856797,25747.56701873358,103107.26516730155,103107.26516730155,103107.26516730155,127907.37071748688,91532.27056130723,56432.97844992429,38999.213457092155,24800.105550185322,0.0,63799.319007277474,21080.089717657524,1535.4547214701577,0.0,0.8868201994212399,2.8157464674682453,0.0014959135982669303,354502.51615640696,1555033.731725483,4.386523821002727,1555033.731725483,4.386523821002727,0.85,0.09559202748514344,4.027634451161993,1.2671099859429522,1.0,0.0,4.027634451163112,1.2847320593892542,1.2850193741928537,3.134999567985157,19317.15276560532,1969.8013863659169,4632.441516551485,4632.441516551485,5.558098667136714,4.9858548379220595,-2.3310310493980166,7.316885887320076,3.5014171417897026,3.5014171417897026,1.0004048976542008,0.0,0.0,0.00022362627629237642,0.9586980578568285,0.0002332603831411669,198.93113953109275,0.0,0.0,0.0,0.0019523122141496408,7.853695533708583e-05,0.0001450893209552906,0.0005843667475752281,0.09559202748513976,0.07172184267167513,0.023870184813464628,0.0955919670536654,0.07172184267167789,0.023870184813465544,0.3754744014558998,0.3754744014558998,0.12496396483703441,0.0,4.988851524530503,4.984693499882383,5.001345434578411,4.988949285185754,4.984813230285852,5.0013771788138115,24800.105550185322,21080.089717657524,0.85,1.0659670685224898,0.6623958796858722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664137248031024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958402048083,1535.4547214701577,0.3754744014558998,0.12496396483703441,6.112874298809886,3.5014171417897026
4606.0,-30.007094569360305,4.9858751581060305,35.00580496664777,24.112574115302436,5.00297282533874,-26.50614500743586,-40.03579270849002,1.5020232634143609,-0.022277956548805378,-5.011107679821644,40.01160700632742,42260.39034737008,25747.561577923425,25747.561577923425,68007.9519252935,77359.6674761688,77359.6674761688,25747.561577923425,103107.22905409223,103107.22905409223,103107.22905409223,127907.34046229572,91532.24440072481,56432.9672719262,38999.19680977624,24800.11140820349,0.0,63799.30821797973,21080.094696972967,1535.455141243948,0.0,0.8868201804939541,2.815747682582472,0.0014959135982669303,354502.4687733194,1555033.7493395915,4.386524456995902,1555033.7493395915,4.386524456995902,0.85,0.09559202170321736,4.027634451161993,1.2671099068177867,1.0,0.0,4.027634451162127,1.284732075516817,1.2850193903240232,3.134999528630724,19317.147244623873,1969.8008233824878,4632.441516551485,4632.441516551485,5.558097492635073,4.9858751581060305,-2.331045737843856,7.316920895949886,3.5013996489727384,3.5013996489727384,1.0003998997064967,0.0,0.0,0.00022362627629237642,0.9586994028440267,0.00023326005589340996,198.93115055871823,0.0,0.0,0.0,0.0019523122141496408,7.85368721255372e-05,0.0001450894041668392,0.000584367082720928,0.09559202170321954,0.07172183477473337,0.023870186928486168,0.09559203239909142,0.07172183477473174,0.023870186928485623,0.3754743501638999,0.3754743501638999,0.12496397259784887,0.0,4.9888484684291825,4.984695122200094,5.001328317917057,4.988829723272829,4.984695093596656,5.001253331810858,24800.11140820349,21080.094696972967,0.85,1.065966917586854,0.6623957457811491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136286937244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957896321104,1535.455141243948,0.3754743501638999,0.12496397259784887,6.112874298809886,3.5013996489727384
4607.0,-30.007107989079643,4.985895436603814,35.005804876006685,24.112565104756527,5.002964648247221,-26.50615790292853,-40.03580213813109,1.5020145620961445,-0.022256360474500525,-5.011115135246628,40.011607293181456,42260.375218185625,25747.56658026601,25747.56658026601,68007.94179845163,77359.66421392564,77359.66421392564,25747.56658026601,103107.23079419165,103107.23079419165,103107.23079419165,127907.34896902768,91532.24326066097,56432.95426492115,38999.20999526646,24800.11817483602,0.0,63799.32817010248,21080.100448610618,1535.4557085416423,0.0,0.8868201415167695,2.815746528771578,0.0014959135982669303,354502.36574793095,1555033.761710916,4.386525766704257,1555033.761710916,4.386525766704257,0.85,0.09559201764964577,4.027634451161993,1.2671099123125895,1.0,0.0,4.02763445116184,1.284732116218731,1.2850194310350398,3.134999429310033,19317.14700402253,1969.8007988479787,4632.441516551485,4632.441516551485,5.558098572485208,4.985895436603814,-2.3310633368694784,7.316958773473292,3.5013822036247735,3.5013822036247735,1.0003949153213638,0.0,0.0,0.00022362627629237642,0.9587007419699003,0.0002332597300726794,198.931161538271,0.0,0.0,0.0,0.0019523122141496408,7.853678829308961e-05,0.0001450894879992868,0.0005843674203673821,0.0955920176496366,0.07172182842454657,0.023870189225090037,0.09559202434479606,0.07172182842455345,0.023870189225092323,0.37547429902438717,0.37547429902438717,0.12496397866504604,0.0,4.988853364704369,4.984702673880008,5.001325232719921,4.9888587747721544,4.984718708739251,5.001298716594704,24800.11817483602,21080.100448610618,0.85,1.0659664254947654,0.6623953014914286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664135323694292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957390265909,1535.4557085416423,0.37547429902438717,0.12496397866504604,6.112874298809886,3.5013822036247735
4608.0,-30.007121321408732,4.985915719731119,35.00580478879759,24.112550471350573,5.002958943062783,-26.506170472541303,-40.035815339628584,1.5020080941953424,-0.02238339757650465,-5.0111203968977795,40.01160721186255,42260.3759279404,25747.56602472337,25747.56602472337,68007.94195266376,77359.62805887606,77359.62805887606,25747.56602472337,103107.19408359943,103107.19408359943,103107.19408359943,127907.3158613213,91532.21019324688,56432.95806231123,38999.16903437295,24800.121777721866,0.0,63799.29081209481,21080.103511063586,1535.456040268703,0.0,0.8868201150360748,2.8157475831136694,0.0014959135982669303,354502.29303798603,1555033.7582038275,4.3865266565065655,1555033.7582038275,4.3865266565065655,0.85,0.09559201179988175,4.027634451161993,1.2671098815416917,1.0,0.0,4.027634451162184,1.2847321464734518,1.2850194612965267,3.134999355482557,19317.14002540957,1969.800087227501,4632.441516551485,4632.441516551485,5.5580984525608335,4.985915719731119,-2.331079307697716,7.316995027428835,3.5013647795684477,3.5013647795684477,1.0003899370195566,0.0,0.0,0.00022362627629237642,0.9587020723772779,0.00023325940637413455,198.93117244632523,0.0,0.0,0.0,0.0019523122141496408,7.85366709278019e-05,0.00014508960536457451,0.0005843678930718582,0.09559201179987992,0.07172182082355251,0.023870190976327414,0.09559207793649917,0.07172182082355388,0.023870190976327865,0.37547424836766036,0.37547424836766036,0.12496398421718043,0.0,4.988832092545465,4.984677925081826,5.001314405196126,4.988736999321247,4.984568928157103,5.001261090891376,24800.121777721866,21080.103511063586,0.85,1.0659670520941134,0.6623957004852606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664134362427493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956884938552,1535.456040268703,0.37547424836766036,0.12496398421718043,6.112874298809886,3.5013647795684477
