time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4609.0,-30.007134701714467,4.98593584041296,35.00580467688516,24.112537793722026,5.002941018859833,-26.50618430728739,-40.035828680824466,1.5019906244327401,-0.02221164524416963,-5.0111335537167845,40.01160631790549,42260.377211703,25747.585518179025,25747.585518179025,68007.96272988203,77359.64922859099,77359.64922859099,25747.585518179025,103107.23474677002,103107.23474677002,103107.23474677002,127907.35855258796,91532.22952329215,56432.957506404164,38999.19112987554,24800.123805817944,0.0,63799.31493569348,21080.10523494525,1535.4564696042282,0.0,0.8868200513211743,2.8157437917493016,0.0014959135982669303,354502.1112259846,1555033.719649606,4.386528797450005,1555033.719649606,4.386528797450005,0.85,0.09559200853835498,4.027634451161993,1.2671098941797392,1.0,0.0,4.02763445116287,1.2847322281912854,1.2850195430326354,3.134999156074968,19317.144104860843,1969.8005032157612,4632.441516551485,4632.441516551485,5.558102660591435,4.98593584041296,-2.3311010653774265,7.317036905790387,3.5013473907061914,3.5013473907061914,1.0003849687731976,0.0,0.0,0.00022362627629237642,0.9587034075741495,0.0002332590815111715,198.93118339363357,0.0,0.0,0.0,0.0019523122141496408,7.853655232071792e-05,0.0001450897239716585,0.0005843683707778358,0.09559200853834646,0.0717218152163386,0.023870193322007863,0.09559196908404881,0.07172181521634499,0.023870193322009986,0.37547419614263444,0.37547419614263444,0.12496398888550664,0.0,4.988855058379272,4.984691654060327,5.00136512444152,4.988921908472605,4.9847215604523285,5.001542985844139,24800.123805817944,21080.10523494525,0.85,1.06596697469919,0.6623954701441441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664133400941335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956380914591,1535.4564696042282,0.37547419614263444,0.12496398888550664,6.112874298809886,3.5013473907061914
4610.0,-30.007148017101997,4.985956112003225,35.00580456279176,24.11253744447606,5.002944490905047,-26.506195943858767,-40.03583793584255,1.5019924176617965,-0.022305544256084886,-5.011131982400195,40.0116060305564,42260.36174041677,25747.567409168234,25747.567409168234,68007.929149585,77359.63389196002,77359.63389196002,25747.567409168234,103107.20130112825,103107.20130112825,103107.20130112825,127907.32452608898,91532.22098286051,56432.94883131725,38999.191279492516,24800.123224960727,0.0,63799.31450445324,21080.10474121662,1535.456406195857,0.0,0.8868200603575381,2.815745208387304,0.0014959135982669303,354502.1329397564,1555033.707256929,4.386528493810753,1555033.707256929,4.386528493810753,0.85,0.09559199891454093,4.027634451161993,1.2671098650572823,1.0,0.0,4.0276344511614575,1.284732219803146,1.28501953464262,3.1349991765436775,19317.14230247113,1969.8003194231599,4632.441516551485,4632.441516551485,5.558098751419407,4.985956112003225,-2.3311120182772767,7.317068130280502,3.501329986644765,3.501329986644765,1.0003799961842186,0.0,0.0,0.00022362627629237642,0.9587047362949479,0.00023325875822478178,198.9311942878292,0.0,0.0,0.0,0.0019523122141496408,7.853647004103228e-05,0.00014508980625134414,0.0005843687021703323,0.09559199891454159,0.07172180445352322,0.023870194461018374,0.09559201420410363,0.07172180445352272,0.023870194461018207,0.37547414498078846,0.37547414498078846,0.12496399657340529,0.0,4.9888487374129795,4.984692720896419,5.001336601567687,4.988826438144088,4.984699975126205,5.00122549772459,24800.123224960727,21080.10474121662,0.85,1.065966455561807,0.6623952321222348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413244715571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955875485086,1535.456406195857,0.37547414498078846,0.12496399657340529,6.112874298809886,3.501329986644765
4611.0,-30.0071613007953,4.985976300030107,35.005804479702306,24.112523544486635,5.00293432701852,-26.506208915639906,-40.03585117226464,1.5019819418631044,-0.02231923477404507,-5.011141302731678,40.011606705427845,42260.36289126515,25747.57743677411,25747.57743677411,68007.94032803926,77359.61864987199,77359.61864987199,25747.57743677411,103107.1960866461,103107.1960866461,103107.1960866461,127907.32928540444,91532.20700345826,56432.95124485132,38999.17306511882,24800.133198758343,0.0,63799.306263877166,21080.113218944593,1535.4571994089777,0.0,0.8868200104854772,2.815744300353786,0.0014959135982669303,354502.00414360716,1555033.7363625136,4.3865301696082275,1555033.7363625136,4.3865301696082275,0.85,0.09559199637387492,4.027634451161993,1.267109899125062,1.0,0.0,4.027634451163107,1.284732268805509,1.285019583655942,3.134999056968283,19317.139352230224,1969.8000185823116,4632.441516551485,4632.441516551485,5.5581009160675405,4.985976300030107,-2.3311308858724393,7.317107185902547,3.50131266164185,3.50131266164185,1.0003750461833858,0.0,0.0,0.00022362627629237642,0.9587060618550088,0.00023325843570831288,198.93120515609488,0.0,0.0,0.0,0.0019523122141496408,7.853635236569573e-05,0.0001450899239266807,0.000584369176123572,0.09559199637386855,0.07172179934740981,0.02387019702645873,0.09559202738396923,0.0717217993474146,0.023870197026460323,0.3754740939104691,0.3754740939104691,0.1249640019034195,0.0,4.988846947550485,4.984688267137415,5.001342814153475,4.988822067957642,4.984652735272675,5.00134994331296,24800.133198758343,21080.113218944593,0.85,1.0659667684591265,0.6623953357184503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664131486216625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955370910098,1535.4571994089777,0.3754740939104691,0.1249640019034195,6.112874298809886,3.50131266164185
4612.0,-30.00717452261971,4.9859963441585595,35.005804358076595,24.112510762084298,5.002917018981973,-26.506222546111484,-40.035864513460524,1.5019650424737514,-0.022165268835635743,-5.011153565777508,40.01160541679397,42260.36469254801,25747.59470458574,25747.59470458574,68007.95939713376,77359.63691774741,77359.63691774741,25747.59470458574,103107.23162233314,103107.23162233314,103107.23162233314,127907.36401454856,91532.22361704438,56432.95139184498,38999.19136133266,24800.132392215408,0.0,63799.32375354807,21080.112533383097,1535.4574449261875,0.0,0.8868199527476397,2.81574084691387,0.0014959135982669303,354501.834682622,1555033.6807868292,4.386532109711133,1555033.6807868292,4.386532109711133,0.85,0.0955919923312461,4.027634451161993,1.2671099024219439,1.0,0.0,4.027634451160741,1.2847323478553379,1.2850196627234494,3.134998864071187,19317.142858394545,1969.800376111572,4632.441516551485,4632.441516551485,5.558104643650838,4.9859963441585595,-2.331151937403545,7.317148281562105,3.5012953452166315,3.5012953452166315,1.0003700986333233,0.0,0.0,0.00022362627629237642,0.9587073812432333,0.00023325811469437335,198.93121597374272,0.0,0.0,0.0,0.0019523122141496408,7.853623375905692e-05,0.00014509004253331949,0.0005843696538277564,0.09559199233124176,0.0717217930730006,0.02387019925824116,0.09559191920407181,0.07172179307300386,0.023870199258242245,0.37547404257916617,0.37547404257916617,0.12496400743539544,0.0,4.988879880276272,4.984713737345885,5.001398168549713,4.988988296941898,4.984792307616999,5.001596269933714,24800.132392215408,21080.112533383097,0.85,1.0659667751314,0.6623951823658285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664130529238808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954866526206,1535.4574449261875,0.37547404257916617,0.12496400743539544,6.112874298809886,3.5012953452166315
4613.0,-30.007187701480813,4.986016523509662,35.00580423379583,24.112505313847237,5.002919467599418,-26.50623416215741,-40.035869961697585,1.5019659282760152,-0.022322806405441042,-5.011152703230648,40.011605096210594,42260.33407843507,25747.578477867708,25747.578477867708,68007.91255630278,77359.60508194503,77359.60508194503,25747.578477867708,103107.18355981274,103107.18355981274,103107.18355981274,127907.31545700123,91532.198107845,56432.92710433506,38999.19000389994,24800.131897188494,0.0,63799.321901088435,21080.11211261022,1535.457400831166,0.0,0.8868199582975947,2.8157430166317363,0.0014959135982669303,354501.8466020112,1555033.6669608394,4.386531923221912,1555033.6669608394,4.386531923221912,0.85,0.09559198350799951,4.027634451161993,1.2671098414296287,1.0,0.0,4.027634451160192,1.2847323437118434,1.2850196585790283,3.1349988741821257,19317.13747488228,1969.7998271460976,4632.441516551485,4632.441516551485,5.558101140807257,4.986016523509662,-2.331163355742511,7.317179879252173,3.501278019028765,3.501278019028765,1.0003651482939329,0.0,0.0,0.00022362627629237642,0.9587086963461458,0.0002332577947239515,198.93122675624062,0.0,0.0,0.0,0.0019523122141496408,7.853618532288503e-05,0.0001450900909694914,0.0005843698489109511,0.09559198350799643,0.0717217828372091,0.023870200670787326,0.0955919907171249,0.07172178283721141,0.023870200670788096,0.3754739928514945,0.3754739928514945,0.12496401611435234,0.0,4.988869556150121,4.984706286410585,5.00137920831753,4.988829896825223,4.984678122270566,5.00130500740562,24800.131897188494,21080.11211261022,0.85,1.0659660718924122,0.6623947217488232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412957908234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954362938965,1535.457400831166,0.3754739928514945,0.12496401611435234,6.112874298809886,3.501278019028765
4614.0,-30.0072008313269,4.986036641480307,35.00580414184885,24.112491134461038,5.002910820572522,-26.506246843780485,-40.03588316319508,1.5019568330261046,-0.022375115345823815,-5.011160952989387,40.01160578944161,42260.33567589305,25747.585843522593,25747.585843522593,68007.92151941564,77359.58271304143,77359.58271304143,25747.585843522593,103107.16855656402,103107.16855656402,103107.16855656402,127907.31006236254,91532.17755344213,56432.93051629373,38999.163374609336,24800.141505798518,0.0,63799.30488040786,21080.12027992874,1535.4581475464413,0.0,0.8868199138068862,2.8157427407542217,0.0014959135982669303,354501.73260000435,1555033.6968582277,4.386533418195792,1555033.6968582277,4.386533418195792,0.85,0.09559198079714908,4.027634451161993,1.2671098529687153,1.0,0.0,4.027634451161617,1.2847323862564586,1.285019701133158,3.1349987703649247,19317.13313704014,1969.7993848093017,4632.441516551485,4632.441516551485,5.558102730822988,4.986036641480307,-2.331181385434721,7.317218026915027,3.5012607670399447,3.5012607670399447,1.00036021915427,0.0,0.0,0.00022362627629237642,0.9587100065598501,0.0002332574759439688,198.9312374986373,0.0,0.0,0.0,0.0019523122141496408,7.853606795843015e-05,0.00014509020833394627,0.0005843703216120729,0.09559198079714731,0.07172177743426394,0.02387020336288337,0.09559202304335916,0.07172177743426526,0.02387020336288381,0.37547394242649207,0.37547394242649207,0.12496402283937615,0.0,4.98885594947069,4.9846868396861055,5.001383147884837,4.988785837643547,4.984593371003882,5.0013832204883215,24800.141505798518,21080.12027992874,0.85,1.0659664967650802,0.6623949235044219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664128622515967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.953859771693,1535.4581475464413,0.37547394242649207,0.12496402283937615,6.112874298809886,3.5012607670399447
4615.0,-30.00721398896978,4.9860566898871745,35.00580403426397,24.112482682708674,5.002899480135653,-26.50625981971778,-40.03589643454177,1.5019453108836582,-0.022278193804766033,-5.011169631549418,40.011605150057484,42260.337339539394,25747.59419117589,25747.59419117589,68007.93153071529,77359.594271851,77359.594271851,25747.59419117589,103107.18846302689,103107.18846302689,103107.18846302689,127907.33157865918,91532.18984783361,56432.93291552235,38999.17436923473,24800.143115632298,0.0,63799.31748486703,21080.12164828745,1535.4584485143816,0.0,0.8868198719588841,2.815740454885688,0.0014959135982669303,354501.612672496,1555033.6692831276,4.386534824369714,1555033.6692831276,4.386534824369714,0.85,0.09559197592956464,4.027634451161993,1.2671098161535341,1.0,0.0,4.02763445116115,1.2847324401532896,1.2850197550420424,3.1349986388461013,19317.135731673014,1969.7996493882229,4632.441516551485,4632.441516551485,5.558104532821623,4.9860566898871745,-2.3311997325520166,7.317256422439192,3.501243530166939,3.501243530166939,1.000355294333411,0.0,0.0,0.00022362627629237642,0.9587113195493058,0.00023325715648950935,198.9312482637775,0.0,0.0,0.0,0.0019523122141496408,7.853594997316291e-05,0.00014509032631921352,0.0005843707968136,0.09559197592955893,0.07172177037831164,0.023870205551247286,0.09559195966638276,0.07172177037831592,0.023870205551248712,0.3754738907109131,0.3754738907109131,0.12496402937786781,0.0,4.988866347185137,4.984692885484662,5.001406620176283,4.988891437744655,4.984700571773544,5.001484008386285,24800.143115632298,21080.12164828745,0.85,1.0659664430868954,0.6623948187151594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664127668859315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95335714706,1535.4584485143816,0.3754738907109131,0.12496402937786781,6.112874298809886,3.501243530166939
4616.0,-30.00722712268826,4.98607680332391,35.00580393107994,24.112477898038946,5.002897805981522,-26.506271807453682,-40.03590572448445,1.5019424907468606,-0.022330786065310804,-5.011171955643805,40.01160506307327,42260.322816921485,25747.586387591728,25747.586387591728,68007.90920451321,77359.58177337663,77359.58177337663,25747.586387591728,103107.16816096836,103107.16816096836,103107.16816096836,127907.31355755073,91532.18198853743,56432.923032081715,38999.176618284124,24800.14539658237,0.0,63799.3220148665,21080.123587095015,1535.458639225826,0.0,0.8868198604471048,2.815740874353439,0.0014959135982669303,354501.58055624616,1555033.665531706,4.386535211187811,1555033.665531706,4.386535211187811,0.85,0.09559196873491882,4.027634451161993,1.2671098150545732,1.0,0.0,4.0276344511625775,1.2847324533449724,1.2850197682366755,3.134998606655813,19317.134073031484,1969.799480253857,4632.441516551485,4632.441516551485,5.558102848270587,4.98607680332391,-2.331213398727029,7.317290202050939,3.501226305838811,3.501226305838811,1.000350373096803,0.0,0.0,0.00022362627629237642,0.9587126301532927,0.00023325683761631454,198.9312590093447,0.0,0.0,0.0,0.0019523122141496408,7.853586738357351e-05,0.0001450904089088029,0.0005843711294542755,0.0955919687349169,0.07172176145147585,0.02387020728344105,0.09559198453906508,0.0717217614514773,0.023870207283441528,0.3754738394964548,0.3754738394964548,0.12496403695474542,0.0,4.98886219577696,4.984692370338905,5.0013915397899495,4.988841169578507,4.984685891927938,5.001326799340461,24800.14539658237,21080.123587095015,0.85,1.0659660174549508,0.6623945440528975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664126718500306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952853527904,1535.458639225826,0.3754738394964548,0.12496403695474542,6.112874298809886,3.501226305838811
4617.0,-30.007240208025756,4.986096861621817,35.005803843783625,24.112469027191423,5.002888920976967,-26.506284472796697,-40.035918925981946,1.5019331857479716,-0.022290252461118598,-5.011179855825611,40.011605319469496,42260.324584670314,25747.593004251125,25747.593004251125,68007.91758892144,77359.58180817704,77359.58180817704,25747.593004251125,103107.17481242816,103107.17481242816,103107.17481242816,127907.32696052348,91532.18372356251,56432.926500056245,38999.17469278474,24800.15214809532,0.0,63799.326840880065,21080.129325881022,1535.4592162165457,0.0,0.8868198193168451,2.815739419915643,0.0014959135982669303,354501.4713850466,1555033.6765894592,4.3865365932443146,1555033.6765894592,4.3865365932443146,0.85,0.09559196486805949,4.027634451161993,1.2671098304400221,1.0,0.0,4.027634451159666,1.2847324968707319,1.285019811772169,3.134998500444446,19317.13443919464,1969.7995175921076,4632.441516551485,4632.441516551485,5.558104276601494,4.986096861621817,-2.3312311076967283,7.317327969318546,3.501209134542038,3.501209134542038,1.0003454670120109,0.0,0.0,0.00022362627629237642,0.9587139359313092,0.00023325651991815732,198.9312697153294,0.0,0.0,0.0,0.0019523122141496408,7.85357500195581e-05,0.0001450905262728183,0.0005843716021536273,0.09559196486805577,0.07172175523567462,0.023870209632381158,0.09559196664993623,0.0717217552356774,0.023870209632382088,0.375473788288893,0.375473788288893,0.12496404303911753,0.0,4.988870681403284,4.984702262082578,5.001395797893338,4.988889603364498,4.984726811755024,5.0013978093001015,24800.15214809532,21080.129325881022,0.85,1.0659660682398404,0.6623945216549147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664125765058762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.952349949444,1535.4592162165457,0.375473788288893,0.12496404303911753,6.112874298809886,3.501209134542038
4618.0,-30.007253292329636,4.986116938310674,35.00580375931558,24.112454219162487,5.002884277837244,-26.506296712978795,-40.03592828577382,1.5019276984863505,-0.022442436039341374,-5.011184286912767,40.01160522725557,42260.31041538476,25747.590797337198,25747.590797337198,68007.90121272196,77359.54065318918,77359.54065318918,25747.590797337198,103107.13145052637,103107.13145052637,103107.13145052637,127907.28675845428,91532.1459857572,56432.91574795244,38999.14470867196,24800.15530792792,0.0,63799.30001659988,21080.13201173873,1535.4595027988025,0.0,0.8868197971020543,2.8157409014603685,0.0014959135982669303,354501.4101526568,1555033.6726124955,4.386537339704406,1555033.6726124955,4.386537339704406,0.85,0.09559195865623166,4.027634451161993,1.267109783734195,1.0,0.0,4.027634451162258,1.2847325225383595,1.2850198374455368,3.1349984378104168,19317.12647493301,1969.7987054634368,4632.441516551485,4632.441516551485,5.558103800197441,4.986116938310674,-2.3312462557242966,7.31736319403497,3.5011919801341134,3.5011919801341134,1.0003405657526039,0.0,0.0,0.00022362627629237642,0.9587152416080972,0.00023325620224549449,198.93128042046956,0.0,0.0,0.0,0.0019523122141496408,7.853566680918989e-05,0.00014509060948318653,0.000584371937294573,0.09559195865622998,0.07172174729525177,0.023870211360978204,0.09559203239410066,0.07172174729525303,0.023870211360978624,0.3754737377178562,0.3754737377178562,0.12496404909263334,0.0,4.988846600447516,4.984673774344799,5.00138495646155,4.988741850873453,4.984551400461953,5.001333165694234,24800.15530792792,21080.13201173873,0.85,1.0659662597399508,0.6623945780657325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664124814231064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951846902428,1535.4595027988025,0.3754737377178562,0.12496404909263334,6.112874298809886,3.5011919801341134
4619.0,-30.00726635050222,4.986136829787902,35.00580364845118,24.11244175108152,5.0028649897356985,-26.506310394199684,-40.035941592045106,1.5019090334332075,-0.02223614235737159,-5.011198332479809,40.01160428946721,42260.31290997379,25747.613022732632,25747.613022732632,68007.92593270642,77359.56819815472,77359.56819815472,25747.613022732632,103107.18122088736,103107.18122088736,103107.18122088736,127907.3386409927,91532.17100849222,56432.9157203114,38999.17254242313,24800.157420105344,0.0,63799.32996252848,21080.133807089544,1535.4599580238441,0.0,0.8868197290230758,2.815736552719859,0.0014959135982669303,354501.2160595694,1555033.632167935,4.386539627290394,1555033.632167935,4.386539627290394,0.85,0.0955919558693744,4.027634451161993,1.2671098156040537,1.0,0.0,4.027634451162088,1.2847326098474223,1.2850199247741252,3.1349982247592547,19317.131755780865,1969.7992439600544,4632.441516551485,4632.441516551485,5.5581085979688405,4.986136829787902,-2.3312684514437483,7.31740528123165,3.5011748647046215,3.5011748647046215,1.0003356756298918,0.0,0.0,0.00022362627629237642,0.958716544679161,0.00023325588520767003,198.9312911042311,0.0,0.0,0.0,0.0019523122141496408,7.853554851399454e-05,0.0001450907277783819,0.0005843724137443773,0.09559195586936162,0.07172174197250197,0.023870213896859643,0.09559190576025055,0.07172174197251156,0.023870213896862835,0.3754736853342787,0.3754736853342787,0.12496405420826438,0.0,4.9888750589495885,4.984691837636433,5.001444648978634,4.988962190122436,4.984737391855106,5.001656713633395,24800.157420105344,21080.133807089544,0.85,1.0659661468647053,0.6623943062536035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412386253167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951343439938,1535.4599580238441,0.3754736853342787,0.12496405420826438,6.112874298809886,3.5011748647046215
4620.0,-30.007279335473573,4.986156900689955,35.005803535646116,24.112435813900106,5.00287052926685,-26.506321526637205,-40.035950777214,1.5019127204305,-0.02246711019262193,-5.011195242227173,40.011604011214104,42260.298470148315,25747.59149175362,25747.59149175362,68007.88996190194,77359.52184854125,77359.52184854125,25747.59149175362,103107.11334029486,103107.11334029486,103107.11334029486,127907.26960107833,91532.13215832366,56432.908779930855,38999.13708710311,24800.15626078347,0.0,63799.29334788658,21080.13282166595,1535.4598231641683,0.0,0.8868197457560052,2.8157399468533106,0.0014959135982669303,354501.2587631905,1555033.6201675483,4.386539065031424,1555033.6201675483,4.386539065031424,0.85,0.09559194563109917,4.027634451161993,1.267109755710699,1.0,0.0,4.027634451161108,1.2847325926008444,1.2850199075236903,3.13499826684427,19317.123556763883,1969.7984078929996,4632.441516551485,4632.441516551485,5.558103950100341,4.986156900689955,-2.3312780794793366,7.317434980169292,3.501157726864103,3.501157726864103,1.0003307791040295,0.0,0.0,0.00022362627629237642,0.958717840447394,0.0002332555699474824,198.93130172810302,0.0,0.0,0.0,0.0019523122141496408,7.853546685625169e-05,0.00014509080943612474,0.0005843727426319156,0.09559194563110239,0.0717217306189812,0.02387021501212119,0.09559201439606167,0.07172173061897878,0.023870215012120385,0.3754736343057727,0.3754736343057727,0.12496406284541957,0.0,4.988844499160734,4.984662257928562,5.001411141593621,4.988728132034566,4.984549813338731,5.001282987752688,24800.15626078347,21080.13282166595,0.85,1.0659661948145194,0.6623944600719975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664122919611989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950840064803,1535.4598231641683,0.3754736343057727,0.12496406284541957,6.112874298809886,3.501157726864103
4621.0,-30.007292340259365,4.98617673644483,35.00580342710443,24.11242362521591,5.002849387878055,-26.506335345196046,-40.035964153334476,1.5018923928147203,-0.02221207300340211,-5.011211574903652,40.01160390978444,42260.301264252004,25747.619709415023,25747.619709415023,68007.92097366703,77359.55808371956,77359.55808371956,25747.619709415023,103107.17779313459,103107.17779313459,103107.17779313459,127907.34227338547,91532.16509917824,56432.9082797108,38999.17424385271,24800.164480250878,0.0,63799.33872410358,21080.139808213247,1535.460682640807,0.0,0.8868196630104093,2.815734690991863,0.0014959135982669303,354501.0330650449,1555033.6157931297,4.386541845444516,1555033.6157931297,4.386541845444516,0.8500000000000001,0.09559194548156019,4.027634451161993,1.2671098145050927,1.0,0.0,4.027634451159979,1.2847326876868466,1.2850200026309573,3.1349980348158843,19317.130508667473,1969.7991167898797,4632.441516551485,4632.441516551485,5.558110041415536,4.98617673644483,-2.331301899111321,7.317478635556151,3.5011406763025357,3.5011406763025357,1.0003259075150102,0.0,0.0,0.00022362627629237642,0.9587191381948025,0.00023325525420661594,198.93131236818755,0.0,0.0,0.0,0.0019523122141496408,7.853534794036397e-05,0.00014509092835201246,0.0005843732215816417,0.09559194548155081,0.07172172715021548,0.023870218331335333,0.09559188055238578,0.07172172715022251,0.023870218331337675,0.375473581483024,0.375473581483024,0.12496406868546167,0.0,4.988881709850091,4.984690997723817,5.001473803874262,4.988999501900253,4.984774910447015,5.001693398978546,24800.164480250878,21080.139808213247,0.85,1.0659659227466793,0.6623940327501535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412196818709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95033772086,1535.460682640807,0.375473581483024,0.12496406868546167,6.112874298809886,3.5011406763025357
4622.0,-30.007305203199294,4.986196713205465,35.00580330052421,24.112412973213964,5.002851707048618,-26.506346689837443,-40.03596956664694,1.5018931936867246,-0.02245339088210585,-5.01121029579162,40.011603167288676,42260.271764245656,25747.602788723776,25747.602788723776,68007.87455296943,77359.50554214079,77359.50554214079,25747.602788723776,103107.10833086456,103107.10833086456,103107.10833086456,127907.26958673334,91532.11870399001,56432.88492609479,38999.1486421058,24800.161255868774,0.0,63799.30989797457,21080.137067488457,1535.4604701825613,0.0,0.8868196722077212,2.8157380096655604,0.0014959135982669303,354501.05074084655,1555033.5837710737,4.386541536396915,1555033.5837710737,4.386541536396915,0.85,0.0955919357080685,4.027634451161993,1.2671097128512336,1.0,0.0,4.027634451161214,1.2847326839406266,1.2850199988838995,3.1349980439573906,19317.120717334503,1969.798118351782,4632.441516551485,4632.441516551485,5.558106388764729,4.986196713205465,-2.3313128281159483,7.317509541321414,3.5011235882564065,3.5011235882564065,1.000321025216116,0.0,0.0,0.00022362627629237642,0.9587204217892742,0.0002332549419099881,198.9313228922196,0.0,0.0,0.0,0.0019523122141496408,7.853529981518238e-05,0.00014509097647719403,0.0005843734154122811,0.09559193570806715,0.07172171604780182,0.02387021966026532,0.09559198098317899,0.07172171604780284,0.023870219660265656,0.37547353074321127,0.37547353074321127,0.1249640780997681,0.0,4.988856263067646,4.984662737924964,5.001456807193847,4.988756904909508,4.984552130204065,5.001391252525195,24800.161255868774,21080.137067488457,0.85,1.0659656767718182,0.6623938696488516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664121027909003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949834547135,1535.4604701825613,0.37547353074321127,0.1249640780997681,6.112874298809886,3.5011235882564065
4623.0,-30.00731804595721,4.986216528158834,35.00580318233574,24.112399981264048,5.002835499946278,-26.50635986910769,-40.035986609850056,1.5018773230967295,-0.02232077338652516,-5.011223176313225,40.01160315855775,42260.29050911892,25747.622205595788,25747.622205595788,68007.91271471471,77359.51861823999,77359.51861823999,25747.622205595788,103107.14082383578,103107.14082383578,103107.14082383578,127907.30940913533,91532.13041781695,56432.90230869577,38999.14234346798,24800.16858529954,0.0,63799.31092876752,21080.14329750461,1535.4611966620614,0.0,0.886819606693608,2.815734764544406,0.0014959135982669303,354500.8727474437,1555033.58339453,4.386543737798861,1555033.58339453,4.386543737798861,0.85,0.09559193417920096,4.027634451161993,1.2671097875805573,1.0,0.0,4.027634451163665,1.2847327581781154,1.2850200731379906,3.1349978628034654,19317.123189443882,1969.7983704367837,4632.441516551485,4632.441516551485,5.5581105802633015,4.986216528158834,-2.3313340884715648,7.317550616630399,3.501106575806606,3.501106575806606,1.0003161645161731,0.0,0.0,0.00022362627629237642,0.9587217033716363,0.00023325463010373775,198.9313333997406,0.0,0.0,0.0,0.0019523122141496408,7.853514829866009e-05,0.00014509112799371634,0.0005843740256654462,0.09559193417919508,0.07172171132350948,0.023870222855685606,0.0955919089799316,0.07172171132351389,0.023870222855687073,0.37547347823093175,0.37547347823093175,0.12496408558261723,0.0,4.988870388713849,4.984666510267061,5.001502040662842,4.988902402926726,4.984657115289622,5.001658484194877,24800.16858529954,21080.14329750461,0.85,1.065966257702158,0.662394152756648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664120080946883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949333781564,1535.4611966620614,0.37547347823093175,0.12496408558261723,6.112874298809886,3.501106575806606
4624.0,-30.00733085892266,4.986236454763791,35.00580305934729,24.11239481242376,5.0028365344845245,-26.506371297267346,-40.03599205808712,1.50187697282921,-0.02244114049142354,-5.011223226783732,40.01160278237019,42260.261262133856,25747.60880740514,25747.60880740514,68007.870069539,77359.49338996226,77359.49338996226,25747.60880740514,103107.10219736739,103107.10219736739,103107.10219736739,127907.2703577484,91532.11079552279,56432.878667694524,38999.146808698075,24800.16816038101,0.0,63799.31496907909,21080.142936323857,1535.461178489067,0.0,0.886819607798779,2.8157363395108455,0.0014959135982669303,354500.8720500022,1555033.567170464,4.386543700662962,1555033.567170464,4.386543700662962,0.8499999999999999,0.09559192553038402,4.027634451161993,1.2671097051585094,1.0,0.0,4.027634451161727,1.2847327598165537,1.2850200747767953,3.1349978588053573,19317.11904831582,1969.797948159241,4632.441516551485,4632.441516551485,5.558107688010784,4.986236454763791,-2.3313459438237225,7.317582398587513,3.5010895478395483,3.5010895478395483,1.0003112993827281,0.0,0.0,0.00022362627629237642,0.9587229819828395,0.00023325431902119478,198.9313438828874,0.0,0.0,0.0,0.0019523122141496408,7.853509986310779e-05,0.00014509117642926863,0.0005843742207461452,0.09559192553038018,0.07172170096335628,0.02387022456702389,0.09559196143651051,0.07172170096335917,0.023870224567024853,0.37547342622512214,0.37547342622512214,0.12496409528426512,0.0,4.988852747961005,4.984649215592583,5.001483357259474,4.988782086292304,4.9845799409706615,5.001408527696981,24800.16816038101,21080.142936323857,0.85,1.065965521769311,0.6623936523866388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664119141655035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948832991538,1535.461178489067,0.37547342622512214,0.12496409528426512,6.112874298809886,3.5010895478395483
4625.0,-30.0073436493721,4.986256271252858,35.005802950807464,24.11238650036978,5.002824032752422,-26.5063840589073,-40.03600525958461,1.5018644422875833,-0.02231132636086386,-5.011233622135079,40.01160295724137,42260.26428211781,25747.622021311956,25747.622021311956,68007.88630342977,77359.5103703281,77359.5103703281,25747.622021311956,103107.13239164006,103107.13239164006,103107.13239164006,127907.30791747839,91532.12789251574,56432.8818043052,38999.16232023393,24800.17552583833,0.0,63799.33784607226,21080.149196962582,1535.4618502115934,0.0,0.886819554266307,2.815733421270642,0.0014959135982669303,354500.7283987316,1555033.574712239,4.386545499458564,1555033.574712239,4.386545499458564,0.8500000000000001,0.09559192288349219,4.027634451161993,1.2671097260387616,1.0,0.0,4.027634451164298,1.2847328184303826,1.2850201334037326,3.134997715776219,19317.122656499283,1969.7983160915587,4632.441516551485,4632.441516551485,5.558110540482158,4.986256271252858,-2.3313653334877467,7.317621604740605,3.501072586578975,3.501072586578975,1.0003064533082786,0.0,0.0,0.00022362627629237642,0.9587242583489918,0.000233254008485694,198.93135434761348,0.0,0.0,0.0,0.0019523122141496408,7.853498250015273e-05,0.0001450912937922237,0.0005843746934412263,0.0955919228834877,0.07172169536188801,0.023870227521599684,0.09559189841310455,0.07172169536189138,0.023870227521600805,0.3754733733489377,0.3754733733489377,0.12496410291348406,0.0,4.988870610342815,4.9846654230179865,5.001506190019086,4.988922295774216,4.984710492395095,5.001577755833296,24800.17552583833,21080.149196962582,0.85,1.0659653939906306,0.6623934622029861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664118197070635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.948332370266,1535.4618502115934,0.3754733733489377,0.12496410291348406,6.112874298809886,3.501072586578975
4626.0,-30.00735641289997,4.986276176886325,35.00580284669575,24.11238670991736,5.002824125335665,-26.506395536786968,-40.03601832138372,1.5018632492226833,-0.022319385923026402,-5.011234644187072,40.01160286913942,42260.26663154498,25747.611323983972,25747.611323983972,68007.87795552895,77359.51084784516,77359.51084784516,25747.611323983972,103107.12217182913,103107.12217182913,103107.12217182913,127907.29937676668,91532.13357460561,56432.88935830567,38999.16024033327,24800.177204937547,0.0,63799.33744527082,21080.150624196915,1535.461977705143,0.0,0.8868195493843155,2.815733407831463,0.0014959135982669303,354500.7142752029,1555033.5709126135,4.386545663503018,1555033.5709126135,4.386545663503018,0.85,0.09559191507837811,4.027634451161993,1.2671097452705729,1.0,0.0,4.027634451161623,1.284732824011155,1.2850201389857532,3.1349977021580497,19317.123855658847,1969.7984383718035,4632.441516551485,4632.441516551485,5.5581082312618575,4.986276176886325,-2.331377838659711,7.317654015546037,3.5010556253111167,3.5010556253111167,1.0003016072317477,0.0,0.0,0.00022362627629237642,0.9587255320304567,0.00023325369860419267,198.93136479031435,0.0,0.0,0.0,0.0019523122141496408,7.853486637929349e-05,0.00014509140991308294,0.0005843751611335996,0.09559191507837626,0.07172168583187166,0.0238702292465046,0.09559190536787014,0.07172168583187305,0.02387022924650506,0.3754733217973844,0.3754733217973844,0.12496411139095147,0.0,4.988879929028542,4.984686595012363,5.001479888474023,4.988915258264058,4.984769340207379,5.0013727390414715,24800.177204937547,21080.150624196915,0.85,1.06596526984106,0.6623935031895469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411725770617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947831772966,1535.461977705143,0.3754733217973844,0.12496411139095147,6.112874298809886,3.5010556253111167
4627.0,-30.00736917494496,4.986295882190826,35.00580273249362,24.11236372953283,5.002804715947381,-26.506408963648198,-40.03602782087398,1.5018445046505802,-0.022283951626434373,-5.011249266163234,40.01160236701023,42260.254487413484,25747.635363459845,25747.635363459845,68007.88985087333,77359.49635965652,77359.49635965652,25747.635363459845,103107.13172311637,103107.13172311637,103107.13172311637,127907.31395645314,91532.11639510185,56432.87452285869,38999.15763582574,24800.18223333678,0.0,63799.33986916252,21080.154898336263,1535.4626089918806,0.0,0.886819476794676,2.815731235825961,0.0014959135982669303,354500.5122171373,1555033.5492569895,4.386548102656919,1555033.5492569895,4.386548102656919,0.85,0.09559191392483814,4.027634451161993,1.2671096897730605,1.0,0.0,4.027634451163046,1.2847329116922233,1.2850202266864301,3.134997488199222,19317.120230062144,1969.7980686638298,4632.441516551485,4632.441516551485,5.558113420636789,4.986295882190826,-2.331400291728403,7.317696173919229,3.5010387239626337,3.5010387239626337,1.0002967782750383,0.0,0.0,0.00022362627629237642,0.9587268055657645,0.000233253388759074,198.93137523180297,0.0,0.0,0.0,0.0019523122141496408,7.85347819278588e-05,0.0001450914943645176,0.0005843755012731073,0.09559191392482981,0.07172168168565501,0.023870232239174793,0.09559186310687934,0.07172168168566126,0.023870232239176874,0.37547327161752475,0.37547327161752475,0.124964117581425,0.0,4.988902565866169,4.9846989986644985,5.0015332723775145,4.988965314536813,4.984720818608764,5.001719006531971,24800.18223333678,21080.154898336263,0.85,1.0659654157917864,0.6623932876747526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664116314116058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947331288646,1535.4626089918806,0.37547327161752475,0.124964117581425,6.112874298809886,3.5010387239626337
4628.0,-30.007381871348592,4.986315766251873,35.00580261551797,24.1123630310409,5.002810293384646,-26.506419832579216,-40.036040742974706,1.5018482546152574,-0.02242971519405046,-5.011246086558493,40.01160205782172,42260.25673879869,25747.61391267439,25747.61391267439,68007.87065147309,77359.4711020857,77359.4711020857,25747.61391267439,103107.0850147601,103107.0850147601,103107.0850147601,127907.26577359122,91532.0985355228,56432.8841722358,38999.12707031889,24800.18075883112,0.0,63799.30782915001,21080.153645006452,1535.4624558865598,0.0,0.8868194940943319,2.8157335213401726,0.0014959135982669303,354500.55615543004,1555033.5359224323,4.3865475213546095,1555033.5359224323,4.3865475213546095,0.85,0.09559190396445655,4.027634451161993,1.2671097172470764,1.0,0.0,4.0276344511608855,1.284732894151096,1.28502020914138,3.1349975310029756,19317.116460940993,1969.797684320435,4632.441516551485,4632.441516551485,5.55810879007958,4.986315766251873,-2.3314096946381,7.317725460889973,3.5010217953576355,3.5010217953576355,1.000291941530753,0.0,0.0,0.00022362627629237642,0.9587280725524846,0.00023325308050801258,198.93138561958713,0.0,0.0,0.0,0.0019523122141496408,7.853466704920395e-05,0.00014509160924317248,0.0005843759639623353,0.09559190396445823,0.07172167053129755,0.023870233433160675,0.0955919330313105,0.07172167053129629,0.023870233433160255,0.3754732220171886,0.3754732220171886,0.12496412675901963,0.0,4.988884118595138,4.98468733820124,5.0014944290518315,4.988816371364464,4.984646740410881,5.001345101367747,24800.18075883112,21080.153645006452,0.85,1.0659656501853172,0.6623936556172152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664115380022272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94683040858,1535.4624558865598,0.3754732220171886,0.12496412675901963,6.112874298809886,3.5010217953576355
4629.0,-30.00739456083853,4.986335527948566,35.00580252812336,24.11234948029744,5.002797851773722,-26.50643249736308,-40.036046400759346,1.5018357882982563,-0.022386176738677932,-5.0112569319715465,40.01160268548336,42260.22874258375,25747.628596396797,25747.628596396797,68007.85733898054,77359.46650270905,77359.46650270905,25747.628596396797,103107.09509910585,103107.09509910585,103107.09509910585,127907.28615029917,91532.09403616155,56432.856276036124,38999.15306680603,24800.191051193327,0.0,63799.34411799935,21080.16239351433,1535.4633034936915,0.0,0.8868194366322107,2.815731683684104,0.0014959135982669303,354500.40628495323,1555033.5629919684,4.386549452194441,1555033.5629919684,4.386549452194441,0.85,0.09559190240955143,4.027634451161993,1.267109649111517,1.0,0.0,4.027634451161074,1.2847329524645146,1.2850202674678397,3.1349973887069265,19317.11551138683,1969.7975874928575,4632.441516551485,4632.441516551485,5.558111959838412,4.986335527948566,-2.3314293086684157,7.317764836616982,3.5010049535197028,3.5010049535197028,1.000287129577058,0.0,0.0,0.00022362627629237642,0.9587293388510774,0.0002332527724251829,198.9313960017158,0.0,0.0,0.0,0.0019523122141496408,7.853461675103134e-05,0.00014509165954134507,0.000584376166544988,0.09559190240954542,0.07172166609064089,0.02387023631890453,0.09559191721908268,0.0717216660906454,0.023870236318906033,0.37547317142885067,0.37547317142885067,0.12496413276678182,0.0,4.988885569811316,4.98468482181238,5.001507800087552,4.988870755232881,4.984654140396117,5.0015406632558665,24800.191051193327,21080.16239351433,0.85,1.065964835205788,0.6623928400333055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266411443745494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94633041813,1535.4633034936915,0.37547317142885067,0.12496413276678182,6.112874298809886,3.5010049535197028
4630.0,-30.007407163039932,4.9863552932353565,35.00580242496366,24.11234542904424,5.00279155041886,-26.50644446946142,-40.036059462558455,1.5018288568403744,-0.02232477515002529,-5.011261910809734,40.0116020514994,42260.23204519545,25747.62816558512,25747.62816558512,68007.86021078058,77359.47567319857,77359.47567319857,25747.62816558512,103107.10383878369,103107.10383878369,103107.10383878369,127907.29490801974,91532.10575744015,56432.862129437024,38999.15958667014,24800.19106923606,0.0,63799.3506559062,21080.16240885065,1535.463427574093,0.0,0.886819413591485,2.815730296147823,0.0014959135982669303,354500.3374834549,1555033.5356497644,4.386550226408008,1555033.5356497644,4.386550226408008,0.85,0.095591895698242,4.027634451161993,1.2671096727391706,1.0,0.0,4.02763445116292,1.284732984887646,1.2850202998982223,3.1349973095882038,19317.11798506882,1969.7978397382205,4632.441516551485,4632.441516551485,5.558111866839575,4.9863552932353565,-2.331444631633365,7.317799924868721,3.5009881079086247,3.5009881079086247,1.0002823165453214,0.0,0.0,0.00022362627629237642,0.9587305964408367,0.00023325246646196547,198.93140631242892,0.0,0.0,0.0,0.0019523122141496408,7.853450063067249e-05,0.00014509177566170394,0.0005843766342353459,0.09559189569823942,0.07172165768274344,0.02387023801549598,0.0955918753544502,0.07172165768274538,0.023870238015496623,0.3754731205970782,0.3754731205970782,0.12496413938045378,0.0,4.988897776410681,4.984700656796406,5.001509101496879,4.9889371356596826,4.984754532550085,5.001504840593611,24800.19106923606,21080.16240885065,0.85,1.0659647709828968,0.6623928239194896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664113500688159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945830142968,1535.463427574093,0.3754731205970782,0.12496413938045378,6.112874298809886,3.5009881079086247
4631.0,-30.007419792529557,4.98637502525077,35.005802323095104,24.11233114488425,5.002783629397213,-26.506456628120436,-40.03606882235033,1.501820464988122,-0.022396063919757125,-5.0112685904503556,40.01160188278838,42260.21966758099,25747.632158150333,25747.632158150333,68007.85182573133,77359.44986277363,77359.44986277363,25747.632158150333,103107.08202092396,103107.08202092396,103107.08202092396,127907.27674259836,91532.08185303594,56432.851657843414,38999.14466132503,24800.194721674405,0.0,63799.33938299943,21080.165513423242,1535.4637958644362,0.0,0.886819380211241,2.815730452802255,0.0014959135982669303,354500.2451789476,1555033.5283736656,4.386551348049712,1555033.5283736656,4.386551348049712,0.85,0.09559189078907389,4.027634451161993,1.267109626582824,1.0,0.0,4.027634451162318,1.2847330241420352,1.2850203391613901,3.1349972137998945,19317.112940235726,1969.7973253084108,4632.441516551485,4632.441516551485,5.558112728710187,4.98637502525077,-2.331461174284873,7.317836199535643,3.5009712963167208,3.5009712963167208,1.0002775132333488,0.0,0.0,0.00022362627629237642,0.9587318567555024,0.00023325215983660175,198.93141664546945,0.0,0.0,0.0,0.0019523122141496408,7.853441742152773e-05,0.0001450918588708487,0.000584376969371364,0.09559189078907102,0.07172165070489961,0.023870240084171414,0.09559190000292961,0.07172165070490176,0.023870240084172132,0.37547307068219715,0.37547307068219715,0.12496414575554357,0.0,4.9888952664992985,4.984694642744728,5.001517118738491,4.988872526530599,4.984657889320488,5.001536487334533,24800.194721674405,21080.165513423242,0.85,1.0659648279031135,0.6623927469512646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664112563751284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945331193507,1535.4637958644362,0.37547307068219715,0.12496414575554357,6.112874298809886,3.5009712963167208
4632.0,-30.007432348880805,4.986394752260018,35.005802222128054,24.112327058706455,5.00277755678282,-26.50646853609868,-40.03608188414944,1.5018137440006984,-0.022338460012008454,-5.01127392447377,40.01160170530951,42260.22311686595,25747.632758890348,25747.632758890348,68007.8558757563,77359.45795691581,77359.45795691581,25747.632758890348,103107.09071580616,103107.09071580616,103107.09071580616,127907.28840905026,91532.09257192792,56432.85773187807,38999.149822277606,24800.197693244096,0.0,63799.3475155217,21080.16803925748,1535.4640976078808,0.0,0.8868193537102549,2.8157290736878178,0.0014959135982669303,354500.1714692471,1555033.520719427,4.386552238534887,1555033.520719427,4.386552238534887,0.85,0.09559188505618503,4.027634451161993,1.2671096469135956,1.0,0.0,4.02763445116347,1.284733055580657,1.2850203706070429,3.1349971370835745,19317.115202372046,1969.797555982119,4632.441516551485,4632.441516551485,5.558112858391267,4.986394752260018,-2.3314767104044987,7.317871462664517,3.500954507630096,3.500954507630096,1.0002727164657417,0.0,0.0,0.00022362627629237642,0.9587331097733596,0.00023325185498729748,198.93142691867155,0.0,0.0,0.0,0.0019523122141496408,7.85343013014405e-05,0.00014509197499093594,0.0005843774370606279,0.09559188505618264,0.07172164305013122,0.023870242006051427,0.09559186911180116,0.07172164305013301,0.023870242006052023,0.3754730201858777,0.3754730201858777,0.1249641523480624,0.0,4.988905334561252,4.9847075527399625,5.001518644810005,4.988935464461747,4.984749053364112,5.001514607220315,24800.197693244096,21080.16803925748,0.85,1.0659647555049165,0.6623927165804397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664111628391663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944831277297,1535.4640976078808,0.3754730201858777,0.1249641523480624,6.112874298809886,3.500954507630096
4633.0,-30.007444850901503,4.986414435878724,35.00580212089396,24.112312879320257,5.002768947938425,-26.506480648819906,-40.03609120901672,1.501804745856827,-0.02239282948391974,-5.011281044294767,40.01160149559703,42260.21122737608,25747.63796575521,25747.63796575521,68007.84919313129,77359.43536406978,77359.43536406978,25747.63796575521,103107.07332982498,103107.07332982498,103107.07332982498,127907.27459915308,91532.07155504773,56432.84741835392,38999.13792965979,24800.201269328103,0.0,63799.33919898789,21080.171078928888,1535.4644719381456,0.0,0.8868193182384707,2.8157289567546364,0.0014959135982669303,354500.07308201934,1555033.511675032,4.386553430456557,1555033.511675032,4.386553430456557,0.85,0.09559188034342236,4.027634451161993,1.2671096106478945,1.0,0.0,4.027634451163479,1.284733097671088,1.2850204127068867,3.134997034374786,19317.110766927777,1969.7971036926758,4632.441516551485,4632.441516551485,5.558113982391394,4.986414435878724,-2.331493533804978,7.317907969683702,3.5009377503199706,3.5009377503199706,1.0002679286628486,0.0,0.0,0.00022362627629237642,0.958734357371249,0.00023325155145742003,198.9314371474232,0.0,0.0,0.0,0.0019523122141496408,7.853421840297304e-05,0.00014509205788940338,0.0005843777709453513,0.09559188034341744,0.07172163622387663,0.023870244119540807,0.09559188462274736,0.07172163622388032,0.023870244119542035,0.375472970368457,0.375472970368457,0.12496415872607161,0.0,4.988904618032677,4.984702580756618,5.001530713033276,4.988888214810856,4.984669158868826,5.0015654486126095,24800.201269328103,21080.171078928888,0.85,1.0659647897138433,0.66239261656877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664110693269435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94433240531,1535.4644719381456,0.375472970368457,0.12496415872607161,6.112874298809886,3.5009377503199706
