time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4634.0,-30.007457367217885,4.986434128438607,35.00580202081382,24.112308653444074,5.002763836450377,-26.50649242464922,-40.0361004989594,1.5017988938817428,-0.022358823525109983,-5.0112856877601715,40.011601326740205,42260.199075442295,25747.636892813985,25747.636892813985,68007.83596825629,77359.43894655776,77359.43894655776,25747.636892813985,103107.07583937174,103107.07583937174,103107.07583937174,127907.2798300817,91532.07813518212,56432.83826406691,38999.155412350236,24800.20399070995,0.0,63799.35940306018,21080.173392103457,1535.464742906134,0.0,0.8868192952203399,2.815727968166011,0.0014959135982669303,354500.0089150124,1555033.5043926453,4.38655420391103,1555033.5043926453,4.38655420391103,0.85,0.09559187432072153,4.027634451161993,1.2671096166921783,1.0,0.0,4.027634451162,1.284733125044752,1.2850204400866725,3.134996967577757,19317.112155612445,1969.7972452991028,4632.441516551485,4632.441516551485,5.558113750776765,4.986434128438607,-2.3315085224151497,7.317942650853757,3.5009210127987136,3.5009210127987136,1.0002631465139182,0.0,0.0,0.00022362627629237642,0.9587356063974732,0.0002332512475808323,198.93144738787223,0.0,0.0,0.0,0.0019523122141496408,7.853413581506672e-05,0.0001450921404773097,0.000584378103579248,0.0955918743207199,0.07172162832215237,0.02387024599856753,0.095591865449118,0.07172162832215359,0.023870245998567942,0.375472920017922,0.375472920017922,0.12496416557304774,0.0,4.988910833197394,4.984711212105026,5.001529665507576,4.988926864235054,4.984736910808522,5.001516646521225,24800.20399070995,21080.173392103457,0.85,1.0659642448540674,0.6623922163302357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664109760204147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943834203197,1535.464742906134,0.375472920017922,0.12496416557304774,6.112874298809886,3.5009210127987136
4635.0,-30.00746983885809,4.986453757806447,35.00580191969701,24.11229464868086,5.00275394901301,-26.506504637895123,-40.036113595683105,1.5017887480500096,-0.02238147942625801,-5.011293703275965,40.011601096384645,42260.20305302029,25747.644475859288,25747.644475859288,68007.84752887957,77359.42234962035,77359.42234962035,25747.644475859288,103107.06682547963,103107.06682547963,103107.06682547963,127907.27463907724,91532.0625842795,56432.84328767922,38999.132551778086,24800.207813597608,0.0,63799.3403653757,21080.176641557966,1535.46515263249,0.0,0.8868192552653005,2.815727330177714,0.0014959135982669303,354499.89815041865,1555033.4944579639,4.386555546479012,1555033.4944579639,4.386555546479012,0.85,0.09559187005253489,4.027634451161993,1.267109599108808,1.0,0.0,4.027634451162262,1.2847331725037043,1.2850204875562385,3.134996851768751,19317.10887371897,1969.7969106391042,4632.441516551485,4632.441516551485,5.558115387720326,4.986453757806447,-2.331525960535266,7.317979718341713,3.5009043107807427,3.5009043107807427,1.0002583745087836,0.0,0.0,0.00022362627629237642,0.958736850967133,0.00023325094478927324,198.93145759176963,0.0,0.0,0.0,0.0019523122141496408,7.853401938488483e-05,0.00014509225690749158,0.0005843785725174597,0.09559187005252871,0.07172162181479388,0.02387024823773483,0.09559186499097524,0.07172162181479852,0.023870248237736376,0.3754728700628496,0.3754728700628496,0.12496417200755411,0.0,4.988914159296769,4.984709648404021,5.001547682463354,4.988912223849695,4.98468815702654,5.001604509938318,24800.207813597608,21080.176641557966,0.85,1.065964744140017,0.6623924763327987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664108826715108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.943335297963,1535.46515263249,0.3754728700628496,0.12496417200755411,6.112874298809886,3.5009043107807427
4636.0,-30.007482310827903,4.986473425592478,35.00580182112478,24.112284869793825,5.002750858283502,-26.50651617172491,-40.03612288562579,1.5017847191805305,-0.022484003336444403,-5.011296925695297,40.01160096826773,42260.190933659724,25747.63986567633,25747.63986567633,68007.83079933605,77359.39515876846,77359.39515876846,25747.63986567633,103107.03502444479,103107.03502444479,103107.03502444479,127907.24523589468,91532.03919121446,56432.834966105824,38999.11580567626,24800.210211449885,0.0,63799.32601712614,21080.178679732402,1535.4653691236647,0.0,0.8868192393310249,2.815728300575858,0.0014959135982669303,354499.85362054437,1555033.4889325886,4.386556081902059,1555033.4889325886,4.386556081902059,0.85,0.09559186341045338,4.027634451161993,1.2671095754811539,1.0,0.0,4.027634451163362,1.2847331913494666,1.2850205064062155,3.1349968057814555,19317.10393679991,1969.7964072134635,4632.441516551485,4632.441516551485,5.558114392525256,4.986473425592478,-2.3315398662637103,7.318013291856188,3.5008876225207723,3.5008876225207723,1.0002536064345064,0.0,0.0,0.00022362627629237642,0.958738095571422,0.00023325064199007536,198.93146779593778,0.0,0.0,0.0,0.0019523122141496408,7.853393679717164e-05,0.00014509233949520478,0.0005843789051505786,0.0955918634104505,0.0717216133938279,0.02387025001662261,0.09559190969556233,0.07172161339383006,0.02387025001662332,0.3754728198114019,0.3754728198114019,0.12496417926796485,0.0,4.98889513755563,4.984687125313201,5.00153917937422,4.988812922358875,4.984590907528229,5.001499040051215,24800.210211449885,21080.178679732402,0.85,1.0659647216505106,0.6623924353419579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664107896221655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94283687053,1535.4653691236647,0.3754728198114019,0.12496417926796485,6.112874298809886,3.5008876225207723
4637.0,-30.007494754446075,4.986492975412901,35.00580171679566,24.11227673236283,5.002737197613421,-26.506528737095834,-40.03613601727409,1.5017711802631761,-0.022325855315102672,-5.011307487663014,40.01160060344105,42260.195238496,25747.6540215492,25747.6540215492,68007.8492600452,77359.41755113124,77359.41755113124,25747.6540215492,103107.07157268043,103107.07157268043,103107.07157268043,127907.28586945806,91532.06109069684,56432.838778061494,38999.13590292816,24800.21429677763,0.0,63799.35019970579,21080.182152260986,1535.4658567963252,0.0,0.886819186904531,2.8157249907722237,0.0014959135982669303,354499.70766716514,1555033.4731984914,4.3865578435356305,1555033.4731984914,4.3865578435356305,0.85,0.09559185996420086,4.027634451161993,1.267109612845816,1.0,0.0,4.027634451162783,1.2847332546801942,1.2850205697511061,3.1349966512422713,19317.10855851031,1969.796878496766,4632.441516551485,4632.441516551485,5.558117448337794,4.986492975412901,-2.331559131392322,7.318052106805222,3.5008709785659025,3.5008709785659025,1.0002488510188292,0.0,0.0,0.00022362627629237642,0.9587393373481792,0.00023325033987956991,198.93147797691054,0.0,0.0,0.0,0.0019523122141496408,7.853382005678236e-05,0.00014509245623559405,0.0005843793753381924,0.09559185996419554,0.0717216074328126,0.023870252531382946,0.09559182203951866,0.07172160743281658,0.023870252531384275,0.3754727680502752,0.3754727680502752,0.12496418559222769,0.0,4.988916452653768,4.98470412709537,5.001573453014373,4.9889816323479295,4.984752057146352,5.001690465534125,24800.21429677763,21080.182152260986,0.85,1.065964606961762,0.6623922517425715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106963907145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942338020774,1535.4658567963252,0.3754727680502752,0.12496418559222769,6.112874298809886,3.5008709785659025
4638.0,-30.00750713110988,4.9865124741722795,35.005801579851855,24.11225759368392,5.002726601850314,-26.50654093565513,-40.036145377065964,1.501760406395584,-0.02242256065545689,-5.011314987645922,40.01159944480874,42260.18390859715,25747.660148874504,25747.660148874504,68007.84405747165,77359.38297982946,77359.38297982946,25747.660148874504,103107.04312870397,103107.04312870397,103107.04312870397,127907.25542439341,91532.02724039926,56432.82816916708,38999.11007914686,24800.212295689445,0.0,63799.32237483631,21080.18045133603,1535.4659186356582,0.0,0.8868191529337577,2.815725385488885,0.0014959135982669303,354499.60402667214,1555033.4232294695,4.386558985020673,1555033.4232294695,4.386558985020673,0.85,0.09559185415224347,4.027634451161993,1.2671095633925873,1.0,0.0,4.027634451162367,1.2847333050769074,1.28502062015909,3.134996528264587,19317.10141467606,1969.7961500284055,4632.441516551485,4632.441516551485,5.558118771036695,4.9865124741722795,-2.3315761719165513,7.318088646088831,3.500854331804384,3.500854331804384,1.0002440948012525,0.0,0.0,0.00022362627629237642,0.9587405724451414,0.00023325003939496071,198.93148810310444,0.0,0.0,0.0,0.0019523122141496408,7.853373684830575e-05,0.00014509253944407067,0.0005843797104715194,0.09559185415223911,0.07172159948910359,0.02387025466313553,0.09559183562795665,0.07172159948910685,0.02387025466313662,0.3754727174642321,0.3754727174642321,0.12496419375702504,0.0,4.988914499525833,4.984688531322888,5.001612491632727,4.988892426990446,4.98461189163919,5.001754386004052,24800.212295689445,21080.18045133603,0.85,1.0659649903161865,0.662392363045934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106037184661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94183932326,1535.4659186356582,0.3754727174642321,0.12496419375702504,6.112874298809886,3.500854331804384
4639.0,-30.007519498189776,4.986532038654182,35.005801449933195,24.112257977854483,5.002725393780286,-26.506552186809905,-40.03615459715945,1.5017580824003982,-0.022398418105012752,-5.011316955108313,40.011599375545856,42260.172042201775,25747.65226217176,25747.65226217176,68007.82430437353,77359.38953058868,77359.38953058868,25747.65226217176,103107.04179276044,103107.04179276044,103107.04179276044,127907.25632482632,91532.0383086572,56432.820820270164,38999.13054265226,24800.21453206587,0.0,63799.345074718134,21080.18235225599,1535.4661007166565,0.0,0.8868191431725693,2.8157248387761222,0.0014959135982669303,354499.5768387772,1555033.4202423291,4.386559313015886,1555033.4202423291,4.386559313015886,0.85,0.09559184716660953,4.027634451161993,1.2671095546009021,1.0,0.0,4.027634451162499,1.2847333159478154,1.285020631032429,3.1349965017374792,19317.10375054327,1969.7963882205718,4632.441516551485,4632.441516551485,5.558117068542943,4.986532038654182,-2.331589128019364,7.318121166673546,3.500837702222485,3.500837702222485,1.0002393434921386,0.0,0.0,0.00022362627629237642,0.958741806587397,0.00023324973914339375,198.93149822145807,0.0,0.0,0.0,0.0019523122141496408,7.853365488182583e-05,0.0001450926214105506,0.0005843800406025378,0.09559184716660792,0.07172159036012075,0.023870256806487158,0.09559182735089561,0.07172159036012196,0.02387025680648756,0.3754726658520055,0.3754726658520055,0.12496420370617445,0.0,4.988916055602999,4.98469195679337,5.001608427681049,4.988918537003315,4.984701918756741,5.001588431020934,24800.21453206587,21080.18235225599,0.85,1.0659643014317257,0.6623919413703869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410511288271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.941341552281,1535.4661007166565,0.3754726658520055,0.12496420370617445,6.112874298809886,3.500837702222485
4640.0,-30.00753181156071,4.98655162280761,35.00580135402928,24.112248129118257,5.0027225470062175,-26.506563553543483,-40.03616381725294,1.5017542889890072,-0.022503562873851024,-5.011320971567186,40.01160010646242,42260.16046341386,25747.64990158852,25747.64990158852,68007.81036500237,77359.3611839451,77359.3611839451,25747.64990158852,103107.01108553362,103107.01108553362,103107.01108553362,127907.2336340876,91532.01379419975,56432.81307366852,38999.111911701366,24800.222548553975,0.0,63799.33446025534,21080.189166270877,1535.4666580369176,0.0,0.8868191200874218,2.815725750917162,0.0014959135982669303,354499.5213362937,1555033.4517650006,4.386560088722455,1555033.4517650006,4.386560088722455,0.85,0.09559184241528335,4.027634451161993,1.2671095271268862,1.0,0.0,4.027634451162639,1.284733333692184,1.285020648780766,3.134996458437806,19317.098576963323,1969.7958606622367,4632.441516551485,4632.441516551485,5.558116558966464,4.98655162280761,-2.331603526048105,7.318155148855715,3.5008211249648125,3.5008211249648125,1.0002346071328037,0.0,0.0,0.00022362627629237642,0.9587430353716125,0.00023324944019613973,198.93150829586983,0.0,0.0,0.0,0.0019523122141496408,7.853357291542451e-05,0.0001450927033769519,0.0005843803707332396,0.09559184241527588,0.07172158308934473,0.023870259325931155,0.0955918905255217,0.07172158308935032,0.023870259325933015,0.37547261456239034,0.37547261456239034,0.12496421249394199,0.0,4.988897853802712,4.984673825004563,5.001590012881081,4.988817408693308,4.984593663038822,5.001508716965361,24800.222548553975,21080.189166270877,0.85,1.0659642602912849,0.6623918700866761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664104185465401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940843560744,1535.4666580369176,0.37547261456239034,0.12496421249394199,6.112874298809886,3.5008211249648125
4641.0,-30.007544129639957,4.986570983270718,35.00580122926141,24.112225497979694,5.002700965650253,-26.506576798023133,-40.03617708859963,1.5017336340334515,-0.022414046889366546,-5.011336494756238,40.01159907392628,42260.165688830304,25747.676744427143,25747.676744427143,68007.84243325745,77359.35685309497,77359.35685309497,25747.676744427143,103107.03359752211,103107.03359752211,103107.03359752211,127907.25834868936,91532.00571308685,56432.8145488222,38999.10129362739,24800.22475116725,0.0,63799.32604479464,21080.19103849216,1535.4671491764004,0.0,0.8868190448318379,2.81572276344459,0.0014959135982669303,354499.30682512285,1555033.4072342024,4.3865626174589725,1555033.4072342024,4.3865626174589725,0.85,0.09559184065726714,4.027634451161993,1.267109544160776,1.0,0.0,4.027634451161472,1.2847334303094877,1.2850207454196771,3.134996222673018,19317.096871509155,1969.7956867543103,4632.441516551485,4632.441516551485,5.5581223535001945,4.986570983270718,-2.3316263679353066,7.318197351206024,3.5008045862488535,3.5008045862488535,1.0002298817853867,0.0,0.0,0.00022362627629237642,0.9587442646273809,0.00023324914113492977,198.93151837413473,0.0,0.0,0.0,0.0019523122141496408,7.853345493362283e-05,0.0001450928213587536,0.0005843808459208087,0.09559184065726078,0.07172157827278297,0.023870262384477807,0.09559181156732274,0.07172157827278774,0.0238702623844794,0.37547256222534087,0.37547256222534087,0.12496421947927662,0.0,4.98890867503917,4.9846657119966835,5.001657726427197,4.988922447866855,4.984603752175531,5.001899065601606,24800.22475116725,21080.19103849216,0.85,1.0659649035400145,0.6623920393635302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664103257115684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940346232941,1535.4671491764004,0.37547256222534087,0.12496421947927662,6.112874298809886,3.5008045862488535
4642.0,-30.007556390924822,4.986590495757976,35.005801085914484,24.112230457272403,5.00270424006671,-26.506587505646763,-40.03618620391933,1.5017353547886652,-0.022415429015779864,-5.011334410779046,40.0115982832367,42260.153920664095,25747.65850152899,25747.65850152899,68007.81242219309,77359.3636587594,77359.3636587594,25747.65850152899,103107.02216028838,103107.02216028838,103107.02216028838,127907.2430161777,91532.01880829719,56432.809070202005,38999.12193121687,24800.220855889314,0.0,63799.34278710619,21080.187727505916,1535.4668861367509,0.0,0.8868190582994542,2.8157230248306364,0.0014959135982669303,354499.33562309016,1555033.3731336654,4.386562164920399,1555033.3731336654,4.386562164920399,0.85,0.0955918302696157,4.027634451161993,1.26710951668676,1.0,0.0,4.027634451163208,1.2847334222603424,1.2850207373687317,3.134996242314478,19317.099635148435,1969.7959685670883,4632.441516551485,4632.441516551485,5.558118415426052,4.986590495757976,-2.3316363163616987,7.318226812119674,3.500788012693237,3.500788012693237,1.0002251464837821,0.0,0.0,0.00022362627629237642,0.958745488217171,0.00023324884345293683,198.9315284059333,0.0,0.0,0.0,0.0019523122141496408,7.853337389884808e-05,0.00014509290239352832,0.0005843811722992591,0.09559183026961902,0.07172156642950946,0.023870263840109564,0.09559180551713556,0.07172156642950696,0.02387026384010874,0.37547250964606216,0.37547250964606216,0.12496423023550804,0.0,4.988909944629484,4.9846733334624105,5.001639906631397,4.988918981763277,4.984707780728286,5.001572589854391,24800.220855889314,21080.187727505916,0.85,1.0659641534103301,0.6623916810817815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410233936967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.939848400367,1535.4668861367509,0.37547250964606216,0.12496423023550804,6.112874298809886,3.500788012693237
4643.0,-30.007568615556185,4.986610010312144,35.00580099074481,24.11222067838537,5.002700906276476,-26.506598841237967,-40.03619542401282,1.5017311319582411,-0.022506278641969857,-5.011339196910434,40.01159939981217,42260.14268220003,25747.658253499838,25747.658253499838,68007.80093569987,77359.33759043184,77359.33759043184,25747.658253499838,103106.99584393168,103106.99584393168,103106.99584393168,127907.22744137053,91531.99633899039,56432.80143075857,38999.105453590906,24800.23159743885,0.0,63799.337051029754,21080.196857823023,1535.4676180556462,0.0,0.886819029901305,2.8157236593913826,0.0014959135982669303,354499.2694847217,1555033.4212888759,4.386563119154453,1555033.4212888759,4.386563119154453,0.85,0.09559182642013075,4.027634451161993,1.2671094963559884,1.0,0.0,4.0276344511609725,1.2847334420133996,1.2850207571262064,3.1349961941132265,19317.094893181158,1969.795485020997,4632.441516551485,4632.441516551485,5.558118361884277,4.986610010312144,-2.331651214360441,7.318261224672584,3.5007715172656777,3.5007715172656777,1.0002204335044793,0.0,0.0,0.00022362627629237642,0.9587467081508708,0.0002332485466611751,198.9315384077441,0.0,0.0,0.0,0.0019523122141496408,7.853329193271857e-05,0.00014509298435965784,0.0005843815024288661,0.09559182642012977,0.07172155983263508,0.023870266587494696,0.09559186956518265,0.07172155983263581,0.023870266587494946,0.37547245782214944,0.37547245782214944,0.12496423886457651,0.0,4.988896359573118,4.984662301648825,5.001618646798818,4.988832918268486,4.98460907651571,5.0015245073266215,24800.23159743885,21080.196857823023,0.85,1.0659640692081798,0.6623915644828464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664101414417321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.939351294972,1535.4676180556462,0.37547245782214944,0.12496423886457651,6.112874298809886,3.5007715172656777
4644.0,-30.00758084140639,4.986629315993851,35.00580086773312,24.112203111313306,5.002680393789557,-26.506611895819944,-40.03620866043491,1.501711448203089,-0.02235530853226919,-5.011353972238114,40.01159839851003,42260.14816566409,25747.68331819513,25747.68331819513,68007.83148385922,77359.34952923821,77359.34952923821,25747.68331819513,103107.03284743335,103107.03284743335,103107.03284743335,127907.26649451623,91532.00492291713,56432.803559342894,38999.11262619359,24800.233647082874,0.0,63799.34627327647,21080.19860002044,1535.4680849054316,0.0,0.8868189583382812,2.8157199520980747,0.0014959135982669303,354499.0653081771,1555033.3781051268,4.386565523813971,1555033.3781051268,4.386565523813971,0.85,0.09559182424518455,4.027634451161993,1.2671094980044293,1.0,0.0,4.02763445116069,1.2847335340877521,1.2850208492211503,3.134995969434149,19317.09670475016,1969.7956697496254,4632.441516551485,4632.441516551485,5.55812377257218,4.986629315993851,-2.3316734469417817,7.318302762935633,3.500755054982448,3.500755054982448,1.0002157299949852,0.0,0.0,0.00022362627629237642,0.9587479282078768,0.0002332482498401702,198.93154841055318,0.0,0.0,0.0,0.0019523122141496408,7.853317426178374e-05,0.0001450931020305927,0.0005843819763643773,0.09559182424517298,0.07172155474273441,0.02387026950243858,0.09559176505533756,0.07172155474274308,0.02387026950244146,0.3754724054759782,0.3754724054759782,0.1249642455713392,0.0,4.988922438479506,4.984677259696355,5.001678139875821,4.988998663705843,4.9847090056838965,5.001888019069838,24800.233647082874,21080.19860002044,0.85,1.0659643939383991,0.6623915546822073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664100489367085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93885451516,1535.4680849054316,0.3754724054759782,0.1249642455713392,6.112874298809886,3.500755054982448
4645.0,-30.007592997284522,4.986648824545468,35.00580074165835,24.1122021683492,5.002687798330905,-26.506622095556455,-40.03621774083001,1.5017168966028482,-0.02254321021331407,-5.011349404194991,40.01159806326917,42260.13651579941,25747.658973806,25747.658973806,68007.7954896054,77359.3156618226,77359.3156618226,25747.658973806,103106.9746356286,103106.9746356286,103106.9746356286,127907.20612421652,91531.97897437235,56432.799828349154,38999.087940025776,24800.231488587924,0.0,63799.3194286137,21080.196765299734,1535.4678600490192,0.0,0.8868189827977793,2.8157229530794985,0.0014959135982669303,354499.1284328083,1555033.3636469953,4.386564701926301,1555033.3636469953,4.386564701926301,0.85,0.09559181334251708,4.027634451161993,1.267109456243925,1.0,0.0,4.027634451162164,1.2847335086018679,1.2850208237295664,3.134996031624591,19317.091228517565,1969.7951113293088,4632.441516551485,4632.441516551485,5.5581185173759655,4.986648824545468,-2.331681497089915,7.318330321635383,3.500738562213617,3.500738562213617,1.0002110177753192,0.0,0.0,0.00022362627629237642,0.9587491412838125,0.00023324795471830074,198.93155835611424,0.0,0.0,0.0,0.0019523122141496408,7.853309353775446e-05,0.00014509318275462196,0.0005843823014912585,0.09559181334251779,0.07172154267977604,0.023870270662741742,0.09559185557451073,0.07172154267977551,0.02387027066274157,0.3754723542813639,0.3754723542813639,0.12496425562509389,0.0,4.9888974533529336,4.984658611043869,5.001634111769249,4.988806193981702,4.984592699773714,5.001466684925845,24800.231488587924,21080.196765299734,0.85,1.0659642782820065,0.6623916507931576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664099574218128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938357303441,1535.4678600490192,0.3754723542813639,0.12496425562509389,6.112874298809886,3.500738562213617
4646.0,-30.007605187482863,4.986668163821206,35.005800640678636,24.112189036700897,5.002672312890032,-26.506634615378843,-40.036227100621886,1.5017017407860156,-0.022422522600322736,-5.0113622083964,40.01159854206862,42260.1261358278,25747.679286911465,25747.679286911465,68007.80542273927,77359.32530585851,77359.32530585851,25747.679286911465,103107.00459276998,103107.00459276998,103107.00459276998,127907.2463546111,91531.98728402099,56432.788113990275,38999.11018892301,24800.24176184111,0.0,63799.35195076412,21080.20549756494,1535.4687535191913,0.0,0.8868189159065585,2.81571987356498,0.0014959135982669303,354498.95149481273,1555033.3842964622,4.386566949604127,1555033.3842964622,4.386566949604127,0.8499999999999999,0.09559181239433286,4.027634451161993,1.2671094315173104,1.0,0.0,4.0276344511622755,1.2847335794959696,1.2850208946395227,3.1349958586294027,19317.09298220237,1969.7952901553917,4632.441516551485,4632.441516551485,5.558122902343457,4.986668163821206,-2.331702214756201,7.3183703785774075,3.5007221628200114,3.5007221628200114,1.000206332234289,0.0,0.0,0.00022362627629237642,0.9587503577863355,0.00023324765876354766,198.93156832975603,0.0,0.0,0.0,0.0019523122141496408,7.85330103299891e-05,0.00014509326596238731,0.0005843826366217209,0.09559181239432585,0.07172153854336287,0.02387027385096298,0.09559179944047211,0.07172153854336813,0.02387027385096473,0.37547230197916065,0.37547230197916065,0.1249642621158191,0.0,4.98891076849668,4.984667049322979,5.001662078768675,4.988939685796083,4.984676463117239,5.0017496013667255,24800.24176184111,21080.20549756494,0.85,1.0659638905928535,0.662391150437409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664098649452602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937861085971,1535.4687535191913,0.37547230197916065,0.1249642621158191,6.112874298809886,3.5007221628200114
4647.0,-30.007617264198352,4.9866875878035,35.005800529033074,24.112184077408187,5.002671788721443,-26.506645536789062,-40.03623625086618,1.501700061312157,-0.022500829599209737,-5.011363120785836,40.011598029441494,42260.11524465175,25747.669122124793,25747.669122124793,68007.78436677654,77359.30733712387,77359.30733712387,25747.669122124793,103106.97645924866,103106.97645924866,103106.97645924866,127907.21730743733,91531.97399220416,56432.78189973204,38999.10232496902,24800.240848188674,0.0,63799.34317315769,21080.204720960373,1535.468727948865,0.0,0.8868189131196078,2.8157207955233807,0.0014959135982669303,354498.93888673803,1555033.3621880882,4.386567043251206,1555033.3621880882,4.386567043251206,0.85,0.09559180376014459,4.027634451161993,1.2671094584418463,1.0,0.0,4.027634451162183,1.284733587352016,1.285020902497326,3.1349958394591457,19317.090177070866,1969.7950041115841,4632.441516551485,4632.441516551485,5.558120708082259,4.9866875878035,-2.3317142239731683,7.318401811776669,3.500705744875768,3.500705744875768,1.0002016413930765,0.0,0.0,0.00022362627629237642,0.9587515629656485,0.00023324736556428312,198.93157821055067,0.0,0.0,0.0,0.0019523122141496408,7.853292898516223e-05,0.00014509334730721419,0.0005843829642489481,0.09559180376014406,0.07172152846250958,0.02387027529763448,0.09559182884802934,0.07172152846250998,0.023870275297634615,0.37547225042172766,0.37547225042172766,0.12496427009447174,0.0,4.988901420437685,4.984661446018492,5.001641475686142,4.988862291186649,4.984637298453606,5.001557328592298,24800.240848188674,21080.204720960373,0.85,1.0659637072155543,0.6623910708603009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664097732711357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937363775754,1535.468727948865,0.37547225042172766,0.12496427009447174,6.112874298809886,3.500705744875768
4648.0,-30.007629345063084,4.9867068279690105,35.00580040672,24.11216088747608,5.002653726752903,-26.506658215837177,-40.03624945236368,1.5016825975270085,-0.02249476469125966,-5.01137664419273,40.011597495436234,42260.121087007574,25747.691180138772,25747.691180138772,68007.81226714635,77359.28647931667,77359.28647931667,25747.691180138772,103106.97765945544,103106.97765945544,103106.97765945544,127907.22295977022,91531.95071282523,56432.785320516254,38999.072658121084,24800.24530031478,0.0,63799.31795843586,21080.20850526756,1535.4693007129486,0.0,0.8868188462353906,2.8157191374707176,0.0014959135982669303,354498.75201030547,1555033.3391577303,4.3865692906939335,1555033.3391577303,4.3865692906939335,0.85,0.09559180165037401,4.027634451161993,1.2671094238245861,1.0,0.0,4.027634451162699,1.2847336690420719,1.2850209842056508,3.1349956401197874,19317.08526414435,1969.7945031325019,4632.441516551485,4632.441516551485,5.5581254697212135,4.9867068279690105,-2.331735455404568,7.318442283373578,3.5006893847167952,3.5006893847167952,1.0001969670619415,0.0,0.0,0.00022362627629237642,0.9587527685606647,0.00023324707226462268,198.9315880947411,0.0,0.0,0.0,0.0019523122141496408,7.853281162520673e-05,0.0001450934646671697,0.000584383436931948,0.09559180165036507,0.07172152351393157,0.023870278136433495,0.09559180100654865,0.07172152351393828,0.023870278136435726,0.37547219861388037,0.37547219861388037,0.12496427633552602,0.0,4.9889026543416435,4.984645946557009,5.001692988590321,4.988881879501491,4.984558242275341,5.001873327395629,24800.24530031478,21080.20850526756,0.85,1.065964565819532,0.662391424223991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664096811954844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936868332637,1535.4693007129486,0.37547219861388037,0.12496427633552602,6.112874298809886,3.5006893847167952
4649.0,-30.00764140213447,4.986726138222102,35.00580026069154,24.112161446269624,5.0026515428450224,-26.50666928553301,-40.03625863753257,1.5016794262435427,-0.022447412776045894,-5.011378300686341,40.011596560047956,42260.11036539731,25747.68276962896,25747.68276962896,68007.79313502627,77359.29758576602,77359.29758576602,25747.68276962896,103106.98035539498,103106.98035539498,103106.98035539498,127907.22251822146,91531.9658163777,56432.77859600899,38999.09691152079,24800.242162826482,0.0,63799.33907434727,21080.205838402508,1535.4691679512632,0.0,0.886818841192488,2.8157183222330207,0.0014959135982669303,354498.7291196583,1555033.2988166872,4.386569460145505,1555033.2988166872,4.386569460145505,0.8499999999999999,0.09559179279017196,4.027634451161993,1.267109387009405,1.0,0.0,4.027634451162081,1.2847336838763328,1.2850209990432293,3.1349956039213565,19317.08845162816,1969.794828165394,4632.441516551485,4632.441516551485,5.558123654153811,4.986726138222102,-2.331748005056227,7.31847414327833,3.5006730014797305,3.5006730014797305,1.0001922861370658,0.0,0.0,0.00022362627629237642,0.9587539717828816,0.00023324677954295723,198.93159795946548,0.0,0.0,0.0,0.0019523122141496408,7.853272997009477e-05,0.00014509354632228163,0.00058438376580889,0.09559179279017274,0.07172151303638921,0.023870279753783533,0.09559176452100851,0.07172151303638863,0.023870279753783342,0.3754721460015992,0.3754721460015992,0.12496428554780276,0.0,4.988908931401966,4.984653218266544,5.001696274135952,4.988930887910271,4.984679156301183,5.0017062667215555,24800.242162826482,21080.205838402508,0.85,1.0659639131335634,0.6623910369377078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640958999119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936372403841,1535.4691679512632,0.3754721460015992,0.12496428554780276,6.112874298809886,3.5006730014797305
4650.0,-30.007653402931613,4.986745489674163,35.005800149158894,24.112161865364783,5.0026502026380415,-26.506680220284093,-40.036267787776865,1.5016770199905078,-0.022414193877921207,-5.0113811836514754,40.01159727275908,42260.09978965369,25747.67782575261,25747.67782575261,68007.77761540629,77359.30473020724,77359.30473020724,25747.67782575261,103106.98255595984,103106.98255595984,103106.98255595984,127907.23215390442,91531.97727639668,56432.77233584303,38999.11660061516,24800.249597944578,0.0,63799.36619855974,21080.21215825289,1535.4696698266914,0.0,0.8868188239413013,2.8157175494634066,0.0014959135982669303,354498.68928072706,1555033.3295542009,4.38657003981973,1555033.3295542009,4.38657003981973,0.8499999999999999,0.09559178725555084,4.027634451161993,1.2671094260225075,1.0,0.0,4.027634451161321,1.2847336951320234,1.285021010301437,3.1349955764553217,19317.0908701734,1969.7950747883733,4632.441516551485,4632.441516551485,5.55812258692472,4.986745489674163,-2.331761387919875,7.3185068775940385,3.5006566714526945,3.5006566714526945,1.0001876204150555,0.0,0.0,0.00022362627629237642,0.9587551693908956,0.0002332464881878529,198.93160777814902,0.0,0.0,0.0,0.0019523122141496408,7.853264862553687e-05,0.00014509362766683957,0.000584384093435034,0.09559178725555088,0.07172150516242475,0.023870282093126135,0.09559176767107415,0.07172150516242472,0.02387028209312612,0.37547209411688903,0.37547209411688903,0.12496429424560632,0.0,4.98892163971243,4.984677068851852,5.0016754988436105,4.98896698977353,4.984766991026561,5.001586916128019,24800.249597944578,21080.21215825289,0.85,1.0659632166838289,0.6623905895574195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664094984546672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935876549009,1535.4696698266914,0.37547209411688903,0.12496429424560632,6.112874298809886,3.5006566714526945
4651.0,-30.007665377906896,4.986764772359453,35.00580004960394,24.112142517138295,5.002640787875337,-26.506691939280426,-40.03627704279495,1.5016673492488843,-0.02253206986091527,-5.011389193772479,40.01159739856806,42260.08979466013,25747.686077765313,25747.686077765313,68007.77587242544,77359.26458990645,77359.26458990645,25747.686077765313,103106.95066767177,103106.95066767177,103106.95066767177,127907.20631786741,91531.93817235224,56432.76337710592,38999.083105829246,24800.255650195635,0.0,63799.33875602488,21080.21730266629,1535.4702051523316,0.0,0.8868187827240521,2.815718162682813,0.0014959135982669303,354498.5785910059,1555033.3349800366,4.386571424801447,1555033.3349800366,4.386571424801447,0.85,0.09559178355937556,4.027634451161993,1.2671094001969325,1.0,0.0,4.027634451162426,1.2847337403686965,1.2850210555482269,3.1349954660692037,19317.082617577937,1969.794233257834,4632.441516551485,4632.441516551485,5.558124368277528,4.986764772359453,-2.3317784973985893,7.318543269758042,3.50064038603777,3.50064038603777,1.0001829674393627,0.0,0.0,0.00022362627629237642,0.9587563644236393,0.00023324619745998803,198.93161757570687,0.0,0.0,0.0,0.0019523122141496408,7.853256634963174e-05,0.00014509370994274468,0.0005843844248123039,0.09559178355936976,0.0717214990116647,0.023870284547705053,0.09559181737367864,0.07172149901166906,0.023870284547706504,0.3754720438248686,0.3754720438248686,0.12496430107433085,0.0,4.988911782488913,4.9846624438651475,5.001679965658923,4.988857123911544,4.984588717598285,5.0016826027653565,24800.255650195635,21080.21730266629,0.85,1.0659636478756316,0.6623907178139727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664094067228566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935381419635,1535.4702051523316,0.3754720438248686,0.12496430107433085,6.112874298809886,3.50064038603777
4652.0,-30.00767730197859,4.9867840104493615,35.00579993424814,24.112133646290772,5.002631691967026,-26.506703580537646,-40.03629010459406,1.5016579705260984,-0.02248600274549517,-5.011396105406011,40.01159673922291,42260.09564156402,25747.691429210918,25747.691429210918,68007.78707077494,77359.26553115682,77359.26553115682,25747.691429210918,103106.95696036774,103106.95696036774,103106.95696036774,127907.21336408511,91531.94025849484,56432.77036890191,38999.077655103254,24800.256403717372,0.0,63799.33405882063,21080.217943159765,1535.4704154035735,0.0,0.8868187499394515,2.81571675096051,0.0014959135982669303,354498.4830810113,1555033.3065440708,4.386572526429426,1555033.3065440708,4.386572526429426,0.85,0.09559177782019769,4.027634451161993,1.267109416681342,1.0,0.0,4.027634451162299,1.2847337842394004,1.2850210994287419,3.134995359016319,19317.08305784163,1969.7942781522368,4632.441516551485,4632.441516551485,5.55812552348814,4.9867840104493615,-2.331794803289164,7.318578813738526,3.5006241121306223,3.5006241121306223,1.0001783177516064,0.0,0.0,0.00022362627629237642,0.9587575543781137,0.00023324590796828593,198.93162733161788,0.0,0.0,0.0,0.0019523122141496408,7.853245023207534e-05,0.00014509382606030108,0.0005843848924913744,0.09559177782019224,0.07172149127507435,0.02387028654511789,0.09559177900204319,0.07172149127507844,0.02387028654511925,0.3754719924887156,0.3754719924887156,0.12496430792529649,0.0,4.988914074823413,4.984660834795591,5.001693978705305,4.988910102660498,4.984641260284434,5.001736889363599,24800.256403717372,21080.217943159765,0.85,1.0659639018813938,0.662390858227482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664093153170304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.934886407533,1535.4704154035735,0.3754719924887156,0.12496430792529649,6.112874298809886,3.5006241121306223
4653.0,-30.007689160460384,4.986803269018932,35.00579981950958,24.112129280716204,5.002627558873344,-26.506714666469,-40.03629928976295,1.5016530648820128,-0.02247359805647875,-5.011399936834121,40.01159652649117,42260.085733742075,25747.68897165159,25747.68897165159,68007.77470539366,77359.26447685012,77359.26447685012,25747.68897165159,103106.9534485017,103106.9534485017,103106.9534485017,127907.21203000372,91531.94233163385,56432.763588525915,38999.08749234215,24800.258581502014,0.0,63799.346073844164,21080.219794276712,1535.470636387678,0.0,0.8868187312123518,2.815716140854436,0.0014959135982669303,354498.4301355512,1555033.2973694643,4.386573155697358,1555033.2973694643,4.386573155697358,0.85,0.09559177119774487,4.027634451161993,1.2671093611838296,1.0,0.0,4.027634451159945,1.2847338071864556,1.285021122380929,3.1349953030211304,19317.083495361017,1969.794322766798,4632.441516551485,4632.441516551485,5.5581249929775405,4.986803269018932,-2.3318088303081197,7.318612099327051,3.500607856908344,3.500607856908344,1.000173673402384,0.0,0.0,0.00022362627629237642,0.9587587377886571,0.00023324562006930177,198.93163703386625,0.0,0.0,0.0,0.0019523122141496408,7.853236857731073e-05,0.00014509390771506568,0.0005843852213669174,0.09559177119774369,0.07172148278715368,0.02387028841059001,0.09559177002822176,0.07172148278715457,0.0238702884105903,0.3754719410971389,0.3754719410971389,0.12496431537617092,0.0,4.988917984829527,4.984667474729349,5.0016896831610325,4.988926338777617,4.984686751354843,5.001665216042852,24800.258581502014,21080.219794276712,0.85,1.0659635073168066,0.6623905781859958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409224122608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.934392016032,1535.470636387678,0.3754719410971389,0.12496431537617092,6.112874298809886,3.500607856908344
4654.0,-30.007701050473916,4.986822524504785,35.00579971996394,24.112119746301346,5.002622605753731,-26.506725862808697,-40.03630847493184,1.5016474180885309,-0.022525945829045213,-5.011404813030156,40.01159673954076,42260.075765316,25747.689341697595,25747.689341697595,68007.7651070136,77359.2459811719,77359.2459811719,25747.689341697595,103106.9353228695,103106.9353228695,103106.9353228695,127907.19913789564,91531.92664409276,56432.756428236746,38999.078017617794,24800.263815026145,0.0,63799.34183264394,21080.224242772223,1535.4710549659026,0.0,0.8868187056270832,2.8157162592357015,0.0014959135982669303,354498.3627527369,1555033.3065577797,4.386574015413486,1555033.3065577797,4.386574015413486,0.85,0.09559176579260424,4.027634451161993,1.2671093639312314,1.0,0.0,4.027634451160988,1.284733833600375,1.2850211488007555,3.134995238566135,19317.08018463109,1969.7939851662995,4632.441516551485,4632.441516551485,5.558125072858961,4.986822524504785,-2.3318235845008766,7.318646109005661,3.50059163992758,3.50059163992758,1.0001690399793086,0.0,0.0,0.00022362627629237642,0.9587599243474789,0.00023324533140512096,198.93164676191378,0.0,0.0,0.0,0.0019523122141496408,7.853228692262464e-05,0.00014509398936975176,0.0005843855502421441,0.09559176579260001,0.07172147532333321,0.0238702904692668,0.09559179734818132,0.07172147532333639,0.023870290469267853,0.37547189016059,0.37547189016059,0.12496432220559327,0.0,4.988912015724907,4.984662362062863,5.00168113815289,4.988878867201095,4.9846326423012215,5.001637686698189,24800.263815026145,21080.224242772223,0.85,1.0659634277326722,0.6623904659733177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091328311144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933898541049,1535.4710549659026,0.37547189016059,0.12496432220559327,6.112874298809886,3.50059163992758
4655.0,-30.00771284198697,4.986841608930284,35.00579959389701,24.112107033748202,5.0026047906114375,-26.50673825673405,-40.036321606580145,1.5016302053585757,-0.022353139508368258,-5.011417641806349,40.011595767957886,42260.08260588563,25747.709868940103,25747.709868940103,68007.79247482574,77359.266525765,77359.266525765,25747.709868940103,103106.9763947051,103106.9763947051,103106.9763947051,127907.24159215052,91531.94474999432,56432.76083011531,38999.09324431001,24800.265197445417,0.0,63799.35844175542,21080.225417828602,1535.4714396423967,0.0,0.8868186438618619,2.8157124923599612,0.0014959135982669303,354498.18547544855,1555033.2646557514,4.38657609084842,1555033.2646557514,4.38657609084842,0.8499999999999999,0.0955917626759124,4.027634451161993,1.267109372173436,1.0,0.0,4.027634451160985,1.2847339141161054,1.2850212293344923,3.134995042092431,19317.08400573663,1969.7943748106266,4632.441516551485,4632.441516551485,5.558129504051981,4.986841608930284,-2.331844174511487,7.3186857834417705,3.5005754541141774,3.5005754541141774,1.0001644154611935,0.0,0.0,0.00022362627629237642,0.9587611010780545,0.00023324504513264624,198.93165640937227,0.0,0.0,0.0,0.0019523122141496408,7.853217018450291e-05,0.0001450941061078735,0.0005843860204206252,0.09559176267590856,0.07172146966868932,0.02387029300721924,0.09559168675560473,0.07172146966869221,0.023870293007220204,0.375471838879499,0.375471838879499,0.12496432827718941,0.0,4.988947391022009,4.984691136222807,5.001736346543225,4.9890645022979925,4.984781846824546,5.001932788025044,24800.265197445417,21080.225417828602,0.85,1.0659635791935484,0.6623904007509148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409041554247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933404039093,1535.4714396423967,0.375471838879499,0.12496432827718941,6.112874298809886,3.5005754541141774
4656.0,-30.007724610579025,4.986860840914082,35.005799462681914,24.112101341038965,5.002608665951494,-26.506748460857327,-40.03632691511882,1.5016325162297697,-0.022541025152918337,-5.0114155051543765,40.01159536587409,42260.056843458784,25747.692161944182,25747.692161944182,68007.74900540296,77359.22789623606,77359.22789623606,25747.692161944182,103106.92005818024,103106.92005818024,103106.92005818024,127907.183719013,91531.91245376285,56432.74140098571,38999.07894753016,24800.263660832756,0.0,63799.34260836292,21080.22411170784,1535.4713058790633,0.0,0.8868186561905981,2.815715209339302,0.0014959135982669303,354498.2150012427,1555033.2473148468,4.386575676578218,1555033.2473148468,4.386575676578218,0.85,0.09559175318915285,4.027634451161993,1.2671093348087745,1.0,0.0,4.027634451160951,1.284733903306577,1.2850212185225465,3.1349950684697356,19317.07718987559,1969.7936797862255,4632.441516551485,4632.441516551485,5.558125681662456,4.986860840914082,-2.331853790139387,7.318714631053469,3.500559248790044,3.500559248790044,1.000159785368584,0.0,0.0,0.00022362627629237642,0.9587622755227894,0.00023324475941696656,198.93166603807836,0.0,0.0,0.0,0.0019523122141496408,7.853212299254214e-05,0.00014509415329983427,0.0005843862104925921,0.09559175318914942,0.07172145885279471,0.02387029433635471,0.09559177199677515,0.07172145885279728,0.023870294336355572,0.37547178937516656,0.37547178937516656,0.12496433760453411,0.0,4.9889319969852295,4.984678763660611,5.001711870775807,4.988874480001471,4.984633334953685,5.0016180302882844,24800.263660832756,21080.22411170784,0.85,1.065963162392968,0.6623901613356008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408951088266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9329111141,1535.4713058790633,0.37547178937516656,0.12496433760453411,6.112874298809886,3.500559248790044
4657.0,-30.00773639633842,4.986879891812063,35.00579933949551,24.112083215173357,5.002591770279302,-26.50676075769575,-40.03634004676712,1.50161613163657,-0.02247533215694375,-5.011428751132429,40.01159533729754,42260.0636483645,25747.713892242256,25747.713892242256,68007.77754060675,77359.22283653099,77359.22283653099,25747.713892242256,103106.93672877325,103106.93672877325,103106.93672877325,127907.20774896038,91531.90532510317,56432.74613693646,38999.06576462968,24800.27102018714,0.0,63799.33678481683,21080.23036715907,1535.4720405962103,0.0,0.886818588888086,2.8157128005434897,0.0014959135982669303,354498.0319588196,1555033.2460824088,4.386577938077382,1555033.2460824088,4.386577938077382,0.85,0.09559175213622574,4.027634451161993,1.2671093293139712,1.0,0.0,4.027634451160365,1.2847339799485524,1.285021295181662,3.1349948814487503,19317.075685429045,1969.7935263753725,4632.441516551485,4632.441516551485,5.558130372557742,4.986879891812063,-2.3318746375529154,7.318754529364979,3.500543119786707,3.500543119786707,1.0001551770819164,0.0,0.0,0.00022362627629237642,0.9587634516822888,0.0002332444732848252,198.9316756808312,0.0,0.0,0.0,0.0019523122141496408,7.85320062546457e-05,0.00014509427003773072,0.0005843866806701655,0.09559175213621887,0.07172145462861995,0.023870297507598913,0.09559172870526493,0.07172145462862511,0.02387029750760063,0.37547173881518936,0.37547173881518936,0.12496434473911101,0.0,4.988941318013474,4.984675413735772,5.001759263714632,4.988953418975484,4.984636834916273,5.0019236500893385,24800.27102018714,21080.23036715907,0.85,1.065963706958024,0.662390328459052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088599228218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93241825524,1535.4720405962103,0.37547173881518936,0.12496434473911101,6.112874298809886,3.500543119786707
4658.0,-30.00774809402374,4.986898969523073,35.00579918736103,24.112073715683096,5.002586662657423,-26.50677179632917,-40.03634919701142,1.5016103649628487,-0.022531481605767567,-5.011432316245077,40.0115942477479,42260.05436275655,25747.710674678798,25747.710674678798,68007.76503743534,77359.20505195136,77359.20505195136,25747.710674678798,103106.91572663016,103106.91572663016,103106.91572663016,127907.1834735035,91531.89020850351,56432.73951930857,38999.05632132771,24800.267746873335,0.0,63799.32406820105,21080.227584842334,1535.4719407182736,0.0,0.8868185746907612,2.8157131218778786,0.0014959135982669303,354497.98269354925,1555033.199092761,4.386578415135951,1555033.199092761,4.386578415135951,0.85,0.09559174451336136,4.027634451161993,1.2671092875534669,1.0,0.0,4.027634451161009,1.284734006923241,1.285021322162383,3.1349948156253893,19317.07249519173,1969.793201061701,4632.441516551485,4632.441516551485,5.558129677985895,4.986898969523073,-2.331888414288386,7.318787383811459,3.500526968209121,3.500526968209121,1.0001505623454632,0.0,0.0,0.00022362627629237642,0.9587646190539723,0.00023324418929124847,198.93168525152538,0.0,0.0,0.0,0.0019523122141496408,7.85319249107803e-05,0.00014509435138159612,0.0005843870082935203,0.0955917445133583,0.07172144508940873,0.023870299423949574,0.0955917318660552,0.07172144508941102,0.023870299423950338,0.3754716879498213,0.3754716879498213,0.12496435446319133,0.0,4.988934577345901,4.984660814644542,5.0017761337248885,4.98890083463931,4.984595641409555,5.001836835188328,24800.267746873335,21080.227584842334,0.85,1.0659637234516073,0.6623903149441025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664087696157875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931924660174,1535.4719407182736,0.3754716879498213,0.12496435446319133,6.112874298809886,3.500526968209121
