time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4659.0,-30.007759821613963,4.98691807064915,35.00579905372033,24.112069140560948,5.002583507074283,-26.50678266672463,-40.036358347255714,1.5016063521849758,-0.02254275631736391,-5.011435957591193,40.01159448215287,42260.044853927204,25747.7078648708,25747.7078648708,68007.752718798,77359.19940262279,77359.19940262279,25747.7078648708,103106.90726749359,103106.90726749359,103106.90726749359,127907.1798795175,91531.88802927865,56432.73348058319,38999.06060966162,24800.272612023913,0.0,63799.333221685534,21080.231720220327,1535.472311227322,0.0,0.8868185553120358,2.8157128449517517,0.0014959135982669303,354497.9323748361,1555033.2092020821,4.38657906629998,1555033.2092020821,4.38657906629998,0.85,0.09559173889978476,4.027634451161993,1.2671093056863176,1.0,0.0,4.027634451162746,1.2847340256937563,1.285021340937096,3.1349947698217697,19317.072035283774,1969.7931541641412,4632.441516551485,4632.441516551485,5.558129071435767,4.98691807064915,-2.331902200519885,7.318820271169034,3.50051085647163,3.50051085647163,1.0001459589918942,0.0,0.0,0.00022362627629237642,0.9587657894115642,0.0002332439045719659,198.93169484668786,0.0,0.0,0.0,0.0019523122141496408,7.853184356699357e-05,0.00014509443272538283,0.000584387335916558,0.09559173889978172,0.07172143697738845,0.023870301922393266,0.09559174344197807,0.07172143697739072,0.023870301922394026,0.37547163615545776,0.37547163615545776,0.12496436443874537,0.0,4.988927687134947,4.984652974943515,5.00177209379558,4.988893201273811,4.984614694354434,5.001749010537992,24800.272612023913,21080.231720220327,0.85,1.0659633774304402,0.6623900708661783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664086791816598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931432436668,1535.472311227322,0.37547163615545776,0.12496436443874537,6.112874298809886,3.50051085647163
4660.0,-30.007771511175708,4.98693715225339,35.00579893583053,24.112059780769073,5.002577535206537,-26.50679378453958,-40.036367532424606,1.501599808570403,-0.022570382810044975,-5.011441562013772,40.01159467364967,42260.03564928545,25747.710207491215,25747.710207491215,68007.74585677666,77359.18567173032,77359.18567173032,25747.710207491215,103106.89587922153,103106.89587922153,103106.89587922153,127907.17393237697,91531.87661293695,56432.726590492195,38999.05558049417,24800.27805315544,0.0,63799.333633649614,21080.236345182126,1535.4727591166798,0.0,0.886818526098972,2.815712553659931,0.0014959135982669303,354497.85492894525,1555033.2174608763,4.386580047917536,1555033.2174608763,4.386580047917536,0.85,0.09559173403101845,4.027634451161993,1.2671092765638607,1.0,0.0,4.0276344511635065,1.2847340563027325,1.2850213715529177,3.1349946951300622,19317.069625956272,1969.7929084811096,4632.441516551485,4632.441516551485,5.558129577134632,4.98693715225339,-2.331917389919197,7.318854542172587,3.500494783593868,3.500494783593868,1.000141366741105,0.0,0.0,0.00022362627629237642,0.9587669559756253,0.000233243620776248,198.9317044107374,0.0,0.0,0.0,0.0019523122141496408,7.853176191281241e-05,0.00014509451437956403,0.0005843876647897513,0.09559173403101334,0.07172142955919489,0.023870304471818454,0.09559175828748481,0.07172142955919872,0.023870304471819728,0.3754715840182348,0.3754715840182348,0.12496437335818869,0.0,4.988918516897286,4.984641820529191,5.001768883016723,4.988871179203727,4.9845865494996815,5.001745383831292,24800.27805315544,21080.236345182126,0.85,1.065963262991001,0.6623899223141146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664085886365457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930939224143,1535.4727591166798,0.3754715840182348,0.12496437335818869,6.112874298809886,3.500494783593868
4661.0,-30.007783164414118,4.986956183262619,35.005798814532604,24.112056113686435,5.002568690440888,-26.50680515694838,-40.03638055929912,1.5015906829751071,-0.02244142048749609,-5.011448626867988,40.01159433859994,42260.042429317335,25747.716278892512,25747.716278892512,68007.75870820985,77359.20670594869,77359.20670594869,25747.716278892512,103106.92298484119,103106.92298484119,103106.92298484119,127907.20384477785,91531.89878401266,56432.73450738107,38999.07141847954,24800.280859936658,0.0,63799.352278416205,21080.23873094616,1535.4730930275714,0.0,0.8868184913604633,2.8157100353531965,0.0014959135982669303,354497.7573017919,1555033.20301099,4.386581215201187,1555033.20301099,4.386581215201187,0.85,0.0955917288877136,4.027634451161993,1.2671092892019078,1.0,0.0,4.027634451161536,1.284734098989407,1.2850214142491385,3.1349945909664862,19317.07430498427,1969.7933856091809,4632.441516551485,4632.441516551485,5.55813088776128,4.986956183262619,-2.331933635900097,7.318889819162715,3.5004787366622288,3.5004787366622288,1.0001367819034939,0.0,0.0,0.00022362627629237642,0.958768118916313,0.00023324333786269323,198.93171394506928,0.0,0.0,0.0,0.0019523122141496408,7.853164610682674e-05,0.00014509463018554968,0.0005843881312139287,0.09559172888771199,0.07172142202636199,0.02387030686135,0.09559168983575281,0.0717214220263632,0.0238703068613504,0.3754715314004053,0.3754715314004053,0.12496438148035197,0.0,4.988938941387005,4.9846657283583795,5.001778837949132,4.989007206380506,4.984747930197784,5.001805224790871,24800.280859936658,21080.23873094616,0.85,1.0659631529083309,0.6623898350079993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084981839792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930446382534,1535.4730930275714,0.3754715314004053,0.12496438148035197,6.112874298809886,3.5004787366622288
4662.0,-30.00779481430438,4.986975315075154,35.00579871257798,24.112056008912646,5.002570817331521,-26.506815429131276,-40.036389604769624,1.501591432158435,-0.022493588762642958,-5.011448511735946,40.01159465942045,42260.03287177826,25747.704182495796,25747.704182495796,68007.73705427405,77359.19756064122,77359.19756064122,25747.704182495796,103106.90174313702,103106.90174313702,103106.90174313702,127907.1863119026,91531.8952159528,56432.73052708996,38999.07187651427,24800.284568765586,0.0,63799.35644527985,21080.241883450748,1535.4733100570434,0.0,0.886818490784795,2.815710733942594,0.0014959135982669303,354497.7588927683,1555033.2168472048,4.386581234544801,1555033.2168472048,4.386581234544801,0.85,0.09559172119480766,4.027634451161993,1.2671092771133412,1.0,0.0,4.027634451162285,1.2847340954849624,1.2850214107439102,3.1349945995179946,19317.07355197381,1969.793308823483,4632.441516551485,4632.441516551485,5.558128276525568,4.986975315075154,-2.3319445825270386,7.318919897602193,3.500462706270435,3.500462706270435,1.0001322017915528,0.0,0.0,0.00022362627629237642,0.9587692815243894,0.0002332430550307402,198.93172347666268,0.0,0.0,0.0,0.0019523122141496408,7.853156569472081e-05,0.0001450947105976556,0.0005843884550844968,0.09559172119480841,0.07172141264060478,0.023870308554203627,0.0955917270016852,0.07172141264060422,0.023870308554203447,0.3754714805177637,0.3754714805177637,0.1249643897612705,0.0,4.988942094448134,4.984683302347776,5.001738655680697,4.988954922973278,4.984753817172134,5.001578145584858,24800.284568765586,21080.241883450748,0.85,1.0659627438813382,0.6623896419397948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084079712563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929953878953,1535.4733100570434,0.3754714805177637,0.1249643897612705,6.112874298809886,3.500462706270435
4663.0,-30.007806390443225,4.9869943154304455,35.00579862103663,24.112032015714817,5.002557486362089,-26.506827180822203,-40.03639508793128,1.5015782767410542,-0.02259985658338337,-5.01145925945435,40.0115947588195,42260.008828171965,25747.719957364974,25747.719957364974,68007.72878553694,77359.15447290445,77359.15447290445,25747.719957364974,103106.87443026942,103106.87443026942,103106.87443026942,127907.16606648486,91531.85141754466,56432.705772812034,38999.05071636959,24800.291636215436,0.0,63799.34235258502,21080.24789078312,1535.473966425409,0.0,0.8868184357319845,2.8157108751833237,0.0014959135982669303,354497.61037323234,1555033.221134047,4.386583084429913,1555033.221134047,4.386583084429913,0.85,0.09559171876678561,4.027634451161993,1.2671092194179074,1.0,0.0,4.027634451162093,1.2847341570218862,1.285021472294596,3.134994449356249,19317.06430867048,1969.7923662688565,4632.441516551485,4632.441516551485,5.558131681829041,4.9869943154304455,-2.331963453576617,7.318957769007063,3.5004467380059876,3.5004467380059876,1.0001276394302823,0.0,0.0,0.00022362627629237642,0.9587704367739033,0.0002332427739896113,198.93173294791575,0.0,0.0,0.0,0.0019523122141496408,7.853151695073986e-05,0.00014509475934163657,0.0005843886514074339,0.09559171876678023,0.07172140767044104,0.023870311096339192,0.0955917667250549,0.07172140767044508,0.023870311096340534,0.37547143065495797,0.37547143065495797,0.12496439513417301,0.0,4.988929642880748,4.984661493091096,5.00175432031881,4.988859402870958,4.984553825873775,5.001796543510693,24800.291636215436,21080.24789078312,0.85,1.0659628497374534,0.6623894113927284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664083172807044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.929461054006,1535.473966425409,0.37547143065495797,0.12496439513417301,6.112874298809886,3.5004467380059876
4664.0,-30.00781790974348,4.9870132478129605,35.00579849136642,24.112023529037856,5.002546005140136,-26.506838696304577,-40.036408114805795,1.501566791701261,-0.02249594269113686,-5.011467128601801,40.011593465149225,42260.01623728961,25747.72811409819,25747.72811409819,68007.7443513878,77359.16657513568,77359.16657513568,25747.72811409819,103106.89468923387,103106.89468923387,103106.89468923387,127907.18362109119,91531.86353523126,56432.71319738532,38999.05593093993,24800.288931857307,0.0,63799.34486279724,21080.24559207871,1535.4740015169343,0.0,0.8868184003713169,2.8157085919774025,0.0014959135982669303,354497.50163184654,1555033.1653411693,4.386584272619516,1555033.1653411693,4.386584272619516,0.85,0.09559171244825165,4.027634451161993,1.267109269970097,1.0,0.0,4.027634451161452,1.2847342107453112,1.2850215260300357,3.1349943182609317,19317.066866011206,1969.7926270450364,4632.441516551485,4632.441516551485,5.558133442613972,4.9870132478129605,-2.33198024367564,7.3189934914886,3.5004307619716255,3.5004307619716255,1.000123074849036,0.0,0.0,0.00022362627629237642,0.9587715863526605,0.00023324249432869719,198.9317423726661,0.0,0.0,0.0,0.0019523122141496408,7.853140114508842e-05,0.000145094875147288,0.0005843891178302651,0.09559171244824774,0.07172139955847305,0.023870312889774686,0.09559168758457823,0.07172139955847599,0.023870312889775668,0.37547137923048673,0.37547137923048673,0.12496440154192018,0.0,4.988940943832176,4.9846658933620915,5.001786354365436,4.988971185910657,4.984668536071297,5.001899528436979,24800.288931857307,21080.24559207871,0.85,1.065963051778053,0.6623895014622999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408227213307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928969318213,1535.4740015169343,0.37547137923048673,0.12496440154192018,6.112874298809886,3.5004307619716255
4665.0,-30.007829373694218,4.987032179035684,35.005798347611936,24.112014204170578,5.002539884969827,-26.506849625860323,-40.03641729997469,1.5015601371359266,-0.022523201327601328,-5.011471869231307,40.01159279557582,42260.00783164847,25747.728253273195,25747.728253273195,68007.73608492166,77359.15352386484,77359.15352386484,25747.728253273195,103106.88177713803,103106.88177713803,103106.88177713803,127907.17054652699,91531.85264730344,56432.706955086964,38999.05076912942,24800.28876938897,0.0,63799.33953851839,21080.245453980624,1535.4741080469764,0.0,0.88681837867145,2.815708396672627,0.0014959135982669303,354497.43612252374,1555033.1364640843,4.386585001778753,1555033.1364640843,4.386585001778753,0.85,0.09559170580907829,4.027634451161993,1.267109242496081,1.0,0.0,4.027634451162173,1.2847342418732892,1.285021557164975,3.1349942423027835,19317.064568201225,1969.7923927336274,4632.441516551485,4632.441516551485,5.558133472657525,4.987032179035684,-2.331994732857431,7.319026911893115,3.5004147970994017,3.5004147970994017,1.000118513456972,0.0,0.0,0.00022362627629237642,0.958772730409239,0.00023324221601184317,198.93175175213196,0.0,0.0,0.0,0.0019523122141496408,7.853131949133272e-05,0.00014509495680104369,0.0005843894467017447,0.09559170580907453,0.0717213909590181,0.023870314850056435,0.09559168524710684,0.07172139095902091,0.023870314850057375,0.37547132813218825,0.37547132813218825,0.12496440978106362,0.0,4.988944291560983,4.984664307289108,5.001804524832551,4.988948667903685,4.984648951584404,5.001868193025189,24800.28876938897,21080.245453980624,0.85,1.0659630111666358,0.6623894249898041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664081374681289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928478335216,1535.4741080469764,0.37547132813218825,0.12496440978106362,6.112874298809886,3.5004147970994017
4666.0,-30.007840801516572,4.987051066850859,35.00579820239338,24.112005193624668,5.00253156535488,-26.506860742875926,-40.03643022207541,1.501551506714261,-0.02249561369279718,-5.011478576060687,40.01159246542343,42260.015369124194,25747.733462179018,25747.733462179018,68007.74883130321,77359.15078793843,77359.15078793843,25747.733462179018,103106.88425011745,103106.88425011745,103106.88425011745,127907.17576215917,91531.85116958783,56432.71575077358,38999.03935423805,24800.291512041724,0.0,63799.33086627977,21080.247785235464,1535.4744276590461,0.0,0.8868183457370862,2.815707251559066,0.0014959135982669303,354497.34344289586,1555033.1222254066,4.386586108439762,1555033.1222254066,4.386586108439762,0.85,0.0955917008934748,4.027634451161993,1.2671092468919234,1.0,0.0,4.02763445116361,1.2847342822437084,1.2850215975444226,3.1349941437913373,19317.064256341175,1969.7923609327524,4632.441516551485,4632.441516551485,5.558134597098234,4.987051066850859,-2.332010641630135,7.319061708480994,3.5003988634312786,3.5003988634312786,1.0001139609803653,0.0,0.0,0.00022362627629237642,0.958773870861815,0.00023324193857240293,198.93176110203953,0.0,0.0,0.0,0.0019523122141496408,7.853120461736043e-05,0.000145095071675016,0.0005843899093721131,0.0955917008934714,0.07172138355550223,0.023870317337969165,0.09559166271870324,0.07172138355550478,0.023870317337970015,0.3754712769345899,0.3754712769345899,0.12496441866562295,0.0,4.98895457620398,4.9846700091409275,5.001828577404979,4.988982962367913,4.984680067608963,5.001912035547321,24800.291512041724,21080.247785235464,0.85,1.0659633558515538,0.6623896331718445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266408047728457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927988077077,1535.4744276590461,0.3754712769345899,0.12496441866562295,6.112874298809886,3.5003988634312786
4667.0,-30.007852261568452,4.987069964455342,35.00579805897552,24.111995624285214,5.002526877450365,-26.506871525708867,-40.03643560046328,1.501546141590809,-0.02255773606617595,-5.011482767110728,40.01159222743577,42259.99120713997,25747.732287462088,25747.732287462088,68007.72349460205,77359.13101739176,77359.13101739176,25747.732287462088,103106.86330485385,103106.86330485385,103106.86330485385,127907.15703668405,91531.83414056485,56432.694330313294,38999.04423361284,24800.2937318302,0.0,63799.33796544304,21080.24967205567,1535.474657444527,0.0,0.8868183252713233,2.8157075782810765,0.0014959135982669303,354497.28552806476,1555033.1119615738,4.386586796130673,1555033.1119615738,4.386586796130673,0.85,0.09559169497795725,4.027634451161993,1.2671091985376557,1.0,0.0,4.027634451164306,1.2847343073400828,1.2850216226464093,3.134994082551448,19317.060662502237,1969.7919944631692,4632.441516551485,4632.441516551485,5.558134343513396,4.987069964455342,-2.3320246877173356,7.319094652172678,3.5003829482205826,3.5003829482205826,1.0001094137773092,0.0,0.0,0.00022362627629237642,0.9587750145322376,0.00023324166035081556,198.93177047831728,0.0,0.0,0.0,0.0019523122141496408,7.853115680499577e-05,0.00014509511948738063,0.0005843901019428401,0.0955916949779532,0.07172137529213238,0.023870319685820814,0.09559168591009179,0.07172137529213542,0.023870319685821824,0.3754712260986285,0.3754712260986285,0.12496442843547637,0.0,4.988950261166735,4.984662104396477,5.001835046146255,4.988925031044573,4.984622518697449,5.001852952371564,24800.2937318302,21080.24967205567,0.85,1.0659628401071886,0.6623891807471438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664079581945578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92749816058,1535.474657444527,0.3754712260986285,0.12496442843547637,6.112874298809886,3.5003829482205826
4668.0,-30.007863674963083,4.987088879589501,35.00579793338766,24.111991084087663,5.002523502751906,-26.50688213523959,-40.03644471578298,1.5015419630283777,-0.022562265892304367,-5.01148652923409,40.01159245993773,42259.98281182941,25747.730183901003,25747.730183901003,68007.71299573041,77359.12637352261,77359.12637352261,25747.730183901003,103106.85655742361,103106.85655742361,103106.85655742361,127907.15516648396,91531.8327509055,56432.6891892123,38999.04840188132,24800.298609060348,0.0,63799.34701094167,21080.253817701294,1535.475031456669,0.0,0.8868183052848391,2.8157071986748803,0.0014959135982669303,354497.23354044586,1555033.1219888227,4.386587467716877,1555033.1219888227,4.386587467716877,0.8499999999999999,0.09559168940447384,4.027634451161993,1.2671091776574035,1.0,0.0,4.0276344511605195,1.2847343268860953,1.2850216421967933,3.1349940348554908,19317.060369225757,1969.791964557291,4632.441516551485,4632.441516551485,5.558133889420004,4.987088879589501,-2.332038380540792,7.319127260130292,3.5003670674426863,3.5003670674426863,1.000104876412196,0.0,0.0,0.00022362627629237642,0.9587761535479074,0.00023324138326225323,198.93177981642228,0.0,0.0,0.0,0.0019523122141496408,7.853107577241379e-05,0.00014509520051996265,0.0005843904283124591,0.09559168940447338,0.07172136730908081,0.023870322095392565,0.0955916941525932,0.07172136730908116,0.023870322095392676,0.37547117473031094,0.37547117473031094,0.12496443786284768,0.0,4.988946492514515,4.984660381726371,5.001825126893891,4.988924263341801,4.984646339664664,5.001778296696671,24800.298609060348,21080.253817701294,0.85,1.0659625244137219,0.6623889552440367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664078686142624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92700721749,1535.475031456669,0.37547117473031094,0.12496443786284768,6.112874298809886,3.5003670674426863
4669.0,-30.007875079753433,4.987107676932284,35.005797799671655,24.11198291173207,5.00251014993092,-26.50689373487546,-40.03645774265749,1.5015288050529092,-0.022410342408761608,-5.0114966608624965,40.011591972010756,42259.99073560317,25747.74431886597,25747.74431886597,68007.73505446914,77359.14724750689,77359.14724750689,25747.74431886597,103106.89156637285,103106.89156637285,103106.89156637285,127907.19335448458,91531.85283611447,56432.69632421053,38999.062791004384,24800.301788111727,0.0,63799.36457911611,21080.256519894967,1535.4754572471197,0.0,0.8868182554935647,2.8157040208742465,0.0014959135982669303,354497.09353463666,1555033.1009457107,4.386589140804264,1555033.1009457107,4.386589140804264,0.85,0.09559168594209531,4.027634451161993,1.2671092089777813,1.0,0.0,4.0276344511622035,1.2847343884350075,1.28502170375947,3.1349938846645453,19317.06460804828,1969.7923967968961,4632.441516551485,4632.441516551485,5.5581369407191765,4.987107676932284,-2.332056730569848,7.319164407502132,3.500351223448916,3.500351223448916,1.0001003495568332,0.0,0.0,0.00022362627629237642,0.9587772917063663,0.00023324110638288237,198.93178914748842,0.0,0.0,0.0,0.0019523122141496408,7.853095996736388e-05,0.00014509531632501255,0.0005843908947328677,0.09559168594208858,0.07172136108841973,0.023870324853668863,0.09559160740869198,0.07172136108842476,0.023870324853670546,0.3754711233058845,0.3754711233058845,0.12496444602634085,0.0,4.988978310281766,4.984692219155363,5.001856882974494,4.989086318453758,4.984800309795958,5.001964643339647,24800.301788111727,21080.256519894967,0.85,1.0659625766356078,0.6623888970429719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664077789508792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926516827098,1535.4754572471197,0.3754711233058845,0.12496444602634085,6.112874298809886,3.500351223448916
4670.0,-30.007886389825476,4.987126603094161,35.00579767376374,24.111977323796623,5.002513605671168,-26.506903568311845,-40.0364667532034,1.5015307841575511,-0.022585248827340365,-5.011495177911557,40.011591932007164,42259.98228729398,25747.728860574825,25747.728860574825,68007.7111478688,77359.11055361653,77359.11055361653,25747.728860574825,103106.83941419134,103106.83941419134,103106.83941419134,127907.14214320145,91531.82211995417,56432.69385363163,38999.031407025046,24800.3027290101,0.0,63799.33413603515,21080.257319658587,1535.4754809453761,0.0,0.8868182631848454,2.8157064910851624,0.0014959135982669303,354497.11402707006,1555033.0992204512,4.386588882361694,1555033.0992204512,4.386588882361694,0.85,0.09559167746797495,4.027634451161993,1.2671091765584426,1.0,0.0,4.02763445116249,1.284734379177372,1.2850216944997641,3.1349939072549198,19317.058125648608,1969.7917357760916,4632.441516551485,4632.441516551485,5.558133603755052,4.987126603094161,-2.332066548153694,7.319193151247855,3.5003353754466384,3.5003353754466384,1.0000958215561824,0.0,0.0,0.00022362627629237642,0.9587784204136933,0.00023324083180333393,198.93179840105964,0.0,0.0,0.0,0.0019523122141496408,7.853087986637612e-05,0.0001450953964260003,0.0005843912173503655,0.09559167746797806,0.07172135098594162,0.023870326482036436,0.09559169357539979,0.07172135098593929,0.02387032648203566,0.3754710738714019,0.3754710738714019,0.12496445570042221,0.0,4.988964070757618,4.984685041953355,5.001821419559917,4.98890992908423,4.984659152074585,5.001682385595075,24800.3027290101,21080.257319658587,0.85,1.0659627105646652,0.6623890806945694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640768984587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926026228633,1535.4754809453761,0.3754710738714019,0.12496445570042221,6.112874298809886,3.5003353754466384
4671.0,-30.00789769973214,4.987145449238566,35.00579757551047,24.11196317933502,5.002504472587346,-26.506914660597616,-40.03647213159127,1.5015214334528304,-0.022619155431641502,-5.01150340307692,40.01159248569318,42259.958921037134,25747.73846267134,25747.73846267134,68007.69738370847,77359.09033486727,77359.09033486727,25747.73846267134,103106.82879753862,103106.82879753862,103106.82879753862,127907.14026748075,91531.80278218004,56432.671368349904,38999.0349042557,24800.31146994212,0.0,63799.34637419782,21080.264749450802,1535.476177754024,0.0,0.8868182193239371,2.8157059763918437,0.0014959135982669303,354497.0003661054,1555033.123099594,4.3865903561768915,1555033.123099594,4.3865903561768915,0.85,0.09559167458697512,4.027634451161993,1.2671091045765208,1.0,0.0,4.027634451162936,1.2847344229170599,1.285021738249234,3.1349938005218454,19317.054044566226,1969.7913196215045,4632.441516551485,4632.441516551485,5.558135676548953,4.987145449238566,-2.33208342308614,7.319228872324706,3.500319597633692,3.500319597633692,1.0000913136096263,0.0,0.0,0.00022362627629237642,0.958779549105962,0.0002332405572280952,198.93180765449642,0.0,0.0,0.0,0.0019523122141496408,7.853083205419469e-05,0.00014509544423818173,0.0005843914099203547,0.09559167458696752,0.07172134545216977,0.023870329134797745,0.09559171475411543,0.07172134545217547,0.02387032913479965,0.3754710236832116,0.3754710236832116,0.12496446252616213,0.0,4.98895123384176,4.984668478030812,5.001819779306061,4.988884247645274,4.984586587217734,5.001797579198751,24800.31146994212,21080.264749450802,0.85,1.065962290347423,0.6623885873872871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664076001302285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925537147532,1535.476177754024,0.3754710236832116,0.12496446252616213,6.112874298809886,3.500319597633692
4672.0,-30.007908967314645,4.987164229999038,35.00579745622164,24.11195448311048,5.002494084963652,-26.506925840191723,-40.03648512354118,1.501510957840745,-0.022539364643932913,-5.011511001005462,40.01159167647806,42259.96714519183,25747.746308743353,25747.746308743353,68007.71345393518,77359.09728885877,77359.09728885877,25747.746308743353,103106.84359760213,103106.84359760213,103106.84359760213,127907.15520137292,91531.81009236671,56432.6799487,38999.033492963004,24800.3116037708,0.0,63799.3450967338,21080.26486320518,1535.476368980135,0.0,0.886818183589383,2.8157040416653403,0.0014959135982669303,354496.89537275326,1555033.0882000995,4.386591556930233,1555033.0882000995,4.386591556930233,0.85,0.0955916689297547,4.027634451161993,1.2671091386443005,1.0,0.0,4.027634451160534,1.2847344719187177,1.2850217872618503,3.1349936809485817,19317.055587322582,1969.7914769388715,4632.441516551485,4632.441516551485,5.558137370271797,4.987164229999038,-2.332099849058596,7.319264079057634,3.5003038272257445,3.5003038272257445,1.0000868077787841,0.0,0.0,0.00022362627629237642,0.9587806735758313,0.0002332402836806759,198.93181687330562,0.0,0.0,0.0,0.0019523122141496408,7.853071655994478e-05,0.00014509555973243163,0.0005843918750889745,0.09559166892974985,0.07172133781517254,0.023870331114577314,0.09559165712414815,0.07172133781517617,0.023870331114578525,0.3754709723178094,0.3754709723178094,0.12496446910152503,0.0,4.988958203581092,4.984671931187506,5.001837313396834,4.988971636361555,4.984671300984132,5.001893003281452,24800.3116037708,21080.26486320518,0.85,1.0659625635783654,0.6623887295569642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664075107939015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925047692741,1535.476368980135,0.3754709723178094,0.12496446910152503,6.112874298809886,3.5003038272257445
4673.0,-30.007920192706386,4.987182974158505,35.005797318172945,24.111940268799685,5.002485599035781,-26.50693679163232,-40.03649427378548,1.501502197961667,-0.02259429053833628,-5.011517277214352,40.01159089147924,42259.959718571736,25747.75070086403,25747.75070086403,68007.71041943577,77359.07402820709,77359.07402820709,25747.75070086403,103106.82472907112,103106.82472907112,103106.82472907112,127907.13613365637,91531.78794072696,56432.67363109151,38999.01589959495,24800.311404585253,0.0,63799.3273041802,21080.264693897465,1535.4765077162901,0.0,0.8868181544931182,2.8157040305017524,0.0014959135982669303,354496.80864384264,1555033.0543449945,4.3865925346236665,1555033.0543449945,4.3865925346236665,0.85,0.09559166281743325,4.027634451161993,1.2671090985322375,1.0,0.0,4.0276344511631175,1.284734512894713,1.2850218282470094,3.134993580959452,19317.050912396393,1969.7910002290685,4632.441516551485,4632.441516551485,5.558138318394003,4.987182974158505,-2.3321153056602753,7.31929827981878,3.500288068503884,3.500288068503884,1.000082305286824,0.0,0.0,0.00022362627629237642,0.9587817938366108,0.0002332400111578311,198.93182605759645,0.0,0.0,0.0,0.0019523122141496408,7.853063521731467e-05,0.00014509564107506175,0.0005843922027073538,0.09559166281743117,0.07172132971134404,0.023870333106087133,0.09559166224588492,0.0717213297113456,0.023870333106087653,0.37547092121396447,0.37547092121396447,0.1249644766387364,0.0,4.988953546933317,4.98465868310285,5.001858470161096,4.988922986676016,4.984593760387725,5.001931163824622,24800.311404585253,21080.264693897465,0.85,1.0659628132941117,0.6623887978800493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664074217675216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.924558708846,1535.4765077162901,0.37547092121396447,0.1249644766387364,6.112874298809886,3.500288068503884
4674.0,-30.007931451943893,4.987201733429887,35.00579718119165,24.1119411419146,5.002481365927758,-26.506947348248563,-40.03650335418058,1.5014972622324072,-0.02249088131515009,-5.01152109875646,40.01159064647354,42259.951915186546,25747.748887434067,25747.748887434067,68007.70080262062,77359.0946907499,77359.0946907499,25747.748887434067,103106.84357818397,103106.84357818397,103106.84357818397,127907.15697985678,91531.81144762755,56432.66867206431,38999.0475284036,24800.313401672807,0.0,63799.36093007641,21080.266391421887,1535.4767206345168,0.0,0.8868181359330884,2.815702226347982,0.0014959135982669303,354496.75583519007,1555033.0437784926,4.386593158278285,1555033.0437784926,4.386593158278285,0.85,0.09559165624793536,4.027634451161993,1.2671090902900324,1.0,0.0,4.02763445116144,1.2847345359825235,1.2850218513399834,3.134993524620857,19317.05587333953,1969.7915061044832,4632.441516551485,4632.441516551485,5.558137926930892,4.987201733429887,-2.33212894103664,7.319330674466528,3.5002723300419887,3.5002723300419887,1.0000778085834254,0.0,0.0,0.00022362627629237642,0.958782917476516,0.00023323973781359515,198.93183526957975,0.0,0.0,0.0,0.0019523122141496408,7.853055449569804e-05,0.0001450957217966784,0.000584392527824518,0.09559165624793445,0.07172132108280835,0.023870335165126103,0.09559161225049723,0.07172132108280904,0.02387033516512633,0.37547086930845885,0.37547086930845885,0.12496448517689146,0.0,4.988970334524311,4.9846800357787515,5.001861537713637,4.989030217441325,4.98475818216383,5.001866541745358,24800.313401672807,21080.266391421887,0.85,1.0659621007357192,0.6623883264520959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407332914649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92407019459,1535.4767206345168,0.37547086930845885,0.12496448517689146,6.112874298809886,3.5002723300419887
4675.0,-30.007942651444342,4.987220578796052,35.00579707841376,24.11193576352673,5.002483380856885,-26.506957226298535,-40.03651236472649,1.5014979557110322,-0.02262456188827855,-5.011521473658139,40.01159136875994,42259.9439415822,25747.738556060245,25747.738556060245,68007.68249764244,77359.06474800283,77359.06474800283,25747.738556060245,103106.80330406307,103106.80330406307,103106.80330406307,127907.12312838095,91531.7868543888,56432.66604796818,38999.02311824513,24800.319824317874,0.0,63799.342942563,21080.271850670193,1535.4771027248464,0.0,0.8868181314101949,2.8157039382794866,0.0014959135982669303,354496.7506545456,1555033.0749289587,4.386593310256676,1555033.0749289587,4.386593310256676,0.85,0.09559164953697812,4.027634451161993,1.2671090787509458,1.0,0.0,4.027634451160858,1.2847345327386455,1.2850218480953797,3.134993532536529,19317.05068313342,1969.7909768507513,4632.441516551485,4632.441516551485,5.558135696708711,4.987220578796052,-2.332139994337687,7.319360573133739,3.5002566273791196,3.5002566273791196,1.0000733221083198,0.0,0.0,0.00022362627629237642,0.958784035156241,0.0002332394659199085,198.9318444326888,0.0,0.0,0.0,0.0019523122141496408,7.853047439509268e-05,0.00014509580189728374,0.0005843928504404756,0.09559164953697397,0.07172131245774253,0.02387033707923144,0.09559169366931687,0.07172131245774564,0.023870337079232473,0.3754708188519055,0.3754708188519055,0.1249644934324938,0.0,4.98895579302615,4.984673659584985,5.0018224581640425,4.988896911769871,4.984647442164658,5.001665427204671,24800.319824317874,21080.271850670193,0.85,1.06596211435701,0.6623883882256875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664072439901497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923580628107,1535.4771027248464,0.3754708188519055,0.1249644934324938,6.112874298809886,3.5002566273791196
4676.0,-30.00795379513844,4.987239184755759,35.00579696023371,24.111913062538974,5.0024619640029835,-26.50696939739846,-40.036521724518366,1.501477566262946,-0.022533146960938666,-5.011537171947531,40.01159071458062,42259.937586305045,25747.76728483517,25747.76728483517,68007.70487114022,77359.059561538,77359.059561538,25747.76728483517,103106.82684637317,103106.82684637317,103106.82684637317,127907.15126335958,91531.77750877016,56432.655533537065,38999.02441692566,24800.32441698642,0.0,63799.34883391208,21080.275754438455,1535.4777351844243,0.0,0.8868180538931005,2.8157009054524558,0.0014959135982669303,354496.5337250375,1555033.0467157853,4.386595914988367,1555033.0467157853,4.386595914988367,0.85,0.09559164844786812,4.027634451161993,1.2671090913889933,1.0,0.0,4.0276344511610604,1.2847346281141674,1.2850219434922312,3.1349932998023613,19317.04871081544,1969.7907757302894,4632.441516551485,4632.441516551485,5.558141898357413,4.987239184755759,-2.332162271379156,7.319401456134915,3.500240981953629,3.500240981953629,1.000068851986751,0.0,0.0,0.00022362627629237642,0.9587851472680368,0.00023323919538133995,198.9318535501395,0.0,0.0,0.0,0.0019523122141496408,7.853039118989205e-05,0.00014509588510248437,0.0005843931855606082,0.0955916484478605,0.07172130842496863,0.023870340022891866,0.0955916217246694,0.07172130842497434,0.023870340022893774,0.37547076788653083,0.37547076788653083,0.1249644989071748,0.0,4.9889714084051775,4.984674713426614,5.0018818263764615,4.989004024986571,4.984649088052549,5.002089451047198,24800.32441698642,21080.275754438455,0.85,1.0659623666094726,0.6623882274460156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664071546575435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92309188305,1535.4777351844243,0.37547076788653083,0.1249644989071748,6.112874298809886,3.500240981953629
4677.0,-30.007964918028993,4.987257939970103,35.00579682053967,24.11191795198249,5.002465526243962,-26.506979051684766,-40.03653066521508,1.5014796598997158,-0.022537498485860397,-5.011534669893614,40.0115898515792,42259.92978695608,25747.749374278676,25747.749374278676,68007.67916123476,77359.06493564558,77359.06493564558,25747.749374278676,103106.81430992426,103106.81430992426,103106.81430992426,127907.13419034967,91531.78882809522,56432.65367940562,38999.03905409955,24800.3198804254,0.0,63799.35893452495,21080.27189836159,1535.4774256133799,0.0,0.8868180697501404,2.815701254631189,0.0014959135982669303,354496.5683000923,1555033.0094966178,4.386595382159622,1555033.0094966178,4.386595382159622,0.85,0.09559163773356052,4.027634451161993,1.267109057870694,1.0,0.0,4.02763445116437,1.2847346183207826,1.2850219336966564,3.134993323700056,19317.05109966836,1969.7910193254945,4632.441516551485,4632.441516551485,5.558138032025496,4.987257939970103,-2.3321712265011816,7.319429166471284,3.500225295716134,3.500225295716134,1.0000643702046097,0.0,0.0,0.00022362627629237642,0.9587862573050767,0.000233238925348114,198.93186265057017,0.0,0.0,0.0,0.0019523122141496408,7.85303117103744e-05,0.00014509596458200203,0.0005843935056750517,0.09559163773356132,0.07172129663902366,0.023870341094537662,0.09559161601592832,0.07172129663902306,0.023870341094537458,0.3754707169606039,0.3754707169606039,0.12496450810356327,0.0,4.988975610258365,4.984687750053354,5.001859478417316,4.988997171407732,4.984744652702773,5.0017748439397565,24800.3198804254,21080.27189836159,0.85,1.0659617948673852,0.6623880003296894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664070664598028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922603882664,1535.4774256133799,0.3754707169606039,0.12496450810356327,6.112874298809886,3.500225295716134
4678.0,-30.007976027664903,4.987276692399709,35.00579672626396,24.11190813817086,5.002462332667961,-26.506989369759193,-40.036539745610185,1.5014756747622562,-0.022627930899034254,-5.011539143438831,40.011590895100944,42259.922444337106,25747.749708447307,25747.749708447307,68007.67215278442,77359.03812989598,77359.03812989598,25747.749708447307,103106.7878383433,103106.7878383433,103106.7878383433,127907.11786228686,91531.76522675205,56432.649541193285,38999.01742839862,24800.33002394357,0.0,63799.34745234219,21080.280520352033,1535.47811599774,0.0,0.8868180432069666,2.815701920189273,0.0014959135982669303,354496.5064816535,1555033.0545011903,4.386596274064182,1555033.0545011903,4.386596274064182,0.85,0.09559163365061779,4.027634451161993,1.26710903369356,1.0,0.0,4.027634451161993,1.2847346369620223,1.285021952342065,3.134993278211937,19317.046118793867,1969.790511417647,4632.441516551485,4632.441516551485,5.558138104162106,4.987276692399709,-2.3321852121893545,7.319461904589064,3.5002096855137212,3.5002096855137212,1.0000599101467775,0.0,0.0,0.00022362627629237642,0.9587873660207347,0.0002332386556369583,198.9318717401571,0.0,0.0,0.0,0.0019523122141496408,7.853023098906493e-05,0.0001450960453033115,0.0005843938307909787,0.09559163365061654,0.07172129014282955,0.023870343507787002,0.09559167873024838,0.07172129014283048,0.023870343507787314,0.37547066679389335,0.37547066679389335,0.12496451535944877,0.0,4.988964432059106,4.984680111784257,5.001837660817671,4.98891121253979,4.984641054984877,5.0017418845642965,24800.33002394357,21080.280520352033,0.85,1.0659618768606658,0.6623880044526328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664069775545586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922115927584,1535.47811599774,0.37547066679389335,0.12496451535944877,6.112874298809886,3.5002096855137212
4679.0,-30.007987128787207,4.987295334406232,35.0057966240791,24.111899791192286,5.0024497733945275,-26.50700061673808,-40.03654896570367,1.501463261345378,-0.022492020029574178,-5.011548698645622,40.01159047617551,42259.91570024249,25747.762959217223,25747.762959217223,68007.67865945972,77359.05525952853,77359.05525952853,25747.762959217223,103106.81821874576,103106.81821874576,103106.81821874576,127907.15155103247,91531.78176592688,56432.64220664061,38999.04395476252,24800.333332286704,0.0,63799.377287049225,21080.283332443698,1535.4785354397372,0.0,0.8868179960990659,2.815699019971868,0.0014959135982669303,354496.3744414457,1555033.036433949,4.386597856985427,1555033.036433949,4.386597856985427,0.85,0.0955916296321139,4.027634451161993,1.2671090529253712,1.0,0.0,4.027634451163599,1.2847346950281493,1.2850220104211776,3.1349931365197117,19317.049609254278,1969.7908673455543,4632.441516551485,4632.441516551485,5.558140964591077,4.987295334406232,-2.3322029168755423,7.319498251281774,3.5001941057299355,3.5001941057299355,1.0000554587799815,0.0,0.0,0.00022362627629237642,0.9587884738881205,0.00023323838613278013,198.93188082277928,0.0,0.0,0.0,0.0019523122141496408,7.853014902596779e-05,0.00014509612726640861,0.0005843941609083724,0.09559162963210625,0.07172128388454822,0.02387034574755803,0.0955916013039394,0.07172128388455395,0.023870345747559942,0.37547061598896997,0.37547061598896997,0.1249645210802084,0.0,4.988986514746443,4.9847026681738384,5.001858317773667,4.989056678616066,4.984774730329775,5.0019227775920285,24800.333332286704,21080.283332443698,0.85,1.0659614803680026,0.6623875889901659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406888662523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.921627867277,1535.4785354397372,0.37547061598896997,0.1249645210802084,6.112874298809886,3.5001941057299355
4680.0,-30.00799814861775,4.987314077878378,35.005796524457345,24.11189448265361,5.002451513267693,-26.507010360551224,-40.036557941324986,1.5014637252012053,-0.022621185927164333,-5.011548281521724,40.0115903464622,42259.90837246374,25747.75078334249,25747.75078334249,68007.65915580624,77359.02659430561,77359.02659430561,25747.75078334249,103106.7773776481,103106.7773776481,103106.7773776481,127907.11152788383,91531.75826628925,56432.640044447595,38999.02024649073,24800.334150235725,0.0,63799.354396726456,21080.284027700367,1535.4785774628876,0.0,0.8868179986913687,2.8157007650492485,0.0014959135982669303,354496.3802055411,1555033.0308397263,4.3865977698787795,1555033.0308397263,4.3865977698787795,0.85,0.09559162109160474,4.027634451161993,1.2671090452326466,1.0,0.0,4.027634451163264,1.2847346928583747,1.2850220082509178,3.134993141814368,19317.044649843927,1969.79036162644,4632.441516551485,4632.441516551485,5.558138336198534,4.987314077878378,-2.3322132964772093,7.319527374355587,3.500178523889236,3.500178523889236,1.000051006825496,0.0,0.0,0.00022362627629237642,0.9587895736441436,0.00023323811860241994,198.93188983889172,0.0,0.0,0.0,0.0019523122141496408,7.853006923621039e-05,0.00014509620705616604,0.0005843944822723483,0.09559162109160753,0.07172127410504416,0.02387034698656337,0.09559166344405315,0.07172127410504206,0.023870346986562676,0.3754705665001934,0.3754705665001934,0.12496452813511198,0.0,4.988974472807399,4.984697115629729,5.0018267738107625,4.9889270955945335,4.984675698362253,5.001701391110544,24800.334150235725,21080.284027700367,0.85,1.065961557117194,0.6623877117890098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664068002939333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.921139607204,1535.4785774628876,0.3754705665001934,0.12496452813511198,6.112874298809886,3.500178523889236
4681.0,-30.00800911366605,4.987332588035925,35.005796409309575,24.111876950506144,5.002430588592747,-26.507022321650233,-40.036567266192264,1.5014437965769156,-0.02245450765252599,-5.011563607694205,40.01158969498926,42259.902612860154,25747.77878109432,25747.77878109432,68007.68139395447,77359.0403766676,77359.0403766676,25747.77878109432,103106.81915776193,103106.81915776193,103106.81915776193,127907.157702614,91531.76801642972,56432.630252622155,38999.041959786184,24800.338544852075,0.0,63799.38050463826,21080.287763124263,1535.4791918385404,0.0,0.886817923058029,2.815696787192389,0.0014959135982669303,354496.16841836623,1555033.002743273,4.386600311313006,1555033.002743273,4.386600311313006,0.85,0.09559161986580364,4.027634451161993,1.2671090089669454,1.0,0.0,4.027634451161152,1.2847347860783291,1.2850221014917198,3.1349929143402457,19317.046707533,1969.790571452331,4632.441516551485,4632.441516551485,5.558144380042094,4.987332588035925,-2.332235201211541,7.319567789247467,3.500163003727344,3.500163003727344,1.0000465724935268,0.0,0.0,0.00022362627629237642,0.9587906679343613,0.0002332378524022992,198.9318988101836,0.0,0.0,0.0,0.0019523122141496408,7.852998634187286e-05,0.00014509628995050354,0.0005843948161404377,0.09559161986579282,0.07172127008218986,0.02387034978360296,0.09559155849319724,0.07172127008219797,0.023870349783605662,0.37547051637409656,0.37547051637409656,0.12496453310424628,0.0,4.989007225743649,4.98471958585435,5.001890422429085,4.989109100041674,4.9847803333513525,5.0021158762629625,24800.338544852075,21080.287763124263,0.85,1.0659614694692883,0.6623873504506494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664067114443749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92065260564,1535.4791918385404,0.37547051637409656,0.12496453310424628,6.112874298809886,3.500163003727344
4682.0,-30.00802004578832,4.987351309644189,35.005796288483396,24.111881071608536,5.00243906299358,-26.507031313016064,-40.03657613703979,1.50145033022133,-0.02257838438293902,-5.0115580541398765,40.01158929929854,42259.89518323216,25747.753407008313,25747.753407008313,68007.64859024048,77359.02269342692,77359.02269342692,25747.753407008313,103106.77610043524,103106.77610043524,103106.77610043524,127907.111601724,91531.7581897774,56432.63067958264,38999.03056688308,24800.33550128877,0.0,63799.36606817185,21080.285176095455,1535.4788949823408,0.0,0.8868179527516707,2.815699062302794,0.0014959135982669303,354496.2451610367,1555032.985678088,4.3865993135461405,1555032.985678088,4.3865993135461405,0.85,0.09559160856511607,4.027634451161993,1.2671089919330556,1.0,0.0,4.027634451162733,1.2847347555159554,1.285022070922511,3.1349929889181496,19317.044633696714,1969.7903599798826,4632.441516551485,4632.441516551485,5.55813890256636,4.987351309644189,-2.332241804121665,7.319593113765854,3.500147444421335,3.500147444421335,1.0000421269775244,0.0,0.0,0.00022362627629237642,0.9587917589399703,0.00023323758700180653,198.9319077545372,0.0,0.0,0.0,0.0019523122141496408,7.852990748366424e-05,0.0001450963688087122,0.0005843951337524756,0.09559160856511842,0.0717212579713746,0.02387035059374382,0.09559162045197916,0.07172125797137284,0.02387035059374323,0.3754704674344898,0.3754704674344898,0.12496454215875244,0.0,4.988999603591083,4.984723915159634,5.001846885446014,4.9889796697569295,4.984751789099391,5.001683296976125,24800.33550128877,21080.285176095455,0.85,1.0659611965042401,0.6623873838820905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664066237008031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92016633422,1535.4788949823408,0.3754704674344898,0.12496454215875244,6.112874298809886,3.500147444421335
4683.0,-30.008030998824083,4.987369939000589,35.005796211787576,24.11187213091182,5.002430148838443,-26.507042062246736,-40.03658525235949,1.5014412122611074,-0.022527230665559728,-5.01156660584716,40.01159034304017,42259.88873637213,25747.76447723208,25747.76447723208,68007.65321360421,77359.02271261613,77359.02271261613,25747.76447723208,103106.78718984821,103106.78718984821,103106.78718984821,127907.1344768324,91531.7590340123,56432.62505776828,38999.03775138224,24800.3472869842,0.0,63799.38503836644,21080.29519393657,1535.4797759723729,0.0,0.88681790545466,2.815697392363933,0.0014959135982669303,354496.1269879196,1555033.0306921424,4.38660090282209,1555033.0306921424,4.38660090282209,0.85,0.09559160666833061,4.027634451161993,1.2671090040216226,1.0,0.0,4.027634451161115,1.2847347981669617,1.2850221135830557,3.134992884841724,19317.04481186573,1969.7903781480659,4632.441516551485,4632.441516551485,5.558141292283257,4.987369939000589,-2.3322586620631665,7.319628601063755,3.500131979753221,3.500131979753221,1.0000377085009202,0.0,0.0,0.00022362627629237642,0.9587928520340429,0.0002332373210938752,198.9319167160024,0.0,0.0,0.0,0.0019523122141496408,7.852982645227416e-05,0.00014509644984010226,0.0005843954601172939,0.09559160666832542,0.07172125336712645,0.023870353301198962,0.09559161350635863,0.07172125336713035,0.023870353301200256,0.3754704183585062,0.3754704183585062,0.12496454802139535,0.0,4.989010809747413,4.9847393820127195,5.001845286610717,4.989039375181619,4.984784993544679,5.001822631277207,24800.3472869842,21080.29519393657,0.85,1.065960952017125,0.6623870858780018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664065349549012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919680356914,1535.4797759723729,0.3754704183585062,0.12496454802139535,6.112874298809886,3.500131979753221
