time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4684.0,-30.008041859769644,4.9873883913098265,35.00579608878812,24.111854249518387,5.002411580063674,-26.50705369400777,-40.036598279234,1.5014234143018101,-0.02242324920342753,-5.011579281415819,40.01158884095063,42259.89888123761,25747.785722891396,25747.785722891396,68007.68460412901,77359.02543567536,77359.02543567536,25747.785722891396,103106.81115856675,103106.81115856675,103106.81115856675,127907.15642467332,91531.75863664888,56432.63208221125,38999.02950493071,24800.345266106564,0.0,63799.37477103727,21080.293476190578,1535.4799594392425,0.0,0.8868178463894347,2.8156945473012343,0.0014959135982669303,354495.9518286305,1555032.9659106522,4.386602887534191,1555032.9659106522,4.386602887534191,0.85,0.09559160310989087,4.027634451161993,1.2671090216049925,1.0,0.0,4.0276344511629345,1.2847348814203357,1.2850221968550484,3.1349926816879536,19317.044728005363,1969.7903695966884,4632.441516551485,4632.441516551485,5.558145878560113,4.9873883913098265,-2.3322785830178026,7.319666974327629,3.500116518458475,3.500116518458475,1.0000332909881358,0.0,0.0,0.00022362627629237642,0.9587939359390085,0.0002332370574219004,198.93192560212285,0.0,0.0,0.0,0.0019523122141496408,7.852971064892672e-05,0.00014509656564344972,0.0005843959265308457,0.09559160310988413,0.07172124754881022,0.023870355561073902,0.09559152197282772,0.07172124754881529,0.023870355561075588,0.3754703698519852,0.3754703698519852,0.12496455384577064,0.0,4.98904467397216,4.98476374209821,5.001907706983786,4.9891560322124064,4.984837087534004,5.002133287611457,24800.345266106564,21080.293476190578,0.85,1.0659616155831384,0.662387351488939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406446646308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919193596239,1535.4799594392425,0.3754703698519852,0.12496455384577064,6.112874298809886,3.500116518458475
4685.0,-30.008052726171368,4.98740692577447,35.00579594110291,24.111849325150274,5.0024107268397175,-26.507063559025106,-40.03660351792348,1.5014215596934406,-0.022495839575924492,-5.011579829019007,40.01158787592794,42259.87656514157,25747.775864242736,25747.775864242736,68007.6524293843,77359.00892414001,77359.00892414001,25747.775864242736,103106.78478838275,103106.78478838275,103106.78478838275,127907.12613322653,91531.74617892758,56432.61381992893,38999.03595444295,24800.34134484378,0.0,63799.37729928673,21080.29014311721,1535.4797525949327,0.0,0.8868178470967233,2.815695436746216,0.0014959135982669303,354495.94426149357,1555032.924291556,4.386602863767851,1555032.924291556,4.386602863767851,0.85,0.0955915946576921,4.027634451161993,1.2671089633600792,1.0,0.0,4.027634451161519,1.2847348900956235,1.2850222055322764,3.1349926605186336,19317.04209890304,1969.790101502862,4632.441516551485,4632.441516551485,5.558143750384589,4.98740692577447,-2.332289626441567,7.319696552216037,3.5001010348034294,3.5001010348034294,1.0000288670866941,0.0,0.0,0.00022362627629237642,0.958795020389809,0.00023323679361774178,198.93193449270814,0.0,0.0,0.0,0.0019523122141496408,7.852966407926077e-05,0.00014509661221311565,0.0005843961140964366,0.0955915946576906,0.07172123755464459,0.023870357103046014,0.09559153936818567,0.07172123755464571,0.02387035710304639,0.3754703223508682,0.3754703223508682,0.1249645635222979,0.0,4.989052745790445,4.984772061370904,5.001915032618001,4.989083989443088,4.984804297527887,5.001943293955776,24800.34134484378,21080.29014311721,0.85,1.0659610690298167,0.662386975454289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406359176978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918708315334,1535.4797525949327,0.3754703223508682,0.1249645635222979,6.112874298809886,3.5001010348034294
4686.0,-30.00806356623243,4.987425471158829,35.00579582476503,24.11184471510353,5.002407853397214,-26.5070736024461,-40.03661630032582,1.5014178896109225,-0.0225120285332423,-5.011583603415724,40.01158849361871,42259.88583006013,25747.774553876963,25747.774553876963,68007.6603839371,77359.00188782909,77359.00188782909,25747.774553876963,103106.77644170605,103106.77644170605,103106.77644170605,127907.12489575092,91531.74236758196,56432.626309813335,38999.017841965135,24800.34845404487,0.0,63799.366296010005,21080.29618593814,1535.48025418305,0.0,0.886817825653101,2.8156952088329983,0.0014959135982669303,354495.89210442797,1555032.9509310655,4.386603584317364,1555032.9509310655,4.386603584317364,0.85,0.09559159041627563,4.027634451161993,1.2671089759981262,1.0,0.0,4.0276344511624576,1.2847349072631409,1.285022222703633,3.134992618626691,19317.04129454906,1969.7900194815825,4632.441516551485,4632.441516551485,5.558143467517385,4.987425471158829,-2.3323029732180194,7.319728444376849,3.5000856066857797,3.5000856066857797,1.00002445905308,0.0,0.0,0.00022362627629237642,0.9587961022131647,0.0002332365304533316,198.93194336174304,0.0,0.0,0.0,0.0019523122141496408,7.852955044938287e-05,0.00014509672584299356,0.0005843965717560475,0.09559159041627276,0.07172123074389383,0.02387035967237892,0.09559156054564182,0.071721230743896,0.02387035967237964,0.37547027469717187,0.37547027469717187,0.12496457297974618,0.0,4.989057947166998,4.984780877667447,5.0019093691410035,4.989071574882473,4.984808968120717,5.001879538686524,24800.34845404487,21080.29618593814,0.85,1.0659613775535304,0.6623872349136961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406271318215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918222563094,1535.48025418305,0.37547027469717187,0.12496457297974618,6.112874298809886,3.5000856066857797
4687.0,-30.008074408170064,4.987443897748291,35.005795701244914,24.111820652056508,5.002394815242764,-26.507084664048705,-40.03662171363828,1.5014050711213551,-0.0226294716971438,-5.011593491139173,40.01158805174264,42259.86433960348,25747.788809264617,25747.788809264617,68007.65314886809,77358.95737401805,77358.95737401805,25747.788809264617,103106.74618328267,103106.74618328267,103106.74618328267,127907.09794447535,91531.69696452159,56432.60393010691,38998.99226046075,24800.351761192676,0.0,63799.34402165342,21080.298997013775,1535.4806743238823,0.0,0.8868177769360961,2.8156955972152287,0.0014959135982669303,354495.75546947017,1555032.931874019,4.386605221308331,1555032.931874019,4.386605221308331,0.85,0.09559158766048792,4.027634451161993,1.2671089128078896,1.0,0.0,4.027634451164253,1.2847349672240975,1.2850222826779993,3.1349924723107883,19317.03171259673,1969.7890423943682,4632.441516551485,4632.441516551485,5.55814654481207,4.987443897748291,-2.3323207927222414,7.319764690470532,3.500070212753019,3.500070212753019,1.000020060786577,0.0,0.0,0.00022362627629237642,0.9587971842251246,0.00023323626724363553,198.93195223231405,0.0,0.0,0.0,0.0019523122141496408,7.852950232748619e-05,0.00014509677396489022,0.0005843967655734563,0.09559158766048444,0.0717212251810271,0.023870362479457344,0.0955915946356877,0.0717212251810297,0.023870362479458215,0.3754702269571111,0.3754702269571111,0.12496458147880894,0.0,4.989042921463863,4.984749109722202,5.001944648642734,4.988964019442051,4.984603242464914,5.00206696640538,24800.351761192676,21080.298997013775,0.85,1.065961636310655,0.6623871293294259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406183407697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.917736976331,1535.4806743238823,0.3754702269571111,0.12496458147880894,6.112874298809886,3.500070212753019
4688.0,-30.00808518751812,4.987462349925545,35.005795561941476,24.111821490246825,5.0023907566599,-26.507094771289637,-40.03663075910879,1.5014003404313927,-0.02253313016234415,-5.0115966323587875,40.01158734497892,42259.85820602845,25747.7857387295,25747.7857387295,68007.64394475796,77358.97718356851,77358.97718356851,25747.7857387295,103106.76292229802,103106.76292229802,103106.76292229802,127907.11344173997,91531.71949490227,56432.60051736224,38999.02108615558,24800.350519441952,0.0,63799.37160559754,21080.29794152566,1535.4806849788695,0.0,0.8868177635098846,2.815693965294058,0.0014959135982669303,354495.7120620753,1555032.9013930087,4.386605672456509,1555032.9013930087,4.386605672456509,0.85,0.09559158061852087,4.027634451161993,1.267108901268803,1.0,0.0,4.027634451163093,1.2847349893528135,1.285022304811664,3.134992418312603,19317.036467453163,1969.7895272547878,4632.441516551485,4632.441516551485,5.558145881979066,4.987462349925545,-2.3323336717042187,7.319796021629764,3.500054813892771,3.500054813892771,1.0000156611122202,0.0,0.0,0.00022362627629237642,0.9587982599920243,0.0002332360055536987,198.93196105167684,0.0,0.0,0.0,0.0019523122141496408,7.852942191740963e-05,0.0001450968543749668,0.000584397089435851,0.09559158061851736,0.07172121603627613,0.023870364582241232,0.09559153844879477,0.07172121603627876,0.02387036458224211,0.37547017669172555,0.37547017669172555,0.12496459169126169,0.0,4.989048232467269,4.984753449818129,5.001952874285735,4.989063502196416,4.984764839070635,5.001979804214216,24800.350519441952,21080.29794152566,0.85,1.0659610311708965,0.6623867468048967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406096060309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91725099064,1535.4806849788695,0.37547017669172555,0.12496459169126169,6.112874298809886,3.500054813892771
4689.0,-30.00809592007164,4.987480884026125,35.00579545604807,24.111821385473036,5.002392671295363,-26.507104239116615,-40.036639699805505,1.5014009903403087,-0.022577649793333876,-5.011597009680486,40.011588039513526,42259.85187361481,25747.775907930463,25747.775907930463,68007.62778154528,77358.96896843491,77358.96896843491,25747.775907930463,103106.74487636538,103106.74487636538,103106.74487636538,127907.1015542332,91531.71639964666,56432.59930482644,38999.01899424468,24800.35667786782,0.0,63799.3756721125,21080.30317618765,1535.4810539148127,0.0,0.8868177590751418,2.815694505949338,0.0014959135982669303,354495.706848001,1555032.9313466067,4.386605821472942,1555032.9313466067,4.386605821472942,0.85,0.09559157425653968,4.027634451161993,1.267108890828677,1.0,0.0,4.027634451161125,1.284734986312739,1.2850223017709097,3.13499242573095,19317.035814224255,1969.7894606439768,4632.441516551485,4632.441516551485,5.558143759815408,4.987480884026125,-2.33234446679499,7.319825350821115,3.5000394534624903,3.5000394534624903,1.0000112724178545,0.0,0.0,0.00022362627629237642,0.9587993310901723,0.00023323574500006092,198.93196983275442,0.0,0.0,0.0,0.0019523122141496408,7.85293424387983e-05,0.00014509693385357812,0.0005843974095466442,0.09559157425654047,0.07172120744423091,0.02387036681230956,0.09559157929392578,0.07172120744423031,0.023870366812309366,0.3754701265754561,0.3754701265754561,0.12496460165667865,0.0,4.989042601959511,4.984757320058691,5.00191869283276,4.989019359887152,4.984772083773578,5.0017812496396346,24800.35667786782,21080.30317618765,0.85,1.0659607098831259,0.6623866053298562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664060085916355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91676589743,1535.4810539148127,0.3754701265754561,0.12496460165667865,6.112874298809886,3.5000394534624903
4690.0,-30.008106648396836,4.987499375627085,35.00579537802453,24.111812060605757,5.002386381173307,-26.50711452366673,-40.03664878020061,1.5013942564431975,-0.022592165306207335,-5.011603145962919,40.01158863949577,42259.84605425755,25747.781007884772,25747.781007884772,68007.62706214232,77358.95666183825,77358.95666183825,25747.781007884772,103106.73766972302,103106.73766972302,103106.73766972302,127907.10237521557,91531.7058895445,56432.595281963666,38999.01178620092,24800.364705492553,0.0,63799.376491693474,21080.30999966867,1535.4816622049636,0.0,0.8868177256764007,2.8156939803903165,0.0014959135982669303,354495.6220529118,1555032.9572223895,4.38660694373903,1555032.9572223895,4.38660694373903,0.85,0.09559157040286463,4.027634451161993,1.2671088644536215,1.0,0.0,4.027634451163761,1.2847350178118446,1.2850223332770596,3.1349923488672733,19317.03359615135,1969.7892344634865,4632.441516551485,4632.441516551485,5.558144860736875,4.987499375627085,-2.3323594333170163,7.319858808944101,3.5000241484993744,3.5000241484993744,1.0000068995712499,0.0,0.0,0.00022362627629237642,0.9588004017676323,0.00023323548454934088,198.93197861037325,0.0,0.0,0.0,0.0019523122141496408,7.852926171840994e-05,0.00014509701457396647,0.0005843977346588612,0.09559157040285853,0.07172120113484855,0.023870369268009978,0.09559159572050088,0.07172120113485313,0.0238703692680115,0.3754700765528683,0.3754700765528683,0.12496460885725359,0.0,4.989038611223975,4.984757433259915,5.001902367984769,4.989010980656701,4.984746221631497,5.001825401221254,24800.364705492553,21080.30999966867,0.85,1.065960684913539,0.6623865056073029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664059207346285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.916281382357,1535.4816622049636,0.3754700765528683,0.12496460885725359,6.112874298809886,3.5000241484993744
4691.0,-30.008117351194134,4.9875178308795025,35.00579529496284,24.11180291036146,5.00237904367732,-26.50712488994285,-40.036657825671114,1.5013865824260664,-0.022583175144177403,-5.011609005436639,40.01158833669964,42259.84038786864,25747.785369709858,25747.785369709858,68007.6257575785,77358.94926684297,77358.94926684297,25747.785369709858,103106.73463655284,103106.73463655284,103106.73463655284,127907.10172979407,91531.69985685716,56432.59097788293,38999.00986552692,24800.36709324123,0.0,63799.376958768145,21080.312029255045,1535.4819409070085,0.0,0.8868176969548666,2.8156931784295667,0.0014959135982669303,354495.54108295764,1555032.944163524,4.38660790884143,1555032.944163524,4.38660790884143,0.8499999999999999,0.09559156471850151,4.027634451161993,1.267108853464015,1.0,0.0,4.02763445116368,1.284735053708545,1.285022369181788,3.134992261272652,19317.032323000996,1969.7891046382808,4632.441516551485,4632.441516551485,5.558145802319207,4.9875178308795025,-2.3323741888455793,7.319892019725081,3.5000088616057075,3.5000088616057075,1.000002531887345,0.0,0.0,0.00022362627629237642,0.9588014698987102,0.00023323522471862791,198.93198736710664,0.0,0.0,0.0,0.0019523122141496408,7.852918130856138e-05,0.00014509709498381504,0.0005843980585203374,0.09559156471850147,0.07172119360976889,0.023870371108732583,0.095591582748961,0.07172119360976892,0.023870371108732594,0.375470026379879,0.375470026379879,0.124964614906468,0.0,4.989038283296509,4.9847586440517375,5.00189741411765,4.989025830292462,4.984752348968982,5.001866457582707,24800.36709324123,21080.312029255045,0.85,1.065960656661742,0.6623864119422366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664058330790906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91579659424,1535.4819409070085,0.375470026379879,0.124964614906468,6.112874298809886,3.5000088616057075
4692.0,-30.008128021316427,4.987536270009491,35.00579520723383,24.11179351564499,5.002373032091123,-26.507135094214046,-40.03666687114162,1.5013801049887412,-0.022606437308240857,-5.01161390930713,40.01158803463092,42259.83475537994,25747.78730440138,25747.78730440138,68007.62205978132,77358.93564946268,77358.93564946268,25747.78730440138,103106.72295386407,103106.72295386407,103106.72295386407,127907.09206837317,91531.68812533961,56432.58723125698,38999.00099342515,24800.3691145091,0.0,63799.37010793425,21080.313747332733,1535.4821760835418,0.0,0.8868176730935908,2.815692911585124,0.0014959135982669303,354495.4733181512,1555032.931136031,4.386608710629222,1555032.931136031,4.386608710629222,0.85,0.09559155845307117,4.027634451161993,1.2671088232425975,1.0,0.0,4.027634451160152,1.2847350840080132,1.2850223994880323,3.1349921873363207,19317.029847158152,1969.788852172572,4632.441516551485,4632.441516551485,5.558146219958915,4.987536270009491,-2.3323882292454923,7.319924499254983,3.499993594566232,3.499993594566232,0.9999981698760664,0.0,0.0,0.00022362627629237642,0.9588025347701294,0.00023323496568142707,198.931996097107,0.0,0.0,0.0,0.0019523122141496408,7.852910089878816e-05,0.00014509717539358825,0.0005843983823815102,0.09559155845306652,0.07172118568085573,0.023870372772210803,0.09559158575859582,0.07172118568085921,0.02387037277221196,0.3754699761532311,0.3754699761532311,0.12496462071355025,0.0,4.989033985966955,4.984754086499663,5.001893896396496,4.989007471998889,4.984726534544791,5.001870501407325,24800.3691145091,21080.313747332733,0.85,1.065960713165783,0.6623863947854933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057455958628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91531195992,1535.4821760835418,0.3754699761532311,0.12496462071355025,6.112874298809886,3.499993594566232
4693.0,-30.0081386703833,4.987554661764731,35.00579511318211,24.111779231485002,5.002364911117711,-26.507145490485993,-40.03667595153672,1.5013717312203714,-0.022664524810977582,-5.01162027888265,40.011587675010205,42259.82932471633,25747.79298937111,25747.79298937111,68007.62231408744,77358.91063556523,77358.91063556523,25747.79298937111,103106.70362493634,103106.70362493634,103106.70362493634,127907.07509114598,91531.66413480909,56432.58282396018,38998.979234276565,24800.37146620963,0.0,63799.3507004862,21080.315746278186,1535.4824629605587,0.0,0.8868176419819629,2.8156929310461405,0.0014959135982669303,354495.38529931376,1555032.9156264605,4.386609756043757,1555032.9156264605,4.386609756043757,0.85,0.0955915528069637,4.027634451161993,1.2671088232425975,1.0,0.0,4.02763445116398,1.2847351231779396,1.2850224386667186,3.134992091754429,19317.02478414879,1969.7883358892989,4632.441516551485,4632.441516551485,5.558147447167014,4.987554661764731,-2.3324033293293955,7.319957991094126,3.4999783534219104,3.4999783534219104,0.999993815263403,0.0,0.0,0.00022362627629237642,0.9588035975415029,0.0002332347071556503,198.93200480988116,0.0,0.0,0.0,0.0019523122141496408,7.852902017862915e-05,0.00014509725611374727,0.0005843987074928037,0.09559155280696036,0.07172117821366404,0.02387037459329631,0.09559160092526865,0.07172117821366655,0.023870374593297147,0.3754699255345173,0.3754699255345173,0.12496462641075036,0.0,4.9890207617825695,4.9847330070649605,5.001904273613263,4.9889557540716964,4.98463658144891,5.001933671518032,24800.37146620963,21080.315746278186,0.85,1.0659610414118081,0.6623865111591846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056581890675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91482762343,1535.4824629605587,0.3754699255345173,0.12496462641075036,6.112874298809886,3.4999783534219104
4694.0,-30.00814930365448,4.987572967292766,35.00579499565984,24.111765471193962,5.002353404591202,-26.507156211094188,-40.03668510178102,1.5013603120308712,-0.022641197792665935,-5.011628521198593,40.011586803275954,42259.82415494348,25747.80333663583,25747.80333663583,68007.6274915793,77358.90150271376,77358.90150271376,25747.80333663583,103106.7048393496,103106.7048393496,103106.7048393496,127907.07637183525,91531.65464839913,56432.57730062883,38998.974830855885,24800.371532485664,0.0,63799.34636334155,21080.315802612815,1535.4826636574262,0.0,0.8868176031944237,2.815691662680165,0.0014959135982669303,354495.2714017867,1555032.8780306708,4.386611059384735,1555032.8780306708,4.386611059384735,0.85,0.09559154727192828,4.027634451161993,1.267108825989999,1.0,0.0,4.0276344511620925,1.284735176593418,1.2850224920941427,3.1349919614107553,19317.022782117925,1969.7881317389656,4632.441516551485,4632.441516551485,5.558149680819541,4.987572967292766,-2.3324198070186957,7.319992774311462,3.499963128718091,3.499963128718091,0.999989465348026,0.0,0.0,0.00022362627629237642,0.9588046587377462,0.00023323444901360562,198.93201350973249,0.0,0.0,0.0,0.0019523122141496408,7.852893883762359e-05,0.00014509733745475285,0.00058439903510464,0.09559154727192126,0.07172117065901164,0.02387037661290963,0.09559156617819455,0.0717211706590169,0.023870376612911384,0.3754698735967849,0.3754698735967849,0.1249646328606592,0.0,4.989017208350958,4.984716231414382,5.001940448303628,4.988987323405922,4.984633461045462,5.002069475353608,24800.371532485664,21080.315802612815,0.85,1.0659611950296686,0.6623864751571427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640557100685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914343353079,1535.4826636574262,0.3754698735967849,0.1249646328606592,6.112874298809886,3.499963128718091
4695.0,-30.00815988858093,4.987591264091413,35.00579485939055,24.111766658630245,5.002347085308737,-26.507166369440093,-40.03669411232693,1.5013535661678579,-0.022485399321851673,-5.011633154039092,40.0115860221847,42259.81883945637,25747.804384162333,25747.804384162333,68007.6232236187,77358.9319036689,77358.9319036689,25747.804384162333,103106.73628783123,103106.73628783123,103106.73628783123,127907.10685781283,91531.68677624177,56432.57371202913,38999.014515791816,24800.370569981606,0.0,63799.38508577342,21080.314984484365,1535.4827263751638,0.0,0.886817582446698,2.8156890757967217,0.0014959135982669303,354495.20738228323,1555032.844344094,4.386611756550959,1555032.844344094,4.386611756550959,0.85,0.09559154015561729,4.027634451161993,1.2671088468702512,1.0,0.0,4.027634451164496,1.2847352081485057,1.2850225236562873,3.1349918844104945,19317.029562441854,1969.7888231395896,4632.441516551485,4632.441516551485,5.558149906947925,4.987591264091413,-2.3324336401452235,7.320024904236636,3.4999479086553227,3.4999479086553227,0.9999851167586636,0.0,0.0,0.00022362627629237642,0.9588057151104508,0.00023323419204548184,198.93202217003028,0.0,0.0,0.0,0.0019523122141496408,7.852885873854164e-05,0.00014509741755383478,0.0005843993577144619,0.09559154015561686,0.07172116156781407,0.023870378587802797,0.09559148002263523,0.07172116156781438,0.0238703785878029,0.37546982085088093,0.37546982085088093,0.1249646414846999,0.0,4.98904507958008,4.9847453349115085,5.001964614063581,4.989147754717237,4.984852942388102,5.002052468341333,24800.370569981606,21080.314984484365,0.85,1.0659604811580492,0.6623859898123039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664054842333816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9138590442,1535.4827263751638,0.37546982085088093,0.1249646414846999,6.112874298809886,3.4999479086553227
4696.0,-30.008170433114053,4.98760961451425,35.005794740411424,24.11176166441294,5.002346515377656,-26.507175916501957,-40.03670308794824,1.5013519987655446,-0.022556125420010176,-5.01163478640038,40.011586253261385,42259.81331629847,25747.7979492595,25747.7979492595,68007.61126555796,77358.91404012755,77358.91404012755,25747.7979492595,103106.71198938705,103106.71198938705,103106.71198938705,127907.08648348655,91531.67295067296,56432.57222684377,38999.00080425466,24800.374494099502,0.0,63799.37529835416,21080.318319984577,1535.4829951783781,0.0,0.8868175733032562,2.815689814148148,0.0014959135982669303,354495.18482529017,1555032.8543098723,4.3866120637894035,1555032.8543098723,4.3866120637894035,0.85,0.0955915335952901,4.027634451161993,1.2671088254405185,1.0,0.0,4.027634451162173,1.2847352154803353,1.2850225309897565,3.1349918665194725,19317.026644666264,1969.788525609282,4632.441516551485,4632.441516551485,5.5581485178526036,4.98760961451425,-2.332445234383243,7.3200548488974935,3.499932716468402,3.499932716468402,0.9999807761338292,0.0,0.0,0.00022362627629237642,0.9588067674531683,0.00023323393605823622,198.93203079728008,0.0,0.0,0.0,0.0019523122141496408,7.852877894999635e-05,0.00014509749734238007,0.0005843996790735557,0.09559153359528798,0.07172115284683163,0.023870380748456353,0.0955915208381233,0.07172115284683321,0.023870380748456883,0.3754697702305908,0.3754697702305908,0.12496465114362076,0.0,4.989052417036476,4.984758517439559,5.001954385320516,4.989078660980397,4.984808144606006,5.001910366612947,24800.374494099502,21080.318319984577,0.85,1.0659604572540753,0.6623860048577724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266405397501301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.913375349386,1535.4829951783781,0.3754697702305908,0.12496465114362076,6.112874298809886,3.499932716468402
4697.0,-30.008180914472792,4.987627783862063,35.005794608559285,24.111738299857848,5.002329290801389,-26.50718707224604,-40.03671227311713,1.5013354485746573,-0.022568493574738113,-5.0116474685523285,40.0115856403472,42259.80902572547,25747.819678262473,25747.819678262473,68007.62870398795,77358.88913971849,77358.88913971849,25747.819678262473,103106.70881798097,103106.70881798097,103106.70881798097,127907.08682373272,91531.64532021068,56432.56520621766,38998.97790443669,24800.378005751754,0.0,63799.355910188446,21080.321304888992,1535.4834938289966,0.0,0.8868175109850356,2.8156884963867466,0.0014959135982669303,354495.0095753948,1555032.8278763676,4.3866141578098565,1555032.8278763676,4.3866141578098565,0.8500000000000001,0.0955915316840163,4.027634451161993,1.267108822693117,1.0,0.0,4.0276344511609175,1.2847352928970828,1.2850226084238172,3.134991677608282,19317.02081347845,1969.7879309936066,4632.441516551485,4632.441516551485,5.558153208468318,4.987627783862063,-2.332464919327962,7.320092703190025,3.4999175709527774,3.4999175709527774,0.9999764488436507,0.0,0.0,0.00022362627629237642,0.9588078134923314,0.00023323368160491634,198.93203937284304,0.0,0.0,0.0,0.0019523122141496408,7.852869729876154e-05,0.0001450975789936149,0.000584400007934882,0.09559153168400861,0.07172114782802445,0.02387038385598416,0.09559150042676738,0.07172114782803021,0.02387038385598608,0.375469720364322,0.375469720364322,0.12496465955995642,0.0,4.989062550939366,4.984753025490306,5.002011469704371,4.989078974977588,4.9847069502316685,5.002215693768619,24800.378005751754,21080.321304888992,0.85,1.06596105452418,0.6623861389010792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664053105150335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.912892110951,1535.4834938289966,0.375469720364322,0.12496465955995642,6.112874298809886,3.4999175709527774
4698.0,-30.008191396263566,4.987646088660038,35.005794468521586,24.111743189301365,5.002332862662144,-26.507196148599572,-40.036721143964655,1.5013376149981694,-0.022571647866072908,-5.0116453001862356,40.01158513822136,42259.80347073184,25747.803424242986,25747.803424242986,68007.60689497483,77358.89442288503,77358.89442288503,25747.803424242986,103106.69784712802,103106.69784712802,103106.69784712802,127907.073595336,91531.65629288138,56432.565340728186,38998.98994683688,24800.375748207978,0.0,63799.365695044864,21080.31938597678,1535.4833224661243,0.0,0.8868175238374775,2.8156887908940025,0.0014959135982669303,354495.03953922703,1555032.8062208935,4.386613725941346,1555032.8062208935,4.386613725941346,0.85,0.09559152226758187,4.027634451161993,1.267108788075857,1.0,0.0,4.027634451162185,1.2847352827632132,1.2850225982876815,3.1349917023367975,19317.02312917274,1969.7881671287075,4632.441516551485,4632.441516551485,5.558149699731201,4.987646088660038,-2.332473720829179,7.320119809489217,3.4999024013968913,3.4999024013968913,0.999972114684826,0.0,0.0,0.00022362627629237642,0.9588088595758338,0.00023323342714136596,198.9320479487602,0.0,0.0,0.0,0.0019523122141496408,7.852861844174929e-05,0.00014509765785062712,0.0005844003255421012,0.09559152226758298,0.07172113671153472,0.02387038555604826,0.09559150114236274,0.07172113671153389,0.023870385556047983,0.3754696699771404,0.3754696699771404,0.12496467105906778,0.0,4.989063947380089,4.984761385134959,5.001991939958316,4.989073652320144,4.984798945559817,5.001917943879789,24800.375748207978,21080.31938597678,0.85,1.0659605492011468,0.6623859502417286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664052243871209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.912409786628,1535.4833224661243,0.3754696699771404,0.12496467105906778,6.112874298809886,3.4999024013968913
4699.0,-30.00820187414334,4.987664392969886,35.00579437343273,24.111733270715945,5.002330122407919,-26.507205852759352,-40.036730154510565,1.5013341010239507,-0.022672721083097258,-5.011649362310995,40.01158616738013,42259.79831279365,25747.803482818268,25747.803482818268,68007.60179561192,77358.86544539996,77358.86544539996,25747.803482818268,103106.66892821823,103106.66892821823,103106.66892821823,127907.05448694933,91531.63044757684,56432.563314970655,38998.96348067354,24800.385558731094,0.0,63799.34903940464,21080.32772492143,1535.4839837544791,0.0,0.8868174994398458,2.8156896442165587,0.0014959135982669303,354494.98340626055,1555032.8506060217,4.386614545752015,1555032.8506060217,4.386614545752015,0.85,0.09559151837468541,4.027634451161993,1.2671087562059982,1.0,0.0,4.027634451162444,1.2847352992005145,1.2850226147286588,3.134991662226743,19317.017674728173,1969.787610930152,4632.441516551485,4632.441516551485,5.558149712375783,4.987664392969886,-2.332487011958046,7.320151404927932,3.4998873029840505,3.4998873029840505,0.9999678008525859,0.0,0.0,0.00022362627629237642,0.9588099052702566,0.00023323317277301555,198.93205652147827,0.0,0.0,0.0,0.0019523122141496408,7.852853834296936e-05,0.00014509773794940705,0.0005844006481507067,0.09559151837468398,0.07172113006653208,0.023870388308151896,0.09559156865097115,0.07172113006653315,0.023870388308152253,0.37546962000989714,0.37546962000989714,0.12496468041453207,0.0,4.9890480311185,4.984747488476387,5.001969952443801,4.988976641227907,4.984684180169552,5.001874278764205,24800.385558731094,21080.32772492143,0.85,1.0659607475557176,0.6623860423198451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664051376171437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911927104271,1535.4839837544791,0.37546962000989714,0.12496468041453207,6.112874298809886,3.4998873029840505
4700.0,-30.00821236830511,4.9876825743448565,35.00579426830525,24.111719789821677,5.002316978018857,-26.50721661198855,-40.036739269830264,1.5013212217022815,-0.02260844721246258,-5.0116592090223,40.011585684802775,42259.79372961329,25747.81823500349,25747.81823500349,68007.61196461678,77358.8639860626,77358.8639860626,25747.81823500349,103106.68222106609,103106.68222106609,103106.68222106609,127907.07081101468,91531.62791519138,56432.55765874184,38998.96695161059,24800.38858994859,0.0,63799.35554155918,21080.330301456303,1535.4843919492898,0.0,0.8868174510787827,2.815687650824555,0.0014959135982669303,354494.8473383093,1555032.8297936271,4.3866161707834195,1555032.8297936271,4.3866161707834195,0.85,0.09559151471879027,4.027634451161993,1.2671087825810536,1.0,0.0,4.027634451162879,1.2847353594460618,1.2850226749876792,3.134991515216476,19317.017140288495,1969.7875564324715,4632.441516551485,4632.441516551485,5.558152896913606,4.9876825743448565,-2.3325045402334843,7.32018711457834,3.4998722349319547,3.4998722349319547,0.9999634956948442,0.0,0.0,0.00022362627629237642,0.95881095259086,0.00023323291800964786,198.93206510751855,0.0,0.0,0.0,0.0019523122141496408,7.852845731288535e-05,0.00014509781897949106,0.0005844009745102647,0.09559151471878496,0.07172112382024677,0.0238703908985382,0.09559152117532213,0.07172112382025074,0.02387039089853952,0.37546956903396206,0.37546956903396206,0.12496468789295427,0.0,4.989052321516567,4.984745064106619,5.00199441705189,4.989050761809835,4.98471664904406,5.002073553159221,24800.38858994859,21080.330301456303,0.85,1.0659607983080066,0.6623859029749144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664050508494882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91144415087,1535.4843919492898,0.37546956903396206,0.12496468789295427,6.112874298809886,3.4998722349319547
4701.0,-30.008222715524244,4.987700788707503,35.0057941466767,24.11172048831361,5.002313627649813,-26.50722625948649,-40.03674824545158,1.5013171716120997,-0.02252587665708461,-5.011661766276348,40.011584993918284,42259.78906620887,25747.814276482357,25747.814276482357,68007.60334269123,77358.88044240166,77358.88044240166,25747.814276482357,103106.69471888401,103106.69471888401,103106.69471888401,127907.08192897317,91531.64720414802,56432.55582795534,38998.99041799187,24800.387210089153,0.0,63799.37762808102,21080.32912857578,1535.4843810577315,0.0,0.8868174405667476,2.815686267925587,0.0014959135982669303,354494.81200059666,1555032.7999974524,4.386616524009483,1555032.7999974524,4.386616524009483,0.85,0.0955915069484225,4.027634451161993,1.2671087600523605,1.0,0.0,4.027634451162317,1.2847353783911524,1.2850226939370066,3.134991468986957,19317.02121106834,1969.787971536492,4632.441516551485,4632.441516551485,5.558152042392049,4.987700788707503,-2.3325167300508842,7.320217518758387,3.4998571603016875,3.4998571603016875,0.999959188657625,0.0,0.0,0.00022362627629237642,0.9588119852477406,0.00023323266681381255,198.93207357333503,0.0,0.0,0.0,0.0019523122141496408,7.852837752471728e-05,0.00014509789876765916,0.0005844012958678394,0.09559150694842178,0.07172111429462347,0.023870392653798308,0.09559147241526761,0.07172111429462401,0.023870392653798488,0.37546951793779454,0.37546951793779454,0.12496469667317987,0.0,4.989070007945713,4.984769421098065,5.001992056905124,4.989135889619263,4.9848619880093565,5.001977754004429,24800.387210089153,21080.32912857578,0.85,1.065960294144907,0.6623856005706301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664049646645859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.910960522026,1535.4843810577315,0.37546951793779454,0.12496469667317987,6.112874298809886,3.4998571603016875
4702.0,-30.008233044121955,4.9877189878316655,35.005794037856894,24.11171095389875,5.002308516242191,-26.507236066381658,-40.03675344921646,1.5013115385019087,-0.022571244561049753,-5.011666526892486,40.01158512374517,42259.76889195778,25747.816105100523,25747.816105100523,68007.5849970583,77358.8625777312,77358.8625777312,25747.816105100523,103106.67868283173,103106.67868283173,103106.67868283173,127907.07050440268,91531.63145143863,56432.53776566536,38998.992984192526,24800.39182157096,0.0,63799.38480576349,21080.333048335317,1535.4847611824475,0.0,0.8868174158707044,2.815686308123918,0.0014959135982669303,354494.74621547596,1555032.8055965723,4.386617353847501,1555032.8055965723,4.386617353847501,0.85,0.09559150187285845,4.027634451161993,1.2671087160939352,1.0,0.0,4.027634451161046,1.2847354047411301,1.2850227202928772,3.134991404688149,19317.017886585163,1969.7876325335526,4632.441516551485,4632.441516551485,5.5581524371338205,4.9877189878316655,-2.332530496490938,7.320249484322604,3.4998421259249937,3.4998421259249937,0.9999548931214267,0.0,0.0,0.00022362627629237642,0.9588130160474035,0.0002332324160702887,198.93208202391673,0.0,0.0,0.0,0.0019523122141496408,7.852833126624132e-05,0.0001450979450261351,0.0005844014821800707,0.09559150187285326,0.07172110694534069,0.023870394927512566,0.0955914947825967,0.07172110694534459,0.023870394927513864,0.3754694683685607,0.3754694683685607,0.1249647048837895,0.0,4.9890768733372965,4.98477943167768,5.001989468989223,4.989095282331448,4.984810424553018,5.001970065579485,24800.39182157096,21080.333048335317,0.85,1.0659598866682902,0.6623852098357558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640487832332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.910479487125,1535.4847611824475,0.3754694683685607,0.1249647048837895,6.112874298809886,3.4998421259249937
4703.0,-30.008243346724946,4.987737207349957,35.00579394221437,24.11170630892741,5.002305806249777,-26.507245609724166,-40.036762424837775,1.5013080692489755,-0.022588177362365514,-5.011669568618694,40.01158528992183,42259.76434592152,25747.813657805,25747.813657805,68007.57800372652,77358.8547362693,77358.8547362693,25747.813657805,103106.66839407431,103106.66839407431,103106.66839407431,127907.0642544082,91531.62668362226,56432.536293274476,38998.98932260865,24800.395860333883,0.0,63799.38518294253,21080.3364812838,1535.485069729752,0.0,0.8868173997901998,2.8156861754938523,0.0014959135982669303,354494.7041830385,1555032.8127633678,4.386617894185657,1555032.8127633678,4.386617894185657,0.85,0.09559149588941676,4.027634451161993,1.2671087254351003,1.0,0.0,4.0276344511626,1.2847354209692416,1.285022736524618,3.1349913650885632,19317.016880375697,1969.787529928742,4632.441516551485,4632.441516551485,5.558151908838857,4.987737207349957,-2.3325429732592586,7.320280180609215,3.4998271173086284,3.4998271173086284,0.9999506049453224,0.0,0.0,0.00022362627629237642,0.9588140442539601,0.0002332321659580789,198.9320904532309,0.0,0.0,0.0,0.0019523122141496408,7.852825147819155e-05,0.00014509802481418486,0.0005844018035371687,0.0955914958894131,0.0717210989999342,0.02387039688947889,0.09559150775510124,0.07172109899993695,0.023870396889479804,0.3754694191667629,0.3754694191667629,0.12496471262331489,0.0,4.9890789338948025,4.984787932680945,5.001972174623461,4.98908139125632,4.9848161546824485,5.001897213691791,24800.395860333883,21080.3364812838,0.85,1.0659597707519772,0.6623851346645913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664047920542967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909998480367,1535.485069729752,0.3754694191667629,0.12496471262331489,6.112874298809886,3.4998271173086284
4704.0,-30.008253637612544,4.987755397303649,35.0057938575128,24.11169691421094,5.002299810105902,-26.507255471159695,-40.036771435383685,1.5013016436530289,-0.02261032412189934,-5.01167491436461,40.011585417315445,42259.76004046712,25747.817205557043,25747.817205557043,68007.57724602416,77358.84101934008,77358.84101934008,25747.817205557043,103106.65822489712,103106.65822489712,103106.65822489712,127907.0588739152,91531.614705205,56432.53372633203,38998.9788654144,24800.400649018076,0.0,63799.379514432476,21080.340551665366,1535.4854737314445,0.0,0.8868173721253281,2.81568584242725,0.0014959135982669303,354494.630312253,1555032.818257548,4.386618823782501,1555032.818257548,4.386618823782501,0.85,0.09559149090929193,4.027634451161993,1.2671086941147225,1.0,0.0,4.0276344511633075,1.284735451026229,1.2850227665883271,3.134991291743973,19317.01435242665,1969.7872721496792,4632.441516551485,4632.441516551485,5.558152674688146,4.987755397303649,-2.332557107984693,7.320312505288342,3.499812145176366,3.499812145176366,0.9999463271932474,0.0,0.0,0.00022362627629237642,0.9588150712925007,0.00023323191613052558,198.9320988729606,0.0,0.0,0.0,0.0019523122141496408,7.852817137975782e-05,0.0001450981049126186,0.0005844021261443799,0.09559149090929236,0.07172109199940253,0.023870398909889828,0.09559151861666242,0.07172109199940221,0.023870398909889724,0.37546937017400667,0.37546937017400667,0.12496471909205635,0.0,4.989078098107029,4.984789456039152,5.001964247658179,4.9890645902427195,4.984785387750151,5.001922375504023,24800.400649018076,21080.340551665366,0.85,1.065959853585092,0.6623851260325699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664047056886067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909517650083,1535.4854737314445,0.37546937017400667,0.12496471909205635,6.112874298809886,3.499812145176366
4705.0,-30.008263913715272,4.987773539149991,35.00579376580363,24.111682595126354,5.002291808466512,-26.50726551982747,-40.036780445929594,1.5012934145786834,-0.022671374518893117,-5.011681140851293,40.01158504379987,42259.755908557694,25747.822978438948,25747.822978438948,68007.57888699663,77358.81541898567,77358.81541898567,25747.822978438948,103106.63839742463,103106.63839742463,103106.63839742463,127907.04118867576,91531.59002555492,56432.53051512693,38998.95501158666,24800.402791251145,0.0,63799.3578028378,21080.34237256347,1535.4857449546018,0.0,0.8868173417920903,2.815685917500891,0.0014959135982669303,354494.54427086876,1555032.8021487242,4.386619843042001,1555032.8021487242,4.386619843042001,0.85,0.09559148548473964,4.027634451161993,1.267108691916801,1.0,0.0,4.027634451162076,1.284735489519343,1.2850228050900498,3.1349911978136826,19317.00914398412,1969.78674103635,4632.441516551485,4632.441516551485,5.558153920873743,4.987773539149991,-2.332571878859133,7.320345418009124,3.499797194491313,3.499797194491313,0.9999420555689466,0.0,0.0,0.00022362627629237642,0.9588160968566887,0.0002332316666621432,198.93210728059444,0.0,0.0,0.0,0.0019523122141496408,7.852809128139961e-05,0.0001450981850109768,0.0005844024487512869,0.09559148548473545,0.07172108471937859,0.023870400765356854,0.09559153478068988,0.07172108471938174,0.023870400765357905,0.3754693209308405,0.3754693209308405,0.12496472510093004,0.0,4.989066799545981,4.984772141995791,5.001971022271675,4.989009766332401,4.984691049917444,5.001986281801692,24800.402791251145,21080.34237256347,0.85,1.0659602420633087,0.6623852866850953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404619463069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909036711078,1535.4857449546018,0.3754693209308405,0.12496472510093004,6.112874298809886,3.499797194491313
4706.0,-30.00827418095268,4.98779159198921,35.00579364986793,24.111674108449392,5.002280285047812,-26.507275912697462,-40.0367895263247,1.5012820167925671,-0.022560530336591,-5.011689339249209,40.01158415473122,42259.752021546774,25747.833659293756,25747.833659293756,68007.58568084054,77358.827629705,77358.827629705,25747.833659293756,103106.66128899876,103106.66128899876,103106.66128899876,127907.06393042077,91531.6017276872,56432.526119528964,38998.972897953594,24800.402641422013,0.0,63799.37553937561,21080.34224520871,1535.4859341797962,0.0,0.8868173032907108,2.815683504870016,0.0014959135982669303,354494.43098043953,1555032.763805346,4.386621136768015,1555032.763805346,4.386621136768015,0.85,0.09559148017125445,4.027634451161993,1.2671086529036981,1.0,0.0,4.0276344511616555,1.2847355428347333,1.2850228584173635,3.1349910677143167,19317.011613625433,1969.7869928696787,4632.441516551485,4632.441516551485,5.558156226537997,4.98779159198921,-2.332588101353036,7.320379693342247,3.4997822596104657,3.4997822596104657,0.999937788460133,0.0,0.0,0.00022362627629237642,0.9588171215372886,0.00023323141740922652,198.9321156809756,0.0,0.0,0.0,0.0019523122141496408,7.852801056220038e-05,0.00014509826573017604,0.0005844027738587146,0.09559148017124988,0.07172107738433049,0.023870402786919393,0.09559146050279317,0.07172107738433392,0.02387040278692053,0.37546927034555966,0.37546927034555966,0.12496473162852065,0.0,4.9890823189629145,4.984781376036892,5.002005425741004,4.9891288089125965,4.984802727875092,5.002127451378328,24800.402641422013,21080.34224520871,0.85,1.0659600522087824,0.6623850416132202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664045334655814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908555725233,1535.4859341797962,0.37546927034555966,0.12496473162852065,6.112874298809886,3.4997822596104657
4707.0,-30.008284388228148,4.9878097256124585,35.00579353482315,24.111674178298586,5.002280936003653,-26.50728503411136,-40.03679839717222,1.501281581886835,-0.02257429365857888,-5.011689539213717,40.01158394881117,42259.74760520553,25747.823965210242,25747.823965210242,68007.57157041578,77358.82530519157,77358.82530519157,25747.823965210242,103106.6492704018,103106.6492704018,103106.6492704018,127907.05249882938,91531.60379896907,56432.52609898279,38998.97522220697,24800.403228427578,0.0,63799.378450634555,21080.34274416344,1535.485979973059,0.0,0.8868173030186759,2.815683662289676,0.0014959135982669303,354494.42821720906,1555032.7549245125,4.386621145908952,1555032.7549245125,4.386621145908952,0.85,0.09559147204002172,4.027634451161993,1.2671086600469423,1.0,0.0,4.027634451161893,1.2847355448690907,1.2850228604521758,3.1349910627501107,19317.012050752885,1969.7870374442737,4632.441516551485,4632.441516551485,5.558154133886966,4.9878097256124585,-2.3325984434393456,7.320408169051804,3.4997673281155466,3.4997673281155466,0.9999335223187276,0.0,0.0,0.00022362627629237642,0.9588181402348006,0.0002332311696122203,198.93212403229822,0.0,0.0,0.0,0.0019523122141496408,7.852793170582594e-05,0.00014509834458655048,0.000584403091463365,0.09559147204002005,0.07172106765988086,0.0238704043801392,0.09559146866866525,0.0717210676598821,0.023870404380139616,0.3754692202856281,0.3754692202856281,0.12496474025175179,0.0,4.989088980830616,4.984794547316824,5.001992525340768,4.989115245555126,4.984846852333362,5.001940543538865,24800.403228427578,21080.34274416344,0.85,1.0659597823987792,0.662384942165298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664044478900196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908074574452,1535.485979973059,0.3754692202856281,0.12496474025175179,6.112874298809886,3.4997673281155466
4708.0,-30.008294524979195,4.987827758072661,35.005793428741825,24.11166027830916,5.002270164028493,-26.507295234435478,-40.03680747756732,1.5012708734848133,-0.022566750140867953,-5.011698239337424,40.011583979802055,42259.74412950972,25747.836104775746,25747.836104775746,68007.58023428547,77358.81269094301,77358.81269094301,25747.836104775746,103106.64879571876,103106.64879571876,103106.64879571876,127907.0577083092,91531.590927363,56432.52236592982,38998.96506825908,24800.408912590443,0.0,63799.37398084952,21080.347575701875,1535.4865128859603,0.0,0.8868172586329196,2.815682547785208,0.0014959135982669303,354494.3079936602,1555032.7562610733,4.3866226373623,1555032.7562610733,4.3866226373623,0.85,0.09559146886384516,4.027634451161993,1.2671086512552572,1.0,0.0,4.027634451162074,1.2847355949597554,1.2850229105540427,3.134990940519679,19317.009334303493,1969.786760443525,4632.441516551485,4632.441516551485,5.558156754441475,4.987827758072661,-2.3326149806107286,7.32044273868339,3.499752451078542,3.499752451078542,0.9999292717367263,0.0,0.0,0.00022362627629237642,0.9588191518950515,0.00023323092352754094,198.93213232592024,0.0,0.0,0.0,0.0019523122141496408,7.852785098677793e-05,0.0001450984253055985,0.0005844034165701837,0.09559146886384283,0.07172106185260586,0.02387040701123697,0.09559145922362529,0.07172106185260761,0.023870407011237552,0.37546917089099124,0.37546917089099124,0.12496474770466291,0.0,4.98910079081827,4.984802243522267,5.002016694060558,4.989131489196552,4.984816490279798,5.00209682669464,24800.408912590443,21080.347575701875,0.85,1.0659599928785997,0.6623849340934711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664043619315266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.907594282668,1535.4865128859603,0.37546917089099124,0.12496474770466291,6.112874298809886,3.499752451078542
