time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4709.0,-30.008304700226404,4.987845845630771,35.00579332055881,24.111655388865643,5.002269084040136,-26.507304500127542,-40.03681257655842,1.501268883941287,-0.022625646412734568,-5.011699602685307,40.01158370642226,42259.72424741626,25747.829493026835,25747.829493026835,68007.5537404431,77358.79719379409,77358.79719379409,25747.829493026835,103106.62668682092,103106.62668682092,103106.62668682092,127907.03623298008,91531.5791122837,56432.506165906096,38998.969940419556,24800.409546159157,0.0,63799.37948657871,21080.348114235283,1535.486586487849,0.0,0.8868172526848538,2.8156831621674363,0.0014959135982669303,354494.28915410076,1555032.7444708652,4.3866228372296385,1555032.7444708652,4.3866228372296385,0.85,0.095591461458323,4.027634451161993,1.2671085952082648,1.0,0.0,4.027634451160924,1.2847356042662383,1.2850229198626069,3.1349909178101507,19317.006840825616,1969.786506179543,4632.441516551485,4632.441516551485,5.558155327170588,4.987845845630771,-2.332626132330961,7.320471977961732,3.4997375737467236,3.4997375737467236,0.9999250210704924,0.0,0.0,0.00022362627629237642,0.958820167398425,0.0002332306765085506,198.9321406510396,0.0,0.0,0.0,0.0019523122141496408,7.852780565996177e-05,0.00014509847063241463,0.0005844035991300298,0.0955914614583232,0.07172105269518471,0.0238704087631385,0.09559148402261443,0.07172105269518454,0.02387040876313845,0.3754691217052164,0.3754691217052164,0.1249647564615777,0.0,4.989095942778135,4.984799519181081,5.002005462079296,4.989073956272591,4.984786030228861,5.001957941915407,24800.409546159157,21080.348114235283,0.85,1.0659594856208539,0.6623845652966941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664042764525818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.907115063483,1535.486586487849,0.3754691217052164,0.1249647564615777,6.112874298809886,3.4997375737467236
4710.0,-30.008314792329422,4.987863868043022,35.00579322206105,24.111646378319733,5.00226073894847,-26.507314417565553,-40.03682158710433,1.5012603641845512,-0.022590346307083564,-5.0117065661212346,40.01158377216089,42259.72078068672,25747.837310529838,25747.837310529838,68007.55809121656,77358.79448194486,77358.79448194486,25747.837310529838,103106.6317924747,103106.6317924747,103106.6317924747,127907.04645091298,91531.57710751538,56432.50340625699,38998.97077917598,24800.41465843829,0.0,63799.38543761427,21080.352459672547,1535.4870475292125,0.0,0.8868172170110064,2.815681885823341,0.0014959135982669303,354494.192929177,1555032.7473060128,4.386624035944889,1555032.7473060128,4.386624035944889,0.85,0.09559145737497879,4.027634451161993,1.2671085979556662,1.0,0.0,4.027634451161918,1.284735644119086,1.2850229597243672,3.134990820561883,19317.006417735312,1969.786463036339,4632.441516551485,4632.441516551485,5.55815701472627,4.987863868043022,-2.3326413542708866,7.320505222313908,3.499722743090208,3.499722743090208,0.9999207837400593,0.0,0.0,0.00022362627629237642,0.9588211746050388,0.00023323043150824593,198.93214890813323,0.0,0.0,0.0,0.0019523122141496408,7.852772556194875e-05,0.00014509855073042765,0.0005844039217355466,0.09559145737497476,0.07172104616438275,0.023870411210592014,0.09559146554787239,0.07172104616438577,0.023870411210593016,0.37546907205948216,0.37546907205948216,0.12496476413016538,0.0,4.989102646211677,4.984804870822984,5.002016224909369,4.98911621981415,4.9848130405948154,5.002046036074773,24800.41465843829,21080.352459672547,0.85,1.0659594543856103,0.6623844491732614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664041907124652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906634735198,1535.4870475292125,0.37546907205948216,0.12496476413016538,6.112874298809886,3.499722743090208
4711.0,-30.00832486050936,4.987881895753786,35.00579311949983,24.11163670420649,5.002256383574858,-26.507323914455228,-40.03683433458207,1.5012554375207368,-0.022654805869876782,-5.011710225964921,40.01158345680731,42259.73283845011,25747.836674708386,25747.836674708386,68007.5695131585,77358.77305201223,77358.77305201223,25747.836674708386,103106.6097267206,103106.6097267206,103106.6097267206,127907.02576227381,91531.557990285,56432.51777672298,38998.93357062446,24800.416035553208,0.0,63799.34960617767,21080.353630220226,1535.4872161119788,0.0,0.8868171995283984,2.815682305235198,0.0014959135982669303,354494.14235527546,1555032.7337055786,4.386624623396791,1555032.7337055786,4.386624623396791,0.85,0.09559145098073205,4.027634451161993,1.2671086303750054,1.0,0.0,4.0276344511626965,1.284735667164532,1.285022982774967,3.134990764326765,19317.002383196923,1969.7860516279181,4632.441516551485,4632.441516551485,5.5581568774722,4.987881895753786,-2.332654145823977,7.320536041577762,3.4997079229272883,3.4997079229272883,0.9999165494077966,0.0,0.0,0.00022362627629237642,0.9588221794252327,0.00023323018708894437,198.9321571456543,0.0,0.0,0.0,0.0019523122141496408,7.852761224512058e-05,0.00014509866404725585,0.0005844043781343077,0.09559145098073167,0.07172103784009562,0.02387041314063605,0.09559148839737747,0.0717210378400959,0.02387041314063615,0.3754690225339072,0.3754690225339072,0.12496477225495527,0.0,4.989094592983577,4.984794571588623,5.002014917991687,4.989055420095042,4.98474641765813,5.0020027315540005,24800.416035553208,21080.353630220226,0.85,1.0659602320863368,0.6623850101813281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664041052811656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906155733393,1535.4872161119788,0.3754690225339072,0.12496477225495527,6.112874298809886,3.4997079229272883
4712.0,-30.0083349287501,4.987899846967044,35.00579301045165,24.111627938132756,5.002246586547329,-26.507333955600316,-40.03683957327155,1.5012456133975287,-0.022584875771656243,-5.011717727718503,40.011583062738374,42259.71386041981,25747.845854408977,25747.845854408977,68007.55971482879,77358.77714972942,77358.77714972942,25747.845854408977,103106.6230041384,103106.6230041384,103106.6230041384,127907.04159019509,91531.56219769134,56432.49890838162,38998.95921034413,24800.418586056687,0.0,63799.37779640082,21080.355798148183,1535.4875433156067,0.0,0.8868171627798973,2.8156805112545396,0.0014959135982669303,354494.03869159025,1555032.71671034,4.386625858222733,1555032.71671034,4.386625858222733,0.85,0.09559144634432547,4.027634451161993,1.267108566085808,1.0,0.0,4.027634451161154,1.2847357131188162,1.2850230287395283,3.134990652189884,19317.00327113634,1969.78614217254,4632.441516551485,4632.441516551485,5.558158859083962,4.987899846967044,-2.332669738687917,7.320569585654961,3.499693134400107,3.499693134400107,0.9999123241143163,0.0,0.0,0.00022362627629237642,0.9588231842526301,0.0002332299426684029,198.9321653832258,0.0,0.0,0.0,0.0019523122141496408,7.85275656766049e-05,0.00014509871061577152,0.0005844045656952658,0.09559144634431786,0.07172103084575836,0.02387041549855951,0.09559144390113586,0.07172103084576406,0.023870415498561406,0.37546897215854086,0.37546897215854086,0.12496478001965078,0.0,4.989105097480831,4.984801023741397,5.002037596531181,4.989132851946863,4.984812572266549,5.002114046994393,24800.418586056687,21080.355798148183,0.85,1.0659596075036546,0.6623844200374608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664040198247566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905676874443,1535.4875433156067,0.37546897215854086,0.12496478001965078,6.112874298809886,3.499693134400107
4713.0,-30.00834495573761,4.987917833762529,35.00579289855809,24.111623223312222,5.002244236579279,-26.50734321486319,-40.03684847904367,1.5012424957048687,-0.022611775969153314,-5.011719960417546,40.01158276176448,42259.71025762516,25747.841584541784,25747.841584541784,68007.55184216694,77358.76759966256,77358.76759966256,25747.841584541784,103106.60918420434,103106.60918420434,103106.60918420434,127907.02862985177,91531.55575553443,56432.49841349702,38998.95260226378,24800.419445647436,0.0,63799.372047911216,21080.35652880032,1535.4876506759604,0.0,0.8868171525077395,2.815680603955011,0.0014959135982669303,354494.00783883384,1555032.7037300647,4.386626203388579,1555032.7037300647,4.386626203388579,0.85,0.09559143924231028,4.027634451161993,1.2671085699321702,1.0,0.0,4.027634451161609,1.2847357277024427,1.2850230433264163,3.134990616603162,19317.00191157071,1969.7860035354288,4632.441516551485,4632.441516551485,5.558157937352478,4.987917833762529,-2.332681457707508,7.320599291470037,3.499678352842363,3.499678352842363,0.9999081008121038,0.0,0.0,0.00022362627629237642,0.9588241849640131,0.0002332296992495758,198.93217358704564,0.0,0.0,0.0,0.0019523122141496408,7.852748651018697e-05,0.00014509878978218943,0.0005844048845486579,0.09559143924230998,0.07172102185010394,0.023870417392206036,0.0955914526247302,0.07172102185010418,0.023870417392206113,0.37546892211272614,0.37546892211272614,0.12496478895051724,0.0,4.989106564285009,4.984804444605459,5.002033189083136,4.989108184448412,4.984813883923948,5.00201131407357,24800.419445647436,21080.35652880032,0.85,1.0659595801522235,0.6623844232493309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664039347309748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90519767867,1535.4876506759604,0.37546892211272614,0.12496478895051724,6.112874298809886,3.499678352842363
4714.0,-30.008354982594007,4.987935786775172,35.005792798174774,24.111608589906268,5.002238072980574,-26.507352855418404,-40.03685745466498,1.5012359458049782,-0.02271651668127106,-5.011725399639222,40.01158287323855,42259.70688689344,25747.845638482715,25747.845638482715,68007.55252537614,77358.7333589492,77358.7333589492,25747.845638482715,103106.57899743192,103106.57899743192,103106.57899743192,127907.00324059569,91531.52307864909,56432.49660659342,38998.91830228407,24800.424243163776,0.0,63799.34254544785,21080.36060668921,1535.4880553964783,0.0,0.886817124424769,2.8156813447132936,0.0014959135982669303,354493.9326764599,1555032.7085376722,4.386627147034762,1555032.7085376722,4.386627147034762,0.85,0.09559143444081442,4.027634451161993,1.267108540260233,1.0,0.0,4.027634451163985,1.284735758340901,1.2850230739717263,3.134990541839711,19316.995015375716,1969.7853003192442,4632.441516551485,4632.441516551485,5.5581588124721995,4.987935786775172,-2.332695492349623,7.320631279124795,3.499663611937279,3.499663611937279,0.9999038891249369,0.0,0.0,0.00022362627629237642,0.9588251856634469,0.0002332294558341634,198.93218179075888,0.0,0.0,0.0,0.0019523122141496408,7.852740672293089e-05,0.00014509886956944553,0.0005844052059025594,0.09559143444080788,0.07172101468412688,0.023870419756681003,0.095591499941921,0.07172101468413179,0.02387041975668263,0.3754688721509559,0.3754688721509559,0.12496479718622291,0.0,4.989089096545342,4.984780107740676,5.002036359272211,4.989008882957933,4.984672420892139,5.002038697979742,24800.424243163776,21080.36060668921,0.85,1.0659600837881762,0.6623846767196617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038494685301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904718973728,1535.4880553964783,0.3754688721509559,0.12496479718622291,6.112874298809886,3.499663611937279
4715.0,-30.00836501842794,4.9879535933486565,35.005792667926315,24.111595458257966,5.002222636360143,-26.507363431363213,-40.03686656998468,1.5012210492953892,-0.02259686862731769,-5.011736206504144,40.011581802583514,42259.704047816056,25747.86321118191,25747.86321118191,68007.56725899797,77358.74262010315,77358.74262010315,25747.86321118191,103106.60583128507,103106.60583128507,103106.60583128507,127907.02995545184,91531.53015332132,56432.49158103413,38998.93174698576,24800.42412416677,0.0,63799.35587115253,21080.360505541754,1535.4883062020813,0.0,0.8868170733066777,2.8156785120158716,0.0014959135982669303,354493.7833408605,1555032.6623629138,4.386628864708991,1555032.6623629138,4.386628864708991,0.85,0.09559143039278496,4.027634451161993,1.2671085578436032,1.0,0.0,4.027634451161894,1.2847358280222898,1.2850231436686987,3.1349903718043697,19316.99650842864,1969.7854525682717,4632.441516551485,4632.441516551485,5.558162605871237,4.9879535933486565,-2.3327134759812265,7.3206670693298825,3.499648890819031,3.499648890819031,0.9998996830911517,0.0,0.0,0.00022362627629237642,0.958826187259979,0.00023322921220104485,198.93219000181801,0.0,0.0,0.0,0.0019523122141496408,7.852732569392626e-05,0.00014509895059845016,0.00058440553225777,0.09559143039278081,0.07172100802070315,0.023870422372077656,0.09559141387646736,0.07172100802070627,0.02387042237207869,0.375468820574733,0.375468820574733,0.12496480532257165,0.0,4.9891032541510185,4.984781194016307,5.002089791279161,4.98913933787685,4.9847649963436425,5.002282971399495,24800.42412416677,21080.360505541754,0.85,1.0659600920790522,0.6623844938679729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664037643662334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904239937181,1535.4883062020813,0.375468820574733,0.12496480532257165,6.112874298809886,3.499648890819031
4716.0,-30.008374984644714,4.987971497021853,35.00579252658984,24.11160069694745,5.002223838481379,-26.507372280687896,-40.036875440832205,1.501221134524558,-0.022539021339980536,-5.011735587605381,40.011581219125695,42259.70044210505,25747.851559216477,25747.851559216477,68007.55200132153,77358.75898325584,77358.75898325584,25747.851559216477,103106.61054247232,103106.61054247232,103106.61054247232,127907.03259650186,91531.551037887,56432.492496736195,38998.953934612,24800.422054029532,0.0,63799.375988641536,21080.358745925103,1535.4881826564551,0.0,0.8868170785686267,2.815677824523753,0.0014959135982669303,354493.7918931659,1555032.6371997911,4.38662868789655,1555032.6371997911,4.38662868789655,0.8500000000000001,0.09559142144298699,4.027634451161993,1.2671085567446427,1.0,0.0,4.0276344511625926,1.2847358276236136,1.2850231432699333,3.1349903727772124,19317.000915948993,1969.7859020102678,4632.441516551485,4632.441516551485,5.558160090574413,4.987971497021853,-2.3327230834007775,7.32069458042263,3.4996341554466572,3.4996341554466572,0.9998954729847592,0.0,0.0,0.00022362627629237642,0.9588271819096945,0.00023322897025820682,198.93219815591885,0.0,0.0,0.0,0.0019523122141496408,7.852724683818745e-05,0.00014509902945418897,0.0005844058498598602,0.0955914214429889,0.07172099726481884,0.023870424178170056,0.09559138341221832,0.07172099726481741,0.023870424178169584,0.3754687692330606,0.3754687692330606,0.12496481643076525,0.0,4.989121681848246,4.98480786932646,5.002083433439736,4.989196566265377,4.984915747063894,5.00205917884864,24800.422054029532,21080.358745925103,0.85,1.0659595168051361,0.6623842284856942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403679958106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903760386554,1535.4881826564551,0.3754687692330606,0.12496481643076525,6.112874298809886,3.4996341554466572
4717.0,-30.00838487224694,4.987989367566683,35.0057924123904,24.111585958767705,5.002218386992958,-26.507381724715753,-40.0368805747479,1.5012152394617677,-0.02266133426411443,-5.011740983963394,40.0115817268788,42259.68183274764,25747.85553462042,25747.85553462042,68007.53736736806,77358.72139196185,77358.72139196185,25747.85553462042,103106.57692658227,103106.57692658227,103106.57692658227,127907.00619728207,91531.51524227498,56432.47568306075,38998.93284357137,24800.429270699795,0.0,63799.36211427116,21080.364880094825,1535.488724927634,0.0,0.886817049268999,2.8156788010646254,0.0014959135982669303,354493.71732314175,1555032.659097954,4.386629672425056,1555032.659097954,4.386629672425056,0.85,0.09559141763119808,4.027634451161993,1.2671085166325793,1.0,0.0,4.027634451162883,1.2847358551989452,1.2850231708514317,3.134990305488362,19316.99336157171,1969.7851316781685,4632.441516551485,4632.441516551485,5.5581609487404435,4.987989367566683,-2.3327370440565742,7.320726411623257,3.499619479043653,3.499619479043653,0.999891279726758,0.0,0.0,0.00022362627629237642,0.9588281687146075,0.00023322873022406807,198.93220624569994,0.0,0.0,0.0,0.0019523122141496408,7.852720120123844e-05,0.000145099075091138,0.0005844060336688084,0.095591417631193,0.07172099062094917,0.023870427010243837,0.0955914471661727,0.07172099062095297,0.023870427010245103,0.37546871963215417,0.37546871963215417,0.12496482632480539,0.0,4.989115327683862,4.984799093248853,5.0020843539547855,4.989079649699306,4.9847537309987615,5.002077775455291,24800.429270699795,21080.364880094825,0.85,1.0659595192434623,0.6623840808479596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664035950897063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903281896064,1535.488724927634,0.37546871963215417,0.12496482632480539,6.112874298809886,3.499619479043653
4718.0,-30.008394761014358,4.988007177151847,35.00579229106535,24.11157701807099,5.002209590971638,-26.507391504227105,-40.03688955036921,1.5012063341843813,-0.022617111802162526,-5.011747709187611,40.01158129092944,42259.6791054056,25747.86284978034,25747.86284978034,68007.54195518594,77358.72078098248,77358.72078098248,25747.86284978034,103106.58363076282,103106.58363076282,103106.58363076282,127907.01486186811,91531.51507358703,56432.47339801003,38998.935195085556,24800.4312311053,0.0,63799.366426190856,21080.366546439505,1535.4889998429842,0.0,0.8868170166237299,2.815677435344999,0.0014959135982669303,354493.6243900875,1555032.640296513,4.386630769374129,1555032.640296513,4.386630769374129,0.85,0.09559141281250819,4.027634451161993,1.2671085254242644,1.0,0.0,4.0276344511617195,1.284735896855158,1.2850232125169605,3.134990203839592,19316.993325971467,1969.785128047954,4632.441516551485,4632.441516551485,5.558162527855881,4.988007177151847,-2.3327519739999665,7.3207591511518135,3.499604822486379,3.499604822486379,0.9998870921389654,0.0,0.0,0.00022362627629237642,0.9588291556369026,0.00023322849016187098,198.93221433643504,0.0,0.0,0.0,0.0019523122141496408,7.852712141424997e-05,0.00014509915487812645,0.0005844063550216319,0.09559141281250493,0.071720983262841,0.02387042954966392,0.09559141439629196,0.07172098326284346,0.023870429549664736,0.37546866929092654,0.37546866929092654,0.12496483568483771,0.0,4.989120939126906,4.984801021087264,5.002101031253119,4.98913059738544,4.98479594845395,5.002154953205434,24800.4312311053,21080.366546439505,0.85,1.0659595191100133,0.6623839933315889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664035103783515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902804648278,1535.4889998429842,0.37546866929092654,0.12496483568483771,6.112874298809886,3.499604822486379
4719.0,-30.00840464141295,4.988024913685093,35.005792146723614,24.11156304823237,5.002199225431019,-26.50740143314498,-40.03689856091512,1.501196017163074,-0.02262373902044601,-5.011755054372001,40.011580377868384,42259.676502666014,25747.87161601036,25747.87161601036,68007.54811867638,77358.70624180337,77358.70624180337,25747.87161601036,103106.57785781374,103106.57785781374,103106.57785781374,127907.00845875534,91531.50033799153,56432.47059885416,38998.921932374855,24800.4306009416,0.0,63799.35253331646,21080.36601080036,1535.4891390223474,0.0,0.8868169825509962,2.815676665092418,0.0014959135982669303,354493.522890085,1555032.6009184034,4.386631914289052,1555032.6009184034,4.386631914289052,0.8500000000000001,0.09559140769018541,4.027634451161993,1.2671085105882955,1.0,0.0,4.027634451163276,1.2847359451150888,1.2850232607876841,3.1349900860765523,19316.990216142032,1969.7848109336046,4632.441516551485,4632.441516551485,5.558164420212213,4.988024913685093,-2.332767366009973,7.320792279695066,3.499590177323848,3.499590177323848,0.9998829078068138,0.0,0.0,0.00022362627629237642,0.9588301417250643,0.00023322825030306483,198.93222242032365,0.0,0.0,0.0,0.0019523122141496408,7.852704131688168e-05,0.00014509923497549472,0.0005844066776245517,0.0955914076901794,0.0717209756035019,0.023870432086677506,0.09559139323825953,0.0717209756035064,0.023870432086679005,0.3754686190009621,0.3754686190009621,0.12496484557418897,0.0,4.989125807596906,4.984796312913488,5.002134673050307,4.989131315351528,4.984763517747581,5.002255274239246,24800.4306009416,21080.36601080036,0.85,1.0659598478395587,0.6623840967758681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664034259559693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902327047563,1535.4891390223474,0.3754686190009621,0.12496484557418897,6.112874298809886,3.499590177323848
4720.0,-30.008414475535417,4.988042713413197,35.00579200446885,24.111558019090467,5.002198849686267,-26.507410321398396,-40.036903659906216,1.5011946955492739,-0.02270006825767723,-5.011755975501915,40.011580149973966,42259.65777232149,25747.864032627556,25747.864032627556,68007.52180494904,77358.68741656632,77358.68741656632,25747.864032627556,103106.55144919388,103106.55144919388,103106.55144919388,127906.98286847613,91531.4853418306,56432.45569758566,38998.92182693882,24800.431419282253,0.0,63799.35324622107,21080.366706389916,1535.4892131174852,0.0,0.8868169786886153,2.8156775600392594,0.0014959135982669303,354493.510161381,1555032.5910898696,4.3866320440731075,1555032.5910898696,4.3866320440731075,0.85,0.09559140032958374,4.027634451161993,1.2671084435516966,1.0,0.0,4.027634451162445,1.2847359512972019,1.2850232669711796,3.1349900709910687,19316.987051322347,1969.7844882118102,4632.441516551485,4632.441516551485,5.5581627831957965,4.988042713413197,-2.332778030467704,7.320820743880901,3.4995755398066306,3.4995755398066306,0.9998787256590373,0.0,0.0,0.00022362627629237642,0.9588311231958495,0.00023322801156789195,198.93223046635097,0.0,0.0,0.0,0.0019523122141496408,7.852699599049777e-05,0.00014509928030187865,0.0005844068601826572,0.09559140032958566,0.0717209660378522,0.02387043429173346,0.09559142781787984,0.07172096603785076,0.02387043429173298,0.37546856835070874,0.37546856835070874,0.12496485692729316,0.0,4.989112178329208,4.984780844789952,5.002126566276843,4.9890559072442215,4.984717221328083,5.002092387761081,24800.431419282253,21080.366706389916,0.85,1.0659594234832972,0.6623837957922338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403341879881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.901849284877,1535.4892131174852,0.37546856835070874,0.12496485692729316,6.112874298809886,3.4995755398066306
4721.0,-30.008424241467885,4.988060419506169,35.005791868792414,24.111549322865926,5.002188495614755,-26.507420146190668,-40.03691644230855,1.5011844003375978,-0.022615758493657268,-5.011764227542211,40.011580057072464,42259.671252750864,25747.875268843374,25747.875268843374,68007.54652159424,77358.69410585538,77358.69410585538,25747.875268843374,103106.56937469875,103106.56937469875,103106.56937469875,127907.0055831495,91531.49179284253,56432.46893973826,38998.914281226964,24800.436208450752,0.0,63799.350489677716,21080.37077718314,1535.4896867209586,0.0,0.8868169370315425,2.81567548963956,0.0014959135982669303,354493.3961299498,1555032.5870832545,4.386633443837731,1555032.5870832545,4.386633443837731,0.85,0.0955913967796532,4.027634451161993,1.267108474872075,1.0,0.0,4.027634451163745,1.2847359994551173,1.2850233151398651,3.1349899534769747,19316.98841275676,1969.7846270394846,4632.441516551485,4632.441516551485,5.558165208745215,4.988060419506169,-2.3327940380271266,7.3208544575332954,3.499560950914084,3.499560950914084,0.9998745574040241,0.0,0.0,0.00022362627629237642,0.9588320978621635,0.00023322777448833772,198.9322384565876,0.0,0.0,0.0,0.0019523122141496408,7.852688236418915e-05,0.00014509939392818726,0.0005844073178278923,0.09559139677965152,0.07172095947820259,0.023870437301448926,0.0955913825221588,0.07172095947820385,0.02387043730144935,0.37546851675631515,0.37546851675631515,0.12496486694108096,0.0,4.989122574502119,4.984786985922426,5.0021497452444805,4.98914846904853,4.984795864136856,5.0022267708009736,24800.436208450752,21080.37077718314,0.85,1.0659598569517943,0.6623840357056328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664032575042385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90137211991,1535.4896867209586,0.37546851675631515,0.12496486694108096,6.112874298809886,3.499560950914084
4722.0,-30.008434049344313,4.988078188627491,35.005791734580384,24.111549567338102,5.002188140045842,-26.507429008804568,-40.03692150637505,1.5011830995060973,-0.02260459623875022,-5.011765113362627,40.01157982837315,42259.652613086066,25747.867705441407,25747.867705441407,68007.52031852747,77358.69647457356,77358.69647457356,25747.867705441407,103106.56418001498,103106.56418001498,103106.56418001498,127907.00114932774,91531.49798818179,56432.45412669417,38998.93762387513,24800.43696931277,0.0,63799.374593187895,21080.371423915854,1535.489758890457,0.0,0.8868169333517594,2.815675239654207,0.0014959135982669303,354493.38388917595,1555032.5772200075,4.386633567486134,1555032.5772200075,4.386633567486134,0.85,0.09559138922319725,4.027634451161993,1.2671084495959803,1.0,0.0,4.027634451162829,1.2847360055400177,1.2850233212261262,3.1349899386287094,19316.989720233498,1969.7847603650073,4632.441516551485,4632.441516551485,5.55816357604204,4.988078188627491,-2.3328046345803295,7.320882823207821,3.4995463634411528,3.4995463634411528,0.999870389554615,0.0,0.0,0.00022362627629237642,0.958833076715675,0.00023322753639076725,198.93224648114239,0.0,0.0,0.0,0.0019523122141496408,7.852683734834341e-05,0.00014509943894403302,0.0005844074991352635,0.09559138922319656,0.07172094982084115,0.023870439402355403,0.09559137813146447,0.07172094982084168,0.023870439402355576,0.37546846570725884,0.37546846570725884,0.12496487777601276,0.0,4.989130500398346,4.984803008571987,5.002133338966871,4.989160517123878,4.984865415323668,5.002066029577861,24800.43696931277,21080.371423915854,0.85,1.06595904351998,0.6623834932952194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640317357246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900895993213,1535.489758890457,0.37546846570725884,0.12496487777601276,6.112874298809886,3.4995463634411528
4723.0,-30.0084437712013,4.988095955346015,35.005791627173764,24.111544992215954,5.002184765856492,-26.507438095918758,-40.03693041214717,1.501179090573975,-0.022602454486161605,-5.011768979380756,40.011580340715334,42259.65014098437,25747.867993777152,25747.867993777152,68007.51813476151,77358.69170746129,77358.69170746129,25747.867993777152,103106.55970123844,103106.55970123844,103106.55970123844,127907.00321683066,91531.49579064095,56432.45422416425,38998.93507386301,24800.443515592222,0.0,63799.37858945523,21080.37698825339,1535.490230921044,0.0,0.886816911823164,2.815674760305648,0.0014959135982669303,354493.33046632906,1555032.5993160831,4.386634290891927,1555032.5993160831,4.386634290891927,0.85,0.0955913843481986,4.027634451161993,1.2671084259683267,1.0,0.0,4.02763445115783,1.284736024292602,1.2850233399829043,3.134989892868987,19316.989256460103,1969.7847130732823,4632.441516551485,4632.441516551485,5.558163638284755,4.988095955346015,-2.3328173647540287,7.320913320100043,3.4995318244919282,3.4995318244919282,0.9998662355691224,0.0,0.0,0.00022362627629237642,0.9588340469852664,0.00023322730038164018,198.93225443531887,0.0,0.0,0.0,0.0019523122141496408,7.852675818260459e-05,0.00014509951810977182,0.0005844078179859204,0.09559138434819237,0.07172094247275239,0.023870441875439973,0.09559138892320951,0.07172094247275707,0.02387044187544153,0.3754684156980452,0.3754684156980452,0.12496488688180751,0.0,4.989139175710534,4.984820962246715,5.00211413181421,4.989166524894586,4.984885428036478,5.002029952421594,24800.443515592222,21080.37698825339,0.85,1.0659589425217664,0.66238341305677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664030893419163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900418700705,1535.490230921044,0.3754684156980452,0.12496488688180751,6.112874298809886,3.4995318244919282
4724.0,-30.008453487536283,4.988113711588849,35.005791531525645,24.111540626641386,5.002180290509389,-26.507447288167672,-40.036939282994695,1.5011740911407478,-0.022573833491890127,-5.011773189552071,40.01158046839264,42259.64775507753,25747.869250859934,25747.869250859934,68007.51700593747,77358.69210567018,77358.69210567018,25747.869250859934,103106.56135653012,103106.56135653012,103106.56135653012,127907.00915826019,91531.49831046032,56432.45395986753,38998.938167325316,24800.447801730068,0.0,63799.38596905538,21080.380631470558,1535.4905814569936,0.0,0.8868168899359369,2.8156738930298806,0.0014959135982669303,354493.27228778385,1555032.604822496,4.386635026348521,1555032.604822496,4.386635026348521,0.85,0.09559137893787104,4.027634451161993,1.2671084600361064,1.0,0.0,4.027634451162147,1.284736047678455,1.2850233633739874,3.1349898358032475,19316.989788247804,1969.7847673005363,4632.441516551485,4632.441516551485,5.558163909649819,4.988113711588849,-2.3328303206643897,7.320944032253239,3.4995173144330622,3.4995173144330622,0.9998620898380178,0.0,0.0,0.00022362627629237642,0.9588350167048036,0.00023322706450678595,198.93226238497803,0.0,0.0,0.0,0.0019523122141496408,7.852667932739277e-05,0.00014509959696498365,0.0005844081355858883,0.09559137893786879,0.07172093499297064,0.02387044394489815,0.09559137894265772,0.07172093499297233,0.023870443944898713,0.3754683666485362,0.3754683666485362,0.12496489442343538,0.0,4.989152813001851,4.984845118990847,5.00209615760383,4.989199356060169,4.984933742861017,5.002016255610215,24800.447801730068,21080.380631470558,0.85,1.0659588015302084,0.6623832990426386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664030051227695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899942804524,1535.4905814569936,0.3754683666485362,0.12496489442343538,6.112874298809886,3.4995173144330622
4725.0,-30.00846314491435,4.988131284054696,35.00579140393147,24.111522605549567,5.002162485083253,-26.507457760397465,-40.0369483633898,1.5011571005663744,-0.022483685724466795,-5.011785621321033,40.01157934659668,42259.64638508471,25747.891304098383,25747.891304098383,68007.53768918308,77358.6911617465,77358.6911617465,25747.891304098383,103106.58246584487,103106.58246584487,103106.58246584487,127907.03047410818,91531.494067846,56432.44929118423,38998.938640735294,24800.4480082633,0.0,63799.386648998596,21080.380807023805,1535.4908869521116,0.0,0.8868168307340029,2.815671258128014,0.0014959135982669303,354493.10049856274,1555032.5564421576,4.38663701565741,1555032.5564421576,4.38663701565741,0.85,0.09559137606545468,4.027634451161993,1.2671084644319488,1.0,0.0,4.027634451161124,1.2847361271552853,1.2850234428685916,3.1349896418653254,19316.988892878024,1969.7846759982283,4632.441516551485,4632.441516551485,5.558168670257884,4.988131284054696,-2.3328493183084618,7.320980602363158,3.4995028308252274,3.4995028308252274,0.9998579516643507,0.0,0.0,0.00022362627629237642,0.9588359805413177,0.0002332268300633927,198.93227028640075,0.0,0.0,0.0,0.0019523122141496408,7.852659860953514e-05,0.00014509967768284128,0.0005844084606879125,0.09559137606545001,0.07172092964294129,0.023870446422508733,0.09559130212544055,0.07172092964294478,0.0238704464225099,0.3754683187550797,0.3754683187550797,0.12496490077572343,0.0,4.989187364594784,4.984873571922492,5.002149032240652,4.989301935596586,4.9849637520737815,5.002336893269046,24800.4480082633,21080.380807023805,0.85,1.065959114361651,0.6623832705098274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664029209532879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899466694907,1535.4908869521116,0.3754683187550797,0.12496490077572343,6.112874298809886,3.4995028308252274
4726.0,-30.008472752608363,4.988148922164164,35.0057912484845,24.111512477416568,5.002160978723806,-26.50746655789635,-40.03695723423732,1.5011547840117991,-0.022623832307033354,-5.011786401577222,40.011578280136604,42259.6441992735,25747.883426863835,25747.883426863835,68007.52762613734,77358.65633377235,77358.65633377235,25747.883426863835,103106.53976063618,103106.53976063618,103106.53976063618,127906.98335268674,91531.4625197113,56432.450385212556,38998.902371665274,24800.44359205056,0.0,63799.34596371584,21080.377053242977,1535.490655287307,0.0,0.8868168306246172,2.8156730076449756,0.0014959135982669303,354493.08971654327,1555032.5104483222,4.386637019332997,1555032.5104483222,4.386637019332997,0.8500000000000001,0.09559136773717988,4.027634451161993,1.2671084133302792,1.0,0.0,4.0276344511621245,1.284736137991436,1.2850234537071656,3.134989615423149,19316.982234896815,1969.78399707309,4632.441516551485,4632.441516551485,5.5581669698080205,4.988148922164164,-2.3328597944186105,7.321008716582774,3.4994883213717394,3.4994883213717394,0.9998538061062112,0.0,0.0,0.00022362627629237642,0.958836939420237,0.0002332265968263515,198.93227814717392,0.0,0.0,0.0,0.0019523122141496408,7.85265197544716e-05,0.00014509975653790482,0.0005844087782872831,0.09559136773717546,0.07172091977884855,0.023870447958326903,0.09559134708709426,0.07172091977885188,0.02387044795832801,0.375468272063205,0.375468272063205,0.12496491046272026,0.0,4.989182702710195,4.984865242920193,5.002155386749791,4.989162569270206,4.984830443720625,5.002179321217284,24800.44359205056,21080.377053242977,0.85,1.0659596364015202,0.6623836586554905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664028376549665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898991442515,1535.490655287307,0.375468272063205,0.12496491046272026,6.112874298809886,3.4994883213717394
4727.0,-30.008482367499756,4.988166494648354,35.005791101980506,24.11150870556014,5.0021525899036625,-26.507476050215736,-40.03696617493404,1.501146272619615,-0.0225029052369905,-5.011793292842272,40.01157822972825,42259.64240624197,25747.89130189726,25747.89130189726,68007.53370813924,77358.6750834474,77358.6750834474,25747.89130189726,103106.56638534466,103106.56638534466,103106.56638534466,127907.0143619687,91531.48176558383,56432.44908837829,38998.925196895034,24800.447976624044,0.0,63799.37317351908,21080.380780130436,1535.4910752504231,0.0,0.8868167957384414,2.8156706151666833,0.0014959135982669303,354492.99448917224,1555032.50827433,4.386638191581604,1555032.50827433,4.386638191581604,0.85,0.09559136411818198,4.027634451161993,1.267108416077681,1.0,0.0,4.027634451162269,1.28473617780519,1.2850234935298235,3.1349895182703578,19316.986296584102,1969.7844112499276,4632.441516551485,4632.441516551485,5.55816866978273,4.988166494648354,-2.3328747126191023,7.321041207267456,3.4994738610081866,3.4994738610081866,0.9998496745737676,0.0,0.0,0.00022362627629237642,0.958837899018517,0.00023322636341480048,198.93228601383635,0.0,0.0,0.0,0.0019523122141496408,7.85264402785755e-05,0.00014509983601380093,0.0005844090983871403,0.09559136411817928,0.0717209134054663,0.023870450712712987,0.09559128824727355,0.07172091340546831,0.02387045071271366,0.37546822412012704,0.37546822412012704,0.12496492003051277,0.0,4.9892068603089115,4.984889425419055,5.002179466879397,4.989290387605308,4.9849730557958765,5.002262684437426,24800.447976624044,21080.380780130436,0.85,1.0659592771103716,0.6623833480511763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664027540454836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898516863548,1535.4910752504231,0.37546822412012704,0.12496492003051277,6.112874298809886,3.4994738610081866
4728.0,-30.008491960409334,4.988184083763852,35.00579095513153,24.11149365305903,5.0021491612818805,-26.5074850266821,-40.03697127392513,1.501142227554647,-0.022680112778800776,-5.011796319855093,40.01157792667136,42259.62470594122,25747.889306140223,25747.889306140223,68007.51401208145,77358.62798154625,77358.62798154625,25747.889306140223,103106.51728768647,103106.51728768647,103106.51728768647,127906.96649270071,91531.43715917373,56432.4338835687,38998.89252845003,24800.449205014247,0.0,63799.34173346427,21080.38182426211,1535.4912180509295,0.0,0.8868167814316424,2.815672589186897,0.0014959135982669303,354492.95266021584,1555032.4952042224,4.386638672320046,1555032.4952042224,4.386638672320046,0.85,0.09559135834567314,4.027634451161993,1.2671083462936803,1.0,0.0,4.027634451161334,1.284736196726798,1.2850235124556633,3.1349894720981992,19316.976882758434,1969.7834513068617,4632.441516551485,4632.441516551485,5.558168238960877,4.988184083763852,-2.3328867877449,7.321070871508752,3.499459410244524,3.499459410244524,0.9998455457841497,0.0,0.0,0.00022362627629237642,0.9588388564239726,0.0002332261305370951,198.9322938625145,0.0,0.0,0.0,0.0019523122141496408,7.852639495251289e-05,0.00014509988133986354,0.0005844092809439516,0.09559135834567284,0.07172090532134756,0.02387045302432527,0.09559136261258232,0.0717209053213478,0.02387045302432535,0.3754681771428982,0.3754681771428982,0.12496493058253247,0.0,4.989189881089089,4.984865701327635,5.002182752026727,4.989116207076279,4.98476505092566,5.002190137081584,24800.449205014247,21080.38182426211,0.85,1.0659594936919214,0.662383397033939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664026707470892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.898041820137,1535.4912180509295,0.3754681771428982,0.12496493058253247,6.112874298809886,3.499459410244524
4729.0,-30.008501553072566,4.988201650885887,35.00579081866486,24.11149466587233,5.002143737816383,-26.507494202441986,-40.036980144772656,1.5011363871858001,-0.02254404376930097,-5.0118011184138584,40.011577935380835,42259.622810668334,25747.8919453559,25747.8919453559,68007.51475602423,77358.65410917072,77358.65410917072,25747.8919453559,103106.54605452661,103106.54605452661,103106.54605452661,127906.99908506454,91531.46497451019,56432.43367600779,38998.923665002665,24800.45303053793,0.0,63799.376695540595,21080.38507595724,1535.491558497454,0.0,0.8868167569809055,2.815670242093873,0.0014959135982669303,354492.8863510534,1555032.4955798418,4.386639493916098,1555032.4955798418,4.386639493916098,0.85,0.09559135354951782,4.027634451161993,1.267108394098468,1.0,0.0,4.027634451164048,1.2847362240463036,1.2850235397812784,3.1349894054336493,19316.982752962464,1969.784049901084,4632.441516551485,4632.441516551485,5.558168808685431,4.988201650885887,-2.3329001312398527,7.321101782125739,3.499444993785447,3.499444993785447,0.999841426795842,0.0,0.0,0.00022362627629237642,0.958839813805875,0.00023322589766558378,198.93230171099162,0.0,0.0,0.0,0.0019523122141496408,7.852631609763769e-05,0.00014509996019473873,0.0005844095985425635,0.09559135354951392,0.07172089793442132,0.0238704556150926,0.09559130148813251,0.07172089793442425,0.023870455615093576,0.37546812804813723,0.37546812804813723,0.1249649406764251,0.0,4.98920514478516,4.984884961115881,5.00218600546134,4.98925707464457,4.984952878676609,5.0021898952641095,24800.45303053793,21080.38507595724,0.85,1.065958921206479,0.6623830043408898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402587369865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897566896598,1535.491558497454,0.37546812804813723,0.1249649406764251,6.112874298809886,3.499444993785447
4730.0,-30.008511061692154,4.988219159510382,35.00579067605184,24.111475177947455,5.002135206531819,-26.50750361334305,-40.036985313612945,1.5011277581827183,-0.022681500147541556,-5.011807643403141,40.011577483420666,42259.605715393074,25747.89896506057,25747.89896506057,68007.50468045364,77358.60964815789,77358.60964815789,25747.89896506057,103106.50861321845,103106.50861321845,103106.50861321845,127906.96349350529,91531.42090908253,56432.4169763176,38998.8932586277,24800.45488028684,0.0,63799.348138914545,21080.386648243813,1535.4918179450158,0.0,0.8868167254124978,2.81567128578669,0.0014959135982669303,354492.79618512717,1555032.4760878952,4.38664055468086,1555032.4760878952,4.38664055468086,0.85,0.09559134907512606,4.027634451161993,1.2671083100279792,1.0,0.0,4.027634451160312,1.2847362644102118,1.2850235801542136,3.134989306938395,19316.973453306808,1969.7831016001192,4632.441516551485,4632.441516551485,5.558170324021274,4.988219159510382,-2.3329147315815355,7.321133891091917,3.4994306000068667,3.4994306000068667,0.9998373142876762,0.0,0.0,0.00022362627629237642,0.958840762800934,0.00023322566683452915,198.932309490707,0.0,0.0,0.0,0.0019523122141496408,7.852627015073695e-05,0.00014510000614163947,0.0005844097835998839,0.0955913490751236,0.07172089088422842,0.02387045819089518,0.09559134967022673,0.07172089088423027,0.023870458190895793,0.37546807985122316,0.37546807985122316,0.12496495040408225,0.0,4.989191825847627,4.984861359778108,5.002203580540765,4.989126143255589,4.984754551068136,5.002261474311808,24800.45488028684,21080.386648243813,0.85,1.0659592404044065,0.6623830328701547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025040969025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897091658233,1535.4918179450158,0.37546807985122316,0.12496495040408225,6.112874298809886,3.4994306000068667
4731.0,-30.008520549667633,4.988236686283248,35.0057905318107,24.111470602825307,5.002131848914538,-26.507512488267746,-40.03699418446047,1.501123787514687,-0.02268371519289758,-5.011810561078104,40.01157715077284,42259.60406124071,25747.896787256082,25747.896787256082,68007.5008484968,77358.6047866229,77358.6047866229,25747.896787256082,103106.50157387898,103106.50157387898,103106.50157387898,127906.95747603115,91531.41852930517,56432.41780392319,38998.88969486886,24800.45590215217,0.0,63799.345597021034,21080.387516829345,1535.4919511839735,0.0,0.886816711769233,2.8156709743429613,0.0014959135982669303,354492.75586707937,1555032.461741603,4.386641013123207,1555032.461741603,4.386641013123207,0.85,0.09559134255853112,4.027634451161993,1.2671083276113495,1.0,0.0,4.027634451160744,1.2847362829838158,1.2850235987319714,3.1349892616154365,19316.97295107385,1969.7830503866103,4632.441516551485,4632.441516551485,5.558169853901041,4.988236686283248,-2.3329266744819845,7.321163360765232,3.499416217860066,3.499416217860066,0.999833205102876,0.0,0.0,0.00022362627629237642,0.9588417097366398,0.00023322543650484157,198.9323172535325,0.0,0.0,0.0,0.0019523122141496408,7.852619129597788e-05,0.00014510008499639854,0.0005844101011980282,0.09559134255852585,0.07172088212979691,0.02387046042872894,0.09559134592089012,0.07172088212980086,0.023870460428730252,0.3754680297851848,0.3754680297851848,0.12496496070976641,0.0,4.98917993973015,4.98484624189615,5.002201402463072,4.98912684588521,4.984780224156964,5.0021871425096265,24800.45590215217,21080.387516829345,0.85,1.065959222811719,0.6623830333334003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024211012417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896617783785,1535.4919511839735,0.3754680297851848,0.12496496070976641,6.112874298809886,3.499416217860066
4732.0,-30.00853003415783,4.988254194149792,35.00579039810842,24.111466342024528,5.002126679999564,-26.5075215412158,-40.03700305530799,1.501118187057515,-0.022638404760925823,-5.011815173524574,40.01157716925764,42259.60252929812,25747.899056014678,25747.899056014678,68007.5015853128,77358.60842190521,77358.60842190521,25747.899056014678,103106.50747791989,103106.50747791989,103106.50747791989,127906.96729575546,91531.42391156073,56432.418018953635,38998.89543623011,24800.459817835574,0.0,63799.35525406568,21080.390845160236,1535.4922906234854,0.0,0.8868166882301909,2.8156698409298717,0.0014959135982669303,354492.69212974876,1555032.4625388074,4.386641804084486,1555032.4625388074,4.386641804084486,0.85,0.09559133720172389,4.027634451161993,1.267108329809271,1.0,0.0,4.027634451161599,1.2847363091810895,1.2850236249351037,3.134989197689344,19316.97408695579,1969.7831662143333,4632.441516551485,4632.441516551485,5.558170343655436,4.988254194149792,-2.332939828368691,7.321194022518483,3.4994018703690646,3.4994018703690646,0.9998291058197327,0.0,0.0,0.00022362627629237642,0.9588426563255209,0.00023322520625996925,198.932325013507,0.0,0.0,0.0,0.0019523122141496408,7.85261124412924e-05,0.00014510016385108402,0.0005844104187958761,0.09559133720172243,0.07172087430181011,0.023870462899912324,0.09559132603612396,0.0717208743018112,0.023870462899912685,0.37546797872277576,0.37546797872277576,0.12496497029123073,0.0,4.989181059766565,4.9848483826832535,5.002199452566401,4.9891767687636275,4.984848178008519,5.0021828829130754,24800.459817835574,21080.390845160236,0.85,1.065959073010835,0.6623829090593369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664023380195593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896144005952,1535.4922906234854,0.37546797872277576,0.12496497029123073,6.112874298809886,3.4994018703690646
4733.0,-30.0085395276872,4.9882716387380395,35.005790257227936,24.11145740132781,5.002117821269536,-26.50753097128406,-40.03701199600471,1.5011092648663722,-0.0225910128489204,-5.011821882657535,40.01157669277173,42259.6011897619,25747.90664941028,25747.90664941028,68007.50783917218,77358.60807686672,77358.60807686672,25747.90664941028,103106.514726277,103106.514726277,103106.514726277,127906.97634400653,91531.42382342595,56432.41693632113,38998.89654122758,24800.46161772952,0.0,63799.3581589571,21080.392375070092,1535.492556462442,0.0,0.886816655813481,2.815668435467703,0.0014959135982669303,354492.5994192621,1555032.4419891266,4.386642893354097,1555032.4419891266,4.386642893354097,0.85,0.09559133215202283,4.027634451161993,1.2671082924446093,1.0,0.0,4.027634451161339,1.2847363509164496,1.2850236666797974,3.1349890958475126,19316.974068355652,1969.783164317647,4632.441516551485,4632.441516551485,5.558171982833302,4.9882716387380395,-2.3329545106242504,7.32122614936229,3.4993875463859436,3.4993875463859436,0.9998250132531268,0.0,0.0,0.00022362627629237642,0.9588436038175546,0.00023322497579587257,198.9323327808778,0.0,0.0,0.0,0.0019523122141496408,7.852603296577765e-05,0.00014510024332659878,0.0005844107388941973,0.09559133215202076,0.07172086679693707,0.02387046535508369,0.0955912913764365,0.07172086679693862,0.02387046535508421,0.3754679279002176,0.3754679279002176,0.1249649793057101,0.0,4.989193573161515,4.98485978048825,5.002215315399212,4.989230869808637,4.984892618286551,5.0022660100459575,24800.46161772952,21080.392375070092,0.85,1.065959122499797,0.6623828579038593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664022550275051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895669981675,1535.492556462442,0.3754679279002176,0.1249649793057101,6.112874298809886,3.4993875463859436
