time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4734.0,-30.008548972817906,4.988289194320595,35.005790133789546,24.11146225584673,5.002121478903318,-26.50753910610162,-40.03701695529742,1.5011116121870198,-0.022588366933462112,-5.01182034387157,40.011576919050455,42259.583576624005,25747.89333009336,25747.89333009336,68007.47690671736,77358.61288357509,77358.61288357509,25747.89333009336,103106.50621366844,103106.50621366844,103106.50621366844,127906.97032735971,91531.4339345564,56432.404627605196,38998.921452168,24800.46411369126,0.0,63799.38556585926,21080.39449663757,1535.4926727401896,0.0,0.8868166628248908,2.815668580316442,0.0014959135982669303,354492.6206830505,1555032.45174798,4.386642657755982,1555032.45174798,4.386642657755982,0.85,0.09559132394148893,4.027634451161993,1.267108301236294,1.0,0.0,4.027634451162385,1.2847363399363805,1.2850236556972727,3.1349891226408677,19316.976202228765,1969.783381912148,4632.441516551485,4632.441516551485,5.558169107607168,4.988289194320595,-2.33296311463795,7.321252308958545,3.499373232493648,3.499373232493648,0.9998209235696137,0.0,0.0,0.00022362627629237642,0.9588445464802109,0.000233224746506906,198.93234050865053,0.0,0.0,0.0,0.0019523122141496408,7.852598888173549e-05,0.00014510028741064092,0.0005844109164486042,0.09559132394149174,0.0717208568668658,0.02387046707462594,0.09559130428859919,0.07172085686686369,0.02387046707462524,0.3754678778325597,0.3754678778325597,0.12496498894594049,0.0,4.989200669409229,4.984882591725295,5.002175188335286,4.989231976938129,4.9849767617837415,5.002017605984179,24800.46411369126,21080.39449663757,0.85,1.065958179746326,0.6623822972871737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664021723354144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895195460165,1535.4926727401896,0.3754678778325597,0.12496498894594049,6.112874298809886,3.499373232493648
4735.0,-30.008558370791693,4.988306667430164,35.00579003389372,24.11144800661134,5.002112934816591,-26.507548418742232,-40.037025895994134,1.5011029827671476,-0.02263123645889209,-5.01182781193027,40.01157735790135,42259.58255261006,25747.903226851704,25747.903226851704,68007.48577946177,77358.58976516378,77358.58976516378,25747.903226851704,103106.49299201548,103106.49299201548,103106.49299201548,127906.96477785212,91531.41116159163,56432.4039490379,38998.89690283748,24800.47178583663,0.0,63799.368688674105,21080.401017961136,1535.4932904852972,0.0,0.8868166232320268,2.815668271704342,0.0014959135982669303,354492.51748532907,1555032.4706745523,4.38664398815952,1555032.4706745523,4.38664398815952,0.85,0.09559132072053753,4.027634451161993,1.2671082589263096,1.0,0.0,4.027634451161254,1.2847363803022454,1.2850236960721648,3.134989024140857,19316.971396176905,1969.7828918312478,4632.441516551485,4632.441516551485,5.558171244009388,4.988306667430164,-2.3329782718296515,7.321284939259815,3.4993589811589496,3.4993589811589496,0.9998168517596999,0.0,0.0,0.00022362627629237642,0.9588454844374096,0.0002332245183629209,198.9323481978413,0.0,0.0,0.0,0.0019523122141496408,7.85259094063366e-05,0.00014510036688603984,0.0005844112365464589,0.09559132072053099,0.07172085115614539,0.023870469564385603,0.09559132800091209,0.07172085115615029,0.023870469564387233,0.3754678290688354,0.3754678290688354,0.12496499570062652,0.0,4.989202690495347,4.984886687576363,5.002170972759245,4.9891965754713965,4.98488887490214,5.002139910755261,24800.47178583663,21080.401017961136,0.85,1.0659586008024984,0.6623824564601395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020891171868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89472159179,1535.4932904852972,0.3754678290688354,0.12496499570062652,6.112874298809886,3.4993589811589496
4736.0,-30.008567747690474,4.9883241514836385,35.005789928443264,24.111438227724307,5.002109181352499,-26.50755723328586,-40.03703096006063,1.5010986669479058,-0.02270759161837077,-5.011830908940714,40.01157699631761,42259.56562843981,25747.901913583046,25747.901913583046,68007.46754202285,77358.56546219406,77358.56546219406,25747.901913583046,103106.46737577711,103106.46737577711,103106.46737577711,127906.94005412488,91531.38913515345,56432.38930139908,38998.88870417153,24800.472678347767,0.0,63799.361382519295,21080.4017765956,1535.4934182628986,0.0,0.8868166087809021,2.8156689130318853,0.0014959135982669303,354492.474689151,1555032.4550803243,4.386644473747738,1555032.4550803243,4.386644473747738,0.85,0.09559131378261083,4.027634451161993,1.2671082402439788,1.0,0.0,4.027634451162862,1.2847364004903679,1.2850237162648022,3.134988974878189,19316.966747673498,1969.7824178158187,4632.441516551485,4632.441516551485,5.558170960515543,4.9883241514836385,-2.3329902216525324,7.321314373136171,3.4993447342042034,3.4993447342042034,0.999812781201201,0.0,0.0,0.00022362627629237642,0.9588464202922138,0.0002332242907307565,198.9323558697896,0.0,0.0,0.0,0.0019523122141496408,7.852586439100655e-05,0.00014510041190136987,0.0005844114178517529,0.09559131378260878,0.07172084267540205,0.023870471107206734,0.09559135617086308,0.07172084267540359,0.023870471107207244,0.37546778022806543,0.37546778022806543,0.12496500229875597,0.0,4.989187993832616,4.984871963410683,5.002156356366584,4.989123317322367,4.9848071796315025,5.002092002177449,24800.472678347767,21080.4017765956,0.85,1.0659584370174675,0.6623822670428597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020062899108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894248353288,1535.4934182628986,0.37546778022806543,0.12496500229875597,6.112874298809886,3.4993447342042034
4737.0,-30.008577064073876,4.988341540065574,35.00578981263749,24.11142960134896,5.002098264475488,-26.50756670974829,-40.03703990075735,1.5010879101499548,-0.022606975376277205,-5.011839013272644,40.01157648379559,42259.565034197774,25747.91337016774,25747.91337016774,68007.47840436551,77358.57475959015,77358.57475959015,25747.91337016774,103106.48812975788,103106.48812975788,103106.48812975788,127906.96295016745,91531.39778451566,56432.38805912364,38998.89969488003,24800.47482040956,0.0,63799.374515289586,21080.403597348126,1535.493736831302,0.0,0.886816569394659,2.815666645721486,0.0014959135982669303,354492.3626990953,1555032.4329764934,4.386645797208488,1555032.4329764934,4.386645797208488,0.85,0.09559130898604835,4.027634451161993,1.2671082325512542,1.0,0.0,4.027634451161738,1.2847364508074806,1.2850237665931679,3.1349888520953466,19316.968573052138,1969.782603952638,4632.441516551485,4632.441516551485,5.558173433635746,4.988341540065574,-2.3330058304224557,7.321347370488029,3.4993305196727187,3.4993305196727187,0.999808719906491,0.0,0.0,0.00022362627629237642,0.9588473501082956,0.00023322406456785774,198.93236349222627,0.0,0.0,0.0,0.0019523122141496408,7.852578491572417e-05,0.00014510049137665226,0.0005844117379491384,0.0955913089860458,0.07172083585280363,0.023870473133242174,0.0955912947829552,0.07172083585280555,0.023870473133242812,0.37546773018664176,0.37546773018664176,0.12496500813784688,0.0,4.989199884422533,4.984880787600446,5.002177458567587,4.989232037896386,4.984900678785266,5.00224645787938,24800.47482040956,21080.403597348126,0.85,1.0659583878532766,0.6623821213806763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664019234107642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.893775223723,1535.493736831302,0.37546773018664176,0.12496500813784688,6.112874298809886,3.4993305196727187
4738.0,-30.008586339929167,4.988358997553625,35.005789695144514,24.111424467433267,5.002098436187347,-26.50757504081026,-40.03704866683108,1.5010871370684065,-0.02269243500978746,-5.011839387314733,40.01157620304132,42259.56390849831,25747.905101433815,25747.905101433815,68007.46900993213,77358.55332626833,77358.55332626833,25747.905101433815,103106.45842770215,103106.45842770215,103106.45842770215,127906.93351291725,91531.38017591552,56432.390758145404,38998.87713085568,24800.475085215097,0.0,63799.35221607078,21080.403822432832,1535.4937664372162,0.0,0.8868165685077087,2.815667724428929,0.0014959135982669303,354492.3575303794,1555032.4208682445,4.386645827011887,1555032.4208682445,4.386645827011887,0.85,0.09559130068738476,4.027634451161993,1.2671082446398212,1.0,0.0,4.027634451160471,1.2847364544237274,1.2850237702102234,3.1349888432710515,19316.964856898077,1969.7822250103836,4632.441516551485,4632.441516551485,5.558171648673344,4.988358997553625,-2.33301576098188,7.321374758535505,3.499316305480742,3.499316305480742,0.9998046587087834,0.0,0.0,0.00022362627629237642,0.9588482758804628,0.0002332238393890123,198.93237108150439,0.0,0.0,0.0,0.0019523122141496408,7.852570699276568e-05,0.00014510056929961074,0.0005844120517943304,0.09559130068738458,0.07172082620235262,0.023870474485031955,0.09559133315234211,0.07172082620235276,0.023870474485032007,0.3754676806034793,0.3754676806034793,0.12496501552689071,0.0,4.989189440706298,4.984872837484033,5.002159519582676,4.989146952304964,4.984840326000722,5.002087052457171,24800.475085215097,21080.403822432832,0.85,1.0659586131785417,0.6623823352528228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018409841862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89330299392,1535.4937664372162,0.3754676806034793,0.12496501552689071,6.112874298809886,3.499316305480742
4739.0,-30.008595643569205,4.988376366119785,35.005789584912364,24.11142090512442,5.002088769522719,-26.507584380797976,-40.0370576075278,1.5010775067514857,-0.02253367059864786,-5.011847132631786,40.011576179542814,42259.563282971176,25747.91577206083,25747.91577206083,68007.479055032,77358.57804827396,77358.57804827396,25747.91577206083,103106.4938203348,103106.4938203348,103106.4938203348,127906.9738572846,91531.40475077818,56432.38998547529,38998.90529478099,24800.4800369498,0.0,63799.385331730795,21080.40803140733,1535.4942396248432,0.0,0.8868165291778705,2.815664735348101,0.0014959135982669303,354492.2505014136,1555032.4198548114,4.3866471485774,1555032.4198548114,4.3866471485774,0.85,0.09559129651526416,4.027634451161993,1.2671082655200734,1.0,0.0,4.027634451161612,1.2847364994714998,1.2850238152680702,3.1349887333463595,19316.970043226058,1969.7827538686563,4632.441516551485,4632.441516551485,5.558173952129734,4.988376366119785,-2.3330310619576626,7.321407428077448,3.4993021410564134,3.4993021410564134,0.9998006117304038,0.0,0.0,0.00022362627629237642,0.9588492044266433,0.00023322361353587056,198.93237869351594,0.0,0.0,0.0,0.0019523122141496408,7.852562751763034e-05,0.00014510064877474606,0.0005844123718911234,0.09559129651525919,0.07172081977693352,0.023870476738325673,0.0955912568922574,0.07172081977693724,0.02387047673832691,0.3754676303751673,0.3754676303751673,0.1249650218014664,0.0,4.989217190255829,4.984904454647619,5.002175645309308,4.989313462033124,4.985016200212499,5.002225421341393,24800.4800369498,21080.40803140733,0.85,1.0659582173311049,0.6623819816325608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401758230981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892831265483,1535.4942396248432,0.3754676303751673,0.1249650218014664,6.112874298809886,3.4993021410564134
4740.0,-30.008604857397177,4.988393675098024,35.00578944921038,24.111406795587413,5.0020794696913065,-26.507593603223356,-40.03706274144349,1.50106821551751,-0.02256413773835675,-5.011853567219814,40.01157521721342,42259.547266623296,25747.922922611273,25747.922922611273,68007.47018923456,77358.55846206888,77358.55846206888,25747.922922611273,103106.48138468014,103106.48138468014,103106.48138468014,127906.96009087565,91531.38512976856,56432.373934323216,38998.90132827261,24800.47870619552,0.0,63799.38003446813,21080.406900266193,1535.4943171292632,0.0,0.8868164999172943,2.815664384473073,0.0014959135982669303,354492.16158482654,1555032.3783518814,4.386648131794523,1555032.3783518814,4.386648131794523,0.85,0.09559129071631275,4.027634451161993,1.2671081924391911,1.0,0.0,4.027634451160595,1.2847365429331452,1.2850238587394351,3.134988627292111,19316.965902369095,1969.7823316187582,4632.441516551485,4632.441516551485,5.558175495711108,4.988393675098024,-2.3330454170980945,7.321439092196119,3.4992879789031277,3.4992879789031277,0.9997965654008937,0.0,0.0,0.00022362627629237642,0.9588501240101318,0.0002332233898631831,198.932386232046,0.0,0.0,0.0,0.0019523122141496408,7.852558188155139e-05,0.00014510069441082501,0.0005844125556965673,0.0955912907163093,0.07172081205387111,0.023870478662438185,0.09559124665106958,0.0717208120538737,0.02387047866243905,0.3754675820258506,0.3754675820258506,0.12496502923910076,0.0,4.989234085054306,4.98491724043555,5.0022048844491,4.98928942948146,4.984956152033249,5.002309606364463,24800.47870619552,21080.406900266193,0.85,1.0659581668739253,0.6623817855877633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401675899296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892358671228,1535.4943171292632,0.3754675820258506,0.12496502923910076,6.112874298809886,3.4992879789031277
4741.0,-30.008614031805283,4.988411101707832,35.005789330414245,24.111400998104386,5.002083677808708,-26.507601439338398,-40.03707143766803,1.501071085341797,-0.02274932588750289,-5.011851608476199,40.011575438230736,42259.54625105461,25747.908806823125,25747.908806823125,68007.45505787774,77358.51808607714,77358.51808607714,25747.908806823125,103106.42689290026,103106.42689290026,103106.42689290026,127906.90789313502,91531.35017146773,56432.37833644509,38998.8575944696,24800.48100023477,0.0,63799.33859470437,21080.408850199554,1535.4944072403825,0.0,0.8868165090848732,2.8156670452085715,0.0014959135982669303,354492.188651794,1555032.3878838217,4.3866478237445135,1555032.3878838217,4.3866478237445135,0.85,0.0955912825785939,4.027634451161993,1.267108145733364,1.0,0.0,4.027634451160959,1.2847365295089554,1.2850238453122433,3.1349886600495527,19316.958524699625,1969.781579305841,4632.441516551485,4632.441516551485,5.558172448551616,4.988411101707832,-2.3330535847848495,7.321464686492681,3.4992738277217628,3.4992738277217628,0.999792522206218,0.0,0.0,0.00022362627629237642,0.9588510396602606,0.00023322316714764318,198.9323937383242,0.0,0.0,0.0,0.0019523122141496408,7.852550457967726e-05,0.00014510077171269917,0.0005844128670402588,0.09559128257859445,0.07172080234537344,0.02387048023322101,0.09559134358051623,0.07172080234537302,0.023870480233220873,0.3754675340583715,0.3754675340583715,0.1249650384134796,0.0,4.989206980350673,4.984891631934431,5.002173281337832,4.9891022825887035,4.984792921348799,5.002050593272543,24800.48100023477,21080.408850199554,0.85,1.0659586220776693,0.6623821999082972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664015938500812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89188756609,1535.4944072403825,0.3754675340583715,0.1249650384134796,6.112874298809886,3.4992738277217628
4742.0,-30.008623271693956,4.988428332450568,35.00578921120652,24.111388076003664,5.002066721545843,-26.507611450952346,-40.03708422007037,1.5010549008042364,-0.02258676124915837,-5.011864361769367,40.01157518864904,42259.56197444758,25747.932310871634,25747.932310871634,68007.4942853192,77358.53441921608,77358.53441921608,25747.932310871634,103106.46673008772,103106.46673008772,103106.46673008772,127906.9534464131,91531.36338050086,56432.39093573256,38998.858271964775,24800.486716325388,0.0,63799.34498829016,21080.41370887658,1535.4950386045916,0.0,0.8868164450886145,2.8156634217170593,0.0014959135982669303,354492.0124199935,1555032.3771199689,4.386649974154014,1555032.3771199689,4.386649974154014,0.85,0.09559128096839632,4.027634451161993,1.2671082254080104,1.0,0.0,4.027634451161236,1.2847366052154428,1.2850239210356615,3.1349884753120913,19316.961312360298,1969.7818635681194,4632.441516551485,4632.441516551485,5.558177522344435,4.988428332450568,-2.333072511252253,7.321500843702822,3.499259740874218,3.499259740874218,0.9997884973926336,0.0,0.0,0.00022362627629237642,0.958851961846624,0.0002332229428427109,198.93240129817767,0.0,0.0,0.0,0.0019523122141496408,7.85253909553637e-05,0.00014510088533701272,0.0005844133246774585,0.09559128096838763,0.07172079776532683,0.023870483203060802,0.09559125297061372,0.07172079776533336,0.02387048320306297,0.3754674840756328,0.3754674840756328,0.12496504530565021,0.0,4.989225953746143,4.984901006118662,5.002221096059031,4.989277600520211,4.984914260022663,5.002388106006606,24800.486716325388,21080.41370887658,0.85,1.0659591301102138,0.6623823799790416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664015112432676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891416943536,1535.4950386045916,0.3754674840756328,0.12496504530565021,6.112874298809886,3.499259740874218
4743.0,-30.008632442658975,4.988445694145218,35.00578908021421,24.111387656908505,5.002070503504203,-26.507619326547374,-40.03708917936308,1.5010573873925543,-0.02267685115242557,-5.011861796716074,40.011574606981675,42259.545313779345,25747.916596642055,25747.916596642055,68007.4619104214,77358.51733266294,77358.51733266294,25747.916596642055,103106.433929305,103106.433929305,103106.433929305,127906.91775527543,91531.35153787716,56432.37951899335,38998.85779875978,24800.48382597043,0.0,63799.34162473021,21080.411252074864,1535.4948196255316,0.0,0.8868164602478403,2.8156649042671877,0.0014959135982669303,354492.0478652614,1555032.35203407,4.386649464771975,1555032.35203407,4.386649464771975,0.85,0.09559127106673636,4.027634451161993,1.267108185295947,1.0,0.0,4.02763445116114,1.2847365935839166,1.285023909401534,3.134988503695108,19316.958813069396,1969.781608711374,4632.441516551485,4632.441516551485,5.558174130131167,4.988445694145218,-2.3330802180381824,7.3215259121834,3.4992456239844567,3.4992456239844567,0.9997844639955591,0.0,0.0,0.00022362627629237642,0.9588528771550139,0.00023322272021114628,198.93240880164,0.0,0.0,0.0,0.0019523122141496408,7.852534687165466e-05,0.00014510092942072176,0.0005844135022305238,0.09559127106673798,0.07172078656202055,0.023870484504717432,0.09559129130454534,0.07172078656201933,0.023870484504717026,0.37546743458589693,0.37546743458589693,0.12496505516900068,0.0,4.9892167774075915,4.984896769227419,5.002197074904416,4.989184945563636,4.984884697593998,5.00210586748392,24800.48382597043,21080.411252074864,0.85,1.0659586788597835,0.6623821537587544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664014295649233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890944703371,1535.4948196255316,0.37546743458589693,0.12496505516900068,6.112874298809886,3.4992456239844567
4744.0,-30.008641571858288,4.988462971205845,35.005788972506004,24.111378646362596,5.002061891417002,-26.507628404092586,-40.0370980502106,1.5010487236513046,-0.022630401669516687,-5.0118692633250586,40.01157502319855,42259.54523505895,25747.92675272484,25747.92675272484,68007.47198778379,77358.5158045288,77358.5158045288,25747.92675272484,103106.44255725364,103106.44255725364,103106.44255725364,127906.93390446162,91531.35021884926,56432.37964937943,38998.85618829981,24800.491347207986,0.0,63799.3475355078,21080.41764512679,1535.4954310157557,0.0,0.8868164207442403,2.8156634227763786,0.0014959135982669303,354491.9446877032,1555032.3699844908,4.386650792176471,1555032.3699844908,4.386650792176471,0.85,0.09559126781072304,4.027634451161993,1.2671081902412697,1.0,0.0,4.027634451161024,1.2847366341103426,1.2850239499370233,3.1349884048033383,19316.958534699123,1969.781580325506,4632.441516551485,4632.441516551485,5.558176322513467,4.988462971205845,-2.3330952232771383,7.321558194482983,3.499231575316427,3.499231575316427,0.9997804500904077,0.0,0.0,0.00022362627629237642,0.9588537882959154,0.00023322249859366703,198.93241627093118,0.0,0.0,0.0,0.0019523122141496408,7.85252680177531e-05,0.0001451010082746233,0.0005844138198252142,0.09559126781071782,0.07172078060391791,0.02387048720679991,0.09559127481176458,0.07172078060392183,0.023870487206801214,0.37546738467107427,0.37546738467107427,0.12496506308312838,0.0,4.989224033614164,4.984903394635182,5.002206223990356,4.989238861655565,4.9849157029300954,5.002228623376936,24800.491347207986,21080.41764512679,0.85,1.0659587380565914,0.6623820911575815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664013472658386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890473535981,1535.4954310157557,0.37546738467107427,0.12496506308312838,6.112874298809886,3.499231575316427
4745.0,-30.008650683816192,4.988480260575223,35.00578885920422,24.11137414108964,5.002058333991822,-26.507636960583227,-40.037103079352505,1.5010446107588569,-0.02262459658447824,-5.011872194544692,40.01157464485557,42259.52922672465,25747.925275674625,25747.925275674625,68007.45450239927,77358.51185346158,77358.51185346158,25747.925275674625,103106.4371291362,103106.4371291362,103106.4371291362,127906.92915458107,91531.34851642998,56432.36588969306,38998.869585263245,24800.49202544486,0.0,63799.3616107081,21080.41822162813,1535.4955447303605,0.0,0.8868164071974599,2.8156630044223028,0.0014959135982669303,354491.90418256435,1555032.3536674776,4.386651247376954,1555032.3536674776,4.386651247376954,0.85,0.0955912609450989,4.027634451161993,1.2671081221057103,1.0,0.0,4.027634451161703,1.284736653349241,1.2850239691802243,3.1349883578569675,19316.958175417163,1969.781543688942,4632.441516551485,4632.441516551485,5.558176003664279,4.988480260575223,-2.333106901386582,7.321587161961805,3.4992175300532913,3.4992175300532913,0.9997764371580832,0.0,0.0,0.00022362627629237642,0.9588546977169613,0.0002332222773949295,198.93242372611644,0.0,0.0,0.0,0.0019523122141496408,7.852522331321185e-05,0.00014510105297916459,0.0005844139998787648,0.09559126094509754,0.07172077189003961,0.023870489055057925,0.09559126622771817,0.07172077189004063,0.023870489055058265,0.37546733507233704,0.37546733507233704,0.1249650714341917,0.0,4.989229861466129,4.984913032263364,5.002200601628601,4.9892475979602295,4.984946010799206,5.002172538780314,24800.49202544486,21080.41822162813,0.85,1.0659582288200338,0.6623816941082338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266401265367949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890002899601,1535.4955447303605,0.37546733507233704,0.1249650714341917,6.112874298809886,3.4992175300532913
4746.0,-30.008659797321858,4.988497537083075,35.00578875513241,24.111364501900994,5.002053825617926,-26.507645613587385,-40.03710810849441,1.5010396418834544,-0.022680562508810453,-5.011876263804659,40.011574687095255,42259.513270730684,25747.926819057757,25747.926819057757,68007.44008978843,77358.49107306183,77358.49107306183,25747.926819057757,103106.41789211959,103106.41789211959,103106.41789211959,127906.9136778676,91531.32960023673,56432.35179790558,38998.86422481238,24800.49578574802,0.0,63799.3600105604,21080.421417885816,1535.495859840907,0.0,0.8868163863365637,2.815663264496102,0.0014959135982669303,354491.84795139014,1555032.3554891741,4.386651948347226,1555032.3554891741,4.386651948347226,0.85,0.09559125535244545,4.027634451161993,1.2671081138635056,1.0,0.0,4.027634451160019,1.2847366765921764,1.2850239924283575,3.1349883011400284,19316.954183306047,1969.7811366068993,4632.441516551485,4632.441516551485,5.5581763368326795,4.988497537083075,-2.3331193834539135,7.321616920536988,3.4992035172983966,3.4992035172983966,0.9997724335138276,0.0,0.0,0.00022362627629237642,0.9588556072934139,0.00023322205615881205,198.9324311825686,0.0,0.0,0.0,0.0019523122141496408,7.852517860869268e-05,0.00014510109768368375,0.0005844141799322264,0.09559125535244353,0.07172076422970017,0.02387049112274336,0.09559129242555212,0.07172076422970161,0.02387049112274384,0.37546728591362644,0.37546728591362644,0.12496507924476839,0.0,4.989224577089885,4.984907954703374,5.002194693300794,4.9891957012958414,4.984879909173117,5.002163322727483,24800.49578574802,21080.421417885816,0.85,1.0659580296500073,0.662381460624929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011834117186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889532304316,1535.495859840907,0.37546728591362644,0.12496507924476839,6.112874298809886,3.4992035172983966
4747.0,-30.008668848654292,4.988514734001342,35.00578864095578,24.111350427288585,5.002044099511176,-26.507654732420434,-40.03711701426653,1.5010299832773137,-0.022696556783557753,-5.011883485956128,40.01157418462621,42259.513532301804,25747.936369807903,25747.936369807903,68007.44990210971,77358.4734749553,77358.4734749553,25747.936369807903,103106.4098447632,103106.4098447632,103106.4098447632,127906.9074386317,91531.31172887367,56432.351786220046,38998.844380726245,24800.497593868495,0.0,63799.34197459474,21080.42295478822,1535.496135911644,0.0,0.8868163514031627,2.8156626316260818,0.0014959135982669303,354491.7481519199,1555032.333818905,4.386653122183496,1555032.333818905,4.386653122183496,0.85,0.0955912504429911,4.027634451161993,1.2671080880379306,1.0,0.0,4.027634451162374,1.2847367217722931,1.2850240376185784,3.1349881908924306,19316.950411697977,1969.7807520099095,4632.441516551485,4632.441516551485,5.558178398542497,4.988514734001342,-2.333134170138297,7.321648904139639,3.4991895294792243,3.4991895294792243,0.9997684369940641,0.0,0.0,0.00022362627629237642,0.9588565106655725,0.0002332218364321794,198.93243858815268,0.0,0.0,0.0,0.0019523122141496408,7.852509944450047e-05,0.00014510117684787593,0.0005844144987766541,0.09559125044298647,0.07172075712146127,0.023870493321525195,0.09559128436079697,0.07172075712146475,0.023870493321526354,0.3754672362206408,0.3754672362206408,0.12496508660185895,0.0,4.989219793905875,4.984894775832743,5.00221513502288,4.989186929172547,4.984828331711981,5.0022831697705215,24800.497593868495,21080.42295478822,0.85,1.065958484794258,0.6623816519789465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011015164625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889061374291,1535.496135911644,0.3754672362206408,0.12496508660185895,6.112874298809886,3.4991895294792243
4748.0,-30.00867789694519,4.98853188207149,35.00578850289653,24.111341416742675,5.002035677099136,-26.507663718118554,-40.03712592003865,1.5010214982725274,-0.02265969228568565,-5.011889317287509,40.01157326063991,42259.513725341385,25747.942231582256,25747.942231582256,68007.45595692364,77358.47105128883,77358.47105128883,25747.942231582256,103106.41328287109,103106.41328287109,103106.41328287109,127906.90953844883,91531.30955859568,56432.35223264835,38998.841473274806,24800.496255577746,0.0,63799.33772885255,21080.421817241084,1535.4962011117098,0.0,0.8868163250736196,2.815661466877927,0.0014959135982669303,354491.6675715454,1555032.2939696219,4.386654006911959,1555032.2939696219,4.386654006911959,0.85,0.09559124415996267,4.027634451161993,1.2671080902358516,1.0,0.0,4.027634451163196,1.2847367614626506,1.285024077317812,3.1349880940408377,19316.949953678184,1969.7807053048884,4632.441516551485,4632.441516551485,5.558179663917209,4.98853188207149,-2.3331479469186496,7.321679828990139,3.4991755464447065,3.4991755464447065,0.9997644418413447,0.0,0.0,0.00022362627629237642,0.9588574137350846,0.00023322161677957303,198.93244599124878,0.0,0.0,0.0,0.0019523122141496408,7.852502028038055e-05,0.00014510125601199586,0.0005844148176207907,0.09559124415995851,0.07172074876211414,0.023870495397844367,0.09559124603867251,0.07172074876211727,0.023870495397845408,0.3754671856053707,0.3754671856053707,0.12496509519079141,0.0,4.989223977760673,4.984891076871804,5.002243002537853,4.989229625001826,4.984865196202804,5.002343384963751,24800.496255577746,21080.421817241084,0.85,1.0659586506360867,0.6623816990850986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664010199984885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888591386021,1535.4962011117098,0.3754671856053707,0.12496509519079141,6.112874298809886,3.4991755464447065
4749.0,-30.008686928962543,4.988549046720999,35.00578836184889,24.11133680669593,5.002032425864221,-26.507672172042284,-40.037130914255954,1.501017668943959,-0.022661814901141497,-5.011892062191888,40.01157289747962,42259.497978340565,25747.940242058867,25747.940242058867,68007.43822039943,77358.46565812411,77358.46565812411,25747.940242058867,103106.40590018299,103106.40590018299,103106.40590018299,127906.9029354316,91531.30650567511,56432.338825891544,38998.852977537295,24800.49703524861,0.0,63799.3500127859,21080.42247996132,1535.4963165879171,0.0,0.8868163124199945,2.815661174385955,0.0014959135982669303,354491.6296410325,1555032.2783074,4.386654432100601,1555032.2783074,4.386654432100601,0.8500000000000001,0.09559123731128377,4.027634451161993,1.2671080638607966,1.0,0.0,4.027634451162046,1.2847367793751245,1.285024095234292,3.1349880503311893,19316.949309383745,1969.7806396051399,4632.441516551485,4632.441516551485,5.558179234441007,4.988549046720999,-2.333159445626037,7.321708492347037,3.49916157733587,3.49916157733587,0.9997604506673915,0.0,0.0,0.00022362627629237642,0.9588583151813279,0.0002332213975222052,198.93245338103077,0.0,0.0,0.0,0.0019523122141496408,7.85249758864166e-05,0.00014510130040595984,0.0005844149964234495,0.09559123731128419,0.07172073976243698,0.023870497548847205,0.09559124193355505,0.07172073976243667,0.0238704975488471,0.37546713481860144,0.37546713481860144,0.12496510522932329,0.0,4.989226275856538,4.984891760058531,5.002250150310374,4.98923024729072,4.9848892749927245,5.002273522254029,24800.49703524861,21080.42247996132,0.85,1.0659581673915204,0.6623813247293495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400938712075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.888121156971,1535.4963165879171,0.37546713481860144,0.12496510522932329,6.112874298809886,3.49916157733587
4750.0,-30.00869588741997,4.988566194908121,35.00578823127355,24.11133771473544,5.002027685928967,-26.507680708660285,-40.037139715254284,1.5010125071692775,-0.022538762414683333,-5.011896314025553,40.011572920412966,42259.498262348374,25747.942217545402,25747.942217545402,68007.44047989378,77358.4885338943,77358.4885338943,25747.942217545402,103106.43075143971,103106.43075143971,103106.43075143971,127906.93150409736,91531.33108913968,56432.34081759378,38998.878079495444,24800.500752657645,0.0,63799.37883215309,21080.425639758996,1535.4966381887125,0.0,0.8868162906998875,2.8156590620632103,0.0014959135982669303,354491.57088699425,1555032.2792964603,4.3866551619422784,1555032.2792964603,4.3866551619422784,0.85,0.09559123191214826,4.027634451161993,1.2671081006759777,1.0,0.0,4.027634451161029,1.2847368035203905,1.2850241193849576,3.134987991412413,19316.954497527095,1969.7811686485288,4632.441516551485,4632.441516551485,5.558179660887088,4.988566194908121,-2.333172018255902,7.321738213164023,3.499147641808591,3.499147641808591,0.9997564690881688,0.0,0.0,0.00022362627629237642,0.9588592092867709,0.00023322118005073608,198.93246071062836,0.0,0.0,0.0,0.0019523122141496408,7.852489765375365e-05,0.00014510137863862275,0.0005844153115160179,0.09559123191214643,0.07172073186763006,0.023870500044516362,0.09559118790031403,0.07172073186763143,0.02387050004451682,0.37546708415801733,0.37546708415801733,0.12496511518911535,0.0,4.989254148132829,4.984927455851789,5.002254511673527,4.989357551610851,4.985062156726997,5.002263872711296,24800.500752657645,21080.425639758996,0.85,1.0659577212939877,0.6623810299709498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008573470769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887650952325,1535.4966381887125,0.37546708415801733,0.12496511518911535,6.112874298809886,3.499147641808591
4751.0,-30.00870477813135,4.988583264221365,35.00578809117837,24.111323640123032,5.002017974119657,-26.507689681501734,-40.03714858610181,1.5010028774900415,-0.022558251607676993,-5.011903518787791,40.011572381975405,42259.49908549452,25747.951682410712,25747.951682410712,68007.45076790523,77358.47085724368,77358.47085724368,25747.951682410712,103106.42253965439,103106.42253965439,103106.42253965439,127906.92484845918,91531.31308000923,56432.34130826008,38998.85752416572,24800.502308804793,0.0,63799.35983297051,21080.426962484074,1535.4968991881753,0.0,0.8868162559851798,2.815658477122901,0.0014959135982669303,354491.4713278781,1555032.256074957,4.386656328430165,1555032.256074957,4.386656328430165,0.85,0.09559122763019004,4.027634451161993,1.2671080330898987,1.0,0.0,4.0276344511639195,1.2847368485652044,1.2850241644398455,3.1349878814950003,19316.950696844317,1969.780781086744,4632.441516551485,4632.441516551485,5.5581817040570405,4.988583264221365,-2.3331867502312176,7.321770014452582,3.499133729922908,3.499133729922908,0.999752494263688,0.0,0.0,0.00022362627629237642,0.9588600966316584,0.00023322096422402424,198.9324679847983,0.0,0.0,0.0,0.0019523122141496408,7.852481880026892e-05,0.0001451014574921075,0.0005844156291090296,0.0955912276301839,0.07172072494975104,0.023870502680432868,0.09559118054805565,0.07172072494975565,0.023870502680434398,0.3754670357229349,0.3754670357229349,0.12496512492163858,0.0,4.9892751117725425,4.984946495181816,5.00228125479083,4.989345267180113,4.985008956909098,5.002374528176745,24800.502308804793,21080.426962484074,0.85,1.0659581999874557,0.6623812401273574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664007760601217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887181920263,1535.4968991881753,0.3754670357229349,0.12496512492163858,6.112874298809886,3.499133729922908
4752.0,-30.008713709412724,4.988600461988295,35.00578796861487,24.111328285094373,5.00202304368826,-26.507697212653106,-40.037153475545324,1.5010065469286378,-0.0225913745238131,-5.011900925083528,40.01157261243433,42259.48318595696,25747.936267968475,25747.936267968475,68007.41945392544,77358.46900363654,77358.46900363654,25747.936267968475,103106.405271605,103106.405271605,103106.405271605,127906.90953993767,91531.31689442164,56432.33107674194,38998.87313075523,24800.504268332657,0.0,63799.37739908788,21080.42862808276,1535.4969591544962,0.0,0.8868162683498318,2.8156592148541937,0.0014959135982669303,354491.5071690172,1555032.2660140917,4.386655912951594,1555032.2660140917,4.386655912951594,0.85,0.09559121955220537,4.027634451161993,1.2671080622123556,1.0,0.0,4.0276344511620525,1.2847368314006469,1.2850241472714492,3.1349879233795934,19316.951501845513,1969.780863174021,4632.441516551485,4632.441516551485,5.558178376558531,4.988600461988295,-2.3331942692020067,7.321794731190302,3.499119822823917,3.499119822823917,0.9997485208068334,0.0,0.0,0.00022362627629237642,0.9588609880265638,0.0002332207474126387,198.9324752921621,0.0,0.0,0.0,0.0019523122141496408,7.852477533774958e-05,0.00014510150095462684,0.0005844158041601699,0.0955912195522078,0.07172071505267733,0.023870504499530473,0.09559121065988373,0.07172071505267551,0.02387050449952987,0.3754669880815588,0.3754669880815588,0.12496513583308072,0.0,4.989281013943241,4.984967444300253,5.002241941108025,4.98930955055971,4.98505617119514,5.002089618099603,24800.504268332657,21080.42862808276,0.85,1.0659574156737417,0.6623808085400082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006951470563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.886713946766,1535.4969591544962,0.3754669880815588,0.12496513583308072,6.112874298809886,3.499119822823917
4753.0,-30.008722526523048,4.988617547443978,35.005787868055705,24.111314280331158,5.002012734480015,-26.50770617904274,-40.03716234639285,1.5009963869997291,-0.022591746991452055,-5.011909565952155,40.011573008230826,42259.484303136844,25747.94974531805,25747.94974531805,68007.43404845489,77358.45412418712,77358.45412418712,25747.94974531805,103106.40386950517,103106.40386950517,103106.40386950517,127906.91593588394,91531.30141065818,56432.331589608,38998.85535672242,24800.512066378764,0.0,63799.36742310118,21080.435256421948,1535.4976115025042,0.0,0.8868162229444365,2.815658211236497,0.0014959135982669303,354491.38776506257,1555032.2830838307,4.386657438669344,1555032.2830838307,4.386657438669344,0.85,0.0955912174805702,4.027634451161993,1.2671080028684814,1.0,0.0,4.02763445116018,1.2847368789258156,1.2850241948072463,3.134987807409676,19316.94823412122,1969.780529958877,4632.441516551485,4632.441516551485,5.558181285899,4.988617547443978,-2.3332099758952634,7.321827523339241,3.499105982923976,3.499105982923976,0.9997445665497074,0.0,0.0,0.00022362627629237642,0.9588618680273937,0.00023322053337299637,198.93248250611447,0.0,0.0,0.0,0.0019523122141496408,7.852469648437877e-05,0.00014510157980799764,0.0005844161217527227,0.09559121748056576,0.07172071013510337,0.023870507345462394,0.09559121230431997,0.0717207101351067,0.023870507345463504,0.3754669412037013,0.3754669412037013,0.12496514369804088,0.0,4.989291660746119,4.984979027751194,5.002249771038862,4.989317818960728,4.985008936034092,5.002264661052152,24800.512066378764,21080.435256421948,0.85,1.065957811108798,0.6623809296239991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006136250927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.886244864156,1535.4976115025042,0.3754669412037013,0.12496514369804088,6.112874298809886,3.499105982923976
4754.0,-30.00873140453287,4.988634680580652,35.00578776270436,24.111304082348965,5.002011671436094,-26.5077142755249,-40.03716730568556,1.5009945424281237,-0.022735223977804253,-5.011910710119041,40.0115726675283,42259.46896253981,25747.944023599153,25747.944023599153,68007.41298613897,77358.41716439882,77358.41716439882,25747.944023599153,103106.36118799797,103106.36118799797,103106.36118799797,127906.87334371067,91531.26761465751,56432.3194127986,38998.83133539879,24800.512155712695,0.0,63799.34349111149,21080.43533235579,1535.4976464085034,0.0,0.8868162183554575,2.8156599620100855,0.0014959135982669303,354491.37195438065,1555032.2683901598,4.3866575928687945,1555032.2683901598,4.3866575928687945,0.8500000000000001,0.09559121020488488,4.027634451161993,1.267107985834591,1.0,0.0,4.027634451162457,1.284736887554181,1.2850242034375412,3.1349877863549214,19316.9411017459,1969.7798026590017,4632.441516551485,4632.441516551485,5.558180050757904,4.988634680580652,-2.3332201865113062,7.321854867091957,3.499092137806421,3.499092137806421,0.9997406108018346,0.0,0.0,0.00022362627629237642,0.958862754107248,0.00023322031785517035,198.9324897698938,0.0,0.0,0.0,0.0019523122141496408,7.85246524010298e-05,0.00014510162389134662,0.0005844162993043378,0.09559121020488559,0.07172070125886715,0.02387050894601844,0.09559127342123873,0.07172070125886662,0.023870508946018266,0.3754668943824408,0.3754668943824408,0.1249651519596522,0.0,4.989268861334324,4.98495561742061,5.002228804840513,4.989175486141221,4.984859801163907,5.002142764553128,24800.512155712695,21080.43533235579,0.85,1.0659578808301333,0.6623809376412688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400532635521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885777771065,1535.4976464085034,0.3754668943824408,0.1249651519596522,6.112874298809886,3.499092137806421
4755.0,-30.00874024309507,4.988651645634794,35.005787640867204,24.111290950700663,5.0019959706861,-26.507723800362463,-40.03717624638227,1.5009795279534706,-0.02260481293092198,-5.011922015453454,40.01157197664062,42259.47033198437,25747.964193502987,25747.964193502987,68007.43452548736,77358.42757907775,77358.42757907775,25747.964193502987,103106.39177258074,103106.39177258074,103106.39177258074,127906.90628724909,91531.27525115025,56432.318004056746,38998.84138565945,24800.514514668346,0.0,63799.35590032779,21080.437337468094,1535.4980509248435,0.0,0.8868161633253502,2.815656929804835,0.0014959135982669303,354491.2157315242,1555032.2385938535,4.386659441997472,1555032.2385938535,4.386659441997472,0.85,0.095591207297188,4.027634451161993,1.2671080050664023,1.0,0.0,4.027634451161824,1.2847369577874985,1.2850242736865658,3.134987614973074,19316.94271336654,1969.7799669985716,4632.441516551485,4632.441516551485,5.55818440481262,4.988651645634794,-2.3332378384832992,7.321889484118093,3.4990783355483908,3.4990783355483908,0.9997366672995402,0.0,0.0,0.00022362627629237642,0.9588636362508643,0.00023322010329513614,198.9324970013986,0.0,0.0,0.0,0.0019523122141496408,7.852457292688158e-05,0.00014510170336549483,0.000584416619397155,0.09559120729718215,0.07172069576526893,0.02387051153191322,0.095591189729347,0.07172069576527332,0.023870511531914676,0.3754668454912242,0.3754668454912242,0.12496515879683927,0.0,4.9892828284105235,4.984959343475396,5.002273541723582,4.989317202522557,4.984952757256906,5.002430993407472,24800.514514668346,21080.437337468094,0.85,1.0659580111080393,0.6623808302705333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664004514199354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885309164052,1535.4980509248435,0.3754668454912242,0.12496515879683927,6.112874298809886,3.4990783355483908
4756.0,-30.008749040801334,4.988668714964789,35.005787505662916,24.111296014767163,5.0019980986352826,-26.507731505437434,-40.037184942606814,1.5009805632713944,-0.022566654935872066,-5.011920555335478,40.01157134362029,42259.47076180483,25747.95168040057,25747.95168040057,68007.4224422054,77358.43951555109,77358.43951555109,25747.95168040057,103106.39119595166,103106.39119595166,103106.39119595166,127906.90292655036,91531.29161082362,56432.322857077364,38998.854170829174,24800.51173059871,0.0,63799.36590142788,21080.434971008905,1535.4978664438852,0.0,0.8868161730476489,2.8156565990845204,0.0014959135982669303,354491.235908174,1555032.2112932277,4.386659115307542,1555032.2112932277,4.386659115307542,0.85,0.09559119799457153,4.027634451161993,1.267107988581993,1.0,0.0,4.027634451162043,1.284736952944584,1.2850242688425682,3.1349876267906507,19316.94616594461,1969.780319063555,4632.441516551485,4632.441516551485,5.558181703623113,4.988668714964789,-2.3332461387733536,7.321914853738143,3.4990645111406913,3.4990645111406913,0.9997327174687689,0.0,0.0,0.00022362627629237642,0.9588645143176652,0.00023321988972708045,198.93250419947657,0.0,0.0,0.0,0.0019523122141496408,7.852449562592518e-05,0.00014510178066645123,0.0005844169307371503,0.0955911979945682,0.07172068506651272,0.023870512928055476,0.09559116806470373,0.07172068506651522,0.023870512928056305,0.3754667965747099,0.3754667965747099,0.12496516846649638,0.0,4.989296488199102,4.9849826377005115,5.002258249284182,4.989353900399578,4.985078590179683,5.002199855799859,24800.51173059871,21080.434971008905,0.85,1.0659576546149236,0.6623807331736979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400371001112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884841051371,1535.4978664438852,0.3754667965747099,0.12496516846649638,6.112874298809886,3.4990645111406913
4757.0,-30.008757785397474,4.988685732487947,35.005787394261894,24.111281416285806,5.001991808162303,-26.507740004663663,-40.03718997174872,1.5009740274285033,-0.022665016842552177,-5.011926333522198,40.01157176653485,42259.4562058524,25747.957897221087,25747.957897221087,68007.41410307349,77358.40577840926,77358.40577840926,25747.957897221087,103106.36367563035,103106.36367563035,103106.36367563035,127906.88223406352,91531.25886699055,56432.30929443381,38998.832858396374,24800.518558433174,0.0,63799.35141682955,21080.440774668197,1535.4983955837715,0.0,0.886816142111901,2.8156572164963642,0.0014959135982669303,354491.1560622708,1555032.2295325047,4.386660154814536,1555032.2295325047,4.386660154814536,0.85,0.0955911943125753,4.027634451161993,1.2671079589100556,1.0,0.0,4.027634451162906,1.2847369835173459,1.2850242994221672,3.1349875521876527,19316.939255620833,1969.7796144066358,4632.441516551485,4632.441516551485,5.558183045641248,4.988685732487947,-2.3332596923064384,7.321945424794386,3.4990507464646314,3.4990507464646314,0.9997287847041804,0.0,0.0,0.00022362627629237642,0.9588653870846018,0.0002332196774484734,198.93251135410156,0.0,0.0,0.0,0.0019523122141496408,7.852445092179049e-05,0.00014510182537058592,0.0005844171107890632,0.0955911943125741,0.0717206788335073,0.023870515479066795,0.09559121863232362,0.0717206788335082,0.023870515479067097,0.375466748827577,0.375466748827577,0.12496517679017523,0.0,4.989291651301357,4.984975337360822,5.002260812015095,4.989261316679631,4.984935152183937,5.00226007631278,24800.518558433174,21080.440774668197,0.85,1.0659577659144337,0.6623806554043562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664002900879998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884373462552,1535.4983955837715,0.375466748827577,0.12496517679017523,6.112874298809886,3.4990507464646314
4758.0,-30.008766543263,4.988702708823424,35.00578727410487,24.11127216126772,5.001984755990288,-26.507748591965644,-40.03719877274705,1.500966804692913,-0.022660361307544008,-5.0119316391606,40.01157128869352,42259.45733267152,25747.9628397428,25747.9628397428,68007.42017241432,77358.39690597175,77358.39690597175,25747.9628397428,103106.35974571455,103106.35974571455,103106.35974571455,127906.8793865233,91531.25068503032,56432.311111729854,38998.82174811162,24800.51964080875,0.0,63799.34138892037,21080.441694687437,1535.4985865888882,0.0,0.8868161168421854,2.8156565361128676,0.0014959135982669303,354491.0827462914,1555032.2089243697,4.3866610039308185,1555032.2089243697,4.3866610039308185,0.85,0.09559118877049512,4.027634451161993,1.2671079407772052,1.0,0.0,4.0276344511609565,1.2847370173031931,1.2850243332155702,3.134987469744157,19316.937528883638,1969.7794383284445,4632.441516551485,4632.441516551485,5.558184112577914,4.988702708823424,-2.333272898066267,7.321975606889691,3.4990369946090585,3.4990369946090585,0.9997248556025882,0.0,0.0,0.00022362627629237642,0.9588662611767713,0.0002332194648479241,198.93251851958377,0.0,0.0,0.0,0.0019523122141496408,7.852437268961045e-05,0.00014510190360276598,0.0005844174258796868,0.09559118877049123,0.07172067116227358,0.02387051760821765,0.09559120470039462,0.0717206711622765,0.02387051760821862,0.3754667001754086,0.3754667001754086,0.12496518511009018,0.0,4.9892895943588655,4.984968986406329,5.002271655159404,4.9892712778530495,4.984933497039151,5.002304939614135,24800.51964080875,21080.441694687437,0.85,1.0659580285922001,0.6623807771785314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664002094204723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88390664445,1535.4985865888882,0.3754667001754086,0.12496518511009018,6.112874298809886,3.4990369946090585
