time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4759.0,-30.008775300326487,4.988719671489261,35.00578714848712,24.111267865542345,5.00197963019152,-26.507756985900407,-40.03720757374538,1.5009613157654786,-0.022615602912594568,-5.011935652478856,40.011570889324545,42259.458345318235,25747.964480099527,25747.964480099527,68007.42282541776,77358.40028703494,77358.40028703494,25747.964480099527,103106.36476713447,103106.36476713447,103106.36476713447,127906.88542603234,91531.25553611414,56432.31359439765,38998.824379684986,24800.520658897876,0.0,63799.34503858286,21080.442560063195,1535.4987455588944,0.0,0.8868160978648196,2.815655479882621,0.0014959135982669303,354491.0272882492,1555032.1917005584,4.386661641610766,1555032.1917005584,4.386661641610766,0.85,0.09559118260921026,4.027634451161993,1.2671079825377092,1.0,0.0,4.027634451161977,1.284737042978793,1.2850243588969121,3.1349874070911152,19316.938552666034,1969.7795427251951,4632.441516551485,4632.441516551485,5.558184466679898,4.988719671489261,-2.3332851453383494,7.322004816827611,3.499023258691074,3.499023258691074,0.9997209310545926,0.0,0.0,0.00022362627629237642,0.9588671351897448,0.00023321925226702477,198.93252568441025,0.0,0.0,0.0,0.0019523122141496408,7.852429445750278e-05,0.00014510198183487362,0.0005844177409700187,0.09559118260920615,0.07172066292263234,0.023870519686573822,0.09559117669244947,0.07172066292263542,0.02387051968657485,0.3754666508519409,0.3754666508519409,0.12496519393104757,0.0,4.989297211813948,4.984976993615476,5.00227809886195,4.989320049566288,4.985001393488233,5.00229624276102,24800.520658897876,21080.442560063195,0.85,1.0659580091972738,0.6623807551591899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664001289481919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88343926903,1535.4987455588944,0.3754666508519409,0.12496519393104757,6.112874298809886,3.499023258691074
4760.0,-30.0087839744875,4.988736654085767,35.005787032905054,24.111263115797215,5.001977429254169,-26.50776501273525,-40.03721253303809,1.5009584675018939,-0.022641189893590763,-5.011938044190934,40.01157093040047,42259.443787650365,25747.962088419263,25747.962088419263,68007.40587606962,77358.3899411829,77358.3899411829,25747.962088419263,103106.35202960216,103106.35202960216,103106.35202960216,127906.87570503396,91531.24781077437,56432.3016572417,38998.82905948074,24800.5236754318,0.0,63799.352734912536,21080.445124117028,1535.4989804447641,0.0,0.8868160855449423,2.8156555367755094,0.0014959135982669303,354490.9942383777,1555032.1934720625,4.386662055584916,1555032.1934720625,4.386662055584916,0.85,0.09559117634330608,4.027634451161993,1.2671079402277248,1.0,0.0,4.027634451163403,1.284737056302139,1.2850243722232377,3.1349873745797763,19316.93692229494,1969.7793764736114,4632.441516551485,4632.441516551485,5.558183950390537,4.988736654085767,-2.33329617572681,7.322032829812577,3.4990095469433076,3.4990095469433076,0.9997170134123736,0.0,0.0,0.00022362627629237642,0.9588680009293544,0.00023321904169878782,198.9325327814084,0.0,0.0,0.0,0.0019523122141496408,7.85242503743631e-05,0.00014510202591801332,0.0005844179185207908,0.09559117634330605,0.07172065459999954,0.023870521743306512,0.09559119191860058,0.07172065459999956,0.023870521743306516,0.3754666018582617,0.3754666018582617,0.12496520289316822,0.0,4.989298050179741,4.984981536138093,5.002267804370206,4.989296854297322,4.984995159796313,5.002222078813304,24800.5236754318,21080.445124117028,0.85,1.0659576149407286,0.662380447075053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664000485407156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88297161775,1535.4989804447641,0.3754666018582617,0.12496520289316822,6.112874298809886,3.4990095469433076
4761.0,-30.008792668943443,4.988753590753523,35.005786923820445,24.111253790929936,5.001970823061036,-26.507773498388346,-40.03722133403642,1.5009516525059434,-0.022644963787627148,-5.011943500876006,40.01157088848858,42259.44510943892,25747.967599869255,25747.967599869255,68007.41270930818,77358.37897204452,77358.37897204452,25747.967599869255,103106.34657191377,103106.34657191377,103106.34657191377,127906.87406589833,91531.23768691349,56432.303824307906,38998.81540289509,24800.527493984548,0.0,63799.342896879636,21080.448369886864,1535.4993318359932,0.0,0.8868160579282204,2.8156549494684513,0.0014959135982669303,354490.91883518675,1555032.191664504,4.386662983565692,1555032.191664504,4.386662983565692,0.85,0.09559117147182727,4.027634451161993,1.2671079155011102,1.0,0.0,4.027634451163341,1.284737088180703,1.285024404108931,3.134987296790401,19316.934785735168,1969.7791586051474,4632.441516551485,4632.441516551485,5.558185140141119,4.988753590753523,-2.3333094279692346,7.322063018722758,3.4989958694790686,3.4989958694790686,0.9997131055654481,0.0,0.0,0.00022362627629237642,0.9588688686953831,0.00023321883063805965,198.9325398950119,0.0,0.0,0.0,0.0019523122141496408,7.85241721423678e-05,0.0001451021041500086,0.0005844182336106703,0.09559117147182225,0.07172064745512112,0.023870524016701124,0.09559119087830435,0.0717206474551249,0.023870524016702376,0.3754665529235604,0.3754665529235604,0.1249652109570648,0.0,4.989300222734869,4.984983287113778,5.002271241157359,4.989298537088359,4.984979918334773,5.002274612978908,24800.527493984548,21080.448369886864,0.85,1.0659578864194597,0.6623805699338291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999680387694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88250533538,1535.4993318359932,0.3754665529235604,0.1249652109570648,6.112874298809886,3.4989958694790686
4762.0,-30.008801303872865,4.988770405075472,35.00578678610604,24.111245513800554,5.001957594963401,-26.507782592657616,-40.03723020488394,1.5009388837481576,-0.02249017454795421,-5.0119526204188025,40.01156983641327,42259.44704177352,25747.982281366134,25747.982281366134,68007.42932313966,77358.39906306917,77358.39906306917,25747.982281366134,103106.3813444353,103106.3813444353,103106.3813444353,127906.90803613483,91531.25591843428,56432.30389713872,38998.83557921729,24800.526691699535,0.0,63799.36227091683,21080.447687944605,1535.499505548948,0.0,0.8868160153290248,2.8156518522194633,0.0014959135982669303,354490.792816832,1555032.146291058,4.386664414989628,1555032.146291058,4.386664414989628,0.85,0.09559116701342513,4.027634451161993,1.2671079402277248,1.0,0.0,4.027634451161164,1.2847371479092322,1.285024463850818,3.1349871510421594,19316.93863335164,1969.7795509528373,4632.441516551485,4632.441516551485,5.558188309419529,4.988770405075472,-2.3333253802935023,7.322095785368974,3.498982206463985,3.498982206463985,0.9997092018468529,0.0,0.0,0.00022362627629237642,0.958869730521092,0.0002332186210225325,198.93254695991268,0.0,0.0,0.0,0.0019523122141496408,7.85240932895562e-05,0.00014510218300282023,0.000584418551200971,0.09559116701342046,0.07172064059906938,0.023870526414351088,0.09559109194953948,0.07172064059907288,0.023870526414352253,0.37546650386971603,0.37546650386971603,0.12496521912855006,0.0,4.98933613517363,4.98501645489506,5.0023153981825885,4.989462445870856,4.985131790599667,5.00247468647342,24800.526691699535,21080.447687944605,0.85,1.0659578231260955,0.6623803990755194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663998877545437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882038357297,1535.499505548948,0.37546650386971603,0.12496521912855006,6.112874298809886,3.498982206463985
4763.0,-30.008809920677102,4.988787263773178,35.00578663220724,24.111240729130827,5.001955691327147,-26.507790538103162,-40.03723516417665,1.5009363087531884,-0.022529267792265273,-5.011953937905457,40.011569089580185,42259.43266687515,25747.976956275346,25747.976956275346,68007.4096231505,77358.38731845979,77358.38731845979,25747.976956275346,103106.36427473514,103106.36427473514,103106.36427473514,127906.88868859534,91531.24689162569,56432.292240040806,38998.83850176098,24800.524413860196,0.0,63799.36291562118,21080.445751781164,1535.4994114461458,0.0,0.8868160113284773,2.815652211868521,0.0014959135982669303,354490.77461115277,1555032.1140819644,4.386664549416573,1555032.1140819644,4.386664549416573,0.8499999999999999,0.09559115958107015,4.027634451161993,1.2671078935218976,1.0,0.0,4.027634451163927,1.2847371599543094,1.2850244758985887,3.134987121650029,19316.93672831597,1969.7793566932612,4632.441516551485,4632.441516551485,5.558187159898101,4.988787263773178,-2.3333356172559254,7.322122881029103,3.4989685347690287,3.4989685347690287,0.9997052956482939,0.0,0.0,0.00022362627629237642,0.9588705905386131,0.00023321841184717316,198.93255400998436,0.0,0.0,0.0,0.0019523122141496408,7.852404920652107e-05,0.00014510222708585536,0.0005844187287513219,0.09559115958107176,0.07172063123142214,0.02387052834964962,0.09559109787008065,0.07172063123142093,0.02387052834964922,0.3754664566276773,0.3754664566276773,0.12496522985875858,0.0,4.989354343625507,4.985038074637657,5.002323353663087,4.989424670113181,4.9851220491984805,5.00235267052102,24800.524413860196,21080.445751781164,0.85,1.0659575035740518,0.6623801670679065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663998080502754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881572281913,1535.4994114461458,0.3754664566276773,0.12496522985875858,6.112874298809886,3.4989685347690287
4764.0,-30.00881847663275,4.988804073698011,35.00578648744609,24.111226165574067,5.00194890431822,-26.50779891718893,-40.037240158393956,1.500929344874442,-0.022619926296272297,-5.011959584594199,40.011569047937634,42259.41880162435,25747.98280901998,25747.98280901998,68007.40161064433,77358.35589718398,77358.35589718398,25747.98280901998,103106.33870620397,103106.33870620397,103106.33870620397,127906.86702638143,91531.21618635576,56432.27909079636,38998.818995065994,24800.528320177455,0.0,63799.347315243445,21080.449072150837,1535.4997698987681,0.0,0.8868159827438553,2.815652743455951,0.0014959135982669303,354490.6965824346,1555032.1122860238,4.386665509920966,1555032.1122860238,4.386665509920966,0.8500000000000001,0.09559115577156874,4.027634451161993,1.2671078709932044,1.0,0.0,4.027634451163018,1.2847371925293085,1.285024508480873,3.1349870421612405,19316.93024821462,1969.7786959068205,4632.441516551485,4632.441516551485,5.55818842332358,4.988804073698011,-2.3333489952719675,7.322153068969978,3.498954904484629,3.498954904484629,0.9997014012813226,0.0,0.0,0.00022362627629237642,0.9588714444838434,0.00023321820414910107,198.9325610102716,0.0,0.0,0.0,0.0019523122141496408,7.852400481306462e-05,0.0001451022714793118,0.0005844189075519366,0.09559115577156498,0.0717206246358858,0.023870531135679177,0.09559113515138308,0.07172062463588862,0.023870531135680113,0.37546641015661397,0.37546641015661397,0.12496524046915666,0.0,4.989353554011586,4.985031082981436,5.002341197196415,4.989339658297922,4.984992382486041,5.002401834727493,24800.528320177455,21080.449072150837,0.85,1.0659576386355203,0.6623801117088763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663997281356607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881106281804,1535.4997698987681,0.37546641015661397,0.12496524046915666,6.112874298809886,3.498954904484629
4765.0,-30.00882702300191,4.988820942215458,35.005786355696884,24.111226270347856,5.001949346660591,-26.50780656466819,-40.03724504783747,1.5009288883268577,-0.022626060239360868,-5.011960148833105,40.01156913741623,42259.404530927015,25747.97577790642,25747.97577790642,68007.38030883344,77358.35443264247,77358.35443264247,25747.97577790642,103106.3302105489,103106.3302105489,103106.3302105489,127906.86099296171,91531.21836070895,56432.26845899361,38998.83322412816,24800.530782412807,0.0,63799.36400654097,21080.451165050887,1535.4999315082596,0.0,0.8868159795485355,2.815652758159679,0.0014959135982669303,354490.68878550496,1555032.1161450176,4.386665617290545,1555032.1161450176,4.386665617290545,0.8500000000000001,0.09559114925996828,4.027634451161993,1.267107831980102,1.0,0.0,4.027634451162069,1.284737194664905,1.2850245106169471,3.1349870369500055,19316.930707094452,1969.778742699541,4632.441516551485,4632.441516551485,5.55818690552491,4.988820942215458,-2.3333586230239787,7.322179565239437,3.498941287584909,3.498941287584909,0.9996975107385454,0.0,0.0,0.00022362627629237642,0.9588722974730965,0.00023321799668391273,198.9325680027159,0.0,0.0,0.0,0.0019523122141496408,7.85239613509618e-05,0.00014510231494141462,0.0005844190826013991,0.09559114925996583,0.07172061588732596,0.023870533372639863,0.09559114536699644,0.07172061588732781,0.023870533372640477,0.3754663625809859,0.3754663625809859,0.12496525158888526,0.0,4.989349876015467,4.9850323212672265,5.002322743992011,4.9893340885937505,4.985036201841808,5.002247858345527,24800.530782412807,21080.451165050887,0.85,1.0659570258703683,0.6623797147349997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663996484522488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88064121347,1535.4999315082596,0.3754663625809859,0.12496525158888526,6.112874298809886,3.498941287584909
4766.0,-30.008835509718953,4.988837791329689,35.00578624765235,24.11121652638542,5.001945278111474,-26.50781460959561,-40.03725377898661,1.5009243779880863,-0.022691900161532885,-5.011964300314821,40.011569564367655,42259.40642606164,25747.97810629225,25747.97810629225,68007.3845323539,77358.33154416583,77358.33154416583,25747.97810629225,103106.30965045808,103106.30965045808,103106.30965045808,127906.84653293126,91531.19726068938,56432.27214258506,38998.80568678258,24800.53688247319,0.0,63799.342569255765,21080.45635010221,1535.5003823901013,0.0,0.8868159568762555,2.8156531383122188,0.0014959135982669303,354490.6314183012,1555032.1345583932,4.386666379127648,1555032.1345583932,4.386666379127648,0.85,0.09559114484147287,4.027634451161993,1.2671078160451725,1.0,0.0,4.027634451159916,1.284737215762959,1.2850245317197193,3.134986985467006,19316.926254104277,1969.7782886209131,4632.441516551485,4632.441516551485,5.558187408150971,4.988837791329689,-2.3333708364197654,7.322208627749454,3.4989277163771693,3.4989277163771693,0.9996936332506198,0.0,0.0,0.00022362627629237642,0.9588731445094447,0.0002332177906669632,198.9325749463546,0.0,0.0,0.0,0.0019523122141496408,7.852388374011923e-05,0.00014510239255225717,0.0005844193951895024,0.09559114484147217,0.07172060894611898,0.023870535895353196,0.09559118389850209,0.0717206089461195,0.02387053589535337,0.3754663146163282,0.3754663146163282,0.12496526092597188,0.0,4.989335959788605,4.985018473108141,5.002308620610165,4.989272400153311,4.984955188869435,5.002244233466513,24800.53688247319,21080.45635010221,0.85,1.065957450243789,0.6623799670065253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663995684910991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88017605199,1535.5003823901013,0.3754663146163282,0.12496526092597188,6.112874298809886,3.4989277163771693
4767.0,-30.008844028714826,4.988854555482644,35.005786129133,24.111212999001168,5.001935418613186,-26.507823262668005,-40.03726261490954,1.500914652566344,-0.022530127464108318,-5.0119715595974625,40.01156904317512,42259.408559808944,25747.988301645448,25747.988301645448,68007.39686145438,77358.35711474453,77358.35711474453,25747.988301645448,103106.34541638999,103106.34541638999,103106.34541638999,127906.88390363449,91531.22228849828,56432.273733562586,38998.831727706325,24800.538487244503,0.0,63799.37021495083,21080.457714157827,1535.5006519321614,0.0,0.8868159218215697,2.815650166467496,0.0014959135982669303,354490.5311060036,1555032.112080628,4.386667557040122,1555032.112080628,4.386667557040122,0.85,0.09559114017242305,4.027634451161993,1.2671078385738657,1.0,0.0,4.027634451161169,1.2847372612556578,1.285024577222592,3.134986874456745,19316.931536022938,1969.7788272267226,4632.441516551485,4632.441516551485,5.55818960901053,4.988854555482644,-2.333385325632949,7.322239881115593,3.498914167430321,3.498914167430321,0.9996897621229488,0.0,0.0,0.00022362627629237642,0.9588739947682706,0.00023321758386660573,198.93258191640368,0.0,0.0,0.0,0.0019523122141496408,7.852380519801858e-05,0.00014510247109435784,0.0005844197115283729,0.09559114017241903,0.07172060192696175,0.023870538245457273,0.09559109600611372,0.07172060192696478,0.023870538245458275,0.37546626542602785,0.37546626542602785,0.12496526908731866,0.0,4.989359814793886,4.98504513344983,5.002324043617477,4.989441432133333,4.985137975566317,5.002371932857159,24800.538487244503,21080.457714157827,0.85,1.0659571815885642,0.6623797134271056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399488621932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879711800657,1535.5006519321614,0.37546626542602785,0.12496526908731866,6.112874298809886,3.498914167430321
4768.0,-30.00885244936113,4.988871365653048,35.00578600691488,24.111202801018976,5.001934378150583,-26.50783094526477,-40.03726750435305,1.500912874054231,-0.02267308566115389,-5.011972664567039,40.0115686984022,42259.39481938784,25747.982779551498,25747.982779551498,68007.37759893933,77358.3200163503,77358.3200163503,25747.982779551498,103106.3027959018,103106.3027959018,103106.3027959018,127906.84139670635,91531.18817788294,56432.2629809206,38998.8057744026,24800.538600804553,0.0,63799.344375207154,21080.45781068387,1535.5006876452549,0.0,0.8868159174467873,2.8156519149953576,0.0014959135982669303,354490.515836998,1555032.0972114103,4.386667704042175,1555032.0972114103,4.386667704042175,0.85,0.09559113283834109,4.027634451161993,1.2671078204410153,1.0,0.0,4.0276344511620525,1.2847372695750212,1.2850245855438158,3.134986854156022,19316.924337250708,1969.778093156247,4632.441516551485,4632.441516551485,5.558188416962249,4.988871365653048,-2.333395294178223,7.322266659831271,3.498900620935345,3.498900620935345,0.9996858916958128,0.0,0.0,0.00022362627629237642,0.9588748352118834,0.0002332173794538695,198.93258880598583,0.0,0.0,0.0,0.0019523122141496408,7.852376173601817e-05,0.00014510251455635825,0.0005844198865774231,0.09559113283834203,0.0717205928575482,0.023870539980793828,0.0955911571202147,0.07172059285754749,0.023870539980793592,0.37546621770349703,0.37546621770349703,0.12496527809113893,0.0,4.989348188248073,4.985034365542788,5.002309834462892,4.9892995789059,4.984989193465424,5.002250896863643,24800.538600804553,21080.45781068387,0.85,1.0659573113946834,0.6623797663320521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663994091555095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879246619783,1535.5006876452549,0.37546621770349703,0.12496527809113893,6.112874298809886,3.498900620935345
4769.0,-30.00886090496811,4.988888105376309,35.00578589004514,24.111193720623874,5.001926172492058,-26.50783937591131,-40.037276305351384,1.500904643435235,-0.02263721149063258,-5.0119792065890465,40.011568609749574,42259.39707468187,25747.991233208708,25747.991233208708,68007.38830789058,77358.31653348933,77358.31653348933,25747.991233208708,103106.30776669804,103106.30776669804,103106.30776669804,127906.8503774008,91531.18479606713,56432.26533725967,38998.79939867496,24800.542610702763,0.0,63799.342009377724,21080.46121909735,1535.5010758885621,0.0,0.8868158844760915,2.815650680310723,0.0014959135982669303,354490.4254361785,1555032.0933880394,4.386668811928189,1555032.0933880394,4.386668811928189,0.85,0.09559112848227978,4.027634451161993,1.267107818243094,1.0,0.0,4.027634451159811,1.2847373080754694,1.2850246240528742,3.1349867602081014,19316.92362354556,1969.778020378576,4632.441516551485,4632.441516551485,5.558190241843833,4.988888105376309,-2.3334092203241292,7.322297325700438,3.498887116262555,3.498887116262555,0.9996820332178729,0.0,0.0,0.00022362627629237642,0.9588756791456272,0.00023321717419262403,198.93259572417253,0.0,0.0,0.0,0.0019523122141496408,7.852368350447321e-05,0.00014510259278790322,0.0005844202016654888,0.09559112848227673,0.07172058613061319,0.023870542351663537,0.09559113581852521,0.07172058613061548,0.0238705423516643,0.37546616890230833,0.37546616890230833,0.12496528598153551,0.0,4.9893494374423994,4.985032511947679,5.002320404380782,4.989341995098414,4.98501266174128,5.002350245057642,24800.542610702763,21080.46121909735,0.85,1.0659575187765153,0.6623798262444501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399329470959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87878312521,1535.5010758885621,0.37546616890230833,0.12496528598153551,6.112874298809886,3.498887116262555
4770.0,-30.008869355627105,4.988904856430281,35.00578576781116,24.111189145501726,5.001922825159939,-26.507847316223394,-40.03728126464409,1.5009007857562042,-0.0226349445566143,-5.011981915807134,40.0115682197646,42259.38336925558,25747.989873523366,25747.989873523366,68007.37324277894,77358.3115495996,77358.3115495996,25747.989873523366,103106.30142312296,103106.30142312296,103106.30142312296,127906.84455874223,91531.18187816883,56432.25369782445,38998.80908927153,24800.543135619275,0.0,63799.35222489081,21080.461665276383,1535.5011757005525,0.0,0.8868158721011472,2.8156503343361052,0.0014959135982669303,354490.38799889944,1555032.076568938,4.386669227752844,1555032.076568938,4.386669227752844,0.85,0.09559112159271825,4.027634451161993,1.267107792417519,1.0,0.0,4.027634451162672,1.284737326120574,1.2850246421020144,3.1349867161748484,19316.92300774649,1969.7779575845461,4632.441516551485,4632.441516551485,5.558189948330069,4.988904856430281,-2.333420330456673,7.322325186886954,3.4988736183551605,3.4988736183551605,0.999678176672903,0.0,0.0,0.00022362627629237642,0.9588765225863237,0.00023321696905165832,198.9326026383113,0.0,0.0,0.0,0.0019523122141496408,7.852363942165005e-05,0.00014510263687072638,0.000584420379214986,0.09559112159271552,0.07172057740069851,0.02387054419201701,0.09559112895249773,0.07172057740070056,0.02387054419201769,0.37546611977181626,0.37546611977181626,0.12496529447498411,0.0,4.989349974783579,4.9850345026976015,5.0023165719568965,4.989346971250541,4.985037315703266,5.002296090953962,24800.543135619275,21080.461665276383,0.85,1.0659571119633782,0.6623795053638243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992501203527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.878318649571,1535.5011757005525,0.37546611977181626,0.12496529447498411,6.112874298809886,3.4988736183551605
4771.0,-30.008877766415697,4.9889214942212075,35.00578563190874,24.111180658824765,5.00191093588082,-26.507856074894733,-40.03729006564242,1.500889244359923,-0.022510656225051662,-5.011990499373978,40.01156757717363,42259.38600516985,25748.00346508882,25748.00346508882,68007.38947025867,77358.32534399227,77358.32534399227,25748.00346508882,103106.32880908108,103106.32880908108,103106.32880908108,127906.87345077854,91531.1942642586,56432.25492543665,38998.82148757993,24800.544641697456,0.0,63799.36612927739,21080.462945442836,1535.5014691017477,0.0,0.886815830746827,2.815647700220936,0.0014959135982669303,354490.269387065,1555032.0488555548,4.3866706173467005,1555032.0488555548,4.3866706173467005,0.85,0.09559111745539677,4.027634451161993,1.2671077973628417,1.0,0.0,4.027634451161056,1.2847373801078834,1.2850246961013974,3.1349865844362528,19316.925621731552,1969.7782241368411,4632.441516551485,4632.441516551485,5.5581928823261935,4.9889214942212075,-2.333435740444231,7.322357234665438,3.4988601517654025,3.4988601517654025,0.9996743290758293,0.0,0.0,0.00022362627629237642,0.9588773620484458,0.00023321676487871664,198.93260951982955,0.0,0.0,0.0,0.0019523122141496408,7.852356119021804e-05,0.00014510271510215838,0.0005844206943025967,0.09559111745539209,0.07172057078931607,0.02387054666607602,0.0955910533322261,0.07172057078931958,0.023870546666077186,0.3754660706098694,0.3754660706098694,0.12496530258417886,0.0,4.989379212492906,4.985061670158473,5.00235202778623,4.989479843148899,4.985154023390351,5.002477530348187,24800.544641697456,21080.462945442836,0.85,1.0659571340012142,0.6623794023210069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663991707160416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877853991204,1535.5014691017477,0.3754660706098694,0.12496530258417886,6.112874298809886,3.4988601517654025
4772.0,-30.00888612219344,4.988938309476717,35.0057855141719,24.111184710077964,5.001919494178783,-26.50786273919578,-40.037294815387554,1.50089611118108,-0.022626796525571535,-5.0119853641400045,40.011567834481816,42259.37190900828,25747.98216933886,25747.98216933886,68007.35407834714,77358.3070831003,77358.3070831003,25747.98216933886,103106.28925243916,103106.28925243916,103106.28925243916,127906.83496760693,91531.18285081902,56432.24767672688,38998.81686010238,24800.54571516777,0.0,63799.36257527015,21080.463857892602,1535.501418183001,0.0,0.8868158559478971,2.815649824859434,0.0014959135982669303,354490.34034818184,1555032.0599526286,4.38666977053668,1555032.0599526286,4.38666977053668,0.85,0.09559110787929903,4.027634451161993,1.2671077330736447,1.0,0.0,4.0276344511609175,1.284737347986882,1.2850246639732126,3.134986662817183,19316.923213016522,1969.7779785162643,4632.441516551485,4632.441516551485,5.558188285236326,4.988938309476717,-2.333441064809695,7.322379374286412,3.498846678926382,3.498846678926382,0.9996704796932521,0.0,0.0,0.00022362627629237642,0.9588781960208426,0.00023321656204133314,198.93261635633962,0.0,0.0,0.0,0.0019523122141496408,7.852351897010957e-05,0.00014510275732226684,0.00058442086434976,0.09559110787930114,0.07172055987185481,0.02387054800744632,0.09559112501012518,0.07172055987185323,0.023870548007445792,0.375466022951473,0.375466022951473,0.12496531276690294,0.0,4.989373131603145,4.98507074163814,5.002300414543754,4.989358567614431,4.985116789212725,5.002103725820689,24800.54571516777,21080.463857892602,0.85,1.0659566386437236,0.6623792182743347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663990918486336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877389849886,1535.501418183001,0.375466022951473,0.12496531276690294,6.112874298809886,3.498846678926382
4773.0,-30.00889446400077,4.9889550271161855,35.005785433950194,24.111170425917976,5.001911155848401,-26.5078710807334,-40.037303616385884,1.50088777258101,-0.022670072504865857,-5.01199302782366,40.011568691717805,42259.37457087566,25747.99388326378,25747.99388326378,68007.36845413945,77358.28292398548,77358.28292398548,25747.99388326378,103106.27680724926,103106.27680724926,103106.27680724926,127906.83275508037,91531.15869279609,56432.250339686165,38998.787059011025,24800.55594783111,0.0,63799.34300684214,21080.472555656444,1535.5021870691814,0.0,0.8868158138444528,2.8156494987537055,0.0014959135982669303,354490.23444774246,1555032.096923129,4.3866711853027525,1555032.096923129,4.3866711853027525,0.85,0.09559110563037493,4.027634451161993,1.2671077325241642,1.0,0.0,4.027634451163579,1.2847373869924394,1.285024702987493,3.1349865676367177,19316.918114659224,1969.7774586285045,4632.441516551485,4632.441516551485,5.558190813908276,4.9889550271161855,-2.333455704432643,7.322410731548828,3.498833287352163,3.498833287352163,0.9996666535291894,0.0,0.0,0.00022362627629237642,0.9588790285996632,0.00023321635954324485,198.93262318141984,0.0,0.0,0.0,0.0019523122141496408,7.852344073878838e-05,0.00014510283555358805,0.0005844211794369245,0.09559110563036682,0.07172055497362542,0.023870550656741398,0.09559115726671083,0.0717205549736315,0.02387055065674342,0.3754659754162058,0.3754659754162058,0.12496531934989735,0.0,4.989366010598019,4.985063380859344,5.002294011690765,4.989322955318812,4.985019369724853,5.002253828555013,24800.55594783111,21080.472555656444,0.85,1.0659571909203833,0.6623794631606719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663990121400033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876926530258,1535.5021870691814,0.3754659754162058,0.12496531934989735,6.112874298809886,3.498833287352163
4774.0,-30.008902826935138,4.988971658064139,35.00578532414654,24.111156456079357,5.001900460846153,-26.50787967688359,-40.03730864552779,1.5008773107946203,-0.02266194049616388,-5.012000271301454,40.01156766963283,42259.36161882165,25748.004286245618,25748.004286245618,68007.36590506727,77358.26982195467,77358.26982195467,25748.004286245618,103106.27410820029,103106.27410820029,103106.27410820029,127906.82862998535,91531.1446466586,56432.23644352558,38998.78689237003,24800.554521785056,0.0,63799.34141415509,21080.471343517296,1535.5022782372657,0.0,0.8868157806837009,2.815648546542718,0.0014959135982669303,354490.1343539312,1555032.0528430936,4.386672299575236,1555032.0528430936,4.386672299575236,0.85,0.09559109997080643,4.027634451161993,1.2671077198861171,1.0,0.0,4.0276344511614495,1.284737435929651,1.285024751935649,3.134986448221266,19316.915150334382,1969.7771563514943,4632.441516551485,4632.441516551485,5.558193059588398,4.988971658064139,-2.3334700611459036,7.322441719210042,3.4988198943558637,3.4988198943558637,0.9996628269588183,0.0,0.0,0.00022362627629237642,0.9588798632879113,0.00023321615653245902,198.9326300237862,0.0,0.0,0.0,0.0019523122141496408,7.852339603520828e-05,0.00014510288025716814,0.0005844213594866038,0.09559109997080575,0.0717205474984585,0.023870552472347248,0.09559112704032814,0.07172054749845902,0.023870552472347418,0.3754659269885992,0.3754659269885992,0.12496532576146284,0.0,4.989363229129026,4.9850521424642125,5.0023166391443965,4.98933833080531,4.984993419646855,5.002393376227133,24800.554521785056,21080.471343517296,0.85,1.0659571775764216,0.6623792766839692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398932894105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876463211976,1535.5022782372657,0.3754659269885992,0.12496532576146284,6.112874298809886,3.4988198943558637
4775.0,-30.00891110607427,4.988988264278935,35.00578519022861,24.11115764351564,5.001893962688531,-26.507887777906234,-40.037317376676924,1.5008706345205078,-0.022496415449211327,-5.012004649276601,40.01156674764609,42259.3643883339,25748.007254224463,25748.007254224463,68007.37164255837,77358.30089732025,77358.30089732025,25748.007254224463,103106.30815154471,103106.30815154471,103106.30815154471,127906.86062868848,91531.17644307717,56432.2399340907,38998.8183433183,24800.552477143763,0.0,63799.37082046206,21080.469605572198,1535.5022727618086,0.0,0.8868157617427852,2.815645861711181,0.0014959135982669303,354490.07385700545,1555032.0130800528,4.386672936030709,1555032.0130800528,4.386672936030709,0.85,0.0955910930205186,4.027634451161993,1.2671077396674084,1.0,0.0,4.027634451162992,1.284737467159333,1.285024783172315,3.1349863720153235,19316.921860713916,1969.777840619775,4632.441516551485,4632.441516551485,5.558193700282693,4.988988264278935,-2.333482324810127,7.322470589089061,3.4988065030703566,3.4988065030703566,0.9996590008772447,0.0,0.0,0.00022362627629237642,0.9588806896134889,0.0002332159555559691,198.9326367975937,0.0,0.0,0.0,0.0019523122141496408,7.85233184248824e-05,0.00014510295786749402,0.0005844216720726261,0.09559109302051573,0.07172053877723052,0.023870554243285214,0.09559103350789722,0.07172053877723268,0.02387055424328593,0.37546587760697187,0.37546587760697187,0.12496533379278854,0.0,4.989393895106616,4.985086180240501,5.002337171055274,4.989508233827394,4.985214009224819,5.002410974426709,24800.552477143763,21080.469605572198,0.85,1.0659567761873083,0.6623790147908521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663988540591529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87599919239,1535.5022727618086,0.37546587760697187,0.12496533379278854,6.112874298809886,3.4988065030703566
4776.0,-30.008919380548637,4.989004929223335,35.00578506916864,24.111147166136675,5.001894573904363,-26.507895163793254,-40.03732226612044,1.5008703571490227,-0.022677921548222457,-5.012005048477261,40.01156685432816,42259.35105947422,25748.000206671994,25748.000206671994,68007.35126614622,77358.25604018621,77358.25604018621,25748.000206671994,103106.2562468582,103106.2562468582,103106.2562468582,127906.81131495013,91531.13518313033,56432.23020241867,38998.78331190185,24800.55506809193,0.0,63799.33837999377,21080.47180787814,1535.502433716101,0.0,0.8868157593250361,2.8156481988632147,0.0014959135982669303,354490.068340663,1555032.0176809912,4.386673017272275,1555032.0176809912,4.386673017272275,0.85,0.09559108611403049,4.027634451161993,1.267107697357424,1.0,0.0,4.027634451162815,1.2847374684567965,1.2850247844700686,3.134986368849283,19316.913153132522,1969.7769526935826,4632.441516551485,4632.441516551485,5.558192178935378,4.989004929223335,-2.3334916392446066,7.322496568467942,3.498793132041927,3.498793132041927,0.9996551805834077,0.0,0.0,0.00022362627629237642,0.9588815154742584,0.00023321575469287454,198.93264356758505,0.0,0.0,0.0,0.0019523122141496408,7.85232749631308e-05,0.00014510300132924563,0.0005844218471206742,0.09559108611403008,0.07172053001347158,0.023870556100558507,0.09559112261352079,0.07172053001347188,0.023870556100558608,0.37546583020139,0.37546583020139,0.12496534300787779,0.0,4.98938069376635,4.98507344560943,5.002322564762551,4.989327126929027,4.985021748245799,5.002263380561033,24800.55506809193,21080.47180787814,0.85,1.0659569988185331,0.6623791426765944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663987753414483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.875536572741,1535.502433716101,0.37546583020139,0.12496534300787779,6.112874298809886,3.498793132041927
4777.0,-30.008927625541475,4.989021488082092,35.0057849517018,24.111138469912134,5.001884089714225,-26.507903632753905,-40.03733106711877,1.5008600969266088,-0.022585677969516382,-5.012013168796067,40.011566716865225,42259.35419064048,25748.01293694913,25748.01293694913,68007.3671275896,77358.26323122653,77358.26323122653,25748.01293694913,103106.27616817567,103106.27616817567,103106.27616817567,127906.83559211397,91531.14146750262,56432.23242691632,38998.78782287366,24800.55942393831,0.0,63799.34724681197,21080.47551034756,1535.5028791811576,0.0,0.8868157184992229,2.8156460396647076,0.0014959135982669303,354489.9561302898,1555032.0117525484,4.386674389107401,1555032.0117525484,4.386674389107401,0.85,0.09559108260916298,4.027634451161993,1.2671077281283218,1.0,0.0,4.027634451161923,1.2847375164511563,1.2850248324751619,3.1349862517345715,19316.91447939897,1969.7770879351226,4632.441516551485,4632.441516551485,5.558194927006149,4.989021488082092,-2.3335065896154825,7.322528077697575,3.498779806407286,3.498779806407286,0.9996513732592246,0.0,0.0,0.00022362627629237642,0.9588823383932897,0.00023321555454560385,198.93265031345567,0.0,0.0,0.0,0.0019523122141496408,7.852319673203405e-05,0.00014510307956034236,0.0005844221622069345,0.09559108260916477,0.07172052391086195,0.023870558698302815,0.09559107264011114,0.0717205239108606,0.02387055869830237,0.37546578156181043,0.37546578156181043,0.12496535105194813,0.0,4.989393141085941,4.9850819019095525,5.00234700172723,4.989427490826529,4.985100291055971,5.002429309619913,24800.55942393831,21080.47551034756,0.85,1.0659570992865903,0.6623790996976409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398696345357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.875073770569,1535.5028791811576,0.37546578156181043,0.12496535105194813,6.112874298809886,3.498779806407286
4778.0,-30.008935790413435,4.989038016514137,35.00578481026521,24.11112921489405,5.001877223487927,-26.507911667745002,-40.03733979826791,1.5008531008195083,-0.022586960976809678,-5.012017799495037,40.01156578375983,42259.3573826323,25748.016588154624,25748.016588154624,68007.37397078692,77358.25344414063,77358.25344414063,25748.016588154624,103106.27003229526,103106.27003229526,103106.27003229526,127906.82747120335,91531.13220620157,56432.236144693125,38998.773401676044,24800.557438908094,0.0,63799.33084058414,21080.47382307188,1535.502878500155,0.0,0.8868156983124666,2.8156455160498703,0.0014959135982669303,354489.89214113215,1555031.9715099866,4.38667506742586,1555031.9715099866,4.38667506742586,0.85,0.09559107625149404,4.027634451161993,1.2671077061491092,1.0,0.0,4.027634451162593,1.2847375491769286,1.285024865208253,3.134986171877914,19316.91252487554,1969.7768886291997,4632.441516551485,4632.441516551485,5.5581957151878205,4.989038016514137,-2.3335189974761197,7.322557013990256,3.49876647654505,3.49876647654505,0.9996475647271571,0.0,0.0,0.00022362627629237642,0.9588831533163412,0.0002332153563434238,198.93265699377366,0.0,0.0,0.0,0.0019523122141496408,7.852311912189036e-05,0.00014510315717048604,0.0005844224747922229,0.09559107625148311,0.07172051547784809,0.02387056077363502,0.09559105264505538,0.0717205154778563,0.02387056077363775,0.37546573321212606,0.37546573321212606,0.12496536051809011,0.0,4.989402441728828,4.985086668294457,5.002369924185416,4.989430838518217,4.985096931257317,5.002452809218084,24800.557438908094,21080.47382307188,0.85,1.065957480662571,0.6623793200625578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663986178521447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874611283192,1535.502878500155,0.37546573321212606,0.12496536051809011,6.112874298809886,3.49876647654505
4779.0,-30.00894394983319,4.989054612164013,35.005784682246265,24.111123906355374,5.001878409963534,-26.507918892553047,-40.037340846005804,1.5008533526834316,-0.022695860121132228,-5.0120177846078935,40.011565891706354,42259.3287387229,25748.008522014785,25748.008522014785,68007.33726073768,77358.22717063209,77358.22717063209,25748.008522014785,103106.23569264688,103106.23569264688,103106.23569264688,127906.79553334294,91531.10971619669,56432.211284287616,38998.776035454524,24800.559840696067,0.0,63799.335876150595,21080.475864591655,1535.5030210118784,0.0,0.8868156979973914,2.815646947974637,0.0014959135982669303,354489.8923468494,1555031.9761654588,4.386675078013066,1555031.9761654588,4.386675078013066,0.85,0.09559106919230077,4.027634451161993,1.2671076138364152,1.0,0.0,4.027634451160583,1.2847375479987817,1.2850248640298425,3.1349861747528003,19316.9077785401,1969.7764046376794,4632.441516551485,4632.441516551485,5.558193973959181,4.989054612164013,-2.333527967444991,7.322582579609004,3.4987531651021873,3.4987531651021873,0.9996437614577678,0.0,0.0,0.00022362627629237642,0.9588839676959633,0.000233215158273751,198.93266366963118,0.0,0.0,0.0,0.0019523122141496408,7.852310980867793e-05,0.0001451031664836985,0.0005844225123024382,0.09559106919230195,0.07172050636695039,0.023870562825351566,0.09559111009679755,0.0717205063669495,0.02387056282535127,0.3754656848761405,0.3754656848761405,0.12496537104630064,0.0,4.9893863331698185,4.985070856525738,5.002352921074021,4.989321924486774,4.98500763776093,5.002284936947035,24800.559840696067,21080.475864591655,0.85,1.0659568211298593,0.6623788188133827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663985395031687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874150126074,1535.5030210118784,0.3754656848761405,0.12496537104630064,6.112874298809886,3.4987531651021873
4780.0,-30.008952079632145,4.989071079682259,35.00578455524045,24.111115419678413,5.001866357546401,-26.50792741466789,-40.03735341886056,1.5008416925821564,-0.022565388753093885,-5.0120269325444795,40.011565665177336,42259.34805149556,25748.023897810494,25748.023897810494,68007.37194930605,77358.24171024293,77358.24171024293,25748.023897810494,103106.26560805342,103106.26560805342,103106.26560805342,127906.82971570498,91531.12266763068,56432.229008883296,38998.77073194154,24800.564107651568,0.0,63799.33483959311,21080.479491503833,1535.503485895339,0.0,0.8868156522645829,2.8156441667900913,0.0014959135982669303,354489.7659364231,1555031.9663958135,4.386676614733935,1555031.9663958135,4.386676614733935,0.85,0.09559106611099129,4.027634451161993,1.2671076671360062,1.0,0.0,4.027634451162805,1.2847376025413775,1.285024918584636,3.134986041659254,19316.910511836533,1969.7766833563485,4632.441516551485,4632.441516551485,5.5581972931151045,4.989071079682259,-2.333543632420499,7.322614712102758,3.49873990148409,3.49873990148409,0.9996399718525971,0.0,0.0,0.00022362627629237642,0.9588847791199094,0.0002332149609232787,198.93267032125408,0.0,0.0,0.0,0.0019523122141496408,7.852299805020782e-05,0.00014510327824216861,0.0005844229624247028,0.09559106611098737,0.07172050040488576,0.023870565706101615,0.09559103968688204,0.0717205004048887,0.023870565706102593,0.3754656353058836,0.3754656353058836,0.12496538001729642,0.0,4.989404853936378,4.985085295143449,5.0023837051707005,4.9894615437913785,4.985125660143808,5.002489447676567,24800.564107651568,21080.479491503833,0.85,1.0659573821622585,0.6623791322863434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663984608355694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873688806018,1535.503485895339,0.3754656353058836,0.12496538001729642,6.112874298809886,3.49873990148409
4781.0,-30.008960205197198,4.989087564123286,35.005784408835076,24.11111087948086,5.001862799057671,-26.507935083493987,-40.03735453644765,1.5008376773544696,-0.02256091269487115,-5.012029318940065,40.01156484611075,42259.31981425882,25748.021867076695,25748.021867076695,68007.34168133551,77358.23769371067,77358.23769371067,25748.021867076695,103106.25956078737,103106.25956078737,103106.25956078737,127906.82141137731,91531.12050007343,56432.20262062158,38998.79764383539,24800.561850589947,0.0,63799.359494425335,21080.477573001455,1535.503418544775,0.0,0.886815643085975,2.8156438294812665,0.0014959135982669303,354489.732960109,1555031.9310714686,4.386676923154944,1555031.9310714686,4.386676923154944,0.85,0.09559105884508631,4.027634451161993,1.2671075973520058,1.0,0.0,4.027634451161909,1.2847376213234576,1.2850249373709166,3.134985995827671,19316.910054390934,1969.776636709879,4632.441516551485,4632.441516551485,5.558196854742859,4.989087564123286,-2.333554353373492,7.322641917496778,3.4987266268723674,3.4987266268723674,0.9996361791063907,0.0,0.0,0.00022362627629237642,0.9588855901220276,0.00023321476367573507,198.93267696941328,0.0,0.0,0.0,0.0019523122141496408,7.852298811612892e-05,0.0001451032881762475,0.0005844230024355412,0.09559105884508257,0.07172049110779867,0.023870567737283896,0.09559102305304981,0.07172049110780147,0.023870567737284833,0.3754655865728586,0.3754655865728586,0.12496539063027562,0.0,4.989418472280306,4.985100728631153,5.002391866614062,4.98946840624518,4.985157926247041,5.002419974889619,24800.561850589947,21080.477573001455,0.85,1.0659564958058532,0.6623784337200338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663983827753527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873227807384,1535.503418544775,0.3754655865728586,0.12496539063027562,6.112874298809886,3.4987266268723674
4782.0,-30.00896825275507,4.989104121742324,35.00578429054755,24.111105396319203,5.0018651023784795,-26.507942095952597,-40.0373631278984,1.5008389455760174,-0.022695585394728823,-5.012028962012659,40.01156537229546,42259.32286024731,25748.013085715447,25748.013085715447,68007.33594596275,77358.20617290318,77358.20617290318,25748.013085715447,103106.21925861863,103106.21925861863,103106.21925861863,127906.78590788113,91531.09316956456,56432.20985690868,38998.759236284306,24800.5666492625,0.0,63799.3258855468,21080.481651873124,1535.503690160572,0.0,0.8868156429972253,2.81564563981297,0.0014959135982669303,354489.7378922961,1555031.9537645336,4.3866769261371275,1555031.9537645336,4.3866769261371275,0.85,0.09559105233442775,4.027634451161993,1.2671075764717536,1.0,0.0,4.027634451162113,1.284737615391082,1.2850249314372144,3.1349860103037117,19316.904286505884,1969.776048549289,4632.441516551485,4632.441516551485,5.558194959120168,4.989104121742324,-2.333563013366485,7.322667135108809,3.498713384811548,3.498713384811548,0.9996323956604423,0.0,0.0,0.00022362627629237642,0.9588863933390729,0.00023321456832196355,198.93268355374923,0.0,0.0,0.0,0.0019523122141496408,7.8522911747934e-05,0.00014510336454444243,0.000584423310018714,0.09559105233442719,0.07172048241814397,0.023870569916283217,0.09559110141333418,0.07172048241814438,0.023870569916283356,0.3754655385796003,0.3754655385796003,0.12496540120492333,0.0,4.989401317989234,4.98508809731527,5.0023611190138695,4.989333376617935,4.985038250549451,5.002238807317838,24800.5666492625,21080.481651873124,0.85,1.0659569674445297,0.6623788303979683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663983046349243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872766622575,1535.503690160572,0.3754655385796003,0.12496540120492333,6.112874298809886,3.498713384811548
4783.0,-30.008976367906047,4.989120525818038,35.00578417149608,24.111091915424936,5.001851385925559,-26.507950771301132,-40.03737196382133,1.5008257893206567,-0.022610671005963923,-5.012039253086822,40.011565113467,42259.32664236321,25748.031510914367,25748.031510914367,68007.35815327757,77358.20722723898,77358.20722723898,25748.031510914367,103106.23873815335,103106.23873815335,103106.23873815335,127906.80994812844,91531.09195610325,56432.21137122757,38998.75620541743,24800.5712099751,0.0,63799.32741539253,21080.485528478835,1535.5041967605996,0.0,0.8868155915640185,2.815643323515382,0.0014959135982669303,354489.59568551613,1555031.942601892,4.386678654403814,1555031.942601892,4.386678654403814,0.85,0.09559104977247593,4.027634451161993,1.2671076072426515,1.0,0.0,4.027634451160773,1.2847376769322632,1.2850249929921584,3.1349858601324003,19316.90403041459,1969.7760224352444,4632.441516551485,4632.441516551485,5.558198936547375,4.989120525818038,-2.333579460891223,7.32269998670926,3.498700192300163,3.498700192300163,0.9996286263714751,0.0,0.0,0.00022362627629237642,0.9588872033032464,0.00023321437132752622,198.9326901933888,0.0,0.0,0.0,0.0019523122141496408,7.852283320673259e-05,0.00014510344308564383,0.0005844236263539626,0.0955910497724712,0.07172047698055645,0.023870572791914745,0.09559104876883656,0.07172047698056,0.023870572791915932,0.37546548948584624,0.37546548948584624,0.12496540939386483,0.0,4.989410684062932,4.985090449216216,5.002391558598674,4.989428582080848,4.985080294327815,5.002493749484074,24800.5712099751,21080.485528478835,0.85,1.0659572899646241,0.6623788737962075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663982261476194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872306729661,1535.5041967605996,0.37546548948584624,0.12496540939386483,6.112874298809886,3.498700192300163
