time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4784.0,-30.008984459072966,4.989136990210803,35.00578403541246,24.11109743351119,5.001850830193892,-26.507958108874284,-40.037380590196676,1.5008244799951975,-0.022504552213717943,-5.012039543521612,40.011564379265366,42259.329709231904,25748.024272868097,25748.024272868097,68007.3539821,77358.23170280374,77358.23170280374,25748.024272868097,103106.25597567184,103106.25597567184,103106.25597567184,127906.82450005901,91531.11948237366,56432.2174888016,38998.77999285784,24800.568524387167,0.0,63799.348517245,21080.48324572909,1535.5040595215773,0.0,0.8868155927442953,2.815641895948375,0.0014959135982669303,354489.59167215566,1555031.9109375654,4.386678614743964,1555031.9109375654,4.386678614743964,0.85,0.09559104130039553,4.027634451161993,1.2671076286723841,1.0,0.0,4.02763445116129,1.2847376830569115,1.2850249991181764,3.1349858451871815,19316.90983961355,1969.7766148086807,4632.441516551485,4632.441516551485,5.5581973740783726,4.989136990210803,-2.333588588919072,7.322725579129875,3.498686981065907,3.498686981065907,0.9996248517331162,0.0,0.0,0.00022362627629237642,0.9588880108743247,0.0002332141749154539,198.9326968134056,0.0,0.0,0.0,0.0019523122141496408,7.852275652823797e-05,0.00014510351976413846,0.0005844239351869092,0.09559104130039811,0.07172046685413264,0.02387057444626547,0.0955909918865283,0.07172046685413071,0.02387057444626483,0.3754654404122565,0.3754654404122565,0.12496541936576552,0.0,4.9894356564782925,4.985126797385476,5.002382346638285,4.989534991307892,4.985271638025438,5.002344946568883,24800.568524387167,21080.48324572909,0.85,1.0659568720159827,0.6623787027826653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981483881546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.871845214377,1535.5040595215773,0.3754654404122565,0.12496541936576552,6.112874298809886,3.498686981065907
4785.0,-30.008992515614707,4.989153365875641,35.00578390263409,24.111083254124992,5.001841481467379,-26.507966294671707,-40.03738177763296,1.5008152605244294,-0.022529007755792918,-5.012046802548906,40.01156420337192,42259.30206533728,25748.034920219452,25748.034920219452,68007.33698555673,77358.21226326945,77358.21226326945,25748.034920219452,103106.2471834889,103106.2471834889,103106.2471834889,127906.8194768022,91531.09951958484,56432.189321652775,38998.7891088134,24800.572293313297,0.0,63799.3614021267,21080.4864493163,1535.5044485879093,0.0,0.8868155564406063,2.815641369900628,0.0014959135982669303,354489.49136361654,1555031.9033517109,4.3866798346263005,1555031.9033517109,4.3866798346263005,0.85,0.09559103776036139,4.027634451161993,1.267107554492541,1.0,0.0,4.0276344511617035,1.2847377261829496,1.2850250422538592,3.1349857399520693,19316.905626626816,1969.7761852035933,4632.441516551485,4632.441516551485,5.55819967251027,4.989153365875641,-2.3336027971789344,7.322756163054575,3.4986738153674217,3.4986738153674217,0.9996210901049777,0.0,0.0,0.00022362627629237642,0.9588888149902323,0.00023321397934405398,198.9327034050932,0.0,0.0,0.0,0.0019523122141496408,7.852274597330909e-05,0.00014510353031906733,0.0005844239776983044,0.09559103776035335,0.07172046066477768,0.02387057709557567,0.09559099433485568,0.07172046066478371,0.023870577095577678,0.37546539341880647,0.37546539341880647,0.12496542837879955,0.0,4.989454844590284,4.985145256460612,5.002403722791769,4.98951779479313,4.985205293942954,5.002475425076398,24800.572293313297,21080.4864493163,0.85,1.0659563903297904,0.6623781357148286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398070342778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87138390907,1535.5044485879093,0.37546539341880647,0.12496542837879955,6.112874298809886,3.4986738153674217
4786.0,-30.009000465618374,4.989169860117242,35.005783784347095,24.11108793402093,5.001846202040648,-26.50797297757339,-40.03739029923452,1.5008187139956923,-0.02255109466796057,-5.012044279465876,40.01156435990779,42259.30530612649,25748.020691007918,25748.020691007918,68007.32599713441,77358.21197675314,77358.21197675314,25748.020691007918,103106.23266776105,103106.23266776105,103106.23266776105,127906.80646039148,91531.10436256297,56432.197691936315,38998.78518958517,24800.57379263043,0.0,63799.3589822156,21080.487723735863,1535.5044838569527,0.0,0.8868155687135905,2.815641954447503,0.0014959135982669303,354489.5262287222,1555031.9101027206,4.386679422227527,1555031.9101027206,4.386679422227527,0.85,0.09559102968725902,4.027634451161993,1.2671075869118797,1.0,0.0,4.027634451162562,1.2847377100286017,1.2850250260958984,3.134985779371516,19316.906648698572,1969.7762894259072,4632.441516551485,4632.441516551485,5.558196600866198,4.989169860117242,-2.3336098107450565,7.322779670862298,3.498660650343332,3.498660650343332,0.9996173286695235,0.0,0.0,0.00022362627629237642,0.9588896084733909,0.0002332137863589978,198.9327099096142,0.0,0.0,0.0,0.0019523122141496408,7.85226702262101e-05,0.00014510360606616633,0.0005844242827799298,0.09559102968726044,0.07172045094798096,0.023870578739279474,0.09559101769876956,0.0717204509479799,0.02387057873927912,0.3754653470284286,0.3754653470284286,0.12496543847427784,0.0,4.989461553862952,4.985167219703499,5.0023645946158695,4.9894931847979365,4.985259868879268,5.002212879375691,24800.57379263043,21080.487723735863,0.85,1.0659562585274847,0.6623782116354254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663979927180002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870923027715,1535.5044838569527,0.3754653470284286,0.12496543847427784,6.112874298809886,3.498660650343332
4787.0,-30.009008413905473,4.989186147921701,35.005783663434215,24.111069773230724,5.0018290061713335,-26.50798185070602,-40.03739917008204,1.5008024429719167,-0.022469665788776183,-5.01205701887456,40.01156404684833,42259.30988384144,25748.045463464907,25748.045463464907,68007.35534730635,77358.20805117633,77358.20805117633,25748.045463464907,103106.25351464124,103106.25351464124,103106.25351464124,127906.83251373211,91531.09669301748,56432.198525682805,38998.77574148297,24800.57899909087,0.0,63799.354740573835,21080.49214922724,1535.5050829470035,0.0,0.8868155050173447,2.8156393981771726,0.0014959135982669303,354489.35018982296,1555031.8966012304,4.386681562559037,1555031.8966012304,4.386681562559037,0.85,0.09559102886901118,4.027634451161993,1.2671075797686355,1.0,0.0,4.027634451161588,1.284737786139786,1.2850251022241042,3.1349855936468627,19316.905030102407,1969.7761243750322,4632.441516551485,4632.441516551485,5.558201948468947,4.989186147921701,-2.3336279911116313,7.322814139033332,3.4986475483826744,3.4986475483826744,0.9996135852521927,0.0,0.0,0.00022362627629237642,0.9588904017859194,0.00023321359341576026,198.93271641273105,0.0,0.0,0.0,0.0019523122141496408,7.852259137479361e-05,0.00014510368491758282,0.0005844246003646115,0.09559102886900539,0.07172044710802722,0.023870581760978168,0.09559096134312693,0.07172044710803156,0.023870581760979614,0.3754653013454007,0.3754653013454007,0.12496544577936633,0.0,4.989491557796498,4.985191918273358,5.002410537662172,4.989587353085767,4.985266495955273,5.002570087158972,24800.57899909087,21080.49214922724,0.85,1.0659567894353075,0.6623783274247789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663979145311453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87046401212,1535.5050829470035,0.3754653013454007,0.12496544577936633,6.112874298809886,3.4986475483826744
4788.0,-30.00901634619667,4.98920248857724,35.00578351048243,24.111059645097725,5.001827274939801,-26.507989162828324,-40.03740402460096,1.5008000915714363,-0.022600717487080146,-5.012057671375693,40.01156287181936,42259.297895416064,25748.03912133532,25748.03912133532,68007.33701675138,77358.17415842492,77358.17415842492,25748.03912133532,103106.21327976024,103106.21327976024,103106.21327976024,127906.78705061263,91531.06531083994,56432.189047830965,38998.7514033433,24800.573770852392,0.0,63799.32517419569,21080.487705224532,1535.504801558047,0.0,0.8868155059511716,2.815641043135472,0.0014959135982669303,354489.3411732691,1555031.8459250988,4.386681531180432,1555031.8459250988,4.386681531180432,0.85,0.09559102073326407,4.027634451161993,1.267107529216446,1.0,0.0,4.027634451161073,1.2847377971389642,1.2850251132257422,3.134985566806938,19316.89840714513,1969.7754490213408,4632.441516551485,4632.441516551485,5.558200579400486,4.98920248857724,-2.3336373425856816,7.322839831162922,3.498634411637215,3.498634411637215,0.9996098318963471,0.0,0.0,0.00022362627629237642,0.9588911935026223,0.0002332134008609652,198.9327229027609,0.0,0.0,0.0,0.0019523122141496408,7.852254822385244e-05,0.00014510372806852398,0.0005844247741608287,0.09559102073326341,0.0717204373974926,0.023870583335770797,0.09559099977259167,0.0717204373974931,0.023870583335770967,0.37546525640883804,0.37546525640883804,0.124965455987045,0.0,4.9894848856207545,4.98518120352162,5.00241600992581,4.989456953888634,4.985137104165744,5.0024366583127176,24800.573770852392,21080.487705224532,0.85,1.0659569961134583,0.6623784464809399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663978373228597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.870004765915,1535.504801558047,0.37546525640883804,0.124965455987045,6.112874298809886,3.498634411637215
4789.0,-30.00902429257562,4.9892188610515396,35.00578338371204,24.111054615955823,5.001826844741496,-26.507996357595427,-40.03740887911988,1.5007989097613144,-0.022668918799524818,-5.012059208740358,40.01156332850843,42259.28577869853,25748.03530308397,25748.03530308397,68007.3210817825,77358.15545375287,77358.15545375287,25748.03530308397,103106.19075683685,103106.19075683685,103106.19075683685,127906.76968101918,91531.04964884993,56432.17997379558,38998.74408339372,24800.57892418233,0.0,63799.32300757605,21080.49208555498,1535.5051383698833,0.0,0.8868154964741538,2.815641759399732,0.0014959135982669303,354489.3199292754,1555031.8656209838,4.386681849628728,1555031.8656209838,4.386681849628728,0.85,0.09559101535569667,4.027634451161993,1.2671075017424305,1.0,0.0,4.027634451162048,1.2847378026671334,1.2850251187551478,3.134985553317236,19316.89510180755,1969.7751119707086,4632.441516551485,4632.441516551485,5.55819975515881,4.9892188610515396,-2.333647290047184,7.322866151098724,3.4986213179815056,3.4986213179815056,0.9996060908518587,0.0,0.0,0.00022362627629237642,0.9588919866261176,0.00023321320796434054,198.93272940431743,0.0,0.0,0.0,0.0019523122141496408,7.852250507293304e-05,0.0001451037712194434,0.0005844249479569583,0.09559101535569525,0.07172042969785757,0.023870585657837687,0.09559104403603928,0.07172042969785862,0.02387058565783804,0.37546520993750515,0.37546520993750515,0.12496546609219705,0.0,4.989466551529517,4.985161972089713,5.00240036949657,4.989390289940843,4.98508212396996,5.00233488463698,24800.57892418233,21080.49208555498,0.85,1.0659567825462155,0.6623782790560383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663977598640532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869545575217,1535.5051383698833,0.37546520993750515,0.12496546609219705,6.112874298809886,3.4986213179815056
4790.0,-30.009032201121403,4.9892351437471145,35.00578325955829,24.11105098379778,5.001817473693185,-26.50800441242949,-40.03741761026902,1.5007896850012872,-0.022517304316295395,-5.012066449334769,40.0115631511813,42259.290020396766,25748.046076530987,25748.046076530987,68007.33609692776,77358.17868931631,77358.17868931631,25748.046076530987,103106.22476584729,103106.22476584729,103106.22476584729,127906.80738320915,91531.0722922077,56432.18362328826,38998.76518768826,24800.58261736185,0.0,63799.347805050114,21080.495224757575,1535.505527127449,0.0,0.8868154602694317,2.8156389231588945,0.0014959135982669303,354489.2198755107,1555031.8579732971,4.386683066185742,1555031.8579732971,4.386683066185742,0.8500000000000001,0.09559101151736346,4.027634451161993,1.2671075160289185,1.0,0.0,4.027634451163055,1.2847378458179213,1.2850251619155857,3.1349854480217494,19316.89988050689,1969.7755992624284,4632.441516551485,4632.441516551485,5.558202080810841,4.9892351437471145,-2.3336614003548486,7.322896544101964,3.4986082611588816,3.4986082611588816,0.999602360331109,0.0,0.0,0.00022362627629237642,0.9588927759742136,0.0002332130159862526,198.93273587492013,0.0,0.0,0.0,0.0019523122141496408,7.85224274634209e-05,0.00014510384882895553,0.0005844252605397031,0.09559101151736327,0.07172042326433203,0.023870588253031233,0.09559096804471837,0.07172042326433219,0.02387058825303128,0.37546516171453437,0.37546516171453437,0.12496547483813926,0.0,4.98948582367251,4.985182214838403,5.002416722620978,4.989549145018486,4.985249422045001,5.002468367824861,24800.58261736185,21080.495224757575,0.85,1.0659566035805863,0.6623780880884127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976822544236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869085837887,1535.505527127449,0.37546516171453437,0.12496547483813926,6.112874298809886,3.4986082611588816
4791.0,-30.009040087946772,4.989251545820791,35.00578314908925,24.111045081540965,5.001822295944625,-26.50801102830285,-40.03742236001415,1.5007932363006926,-0.022714116506563187,-5.012063821286506,40.01156330147087,42259.27779324181,25748.03175115888,25748.03175115888,68007.30954440069,77358.13534034224,77358.13534034224,25748.03175115888,103106.16709150112,103106.16709150112,103106.16709150112,127906.75121597217,91531.03408831368,56432.17654121315,38998.730607889476,24800.58412447105,0.0,63799.31473236052,21080.49650580039,1535.5055561685595,0.0,0.8868154730991997,2.8156418146409012,0.0014959135982669303,354489.25619105186,1555031.8644549192,4.386682635077762,1555031.8644549192,4.386682635077762,0.85,0.09559100311716458,4.027634451161993,1.2671074583334851,1.0,0.0,4.0276344511621325,1.2847378292059584,1.2850251452999077,3.13498548855785,19316.891817880973,1969.7747771033914,4632.441516551485,4632.441516551485,5.558198988408689,4.989251545820791,-2.3336682528046366,7.322919798625428,3.498595204540466,3.498595204540466,0.9995986298687045,0.0,0.0,0.00022362627629237642,0.9588935631550964,0.00023321282453556938,198.932742327752,0.0,0.0,0.0,0.0019523122141496408,7.852238524387636e-05,0.00014510389104850006,0.0005844254305845952,0.09559100311716145,0.0717204133340464,0.023870589783115057,0.095591069401418,0.07172041333404874,0.023870589783115837,0.3754651144721992,0.3754651144721992,0.1249654844272289,0.0,4.98945760120472,4.985158944649015,5.002373617049898,4.989349704779954,4.985070859625694,5.0022061918244844,24800.58412447105,21080.49650580039,0.85,1.0659567399695873,0.6623782398058722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976050703734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8686265936,1535.5055561685595,0.3754651144721992,0.1249654844272289,6.112874298809886,3.498595204540466
4792.0,-30.009047989957985,4.989267741072334,35.005783034923034,24.11103219436484,5.0018051032135284,-26.508019859471556,-40.037431195937074,1.5007769727271152,-0.02254202616279599,-5.012076511423195,40.01156297284373,42259.28253280726,25748.05656981485,25748.05656981485,68007.3391026221,77358.15268721664,77358.15268721664,25748.05656981485,103106.2092570315,103106.2092570315,103106.2092570315,127906.79853825603,91531.04767376387,56432.17751935461,38998.744616010285,24800.589281224522,0.0,63799.33389723481,21080.500889040843,1535.5061540132715,0.0,0.886815409710012,2.815638073454836,0.0014959135982669303,354489.08083311986,1555031.8502820323,4.386684765091771,1555031.8502820323,4.386684765091771,0.85,0.09559100147565679,4.027634451161993,1.2671074978960681,1.0,0.0,4.0276344511632,1.2847379052823067,1.2850252213932696,3.1349853029182366,19316.894684981453,1969.775069466276,4632.441516551485,4632.441516551485,5.55820434598436,4.989267741072334,-2.333686312945232,7.322954054017567,3.49858221107227,3.49858221107227,0.99959491744922,0.0,0.0,0.00022362627629237642,0.9588943518523707,0.00023321263271639902,198.93274879300913,0.0,0.0,0.0,0.0019523122141496408,7.852230670316172e-05,0.00014510396958921469,0.0005844257469178832,0.095591001475649,0.07172040880558107,0.02387059267006793,0.09559097277337048,0.07172040880558692,0.023870592670069874,0.37546506538808283,0.37546506538808283,0.12496549109457772,0.0,4.989477803386137,4.98517142639389,5.002417015027163,4.9895344852603785,4.985197230420624,5.002566477915252,24800.589281224522,21080.500889040843,0.85,1.0659568830634716,0.6623781151207108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397527320448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868167520828,1535.5061540132715,0.37546506538808283,0.12496549109457772,6.112874298809886,3.49858221107227
4793.0,-30.009055783618578,4.989283991170993,35.00578288782088,24.1110325785354,5.001803530463673,-26.50802703097889,-40.0374360155314,1.5007747778239664,-0.022499269267711952,-5.0120770019543315,40.01156178517992,42259.271020200824,25748.04998816092,25748.04998816092,68007.32100836175,77358.16062205403,77358.16062205403,25748.04998816092,103106.21061021494,103106.21061021494,103106.21061021494,127906.79455310575,91531.05812720819,56432.16852535476,38998.766224281586,24800.5839428908,0.0,63799.350167172386,21080.49635145718,1535.5058674380753,0.0,0.8868154115138369,2.8156374546739156,0.0014959135982669303,354489.0740547446,1555031.7990609931,4.386684704479342,1555031.7990609931,4.386684704479342,0.85,0.0955909924426317,4.027634451161993,1.2671074869064616,1.0,0.0,4.027634451162579,1.2847379155494372,1.2850252316626962,3.134985277864642,19316.89689109717,1969.7752944274723,4632.441516551485,4632.441516551485,5.558202925210045,4.989283991170993,-2.3336954613336336,7.322979452504626,3.49856918254952,3.49856918254952,0.9995911950141486,0.0,0.0,0.00022362627629237642,0.9588951297358943,0.0002332124435275515,198.93275516961646,0.0,0.0,0.0,0.0019523122141496408,7.852226386280257e-05,0.00014510401242957385,0.0005844259194631897,0.09559099244263071,0.07172039835081774,0.023870594091812965,0.09559093411981294,0.07172039835081849,0.02387059409181321,0.37546501698397866,0.37546501698397866,0.12496550064367877,0.0,4.989497976277505,4.98519727045192,5.002420144686823,4.989577732686598,4.985299714249265,5.002431730628132,24800.5839428908,21080.49635145718,0.85,1.0659563276140476,0.6623777657526221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663974505509161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867707880938,1535.5058674380753,0.37546501698397866,0.12496550064367877,6.112874298809886,3.49856918254952
4794.0,-30.00906353395975,4.989300186584188,35.00578274743072,24.11101801497864,5.001796601323308,-26.508034699226233,-40.03744471175594,1.500767766589829,-0.022582614547332014,-5.0120825883592355,40.01156168647932,42259.275667595124,25748.056550416535,25748.056550416535,68007.33221801167,77358.12980998632,77358.12980998632,25748.056550416535,103106.18636040285,103106.18636040285,103106.18636040285,127906.77386911362,91531.02764747303,56432.17350508208,38998.72682487884,24800.587508710767,0.0,63799.3143335896,21080.499382404152,1535.5062053126285,0.0,0.8868153834424464,2.8156378972470497,0.0014959135982669303,354488.9968593483,1555031.7948042755,4.386685647738934,1555031.7948042755,4.386685647738934,0.85,0.09559098817721198,4.027634451161993,1.267107464927249,1.0,0.0,4.027634451161466,1.2847379483459898,1.2850252644665834,3.134985197835318,19316.89045859313,1969.7746384946063,4632.441516551485,4632.441516551485,5.558204341796868,4.989300186584188,-2.3337083117270625,7.323008498311251,3.498556197564403,3.498556197564403,0.9995874850184008,0.0,0.0,0.00022362627629237642,0.9588959032963938,0.0002332122553904099,198.93276151078115,0.0,0.0,0.0,0.0019523122141496408,7.852218656394823e-05,0.0001451040897284282,0.0005844262307947185,0.09559098817720971,0.07172039155368667,0.02387059662352303,0.09559096715327349,0.07172039155368838,0.023870596623523598,0.37546496994285244,0.37546496994285244,0.12496551008416897,0.0,4.98950050030254,4.9851948215437005,5.002437608655839,4.989499973811917,4.985174406588101,5.002496842516848,24800.587508710767,21080.499382404152,0.85,1.0659571020218095,0.6623782106282936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663973735214018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867250148272,1535.5062053126285,0.37546496994285244,0.12496551008416897,6.112874298809886,3.498556197564403
4795.0,-30.009071364535533,4.989316445181225,35.00578261832844,24.111023253668122,5.001797627392881,-26.508041644115306,-40.037449496425666,1.5007679069726354,-0.022512814485367016,-5.012082601947481,40.01156173448275,42259.26386793806,25748.04896835556,25748.04896835556,68007.31283629363,77358.14684643167,77358.14684643167,25748.04896835556,103106.19581478724,103106.19581478724,103106.19581478724,127906.78528165542,91531.04826936402,56432.165290870296,38998.758864993026,24800.589466868183,0.0,63799.34833186121,21080.501046837955,1535.5063273917524,0.0,0.8868153831994938,2.815636978971643,0.0014959135982669303,354488.99667157995,1555031.796874548,4.386685655902667,1555031.796874548,4.386685655902667,0.85,0.09559098111194238,4.027634451161993,1.2671074627293275,1.0,0.0,4.027634451163835,1.284737947689319,1.285025263809766,3.1349851994377094,19316.894810678095,1969.7750822837663,4632.441516551485,4632.441516551485,5.558202705065796,4.989316445181225,-2.3337170541904375,7.323033499371663,3.4985432231660014,3.4985432231660014,0.9995837780474289,0.0,0.0,0.00022362627629237642,0.9588966848657832,0.0002332120653057398,198.93276791759249,0.0,0.0,0.0,0.0019523122141496408,7.852214403408637e-05,0.00014510413225829005,0.0005844264020894554,0.09559098111194354,0.07172038251435794,0.0238705985975856,0.09559094355149213,0.07172038251435707,0.023870598597585307,0.375464922292898,0.375464922292898,0.12496552030947171,0.0,4.989514363438957,4.985219915616483,5.002417722676,4.9895697874621305,4.9853202661046225,5.002338152935408,24800.589466868183,21080.501046837955,0.85,1.0659562301881846,0.6623776727016176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397296751116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86679302365,1535.5063273917524,0.375464922292898,0.12496552030947171,6.112874298809886,3.4985432231660014
4796.0,-30.009079100426128,4.989332579355315,35.00578248999162,24.111009493377082,5.001785978615669,-26.50804977134515,-40.037454455718375,1.5007566495347022,-0.02248019816630631,-5.012091416638688,40.01156149857316,42259.253169540796,25748.06389910916,25748.06389910916,68007.31706864995,77358.13817388716,77358.13817388716,25748.06389910916,103106.20207299631,103106.20207299631,103106.20207299631,127906.795563861,91531.03801259605,56432.1530082498,38998.76111594028,24800.59349086468,0.0,63799.35460680496,21080.50446723498,1535.5067679072893,0.0,0.8868153391963944,2.8156355218298392,0.0014959135982669303,354488.8748663339,1555031.786700342,4.386687134502298,1555031.786700342,4.386687134502298,0.85,0.095590978353992,4.027634451161993,1.2671074215183036,1.0,0.0,4.027634451161324,1.2847380003484044,1.2850253164806278,3.13498507094034,19316.892646069344,1969.7748615551025,4632.441516551485,4632.441516551485,5.558205928150975,4.989332579355315,-2.333732227785562,7.323064807140877,3.498530294820415,3.498530294820415,0.9995800842344043,0.0,0.0,0.00022362627629237642,0.9588974569853198,0.0002332118775196627,198.93277424693486,0.0,0.0,0.0,0.0019523122141496408,7.852209995206284e-05,0.00014510417634031357,0.0005844265796357319,0.09559097835398604,0.071720376996219,0.023870601357767047,0.09559091676205038,0.07172037699622347,0.02387060135776853,0.3754648758251892,0.3754648758251892,0.12496552890837023,0.0,4.989537086362475,4.985241122814557,5.0024449975243215,4.989611218472362,4.985309195563957,5.002537336631292,24800.59349086468,21080.50446723498,0.85,1.065956191685302,0.6623774398657215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397219681329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866334033317,1535.5067679072893,0.3754648758251892,0.12496552890837023,6.112874298809886,3.498530294820415
4797.0,-30.009086814244668,4.989348806497845,35.0057823604447,24.111003975290828,5.001788408842849,-26.508056470711118,-40.0374592403881,1.5007580653092816,-0.022621438909709468,-5.0120900209177774,40.01156120665277,42259.24169345192,25748.052742896416,25748.052742896416,68007.29443634834,77358.10603392558,77358.10603392558,25748.052742896416,103106.15877682199,103106.15877682199,103106.15877682199,127906.751554803,91531.00997935105,56432.145638877264,38998.73815608198,24800.59277798102,0.0,63799.33093406299,21080.503861283865,1535.5066988403375,0.0,0.8868153473560424,2.8156375396533666,0.0014959135982669303,354488.8941530119,1555031.7741105305,4.386686860320411,1555031.7741105305,4.386686860320411,0.85,0.09559097032450002,4.027634451161993,1.2671073984401304,1.0,0.0,4.027634451160989,1.2847379937258143,1.2850253098565565,3.1349850871006164,19316.88672987746,1969.774258271424,4632.441516551485,4632.441516551485,5.558203519871735,4.989348806497845,-2.3337399110092614,7.323088717507106,3.498517356038234,3.498517356038234,0.9995763874394955,0.0,0.0,0.00022362627629237642,0.9588982269025056,0.00023321169026951726,198.9327805582187,0.0,0.0,0.0,0.0019523122141496408,7.8522057422244e-05,0.00014510421887013242,0.0005844267509302956,0.09559097032450184,0.07172036733593248,0.02387060298856935,0.09559098184708965,0.07172036733593112,0.023870602988568895,0.3754648300842026,0.3754648300842026,0.1249655390539783,0.0,4.9895228553479,4.985230322854932,5.002420454353967,4.989468582008044,4.985189776179311,5.0023249355313055,24800.59277798102,21080.503861283865,0.85,1.065956232466361,0.6623775057629854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663971432013434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865876678823,1535.5066988403375,0.3754648300842026,0.1249655390539783,6.112874298809886,3.498517356038234
4798.0,-30.009094524819407,4.989364877674168,35.00578222994345,24.11099049439656,5.001774643759892,-26.508064786800627,-40.03746797153724,1.5007449057411255,-0.022536102270294123,-5.012100303341783,40.01156091976199,42259.24689521773,25748.071458841234,25748.071458841234,68007.31835405897,77358.10728749247,77358.10728749247,25748.071458841234,103106.17874633371,103106.17874633371,103106.17874633371,127906.77588203002,91531.00878166745,56432.14838939262,38998.73376919425,24800.59713569631,0.0,63799.330904890565,21080.50756534186,1535.507193473612,0.0,0.8868152960683386,2.815635218827679,0.0014959135982669303,354488.7520660283,1555031.7617376316,4.386688583698661,1555031.7617376316,4.386688583698661,0.8499999999999999,0.09559096810971157,4.027634451161993,1.2671074292110283,1.0,0.0,4.027634451162221,1.2847380552825278,1.2850253714270365,3.1349849368914917,19316.886477115928,1969.7742324969208,4632.441516551485,4632.441516551485,5.558207560061934,4.989364877674168,-2.3337561314540727,7.323121009128241,3.498504472191823,3.498504472191823,0.9995727063405209,0.0,0.0,0.00022362627629237642,0.9588989964966034,0.00023321150309824998,198.93278686684897,0.0,0.0,0.0,0.0019523122141496408,7.852197981314172e-05,0.0001451042964792347,0.0005844270635113896,0.09559096810970562,0.07172036224469026,0.023870605865015354,0.09559092831934872,0.07172036224469473,0.023870605865016846,0.37546478299696434,0.37546478299696434,0.12496554731151076,0.0,4.9895350344554,4.985234330136905,5.0024571854549436,4.989564201071516,4.985230813155283,5.002584558834997,24800.59713569631,21080.50756534186,0.85,1.0659566078434506,0.6623775875990939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663970662806703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865419508644,1535.507193473612,0.37546478299696434,0.12496554731151076,6.112874298809886,3.498504472191823
4799.0,-30.009102121873585,4.989381089297404,35.005782100044826,24.110994999669515,5.001780265128107,-26.50807106194324,-40.03747268635777,1.5007492051977978,-0.022580489962081174,-5.012096658624859,40.01156067631246,42259.235634213226,25748.05460521165,25748.05460521165,68007.29023942488,77358.10275000645,77358.10275000645,25748.05460521165,103106.1573552181,103106.1573552181,103106.1573552181,127906.75310793974,91531.009595556,56432.14247976287,38998.741239770134,24800.595752721638,0.0,63799.33699249177,21080.506389813392,1535.5070372355738,0.0,0.8868153154974557,2.815636227160246,0.0014959135982669303,354488.8024302989,1555031.751238247,4.386687930838109,1555031.751238247,4.386687930838109,0.85,0.09559095868483214,4.027634451161993,1.267107359976508,1.0,0.0,4.027634451161905,1.2847380351708928,1.2850253513109038,3.1349849859673897,19316.886648880587,1969.7742500120416,4632.441516551485,4632.441516551485,5.558203921887653,4.989381089297404,-2.3337621370293107,7.323143226326715,3.4984915683408433,3.4984915683408433,0.9995690195259552,0.0,0.0,0.00022362627629237642,0.9588997547608353,0.000233211318682788,198.93279308259946,0.0,0.0,0.0,0.0019523122141496408,7.852193790425542e-05,0.000145104338388121,0.0005844272323050639,0.09559095868483417,0.07172035142104326,0.023870607263790904,0.09559095492017733,0.07172035142104174,0.023870607263790394,0.3754647357238307,0.3754647357238307,0.12496555775952643,0.0,4.9895298760829405,4.9852395680964605,5.002420785786171,4.98951616866276,4.985267448268246,5.00228211725522,24800.595752721638,21080.506389813392,0.85,1.0659560654592433,0.6623773478897831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663969900993215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864962146323,1535.5070372355738,0.3754647357238307,0.12496555775952643,6.112874298809886,3.4984915683408433
4800.0,-30.009109771530586,4.989397258040857,35.00578200711358,24.11098532555627,5.001775711782519,-26.508078402021944,-40.037477540876694,1.50074434227389,-0.02262900632211995,-5.0121014997937285,40.01156149327124,42259.22480692398,25748.059750785596,25748.059750785596,68007.28455770957,77358.08207597074,77358.08207597074,25748.059750785596,103106.14182675634,103106.14182675634,103106.14182675634,127906.74635116443,91530.99017475804,56432.132905711405,38998.73029894071,24800.604524408085,0.0,63799.33482334879,21080.51384574687,1535.507657704775,0.0,0.8868152879032203,2.8156362993014312,0.0014959135982669303,354488.7355329409,1555031.786471684,4.386688858064384,1555031.786471684,4.386688858064384,0.85,0.09559095508599685,4.027634451161993,1.2671073500858623,1.0,0.0,4.027634451162734,1.284738057918267,1.285025374063365,3.134984930459828,19316.882550276692,1969.7738320707574,4632.441516551485,4632.441516551485,5.55820503265698,4.989397258040857,-2.333774297828474,7.323171555869331,3.4984787336433096,3.4984787336433096,0.999565352469517,0.0,0.0,0.00022362627629237642,0.9589005182760224,0.00023321113299054963,198.93279934138891,0.0,0.0,0.0,0.0019523122141496408,7.852189475364635e-05,0.00014510438153873007,0.0005844274060999435,0.09559095508599341,0.07172034534635274,0.023870609739640676,0.09559099302144264,0.07172034534635532,0.023870609739641536,0.37546468837931346,0.37546468837931346,0.12496556554781603,0.0,4.98952024070087,4.985232390788667,5.002403762027313,4.989472493471624,4.98519447886423,5.002326461977759,24800.604524408085,21080.51384574687,0.85,1.0659560126451473,0.6623772007017583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663969132522257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864506801177,1535.507657704775,0.37546468837931346,0.12496556554781603,6.112874298809886,3.4984787336433096
4801.0,-30.009117382057717,4.98941334988261,35.005781900924,24.110976384859555,5.0017666997601635,-26.508086152717823,-40.037486237101234,1.5007354704202511,-0.022571798342141847,-5.012107983015312,40.01156092122816,42259.230070377555,25748.06897898976,25748.06897898976,68007.29904936731,77358.0823155311,77358.0823155311,25748.06897898976,103106.15129452085,103106.15129452085,103106.15129452085,127906.75678635886,91530.98984688614,56432.13760173259,38998.72471683727,24800.605491838014,0.0,63799.33020867528,21080.51466806231,1535.50787017357,0.0,0.8868152569817741,2.815634791308428,0.0014959135982669303,354488.6459450069,1555031.7618008638,4.386689897092222,1555031.7618008638,4.386689897092222,0.85,0.09559094985010279,4.027634451161993,1.267107358328067,1.0,0.0,4.027634451160282,1.2847380994182762,1.2850254155726553,3.1349848291925713,19316.88248108195,1969.7738250148573,4632.441516551485,4632.441516551485,5.558207024739152,4.98941334988261,-2.333787667427201,7.323201017309811,3.4984659130297473,3.4984659130297473,0.9995616894370707,0.0,0.0,0.00022362627629237642,0.9589012778862968,0.0002332109482483068,198.9328055681635,0.0,0.0,0.0,0.0019523122141496408,7.852181745512807e-05,0.00014510445883724835,0.0005844277174301188,0.09559094985009954,0.07172033814488285,0.023870611705216687,0.09559095171889859,0.07172033814488529,0.0238706117052175,0.37546464022798837,0.37546464022798837,0.1249655723595302,0.0,4.989525894944734,4.985236383131337,5.0024144075455865,4.98953618467317,4.985240028387182,5.002444662381208,24800.605491838014,21080.51466806231,0.85,1.0659563168912367,0.6623773311123452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663968366083966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.864050148984,1535.50787017357,0.37546464022798837,0.1249655723595302,6.112874298809886,3.4984659130297473
4802.0,-30.009124933398674,4.989429378197679,35.00578176710662,24.11096217054876,5.001757800048112,-26.5080938388918,-40.03749116146935,1.5007267055412201,-0.022607093270210044,-5.012113900936393,40.0115599041295,42259.21985125172,25748.0766021917,25748.0766021917,68007.29645344341,77358.06073353626,77358.06073353626,25748.0766021917,103106.13733572795,103106.13733572795,103106.13733572795,127906.74091579058,91530.96771905888,56432.12683677446,38998.712091427136,24800.603580062623,0.0,63799.31567148976,21080.51304305323,1535.5079022926225,0.0,0.8868152305484768,2.8156345641404714,0.0014959135982669303,354488.5641686527,1555031.7179358827,4.386690785308537,1555031.7179358827,4.386690785308537,0.85,0.0955909437728618,4.027634451161993,1.2671073182160035,1.0,0.0,4.027634451162428,1.284738140417891,1.2850254565814392,3.1349847291463697,19316.87781118119,1969.7733488175058,4632.441516551485,4632.441516551485,5.558208670351282,4.989429378197679,-2.333800636428011,7.32323001462569,3.4984530961654103,3.4984530961654103,0.9995580274758316,0.0,0.0,0.00022362627629237642,0.9589020315898148,0.00023321076494291549,198.93281174651358,0.0,0.0,0.0,0.0019523122141496408,7.852177368370898e-05,0.00014510450260866743,0.0005844278937253942,0.09559094377285798,0.07172033018649183,0.023870613586366156,0.09559094315678324,0.0717203301864947,0.023870613586367107,0.37546459210405764,0.37546459210405764,0.12496558005723765,0.0,4.9895243280248,4.985225386301693,5.0024411728762175,4.989506807666203,4.9851701494674785,5.002536981847754,24800.603580062623,21080.51304305323,0.85,1.0659565190890297,0.6623773218642258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396760329106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863594025708,1535.5079022926225,0.37546459210405764,0.12496558005723765,6.112874298809886,3.4984530961654103
4803.0,-30.009132493303838,4.989445436940621,35.00578162819418,24.11096258964392,5.001756005231863,-26.50810082226483,-40.0374997179955,1.500724334192808,-0.022554405919549936,-5.012115397781771,40.0115594880918,42259.224853690306,25748.07295084685,25748.07295084685,68007.29780453716,77358.06969339553,77358.06969339553,25748.07295084685,103106.14264424238,103106.14264424238,103106.14264424238,127906.74607191404,91530.9790128413,56432.134173135826,38998.71648856164,24800.60342767165,0.0,63799.31991623329,21080.512913520903,1535.5079369263735,0.0,0.8868152244374675,2.815633697493049,0.0014959135982669303,354488.54348460835,1555031.6999931927,4.386690990651751,1555031.6999931927,4.386690990651751,0.8500000000000001,0.0955909363698752,4.027634451161993,1.267107356679626,1.0,0.0,4.027634451160865,1.2847381515103862,1.285025467676415,3.134984702078751,19316.880194643538,1969.7735918630256,4632.441516551485,4632.441516551485,5.558207882139527,4.989445436940621,-2.3338103524857434,7.323255789426365,3.4984402869569275,3.4984402869569275,0.9995543677019793,0.0,0.0,0.00022362627629237642,0.9589027861487666,0.000233210581429766,198.93281793187106,0.0,0.0,0.0,0.0019523122141496408,7.85216976270416e-05,0.00014510457866533482,0.0005844282000538481,0.09559093636987326,0.07172032094845894,0.023870615421414314,0.09559091523142002,0.0717203209484604,0.0238706154214148,0.3754645430953608,0.3754645430953608,0.12496558944877205,0.0,4.98953223043668,4.985235485293515,5.0024424724181245,4.98956099186222,4.985273035873831,5.00244482447215,24800.60342767165,21080.512913520903,0.85,1.0659564693452661,0.6623773562034122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663966843509538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863138834442,1535.5079369263735,0.3754645430953608,0.12496558944877205,6.112874298809886,3.4984402869569275
4804.0,-30.009139996106924,4.9894615304295975,35.005781513951824,24.110962729342305,5.001755920104969,-26.5081075833038,-40.03750450266523,1.500723507301858,-0.022540398557282515,-5.012116605583581,40.011559928837556,42259.21426928454,25748.068781322916,25748.068781322916,68007.28305060745,77358.0706287295,77358.0706287295,25748.068781322916,103106.13941005242,103106.13941005242,103106.13941005242,127906.74776259738,91530.98295099143,56432.12659154647,38998.729288272174,24800.60835254497,0.0,63799.337640817146,21080.517099663222,1535.5082553571083,0.0,0.886815216695275,2.81563337256748,0.0014959135982669303,354488.5267946912,1555031.7190014794,4.38669125080628,1555031.7190014794,4.38669125080628,0.85,0.09559093023975657,4.027634451161993,1.2671072819503029,1.0,0.0,4.0276344511617275,1.2847381553783472,1.2850254715452412,3.1349846926402525,19316.88102575859,1969.7736766131748,4632.441516551485,4632.441516551485,5.558206982069032,4.9894615304295975,-2.333819811470462,7.32328134190006,3.498427513641378,3.498427513641378,0.9995507181832508,0.0,0.0,0.00022362627629237642,0.9589035350089578,0.00023321039930287397,198.9328240705092,0.0,0.0,0.0,0.0019523122141496408,7.852165509742481e-05,0.0001451046211949516,0.0005844283713475979,0.09559093023975837,0.07172031271702767,0.023870617522730696,0.09559092318909995,0.07172031271702632,0.02387061752273025,0.375464494651333,0.375464494651333,0.12496559866828702,0.0,4.989541485493817,4.985254419958039,5.002422639890426,4.989576207026289,4.985327862691008,5.002341013272883,24800.60835254497,21080.517099663222,0.85,1.0659559419484972,0.6623770062817737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663966082285711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862683219895,1535.5082553571083,0.375464494651333,0.12496559866828702,6.112874298809886,3.498427513641378
4805.0,-30.00914753209103,4.98947762253025,35.0057814222065,24.110957979597174,5.001753507770296,-26.508114606942502,-40.037509287334956,1.500720582621782,-0.022555408812479527,-5.0121194440772205,40.01156035562688,42259.203710013644,25748.06894792163,25748.06894792163,68007.27265793527,77358.06119324951,77358.06119324951,25748.06894792163,103106.13014117113,103106.13014117113,103106.13014117113,127906.74397935983,91530.97558959275,56432.11810635702,38998.73053692859,24800.613838188692,0.0,63799.34437511728,21080.521762460387,1535.5086421565004,0.0,0.8868152007051454,2.815633238408915,0.0014959135982669303,354488.4875711858,1555031.7374078622,4.386691788109458,1555031.7374078622,4.386691788109458,0.85,0.09559092490359478,4.027634451161993,1.2671072824997829,1.0,0.0,4.027634451162774,1.2847381690591708,1.2850254852291243,3.1349846592566624,19316.879472194345,1969.77351819371,4632.441516551485,4632.441516551485,5.558207018032512,4.98947762253025,-2.333830427348757,7.3233080498790075,3.49841477757212,3.49841477757212,0.99954707930632,0.0,0.0,0.00022362627629237642,0.9589042871816114,0.00023321021637065932,198.93283023629579,0.0,0.0,0.0,0.0019523122141496408,7.85216125678288e-05,0.0001451046637245476,0.0005844285426412639,0.0955909249035932,0.07172030533205463,0.023870619571538562,0.09559094099046724,0.07172030533205583,0.023870619571538958,0.375464447201804,0.375464447201804,0.1249656064690406,0.0,4.989547075155315,4.985269022211469,5.002401146386546,4.989564035264721,4.985322035467107,5.002309775262177,24800.613838188692,21080.521762460387,0.85,1.0659556665359582,0.6623767708574664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639653194149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862228497297,1535.5086421565004,0.375464447201804,0.1249656064690406,6.112874298809886,3.49841477757212
4806.0,-30.009155030422576,4.989493676792482,35.00578133448738,24.110943206492834,5.001747945223265,-26.5081219117125,-40.037514141853876,1.5007148265131713,-0.022668010595737087,-5.012123980500036,40.01156028940673,42259.19347387979,25748.073488532256,25748.073488532256,68007.26696241205,77358.02395227665,77358.02395227665,25748.073488532256,103106.09744080891,103106.09744080891,103106.09744080891,127906.71450397185,91530.93913219786,56432.10865380091,38998.70053155217,24800.61706316294,0.0,63799.3175947151,21080.5245036885,1535.5089353315068,0.0,0.886815177859389,2.8156341877553683,0.0014959135982669303,354488.4248849832,1555031.7345519466,4.386692555776651,1555031.7345519466,4.386692555776651,0.85,0.09559091958634272,4.027634451161993,1.2671072401897985,1.0,0.0,4.027634451160678,1.284738195984615,1.28502551216059,3.1349845935538956,19316.871778153083,1969.7727336198482,4632.441516551485,4632.441516551485,5.5582079982090775,4.989493676792482,-2.333842270056322,7.323335946848804,3.4984020679065333,3.4984020679065333,0.9995434479732952,0.0,0.0,0.00022362627629237642,0.9589050355967592,0.000233210034352574,198.93283637127615,0.0,0.0,0.0,0.0019523122141496408,7.852156941738541e-05,0.000145104706874991,0.0005844287164354763,0.09559091958633975,0.07172029816628862,0.02387062142005112,0.0955909890094755,0.07172029816629086,0.023870621420051866,0.3754644002976641,0.3754644002976641,0.12496561302079749,0.0,4.989530579347161,4.98524963671332,5.002393331140468,4.989455969904327,4.985163471335682,5.0023534445757605,24800.61706316294,21080.5245036885,0.85,1.0659560247090403,0.6623768884540606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396455660996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861772859878,1535.5089353315068,0.3754644002976641,0.12496561302079749,6.112874298809886,3.4984020679065333
4807.0,-30.00916249268198,4.989509581233823,35.00578121249708,24.110929935146146,5.001733265817567,-26.50813009571682,-40.03752287300301,1.5007008688524124,-0.022559799489897614,-5.012133863929411,40.01155911574468,42259.19960066835,25748.091467039147,25748.091467039147,68007.2910677075,77358.02947736277,77358.02947736277,25748.091467039147,103106.12094440192,103106.12094440192,103106.12094440192,127906.73678829618,91530.94173550939,56432.11185881498,38998.699862993795,24800.61584389427,0.0,63799.31570688807,21080.52346731013,1535.5091012618973,0.0,0.8868151318127526,2.8156316130885535,0.0014959135982669303,354488.288311622,1555031.683934771,4.386694103044049,1555031.683934771,4.386694103044049,0.85,0.09559091511305991,4.027634451161993,1.2671072423877199,1.0,0.0,4.027634451162273,1.284738261274599,1.2850255774651753,3.1349844342349895,19316.872327561134,1969.7727896438778,4632.441516551485,4632.441516551485,5.558211879209374,4.989509581233823,-2.3338580525944437,7.3233676338282665,3.498389373646523,3.498389373646523,0.9995398210418637,0.0,0.0,0.00022362627629237642,0.9589057804121383,0.0002332098532102515,198.93284247674345,0.0,0.0,0.0,0.0019523122141496408,7.852149180872843e-05,0.00014510478448364798,0.0005844290290147768,0.09559091511305376,0.07172029158298876,0.023870623530065006,0.09559090696568033,0.07172029158299337,0.02387062353006654,0.37546435177764675,0.37546435177764675,0.12496561938884233,0.0,4.98954303459891,4.985250388934958,5.002440948933952,4.989574064439523,4.985234610155317,5.002612627765359,24800.61584389427,21080.52346731013,0.85,1.0659564340807675,0.6623770040860462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963795598705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861317725567,1535.5091012618973,0.37546435177764675,0.12496561938884233,6.112874298809886,3.498389373646523
4808.0,-30.00916994377146,4.989525568152931,35.00578107329106,24.110935103986435,5.001734378251563,-26.50813669039496,-40.037527622748144,1.500701124875067,-0.02249288030174057,-5.012132864205175,40.01155837032083,42259.18912458976,25748.08156970694,25748.08156970694,68007.27069429669,77358.04608157488,77358.04608157488,25748.08156970694,103106.12765128183,103106.12765128183,103106.12765128183,127906.7402105895,91530.96180665378,56432.10484966879,38998.72995220555,24800.61255930767,0.0,63799.34251151321,21080.520675411517,1535.5088992558512,0.0,0.8868151395991888,2.815630850917072,0.0014959135982669303,354488.30212622805,1555031.6517864626,4.386693841402808,1555031.6517864626,4.386693841402808,0.85,0.09559090592806584,4.027634451161993,1.2671072385413575,1.0,0.0,4.027634451162226,1.2847382600769972,1.2850255762673057,3.134984437157346,19316.87656341544,1969.7732215808091,4632.441516551485,4632.441516551485,5.558209742683273,4.989525568152931,-2.3338658629058213,7.323391431058752,3.4983766609476485,3.4983766609476485,0.9995361888421853,0.0,0.0,0.00022362627629237642,0.9589065241132647,0.00023320967233920082,198.93284857307214,0.0,0.0,0.0,0.0019523122141496408,7.85214495896488e-05,0.0001451048267027276,0.0005844291990577964,0.09559090592806316,0.07172028100041333,0.023870624927649825,0.095590869353618,0.07172028100041535,0.02387062492765049,0.37546430317369217,0.37546430317369217,0.1249656289676451,0.0,4.989562044883485,4.985276963916647,5.0024372264222166,4.98963998390343,4.985385164276352,5.002424237260527,24800.61255930767,21080.520675411517,0.85,1.065955666894594,0.6623765615917386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963041689388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860863063957,1535.5088992558512,0.37546430317369217,0.1249656289676451,6.112874298809886,3.4983766609476485
