time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4809.0,-30.009177340768208,4.989541604368218,35.00578097373524,24.110929725598567,5.001736047254917,-26.50814318080308,-40.037532372493274,1.500701887289768,-0.02260743357209094,-5.012133285902286,40.01155924680894,42259.17880417373,25748.07565416566,25748.07565416566,68007.25445833939,77358.01748996064,77358.01748996064,25748.07565416566,103106.0931441263,103106.0931441263,103106.0931441263,127906.71294265547,91530.9368851002,56432.098199313405,38998.70965087421,24800.619798529176,0.0,63799.32944940339,21080.5268287498,1535.5093291706003,0.0,0.8868151342797541,2.815632306132432,0.0014959135982669303,354488.2962990417,1555031.6895872527,4.386694020147419,1555031.6895872527,4.386694020147419,0.85,0.09559090028191736,4.027634451161993,1.2671072259033105,1.0,0.0,4.027634451161302,1.2847382565106373,1.2850255727001483,3.1349844458598835,19316.871303921114,1969.7726852616454,4632.441516551485,4632.441516551485,5.558208465701954,4.989541604368218,-2.3338746490427575,7.323416253410976,3.4983639996369695,3.4983639996369695,0.9995325713248484,0.0,0.0,0.00022362627629237642,0.9589072624159489,0.0002332094927813501,198.93285462514356,0.0,0.0,0.0,0.0019523122141496408,7.852140737059016e-05,0.00014510486892178626,0.0005844293691007316,0.09559090028191963,0.07172027321823085,0.02387062706368878,0.09559094494862536,0.07172027321822914,0.023870627063688213,0.37546425606967,0.37546425606967,0.12496563803215423,0.0,4.989554967214531,4.985277160822818,5.002408287825006,4.989525852330189,4.985277146832061,5.002291731654225,24800.619798529176,21080.5268287498,0.85,1.0659556306508382,0.662376535441297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663962283870482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.860408377373,1535.5093291706003,0.37546425606967,0.12496563803215423,6.112874298809886,3.4983639996369695
4810.0,-30.009184730490357,4.989557512821802,35.00578087456647,24.11091593038293,5.001724458871929,-26.50815099044424,-40.037541068717815,1.500690718825752,-0.02257236500867066,-5.012142027261107,40.01155905896846,42259.18499728223,25748.090985569852,25748.090985569852,68007.27598285208,77358.00850936549,77358.00850936549,25748.090985569852,103106.09949493535,103106.09949493535,103106.09949493535,127906.72355673462,91530.9262045853,56432.10269250169,38998.692791204005,24800.624061799273,0.0,63799.31685300328,21080.530452529383,1535.5097817190133,0.0,0.8868150904757103,2.8156308253459312,0.0014959135982669303,354488.17550732096,1555031.6814861533,4.386695492058912,1555031.6814861533,4.386695492058912,0.85,0.09559089708276523,4.027634451161993,1.2671072248043496,1.0,0.0,4.027634451161683,1.2847383087535533,1.2850256249547478,3.1349843183781014,19316.869049883968,1969.772455413823,4632.441516551485,4632.441516551485,5.558211775275133,4.989557512821802,-2.333889519412459,7.323447032234261,3.498351379842169,3.498351379842169,0.9995289656691911,0.0,0.0,0.00022362627629237642,0.9589079999931637,0.00023320931340021223,198.93286067126348,0.0,0.0,0.0,0.0019523122141496408,7.852133007251546e-05,0.00014510494621986094,0.0005844296804291201,0.09559089708275731,0.071720267532292,0.023870629550465303,0.09559091812685214,0.07172026753229795,0.023870629550467284,0.3754642085830405,0.3754642085830405,0.12496564515297091,0.0,4.989561230240156,4.985278140531079,5.002430423610406,4.98956966225245,4.985265442678099,5.00250234588043,24800.624061799273,21080.530452529383,0.85,1.0659561784892484,0.6623767632912033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663961523714873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85995452608,1535.5097817190133,0.3754642085830405,0.12496564515297091,6.112874298809886,3.498351379842169
4811.0,-30.009192130704864,4.989573422144982,35.00578075141668,24.11091149495917,5.0017200847632015,-26.508158088021563,-40.03754588831214,1.5006860420799295,-0.022544504573488666,-5.012144789483987,40.011558162131,42259.1750325318,25748.090881218403,25748.090881218403,68007.2659137502,77358.00826721572,77358.00826721572,25748.090881218403,103106.09914843412,103106.09914843412,103106.09914843412,127906.72057235421,91530.92718757382,56432.09395289003,38998.7035940931,24800.62142392009,0.0,63799.32501801319,21080.528210332075,1535.5097013967763,0.0,0.8868150796660812,2.8156301370668744,0.0014959135982669303,354488.1373377865,1555031.6428077447,4.386695855286063,1555031.6428077447,4.386695855286063,0.85,0.09559088971324756,4.027634451161993,1.267107212166302,1.0,0.0,4.027634451163135,1.2847383306300493,1.285025646836136,3.1349842649956576,19316.869257335824,1969.7724765680252,4632.441516551485,4632.441516551485,5.558211752748901,4.989573422144982,-2.333900023508742,7.323473445653724,3.498338748232947,3.498338748232947,0.9995253566379849,0.0,0.0,0.00022362627629237642,0.9589087386182426,0.00023320913376450702,198.93286672596838,0.0,0.0,0.0,0.0019523122141496408,7.852128723264848e-05,0.00014510498905972796,0.0005844298529724444,0.09559088971324578,0.0717202584866265,0.023870631226619275,0.09559088859419114,0.07172025848662783,0.023870631226619723,0.3754641608379465,0.3754641608379465,0.12496565379805379,0.0,4.989570091901783,4.985286922710486,5.0024395215687605,4.989600284910523,4.985316800648718,5.002470661290943,24800.62142392009,21080.528210332075,0.85,1.0659558842440566,0.6623765223315495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663960769615537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859500573955,1535.5097013967763,0.3754641608379465,0.12496565379805379,6.112874298809886,3.498338748232947
4812.0,-30.009199492751133,4.989589254484969,35.00578061678773,24.110897245723777,5.001711156987766,-26.5081656066575,-40.03755074283106,1.5006772708941332,-0.02257814534505087,-5.012151218166819,40.01155758147734,42259.16547797427,25748.100119201656,25748.100119201656,68007.26559717592,77357.98680333274,77357.98680333274,25748.100119201656,103106.08692253439,103106.08692253439,103106.08692253439,127906.70928398166,91530.90508978322,56432.083764424744,38998.69036150942,24800.62236144727,0.0,63799.31272295669,21080.52900723018,1535.5099086734858,0.0,0.8868150490533033,2.81562982856234,0.0014959135982669303,354488.0485036101,1555031.6177655729,4.386696883942299,1555031.6177655729,4.386696883942299,0.85,0.09559088499721555,4.027634451161993,1.267107172054239,1.0,0.0,4.027634451162244,1.2847383716591798,1.2850256878744424,3.134984164877469,19316.864593774062,1969.7720010170715,4632.441516551485,4632.441516551485,5.558213746942076,4.989589254484969,-2.3339132059539147,7.323502460438883,3.498326143400143,3.498326143400143,0.9995217552571837,0.0,0.0,0.00022362627629237642,0.9589094734343095,0.00023320895505543883,198.93287274944515,0.0,0.0,0.0,0.0019523122141496408,7.852124408237024e-05,0.00014510503221000617,0.0005844300267659916,0.09559088499721255,0.07172025138104918,0.02387063361616337,0.09559088772435023,0.07172025138105143,0.02387063361616412,0.3754641133600838,0.3754641133600838,0.1249656628863453,0.0,4.989573132844214,4.985280710897314,5.002470362281258,4.98957307282177,4.985243643187459,5.002581501613236,24800.62236144727,21080.52900723018,0.85,1.0659560847072433,0.6623765002215815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663960015475038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859046165308,1535.5099086734858,0.3754641133600838,0.1249656628863453,6.112874298809886,3.498326143400143
4813.0,-30.009206782742858,4.989605109712191,35.005780475236726,24.11089773466813,5.001708906638438,-26.508172392662306,-40.037555527500786,1.5006745165578852,-0.022515439430605966,-5.0121529639326265,40.011557110600066,42259.15577023179,25748.09737273332,25748.09737273332,68007.25314296511,77357.99788088804,77357.99788088804,25748.09737273332,103106.09525362136,103106.09525362136,103106.09525362136,127906.71716457403,91530.91820758319,56432.0760969268,38998.71345628488,24800.621910952676,0.0,63799.33536723755,21080.528624309773,1535.5099318195769,0.0,0.8868150418741005,2.81562880129055,0.0014959135982669303,354488.0243799049,1555031.5974577866,4.38669712517921,1555031.5974577866,4.38669712517921,0.85,0.09559087806785892,4.027634451161993,1.2671071286452937,1.0,0.0,4.027634451161839,1.284738384543188,1.2850257007613317,3.1349841334382575,19316.867362180703,1969.772283315985,4632.441516551485,4632.441516551485,5.558213154065009,4.989605109712191,-2.3339229500926955,7.323528059804887,3.4983135418596136,3.4983135418596136,0.9995181548170324,0.0,0.0,0.00022362627629237642,0.9589102010591064,0.00023320877809557508,198.93287871396876,0.0,0.0,0.0,0.0019523122141496408,7.852120155298042e-05,0.00014510507473939602,0.0005844301980588273,0.09559087806786123,0.07172024234121403,0.0238706357266472,0.09559085351545003,0.0717202423412123,0.023870635726646623,0.3754640651922254,0.3754640651922254,0.12496567365432944,0.0,4.989586675483849,4.985296612974821,5.0024768126044705,4.9896375245020295,4.985356902721492,5.002499294482334,24800.621910952676,21080.528624309773,0.85,1.0659555111586385,0.6623761129639111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663959264983786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858592274624,1535.5099318195769,0.3754640651922254,0.12496567365432944,6.112874298809886,3.4983135418596136
4814.0,-30.00921401658753,4.989621009575908,35.00578035882053,24.110892495978646,5.001709601750571,-26.508178833610195,-40.03756401417775,1.5006744187732624,-0.022608686870796646,-5.012153602078903,40.01155755960497,42259.161763249984,25748.092016354036,25748.092016354036,68007.25377960401,77357.97384630695,77357.97384630695,25748.092016354036,103106.065862661,103106.065862661,103106.065862661,127906.69247738754,91530.89738281413,56432.08529975715,38998.68009228553,24800.626614726538,0.0,63799.306707012074,21080.532622517556,1535.5102215626343,0.0,0.8868150370009316,2.815629951432105,0.0014959135982669303,354488.01556173933,1555031.6168222704,4.386697288928343,1555031.6168222704,4.386697288928343,0.85,0.09559087211396827,4.027634451161993,1.2671071297442542,1.0,0.0,4.027634451160499,1.284738385000597,1.285025701218843,3.1349841323221006,19316.86296727995,1969.7718351608298,4632.441516551485,4632.441516551485,5.558211997789367,4.989621009575908,-2.333931837745573,7.323552847321481,3.4983009736106343,3.4983009736106343,0.9995145638887527,0.0,0.0,0.00022362627629237642,0.9589109230803827,0.0002332086024987646,198.9328846325543,0.0,0.0,0.0,0.0019523122141496408,7.852112611769177e-05,0.00014510515017468465,0.0005844305018845946,0.09559087211396912,0.07172023408724962,0.023870638026719505,0.0955909100750994,0.07172023408724898,0.02387063802671929,0.3754640178098054,0.3754640178098054,0.12496568430694456,0.0,4.9895785666018355,4.9852926790763945,5.002456156168876,4.989544915208114,4.985275730414116,5.002372317066715,24800.626614726538,21080.532622517556,0.85,1.0659559999909756,0.662376504455108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663958513407676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858139582031,1535.5102215626343,0.3754640178098054,0.12496568430694456,6.112874298809886,3.4983009736106343
4815.0,-30.009221316753877,4.989636802165304,35.00578024401094,24.110883729904913,5.0016993878090865,-26.508186425199746,-40.03756890362126,1.5006644962549947,-0.022521347006772885,-5.012161369681035,40.01155737356699,42259.1525034945,25748.10488927247,25748.10488927247,68007.25739276697,77357.9797020718,77357.9797020718,25748.10488927247,103106.08459134426,103106.08459134426,103106.08459134426,127906.71505172149,91530.90205883664,56432.074860259585,38998.69688730784,24800.630460377226,0.0,63799.32734768506,21080.53589132064,1535.51062927862,0.0,0.8868149981457103,2.8156278978165594,0.0014959135982669303,354487.9082258574,1555031.6087989067,4.386698594548783,1555031.6087989067,4.386698594548783,0.8499999999999999,0.09559086863776156,4.027634451161993,1.2671071550203492,1.0,0.0,4.027634451160142,1.28473843141534,1.2850257476439664,3.134984019062094,19316.86395411706,1969.7719357902097,4632.441516551485,4632.441516551485,5.558214776651957,4.989636802165304,-2.333945934334698,7.323582736500002,3.4982884452523755,3.4982884452523755,0.9995109843578216,0.0,0.0,0.00022362627629237642,0.9589116517219155,0.00023320842529216452,198.9328906054033,0.0,0.0,0.0,0.0019523122141496408,7.852108265706197e-05,0.00014510519363531446,0.0005844306769281245,0.09559086863775659,0.07172022791361622,0.023870640724140364,0.09559086154813616,0.07172022791361995,0.02387064072414161,0.3754639698629548,0.3754639698629548,0.12496569322708796,0.0,4.989593811644227,4.985306529029742,5.002475590555775,4.98964002267428,4.985347163197275,5.002538558721255,24800.630460377226,21080.53589132064,0.85,1.0659557117608796,0.6623761450210315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395775971575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857687771251,1535.51062927862,0.3754639698629548,0.12496569322708796,6.112874298809886,3.4982884452523755
4816.0,-30.009228536991944,4.989652648334064,35.00578012314051,24.11087859598922,5.001699300705971,-26.50819293208891,-40.037573653366394,1.5006636958029158,-0.0225979264888565,-5.01216159454815,40.0115569674123,42259.142908641115,25748.09845974877,25748.09845974877,68007.24136838989,77357.95933604035,77357.95933604035,25748.09845974877,103106.05779578912,103106.05779578912,103106.05779578912,127906.68753439706,91530.88458059127,56432.068153191896,38998.68491933264,24800.629738607942,0.0,63799.31465794059,21080.53527781675,1535.5105983626959,0.0,0.8868149984719184,2.8156288772918545,0.0014959135982669303,354487.9051185528,1555031.591282448,4.386698583587479,1555031.591282448,4.386698583587479,0.85,0.09559086097999846,4.027634451161993,1.2671071215020495,1.0,0.0,4.027634451161219,1.2847384351596292,1.2850257513890928,3.1349840099253807,19316.860265473326,1969.7715596532278,4632.441516551485,4632.441516551485,5.558213388717825,4.989652648334064,-2.333954499578939,7.323607147913004,3.498275911032803,3.498275911032803,0.9995074031522294,0.0,0.0,0.00022362627629237642,0.9589123723862668,0.00023320825002589058,198.93289651285693,0.0,0.0,0.0,0.0019523122141496408,7.85210404381853e-05,0.00014510523585419113,0.0005844308469703267,0.09559086097999678,0.07172021848447233,0.023870642495524445,0.09559089291196306,0.07172021848447359,0.023870642495524865,0.3754639225408243,0.3754639225408243,0.1249657031796596,0.0,4.989587868952867,4.985303509893868,5.00246086063413,4.989563668059304,4.985291005892179,5.00240151339267,24800.629738607942,21080.53527781675,0.85,1.0659556726120032,0.6623761263771109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395701110894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.857234390698,1535.5105983626959,0.3754639225408243,0.1249657031796596,6.112874298809886,3.498275911032803
4817.0,-30.009235739066632,4.989668405227816,35.0057800047822,24.110869655292504,5.001690308805241,-26.508200313184883,-40.03758231466634,1.500654882923502,-0.022540324685110136,-5.012168504896527,40.011556798842925,42259.14960115703,25748.10917274982,25748.10917274982,68007.25877390685,77357.95945201363,77357.95945201363,25748.10917274982,103106.06862476346,103106.06862476346,103106.06862476346,127906.70197639309,91530.88397184858,56432.07412099223,38998.67761206262,24800.63335162963,0.0,63799.310963692245,21080.538348885184,1535.5109725009502,0.0,0.8868149639159456,2.8156273142800283,0.0014959135982669303,354487.809628574,1555031.584012465,4.38669974474383,1555031.584012465,4.38669974474383,0.85,0.09559085704247261,4.027634451161993,1.2671071286452937,1.0,0.0,4.027634451162688,1.2847384763837977,1.2850257926224806,3.134983909331282,19316.86013700306,1969.7715465529066,4632.441516551485,4632.441516551485,5.558215701321453,4.989668405227816,-2.333967941248464,7.323636346476279,3.4982634192973214,3.4982634192973214,0.999503834084949,0.0,0.0,0.00022362627629237642,0.9589130912382794,0.00023320807520064166,198.93290240544997,0.0,0.0,0.0,0.0019523122141496408,7.852096345087778e-05,0.00014510531284149864,0.0005844311570470587,0.09559085704247135,0.07172021199883721,0.023870645043634137,0.09559085941411796,0.07172021199883816,0.023870645043634453,0.37546387470431164,0.37546387470431164,0.12496571189849537,0.0,4.989598559092997,4.985311967634971,5.0024782560566905,4.989628180211412,4.985332662522751,5.002534698351326,24800.63335162963,21080.538348885184,0.85,1.0659560071520102,0.6623762696309748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663956259962394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856782368039,1535.5109725009502,0.37546387470431164,0.12496571189849537,6.112874298809886,3.4982634192973214
4818.0,-30.009242952265907,4.989684190477766,35.005779879541585,24.110870074387662,5.001688535209159,-26.508206982398992,-40.03758706441147,1.5006525653421947,-0.022488195636356068,-5.012169904563001,40.011556361663686,42259.14013336655,25748.105770006012,25748.105770006012,68007.24590337256,77357.96828755857,77357.96828755857,25748.105770006012,103106.07405756458,103106.07405756458,103106.07405756458,127906.70697865315,91530.8950095598,56432.06685536756,38998.69794910249,24800.63292108858,0.0,63799.33087019107,21080.537982925292,1535.5109884491,0.0,0.886814958376006,2.815626466309774,0.0014959135982669303,354487.790287421,1555031.565157993,4.386699930897939,1555031.565157993,4.386699930897939,0.85,0.09559084988383561,4.027634451161993,1.2671070780931046,1.0,0.0,4.0276344511623865,1.2847384872247911,1.2850258034658986,3.1349838828773846,19316.862466423627,1969.7717840876985,4632.441516551485,4632.441516551485,5.558214966774929,4.989684190477766,-2.33397734084969,7.323661531327456,3.4982509270408264,3.4982509270408264,0.9995002648688075,0.0,0.0,0.00022362627629237642,0.9589138112012402,0.00023320790010547218,198.93290830714528,0.0,0.0,0.0,0.0019523122141496408,7.852092123206077e-05,0.00014510535506031565,0.0005844313270890205,0.09559084988382996,0.07172020297348337,0.02387064691034659,0.0955908310211043,0.0717202029734876,0.023870646910348,0.3754638271505444,0.3754638271505444,0.12496572156946004,0.0,4.989615721749431,4.985336813732033,5.002472329200771,4.989681708926639,4.9854335374785705,5.002445960440355,24800.63292108858,21080.537982925292,0.85,1.0659554728206022,0.6623759145585533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395551304776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856330468574,1535.5109884491,0.3754638271505444,0.12496572156946004,6.112874298809886,3.4982509270408264
4819.0,-30.0092501110803,4.989700006752522,35.00577977737033,24.110864975396566,5.0016883703177895,-26.508213441824324,-40.037591779232,1.5006517010618212,-0.0225593418786616,-5.012171097376137,40.011556783128654,42259.130758347,25748.10204702926,25748.10204702926,68007.23280537626,77357.94828202868,77357.94828202868,25748.10204702926,103106.05032905794,103106.05032905794,103106.05032905794,127906.68797999807,91530.87783530295,56432.06031162138,38998.68613742396,24800.637650940138,0.0,63799.3237883641,21080.542003299117,1535.5112927353034,0.0,0.8868149507798829,2.8156272614577094,0.0014959135982669303,354487.77380465076,1555031.5833347456,4.386700186144316,1555031.5833347456,4.386700186144316,0.85,0.0955908440828635,4.027634451161993,1.2671070918301126,1.0,0.0,4.027634451161934,1.2847384912676516,1.285025807509663,3.1349838730121067,19316.858841934238,1969.771414492639,4632.441516551485,4632.441516551485,5.558214163100077,4.989700006752522,-2.333986545632496,7.323686552385018,3.4982384695999413,3.4982384695999413,0.9994967055999833,0.0,0.0,0.00022362627629237642,0.9589145257365256,0.00023320772633057463,198.93291416434428,0.0,0.0,0.0,0.0019523122141496408,7.852087932369684e-05,0.00014510539696867958,0.0005844314958805909,0.09559084408286096,0.0717201951172019,0.023870648965659064,0.09559087614053573,0.0717201951172038,0.023870648965659696,0.3754637808228389,0.3754637808228389,0.12496573059883989,0.0,4.989615382520697,4.985344337680374,5.00244836051661,4.989611755497492,4.985372166023296,5.00235021777786,24800.637650940138,21080.542003299117,0.85,1.0659553858434407,0.6623758411379015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954764789027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855878106182,1535.5112927353034,0.3754637808228389,0.12496573059883989,6.112874298809886,3.4982384695999413
4820.0,-30.009257276780385,4.989715637244329,35.005779655024746,24.110846605058782,5.001672114028893,-26.508221516644387,-40.03760051038114,1.5006363538928622,-0.022499493950704164,-5.012182529590524,40.011555991163284,42259.13801936494,25748.124340983253,25748.124340983253,68007.26236034819,77357.93989284072,77357.93989284072,25748.124340983253,103106.06423382397,103106.06423382397,103106.06423382397,127906.7036065227,91530.86576580735,56432.06389233123,38998.6687483068,24800.639372698733,0.0,63799.30812100554,21080.543466793923,1535.5116613330524,0.0,0.8868148954695053,2.8156251411896625,0.0014959135982669303,354487.6158297619,1555031.549179217,4.386702044694281,1555031.549179217,4.386702044694281,0.85,0.0955908416751349,4.027634451161993,1.2671070698508995,1.0,0.0,4.0276344511633955,1.284738563057395,1.2850258793154614,3.1349836978327397,19316.856294763842,1969.7711547535441,4632.441516551485,4632.441516551485,5.5582189756711395,4.989715637244329,-2.3340032618813016,7.32371889912563,3.4982260478269556,3.4982260478269556,0.9994931565219873,0.0,0.0,0.00022362627629237642,0.9589152409596473,0.00023320755238865473,198.9329200271774,0.0,0.0,0.0,0.0019523122141496408,7.852080171567067e-05,0.00014510547457670576,0.0005844318084573508,0.0955908416751296,0.07172019003525137,0.023870651639878233,0.0955908211416803,0.07172019003525534,0.023870651639879555,0.37546373444166986,0.37546373444166986,0.12496573801646307,0.0,4.989633260254038,4.9853518662980605,5.002497332479663,4.989683035639814,4.9853602489300215,5.002671483088648,24800.639372698733,21080.543466793923,0.85,1.065956110861917,0.6623761176095164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954015059697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855426592858,1535.5116613330524,0.37546373444166986,0.12496573801646307,6.112874298809886,3.4982260478269556
4821.0,-30.00926441222071,4.9897313858729735,35.00577951703119,24.110851424653106,5.001675798831517,-26.508227569984502,-40.03760515535248,1.5006389565953637,-0.0224969460617217,-5.012179720825856,40.01155529069188,42259.12849238029,25748.110164562622,25748.110164562622,68007.2386569429,77357.94440712173,77357.94440712173,25748.110164562622,103106.05457168435,103106.05457168435,103106.05457168435,127906.6900793956,91530.87466065609,56432.05874591488,38998.68434971245,24800.635507711246,0.0,63799.319857423696,21080.54018155456,1535.511382662392,0.0,0.8868149122992892,2.815625435546659,0.0014959135982669303,354487.6546423846,1555031.5189696003,4.386701479176622,1555031.5189696003,4.386701479176622,0.85,0.09559083216664813,4.027634451161993,1.2671070280903955,1.0,0.0,4.0276344511624,1.2847385508826836,1.2850258671380272,3.134983727541136,19316.858171950444,1969.7713461733053,4632.441516551485,4632.441516551485,5.558215915422978,4.9897313858729735,-2.3340095488082406,7.323740934681214,3.498213596369905,3.498213596369905,0.99948959896283,0.0,0.0,0.00022362627629237642,0.958915953163064,0.00023320737918138348,198.932925865253,0.0,0.0,0.0,0.0019523122141496408,7.85207604282301e-05,0.00014510551586414632,0.0005844319747480689,0.09559083216665201,0.07172017917683952,0.023870652989812488,0.0955908156010409,0.07172017917683661,0.02387065298981152,0.3754636880230292,0.3754636880230292,0.12496574855376771,0.0,4.989642095769113,4.9853695972886385,5.0024794365825755,4.989682774764162,4.985445860530774,5.002413193623511,24800.635507711246,21080.54018155456,0.85,1.0659555432396914,0.6623758464325229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395327413698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854974702963,1535.511382662392,0.3754636880230292,0.12496574855376771,6.112874298809886,3.498213596369905
4822.0,-30.009271519983553,4.98974713108929,35.005779416723236,24.110846570134186,5.001674067420826,-26.508234140145145,-40.03760990509761,1.5006366875824158,-0.0225283035231314,-5.012182490145299,40.01155611238142,42259.119391269465,25748.110574042064,25748.110574042064,68007.22996531153,77357.93174671676,77357.93174671676,25748.110574042064,103106.04232075882,103106.04232075882,103106.04232075882,127906.68566735541,91530.86417657766,56432.05182113037,38998.680394941424,24800.6433465966,0.0,63799.32374153803,21080.54684460711,1535.5119024542373,0.0,0.8868148952313517,2.815625524149585,0.0014959135982669303,354487.6163748319,1555031.5544070587,4.386702052696766,1555031.5544070587,4.386702052696766,0.85,0.09559082795900639,4.027634451161993,1.26710701819975,1.0,0.0,4.027634451162481,1.284738561496489,1.2850258777542063,3.13498370164162,19316.855959369637,1969.7711205528533,4632.441516551485,4632.441516551485,5.558216003816851,4.98974713108929,-2.3340198589529537,7.323766990042244,3.49820120660162,3.49820120660162,0.9994860590290343,0.0,0.0,0.00022362627629237642,0.9589166626045016,0.000233207206646079,198.93293168068365,0.0,0.0,0.0,0.0019523122141496408,7.85207182095139e-05,0.0001451055580828625,0.0005844321447896246,0.09559082795900234,0.07172017254290781,0.023870655416094528,0.09559084912816158,0.07172017254291085,0.02387065541609554,0.37546364219837436,0.37546364219837436,0.12496575756281533,0.0,4.989645567361094,4.985380491670469,5.0024606020132865,4.989654186622147,4.98541880491706,5.00237999813919,24800.6433465966,21080.54684460711,0.85,1.065955342110215,0.66237566345481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663952527614353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854523180415,1535.5119024542373,0.37546364219837436,0.12496575756281533,6.112874298809886,3.49820120660162
4823.0,-30.00927859728954,4.989762819321392,35.00577931873425,24.110832006577425,5.00166732543552,-26.50824118394195,-40.037614724691934,1.5006299120879312,-0.02261288037328768,-5.01218777645855,40.0115559793082,42259.11070106093,25748.117412147796,25748.117412147796,68007.22811320872,77357.90000859606,77357.90000859606,25748.117412147796,103106.01742074385,103106.01742074385,103106.01742074385,127906.66385247339,91530.83257410896,56432.043266574074,38998.65478614988,24800.64643172953,0.0,63799.3012178794,21080.5494669701,1535.512205212792,0.0,0.8868148688114459,2.8156260179182597,0.0014959135982669303,354487.5433264691,1555031.548667936,4.386702940463589,1555031.548667936,4.386702940463589,0.8500000000000001,0.09559082339109752,4.027634451161993,1.2671069923741745,1.0,0.0,4.027634451161828,1.2847385931903506,1.2850259094551557,3.1349836243031324,19316.849289921673,1969.770440458431,4632.441516551485,4632.441516551485,5.558217479951132,4.989762819321392,-2.334032002027998,7.32379482134939,3.498188842051664,3.498188842051664,0.9994825263004754,0.0,0.0,0.00022362627629237642,0.958917369006533,0.00023320703485020812,198.93293747119554,0.0,0.0,0.0,0.0019523122141496408,7.852067536995537e-05,0.00014510560092242106,0.0005844323173317066,0.09559082339109744,0.0717201658272208,0.02387065756387664,0.09559088189159223,0.07172016582722086,0.023870657563876657,0.3754635964459745,0.3754635964459745,0.1249657652803806,0.0,4.9896334434842515,4.985363957239599,5.002461728416392,4.989574896085287,4.9852877706142635,5.002456182578953,24800.64643172953,21080.5494669701,0.85,1.0659556894041666,0.6623757610877726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663951781253533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854071974492,1535.512205212792,0.3754635964459745,0.1249657652803806,6.112874298809886,3.498188842051664
4824.0,-30.00928564724264,4.989778400407457,35.00577919124465,24.110823415126674,5.001655788736084,-26.50824868258511,-40.03762338599188,1.500618824078489,-0.022495438590397043,-5.012195494933002,40.011554924060135,42259.11808077275,25748.130269672187,25748.130269672187,68007.24835044493,77357.91205177722,77357.91205177722,25748.130269672187,103106.04232144941,103106.04232144941,103106.04232144941,127906.68726100906,91530.84280089904,56432.04882989455,38998.65996778277,24800.644939559657,0.0,63799.304907342426,21080.548198625707,1535.512306050143,0.0,0.8868148333532848,2.8156235747113287,0.0014959135982669303,354487.43666956533,1555031.5031576704,4.386704131935681,1555031.5031576704,4.386704131935681,0.85,0.09559081842689997,4.027634451161993,1.2671070363326002,1.0,0.0,4.0276344511612105,1.28473864505695,1.2850259613333546,3.1349834977396944,19316.85144820383,1969.770660541962,4632.441516551485,4632.441516551485,5.558220255490629,4.989778400407457,-2.334045945664456,7.323824346071913,3.4981764865534966,3.4981764865534966,0.9994789961581418,0.0,0.0,0.00022362627629237642,0.9589180726789626,0.00023320686371842378,198.93294323932813,0.0,0.0,0.0,0.0019523122141496408,7.852059838297819e-05,0.00014510567790939824,0.0005844326274071081,0.09559081842689639,0.07172015871424961,0.023870659712646777,0.09559080139977627,0.0717201587142523,0.02387065971264767,0.37546354909462687,0.37546354909462687,0.12496577316316929,0.0,4.989649701181463,4.985373437643204,5.002498347792368,4.989700056342599,4.985396686970034,5.0026301493543315,24800.644939559657,21080.548198625707,0.85,1.065955944962313,0.6623758384538341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663951037593955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853621141796,1535.512306050143,0.37546354909462687,0.12496577316316929,6.112874298809886,3.4981764865534966
4825.0,-30.009292610910904,4.989794064354646,35.00577905896265,24.11082851411777,5.001657717082577,-26.508254757002888,-40.037628065887816,1.5006198631745005,-0.022447413324016452,-5.012194282750069,40.01155452949367,42259.109261955724,25748.120326337288,25748.120326337288,68007.229588293,77357.92479358491,77357.92479358491,25748.120326337288,103106.0451199222,103106.0451199222,103106.0451199222,127906.68876234445,91530.85914257915,56432.043610949724,38998.683924032695,24800.64364242225,0.0,63799.327566454944,21080.547096058912,1535.5122125352182,0.0,0.8868148409505963,2.8156230854732014,0.0014959135982669303,354487.4534199827,1555031.4861409836,4.386703876649321,1555031.4861409836,4.386703876649321,0.85,0.09559081008770001,4.027634451161993,1.2671070198481909,1.0,0.0,4.0276344511615285,1.28473864019635,1.2850259564716677,3.1349835096003953,19316.85489698456,1969.7710122197245,4632.441516551485,4632.441516551485,5.5582181090339775,4.989794064354646,-2.3340533340546923,7.323847398409338,3.4981641248799953,3.4981641248799953,0.9994754642514272,0.0,0.0,0.00022362627629237642,0.9589187677396486,0.00023320669468124554,198.93294893686448,0.0,0.0,0.0,0.0019523122141496408,7.852055678520483e-05,0.0001451057195071716,0.0005844327949477331,0.09559081008769937,0.07172014875516919,0.02387066133253019,0.09559077978738115,0.07172014875516966,0.023870661332530345,0.37546350203133144,0.37546350203133144,0.12496578333212799,0.0,4.989668674473421,4.985402917217868,5.002485749634104,4.989746869426028,4.985523139832367,5.002437661865827,24800.64364242225,21080.547096058912,0.85,1.0659552722942889,0.662375464975514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663950299013413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85317062116,1535.5122125352182,0.37546350203133144,0.12496578333212799,6.112874298809886,3.4981641248799953
4826.0,-30.009299569889208,4.989809584135225,35.00577892541139,24.11080958498644,5.001645013575943,-26.50826229049056,-40.03763295533133,1.5006077341772972,-0.022474671237034727,-5.012203722187314,40.01155422795991,42259.10134811762,25748.137626330474,25748.137626330474,68007.23897444809,77357.89972296116,77357.89972296116,25748.137626330474,103106.03734929163,103106.03734929163,103106.03734929163,127906.68488266013,91530.83174622085,56432.03337137732,38998.66486093726,24800.647533368505,0.0,63799.31239430576,21080.550403363228,1535.5126580506517,0.0,0.8868147940056146,2.815622341749873,0.0014959135982669303,354487.32298216916,1555031.4731365712,4.386705454103897,1555031.4731365712,4.386705454103897,0.85,0.09559080781627459,4.027634451161993,1.2671069923741745,1.0,0.0,4.027634451163506,1.2847386969324028,1.2850260132204088,3.134983371154663,19316.849115202516,1969.7704226420356,4632.441516551485,4632.441516551485,5.558221843564274,4.989809584135225,-2.334068509246866,7.32387809338209,3.4981518141714094,3.4981518141714094,0.999471946906117,0.0,0.0,0.00022362627629237642,0.9589194623327671,0.0002332065257580234,198.93295463056396,0.0,0.0,0.0,0.0019523122141496408,7.852051332486731e-05,0.0001451057629675091,0.0005844329699900858,0.09559080781626683,0.07172014358010503,0.02387066423616179,0.0955907772124428,0.07172014358011086,0.023870664236163727,0.37546345641808104,0.37546345641808104,0.12496579236857187,0.0,4.989684339236192,4.985410121272764,5.002526834250489,4.989729050950302,4.985420993762887,5.002673224517707,24800.647533368505,21080.550403363228,0.85,1.0659556729096957,0.6623754984526972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394955650511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852721594098,1535.5126580506517,0.37546345641808104,0.12496579236857187,6.112874298809886,3.4981518141714094
4827.0,-30.009306541536404,4.989825137477976,35.00577877190047,24.110804800316714,5.001642977676671,-26.508268768523347,-40.037641442008294,1.5006052046636178,-0.022507169206107847,-5.012204869199001,40.01155337948831,42259.10842508025,25748.13359886981,25748.13359886981,68007.24202395006,77357.88848128889,77357.88848128889,25748.13359886981,103106.0220801587,103106.0220801587,103106.0220801587,127906.66656231548,91530.82250280319,56432.04244659444,38998.644506898614,24800.64448215679,0.0,63799.28898905541,21080.54780983327,1535.512515468959,0.0,0.8868147912405575,2.8156226346744644,0.0014959135982669303,354487.30713231844,1555031.4365440693,4.3867055470158975,1555031.4365440693,4.3867055470158975,0.85,0.09559080053138073,4.027634451161993,1.2671069863298912,1.0,0.0,4.02763445116343,1.2847387087647604,1.2850260250554124,3.134983342281676,19316.847164453233,1969.7702237209683,4632.441516551485,4632.441516551485,5.558220974160817,4.989825137477976,-2.3340776210215806,7.323902758499557,3.498139486079142,3.498139486079142,0.9994684245940405,0.0,0.0,0.00022362627629237642,0.9589201581909408,0.0002332063565273886,198.9329603346292,0.0,0.0,0.0,0.0019523122141496408,7.852043789018914e-05,0.00014510583840218728,0.0005844332738133944,0.09559080053138008,0.07172013429964397,0.02387066623173612,0.09559077798303932,0.07172013429964445,0.02387066623173628,0.3754634106331382,0.3754634106331382,0.12496580374736013,0.0,4.989687448039945,4.985411173171201,5.00253612081093,4.989697699992917,4.985413200372022,5.0025710861127095,24800.64448215679,21080.54780983327,0.85,1.0659561117619434,0.66237585237556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948820830702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852272428869,1535.512515468959,0.3754634106331382,0.12496580374736013,6.112874298809886,3.498139486079142
4828.0,-30.009313540376127,4.989840730681624,35.00577864327846,24.11079959655183,5.001643438183561,-26.508275021429533,-40.037642350047804,1.5006049192369986,-0.022595361250637325,-5.012205629552107,40.01155379741211,42259.08388927254,25748.12881556231,25748.12881556231,68007.21270483485,77357.86553048847,77357.86553048847,25748.12881556231,103105.99434605078,103105.99434605078,103105.99434605078,127906.64337673104,91530.8025716978,56432.02093048188,38998.64626801769,24800.64903068026,0.0,63799.29529869795,21080.55167607822,1535.5127991391382,0.0,0.8868147858580101,2.815623704157143,0.0014959135982669303,354487.2966254659,1555031.4545680988,4.386705727881329,1555031.4545680988,4.386705727881329,0.85,0.09559079493742195,4.027634451161993,1.2671069028088824,1.0,0.0,4.027634451161756,1.2847387100999061,1.2850260263908568,3.1349833390236905,19316.84295815304,1969.769794797718,4632.441516551485,4632.441516551485,5.558219941593546,4.989840730681624,-2.334086402759299,7.323927133440923,3.498127193977764,3.498127193977764,0.9994649125650754,0.0,0.0,0.00022362627629237642,0.958920856763813,0.00023320618663679425,198.93296606094313,0.0,0.0,0.0,0.0019523122141496408,7.8520429818993e-05,0.0001451058464733834,0.0005844333063212221,0.09559079493742027,0.07172012626771691,0.02387066866970336,0.0955908313713549,0.07172012626771818,0.02387066866970378,0.3754633643424133,0.3754633643424133,0.12496581509833157,0.0,4.9896723017337195,4.9853965516826975,5.00251939480853,4.989610268301476,4.985336620357032,5.002451045065868,24800.64903068026,21080.55167607822,0.85,1.065955546788348,0.6623754022896705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948083565422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851822777873,1535.5127991391382,0.3754633643424133,0.12496581509833157,6.112874298809886,3.498127193977764
4829.0,-30.009320452761106,4.989856214105399,35.00577851458799,24.110790830478095,5.001633063095548,-26.508282280128384,-40.03765097642315,1.5005948904628585,-0.022504472853313473,-5.012213419098103,40.01155353817238,42259.09168018546,25748.14198914695,25748.14198914695,68007.2336693324,77357.87211451636,77357.87211451636,25748.14198914695,103106.0141036633,103106.0141036633,103106.0141036633,127906.66654958883,91530.80775377442,56432.02731944373,38998.6449270341,24800.652445925534,0.0,63799.29737295964,21080.554579036703,1535.5131827678993,0.0,0.8868147471560788,2.8156216013827176,0.0014959135982669303,354487.1889865266,1555031.4433877254,4.3867070283513945,1555031.4433877254,4.3867070283513945,0.85,0.09559079157472453,4.027634451161993,1.2671069297334183,1.0,0.0,4.027634451161597,1.2847387570117081,1.28502607331315,3.1349832245508322,19316.844051788816,1969.7699063175312,4632.441516551485,4632.441516551485,5.558222785360614,4.989856214105399,-2.334100322765759,7.323956536871158,3.4981149398233278,3.4981149398233278,0.9994614113780936,0.0,0.0,0.00022362627629237642,0.958921546707954,0.00023320601884492152,198.93297171652182,0.0,0.0,0.0,0.0019523122141496408,7.852035314266844e-05,0.00014510592314970796,0.0005844336151454284,0.09559079157472311,0.07172012007371446,0.023870671501008647,0.0955907796922955,0.07172012007371552,0.023870671501009,0.37546331669691185,0.37546331669691185,0.12496582485514512,0.0,4.989682592828501,4.985402603841749,5.002542420218617,4.989708946244775,4.985412005078729,5.002619710731494,24800.652445925534,21080.554579036703,0.85,1.065955840732444,0.6623755028702923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663947344410695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851372349733,1535.5131827678993,0.37546331669691185,0.12496582485514512,6.112874298809886,3.4981149398233278
4830.0,-30.0093273663961,4.989871763645462,35.005778381805094,24.110796069167577,5.001633968380321,-26.508288411831664,-40.03765565631909,1.5005950138158592,-0.022431200665778306,-5.012212953845846,40.01155316159068,42259.083098698306,25748.13405519234,25748.13405519234,68007.21715389064,77357.8896520899,77357.8896520899,25748.13405519234,103106.02370728223,103106.02370728223,103106.02370728223,127906.67527011235,91530.82845677144,56432.02190337985,38998.67394821288,24800.65156283012,0.0,63799.325511043004,21080.553828405602,1535.5131306672888,0.0,0.8868147508871913,2.8156206934018306,0.0014959135982669303,354487.1954155601,1555031.4271466774,4.3867069029777985,1555031.4271466774,4.3867069029777985,0.85,0.09559078373057894,4.027634451161993,1.2671069280849774,1.0,0.0,4.027634451163649,1.284738756434697,1.2850260727360099,3.1349832259588384,19316.84842099056,1969.7703518521166,4632.441516551485,4632.441516551485,5.5582210726666545,4.989871763645462,-2.334108187809785,7.3239799514552475,3.498102678540636,3.498102678540636,0.9994579081544674,0.0,0.0,0.00022362627629237642,0.9589222367773906,0.0002332058510228189,198.9329773731236,0.0,0.0,0.0,0.0019523122141496408,7.852031154501555e-05,0.00014510596474736086,0.0005844337826855682,0.09559078373057997,0.07172011036377518,0.023870673366804793,0.09559074602495321,0.0717201103637744,0.02387067336680454,0.3754632692120428,0.3754632692120428,0.12496583573706738,0.0,4.989702248550657,4.985434602613111,5.002524985404364,4.989781753180068,4.985563482156465,5.002456130799544,24800.65156283012,21080.553828405602,0.85,1.065955111737338,0.6623750762284109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663946610459849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850923420274,1535.5131306672888,0.3754632692120428,0.12496583573706738,6.112874298809886,3.498102678540636
4831.0,-30.009334171505273,4.989887288515286,35.005778270121915,24.110786255355947,5.001630171596862,-26.50829491613359,-40.03766037113962,1.5005909162251507,-0.022500346107847236,-5.012216677636428,40.01155351060063,42259.075182799905,25748.137015621174,25748.137015621174,68007.21219842108,77357.8653685859,77357.8653685859,25748.137015621174,103106.00238420708,103106.00238420708,103106.00238420708,127906.6593253229,91530.80539099815,56432.01520521216,38998.65576198443,24800.65694111581,0.0,63799.31270310024,21080.558399948437,1535.5135299827643,0.0,0.8868147306733903,2.815621166874002,0.0014959135982669303,354487.14395879913,1555031.4421986218,4.386707582206022,1555031.4421986218,4.386707582206022,0.85,0.09559077937205337,4.027634451161993,1.2671068593999375,1.0,0.0,4.027634451162965,1.284738775602082,1.2850260919076815,3.134983179187128,19316.843553143804,1969.769855469891,4632.441516551485,4632.441516551485,5.558221711731137,4.989887288515286,-2.3341190807848067,7.3240063693000925,3.498090463008731,3.498090463008731,0.9994544180024946,0.0,0.0,0.00022362627629237642,0.9589229160150872,0.0002332056858351876,198.93298294093194,0.0,0.0,0.0,0.0019523122141496408,7.852026963695251e-05,0.00014510600665542392,0.0005844339514759269,0.09559077937205097,0.0717201035710256,0.023870675801025375,0.0955907847792424,0.0717201035710274,0.023870675801025972,0.37546322343380895,0.37546322343380895,0.12496584507983993,0.0,4.989706481474684,4.985443828269808,5.002514213895893,4.989716331528598,4.985473652219525,5.002464047402441,24800.65694111581,21080.558399948437,0.85,1.0659552480589085,0.6623750851276238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945873374984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850474235362,1535.5135299827643,0.37546322343380895,0.12496584507983993,6.112874298809886,3.498090463008731
4832.0,-30.009341016915666,4.989902806460449,35.00577816365287,24.11077640661972,5.001626864868971,-26.508301407679816,-40.03766508596016,1.5005872556330921,-0.022582239061080145,-5.012219553913787,40.011553439105974,42259.06709600776,25748.13784658042,25748.13784658042,68007.20494258819,77357.8387890469,77357.8387890469,25748.13784658042,103105.97663562732,103105.97663562732,103105.97663562732,127906.63600876053,91530.78024397558,56432.00855093634,38998.63521448804,24800.659373133207,0.0,63799.29458762125,21080.560467163225,1535.5137403717806,0.0,0.8868147162950342,2.8156219066750467,0.0014959135982669303,354487.10421330424,1555031.4391152333,4.386708065350467,1555031.4391152333,4.386708065350467,0.85,0.09559077372209784,4.027634451161993,1.2671068714885045,1.0,0.0,4.027634451161003,1.28473879272531,1.2850261090347388,3.134983137403512,19316.83824606605,1969.769314298568,4632.441516551485,4632.441516551485,5.558221891109385,4.989902806460449,-2.3341293364645224,7.324032142924972,3.4980782659505363,3.4980782659505363,0.9994509331287247,0.0,0.0,0.00022362627629237642,0.9589235992758878,0.00023320551966939118,198.93298854171428,0.0,0.0,0.0,0.0019523122141496408,7.852022772891046e-05,0.00014510604856346595,0.0005844341202662007,0.09559077372209479,0.07172009592978286,0.02387067779231193,0.0955908214431589,0.07172009592978515,0.023870677792312698,0.37546317766064674,0.37546317766064674,0.12496585358391006,0.0,4.989693742226336,4.98543117506739,5.002501213667301,4.9896373148527005,4.985375094652454,5.002443743770641,24800.659373133207,21080.560467163225,0.85,1.0659554370023299,0.6623751464519663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945137459607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850026994127,1535.5137403717806,0.37546317766064674,0.12496585358391006,6.112874298809886,3.4980782659505363
4833.0,-30.009347839938034,4.989918212266573,35.00577804015489,24.110767780244373,5.001615648057644,-26.508308670111422,-40.0376737472601,1.5005764782310256,-0.022470760433293435,-5.012227411830346,40.01155273016232,42259.075250944414,25748.151303265167,25748.151303265167,68007.22655420958,77357.84931535927,77357.84931535927,25748.151303265167,103106.00061862444,103106.00061862444,103106.00061862444,127906.6606826003,91530.78899146711,56432.01492705239,38998.63784934969,24800.660063975854,0.0,63799.29791332554,21080.561054379476,1535.5139696281917,0.0,0.8868146788733687,2.8156195255117273,0.0014959135982669303,354486.9956296403,1555031.408540229,4.386709322800912,1555031.408540229,4.386709322800912,0.85,0.09559076939621845,4.027634451161993,1.267106910501607,1.0,0.0,4.027634451161005,1.2847388431389908,1.2850261594596941,3.134983014385484,19316.840092154096,1969.769502547159,4632.441516551485,4632.441516551485,5.558224795988961,4.989918212266573,-2.3341432460490537,7.324061458315626,3.4980660926781866,3.4980660926781866,0.9994474550509105,0.0,0.0,0.00022362627629237642,0.9589242803025948,0.00023320535404715135,198.9329941241795,0.0,0.0,0.0,0.0019523122141496408,7.852015074233904e-05,0.00014510612555003737,0.000584434430339968,0.0955907693962145,0.0717200893357117,0.023870680060502802,0.09559075084051338,0.07172008933571467,0.02387068006050379,0.3754631305703749,0.3754631305703749,0.12496586127462823,0.0,4.989709312201512,4.98544261660345,5.002529186168999,4.989756651397045,4.985473445371042,5.002626135059472,24800.660063975854,21080.561054379476,0.85,1.065955720180506,0.6623752397456697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663944401872527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84957871869,1535.5139696281917,0.3754631305703749,0.12496586127462823,6.112874298809886,3.4980660926781866
