time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4834.0,-30.00935458911807,4.989933702950729,35.005777912879985,24.110772809386276,5.001617851652052,-26.50831452396481,-40.037678357306845,1.5005777864987546,-0.02242846165387391,-5.0122260128075515,40.01155237315642,42259.06716648555,25748.14111790124,25748.14111790124,68007.20828438678,77357.86075061231,77357.86075061231,25748.14111790124,103106.00186851354,103106.00186851354,103106.00186851354,127906.66078006204,91530.80405119016,56432.01046706328,38998.65953791876,24800.658911548497,0.0,63799.31844946725,21080.56007481622,1535.5138799886402,0.0,0.8868146872855129,2.8156191332868996,0.0014959135982669303,354487.0149618644,1555031.39314344,4.386709040134319,1555031.39314344,4.386709040134319,0.85,0.09559076096037261,4.027634451161993,1.2671068896213549,1.0,0.0,4.027634451161833,1.2847388370192792,1.2850261533386138,3.13498302931863,19316.843270388057,1969.7698266368288,4632.441516551485,4632.441516551485,5.5582225972857735,4.989933702950729,-2.3341503626331703,7.3240840655839,3.4980539114404676,3.4980539114404676,0.9994439746972764,0.0,0.0,0.00022362627629237642,0.9589249539593853,0.0002332051902174693,198.9329996462286,0.0,0.0,0.0,0.0019523122141496408,7.852010976564387e-05,0.00014510616652673255,0.0005844345953791172,0.09559076096037242,0.07172007941532542,0.023870681545047,0.09559073285081603,0.07172007941532557,0.023870681545047047,0.3754630838797273,0.3754630838797273,0.12496587079167698,0.0,4.989726428579104,4.985472070417245,5.00250922909197,4.989797551153686,4.985592545161865,5.002432060920796,24800.658911548497,21080.56007481622,0.85,1.065955090699792,0.6623748998189875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663943671601157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849130663577,1535.5138799886402,0.3754630838797273,0.12496587079167698,6.112874298809886,3.4980539114404676
4835.0,-30.00936134872254,4.989949043817794,35.0057777833604,24.11075922371822,5.001604833158877,-26.508321909517775,-40.03768324675036,1.5005653939540953,-0.022359967680245063,-5.012235628168354,40.01155205322552,42259.059969922244,25748.159095952233,25748.159095952233,68007.21906587448,77357.85843387364,77357.85843387364,25748.159095952233,103106.01752982587,103106.01752982587,103106.01752982587,127906.68025806337,91530.79920048076,56432.00073652937,38998.664959945985,24800.66272823749,0.0,63799.327688183475,21080.563319001867,1535.514327655006,0.0,0.8868146395118185,2.815617111527343,0.0014959135982669303,354486.8820932009,1555031.379345604,4.38671064543584,1555031.379345604,4.38671064543584,0.85,0.09559075864106832,4.027634451161993,1.2671068665431817,1.0,0.0,4.027634451162616,1.2847388949881509,1.2850262113204496,3.1349828878646506,19316.84224668468,1969.7697222481356,4632.441516551485,4632.441516551485,5.558226478187653,4.989949043817794,-2.3341655329594397,7.324114576777234,3.498041781483966,3.498041781483966,0.9994405089954189,0.0,0.0,0.00022362627629237642,0.9589256286571853,0.00023320502613485004,198.93300517680714,0.0,0.0,0.0,0.0019523122141496408,7.852006630553371e-05,0.0001451062099868427,0.0005844347704205542,0.09559075864106521,0.07172007435646552,0.02387068428459969,0.0955906869308366,0.07172007435646785,0.023870684284600468,0.3754630386091517,0.3754630386091517,0.12496587888071076,0.0,4.989759931292269,4.985504028637081,5.002547370247669,4.98987566048811,4.985613583369286,5.002681652143792,24800.66272823749,21080.563319001867,0.85,1.0659551053305278,0.6623746911011604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942937306416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848683860338,1535.514327655006,0.3754630386091517,0.12496587888071076,6.112874298809886,3.498041781483966
4836.0,-30.00936811158615,4.9899644275594826,35.00577763422145,24.110749025736027,5.001603532691419,-26.5083281260969,-40.0376879266463,1.500563547202151,-0.022497392907666836,-5.012236247102829,40.01155122272947,42259.05205032748,25748.153950997374,25748.153950997374,68007.20600132486,77357.8224367832,77357.8224367832,25748.153950997374,103105.97638778057,103105.97638778057,103105.97638778057,127906.63594861966,91530.76541486447,56431.99502840864,38998.6337627287,24800.6595608391,0.0,63799.2933235678,21080.560626713235,1535.5141635448697,0.0,0.8868146393690313,2.8156188440887426,0.0014959135982669303,354486.87354053376,1555031.3435283448,4.386710650233809,1555031.3435283448,4.386710650233809,0.85,0.09559075126627042,4.027634451161993,1.2671068495092919,1.0,0.0,4.027634451161667,1.2847389036267427,1.2850262199609732,3.1349828667850073,19316.835116500893,1969.768995171735,4632.441516551485,4632.441516551485,5.5582253675519695,4.9899644275594826,-2.3341741237867133,7.324138551346196,3.4980296321504483,3.4980296321504483,0.9994370377572709,0.0,0.0,0.00022362627629237642,0.9589263036808082,0.00023320486197322363,198.93301071005254,0.0,0.0,0.0,0.0019523122141496408,7.852002470802106e-05,0.00014510625158435536,0.0005844349379601292,0.09559075126627087,0.07172006522743092,0.02387068603883995,0.09559073551981587,0.07172006522743059,0.023870686038839836,0.3754629946462035,0.3754629946462035,0.12496588933865395,0.0,4.989755951711288,4.985497453211508,5.002551187953998,4.989738854195139,4.985469974956686,5.0025652819300035,24800.6595608391,21080.560626713235,0.85,1.065955474716875,0.6623749237472629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394221011342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848236623293,1535.5141635448697,0.3754629946462035,0.12496588933865395,6.112874298809886,3.4980296321504483
4837.0,-30.00937483275943,4.989979833734415,35.005777508361724,24.110743996594124,5.001602892349993,-26.50833423919346,-40.03769260654224,1.500562298784033,-0.02255801038648997,-5.012237739578104,40.01155160251122,42259.044236665984,25748.151259008144,25748.151259008144,68007.19549567412,77357.80463039885,77357.80463039885,25748.151259008144,103105.95588940699,103105.95588940699,103105.95588940699,127906.62005659968,91530.75007010183,56431.98967636896,38998.622659703185,24800.66416719269,0.0,63799.28682689587,21080.564542113785,1535.5144678667696,0.0,0.8868146303988456,2.8156194659856317,0.0014959135982669303,354486.8529169541,1555031.3599074,4.386710951651847,1555031.3599074,4.386710951651847,0.85,0.09559074601518605,4.027634451161993,1.267106781373732,1.0,0.0,4.02763445116127,1.2847389094664952,1.2850262258020317,3.1349828525350114,19316.83187811161,1969.7686649479294,4632.441516551485,4632.441516551485,5.558224786435247,4.989979833734415,-2.33418330948748,7.324163143221895,3.498017521318887,3.498017521318887,0.999433577519682,0.0,0.0,0.00022362627629237642,0.9589269745436793,0.00023320469882369567,198.933016209188,0.0,0.0,0.0,0.0019523122141496408,7.851998311052877e-05,0.00014510629318184766,0.0005844351054996223,0.09559074601517936,0.07172005765435871,0.02387068836082066,0.09559077461144286,0.07172005765436372,0.023870688360822324,0.3754629494129548,0.3754629494129548,0.12496589963486285,0.0,4.989741275179881,4.98548232399105,5.002537869042669,4.989679729191607,4.985418970017463,5.0024817555921,24800.66416719269,21080.564542113785,0.85,1.0659554185957503,0.662374868724251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663941480888112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847789095633,1535.5144678667696,0.3754629494129548,0.12496589963486285,6.112874298809886,3.498017521318887
4838.0,-30.009381541485286,4.989995155459967,35.005777383113674,24.110740224737697,5.001594296808213,-26.508341136634332,-40.03769735628737,1.5005538919572718,-0.022423317548259547,-5.012244251031223,40.011551368606746,42259.03694967252,25748.16139293377,25748.16139293377,68007.19834260628,77357.82414222596,77357.82414222596,25748.16139293377,103105.98553515974,103105.98553515974,103105.98553515974,127906.6526840612,91530.76881797097,56431.981625417626,38998.65243617038,24800.667148901473,0.0,63799.31958507185,21080.56707656625,1535.5147984514124,0.0,0.8868145981092854,2.8156169371028468,0.0014959135982669303,354486.7629392793,1555031.3498196763,4.386712036652383,1555031.3498196763,4.386712036652383,0.85,0.09559074203640153,4.027634451161993,1.267106782472693,1.0,0.0,4.027634451161906,1.2847389487912926,1.2850262651356237,3.1349827565757775,19316.83583469927,1969.769068407588,4632.441516551485,4632.441516551485,5.558226974034505,4.989995155459967,-2.3341961603483328,7.324191315808299,3.4980054428942577,3.4980054428942577,0.9994301265412165,0.0,0.0,0.00022362627629237642,0.9589276441646406,0.0002332045359764198,198.93302169813953,0.0,0.0,0.0,0.0019523122141496408,7.851994089219988e-05,0.00014510633540017653,0.000584435275539618,0.09559074203639818,0.07172005112961523,0.023870690906782954,0.09559070585485396,0.07172005112961774,0.023870690906783787,0.37546290264015203,0.37546290264015203,0.12496590876460799,0.0,4.989759683069963,4.9855015519517,5.002553810299958,4.989820933482974,4.9855660859528825,5.002605194365401,24800.667148901473,21080.56707656625,0.85,1.0659549158972381,0.6623744144061459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663940750599472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.847342177743,1535.5147984514124,0.37546290264015203,0.12496590876460799,6.112874298809886,3.4980054428942577
4839.0,-30.009388171385453,4.990010580518438,35.00577726877207,24.110739665944152,5.00159844878546,-26.508346688304893,-40.03770196633411,1.5005569657048883,-0.022514703818842463,-5.01224190538673,40.01155143578493,42259.029164587766,25748.148992983588,25748.148992983588,68007.17815757135,77357.80513829846,77357.80513829846,25748.148992983588,103105.95413128205,103105.95413128205,103105.95413128205,127906.62230957377,91530.75417894273,56431.97820523216,38998.639970789525,24800.66817829172,0.0,63799.30814908125,21080.56795154796,1535.5148089179208,0.0,0.8868146098029205,2.81561841104019,0.0014959135982669303,354486.7953522627,1555031.3527169062,4.386711643720414,1555031.3527169062,4.386711643720414,0.85,0.09559073398197256,4.027634451161993,1.2671067330194643,1.0,0.0,4.027634451162501,1.2847389344131557,1.2850262507542713,3.134982791660891,19316.832745249583,1969.7687533713943,4632.441516551485,4632.441516551485,5.558224297271043,4.990010580518438,-2.334202497755053,7.324213078273491,3.4979933646710233,3.4979933646710233,0.9994266756202924,0.0,0.0,0.00022362627629237642,0.9589283059182345,0.00023320437504265775,198.9330271225977,0.0,0.0,0.0,0.0019523122141496408,7.851989991560532e-05,0.0001451063763767711,0.0005844354405783621,0.0955907339819741,0.07172004146778853,0.023870692514185575,0.0955907578073384,0.07172004146778736,0.02387069251418519,0.3754628567099554,0.3754628567099554,0.12496591872741973,0.0,4.989752295445385,4.98550402925207,5.002516778512586,4.989727201567916,4.985518397372914,5.002373111463953,24800.66817829172,21080.56795154796,0.85,1.065954790585777,0.6623744111117971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663940024313987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846895285178,1535.5148089179208,0.3754628567099554,0.12496591872741973,6.112874298809886,3.4979933646710233
4840.0,-30.009394804394717,4.990025910452648,35.005777171216835,24.110725346859567,5.0015900213009425,-26.508353500817478,-40.03770671607924,1.5005487177236598,-0.022554560156549996,-5.012248822217732,40.0115516960408,42259.022132539554,25748.160407894848,25748.160407894848,68007.1825404344,77357.78127536105,77357.78127536105,25748.160407894848,103105.94168325589,103105.94168325589,103105.94168325589,127906.61608116068,91530.7295893387,56431.97044651698,38998.621269801915,24800.674397904786,0.0,63799.2956677067,21080.57323821907,1535.515330207852,0.0,0.8868145736612247,2.815618127191854,0.0014959135982669303,354486.6997729396,1555031.3639411023,4.386712858161254,1555031.3639411023,4.386712858161254,0.8500000000000001,0.09559073078143893,4.027634451161993,1.267106730821543,1.0,0.0,4.027634451160439,1.28473897299492,1.2850262893446638,3.1349826975147885,19316.827555810552,1969.7682241958828,4632.441516551485,4632.441516551485,5.5582267613952485,4.990025910452648,-2.3342155859991465,7.324241496451794,3.4979813431560953,3.4979813431560953,0.9994232409017415,0.0,0.0,0.00022362627629237642,0.958928967982652,0.00023320421403352792,198.93303254959991,0.0,0.0,0.0,0.0019523122141496408,7.851985769731726e-05,0.00014510641859505916,0.0005844356106181935,0.09559073078143665,0.07172003579558008,0.023870694985856575,0.09559077672685933,0.07172003579558178,0.023870694985857144,0.3754628104504556,0.3754628104504556,0.12496592615361422,0.0,4.989743319089314,4.985490978154644,5.002520043378411,4.989694262061164,4.985425625320488,5.002519951082149,24800.674397904786,21080.57323821907,0.85,1.0659550678215026,0.6623744304739999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663939293130324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846449748127,1535.515330207852,0.3754628104504556,0.12496592615361422,6.112874298809886,3.4979813431560953
4841.0,-30.009401398425535,4.9900411642745786,35.00577704329414,24.110721714701526,5.001580629638508,-26.50836037461051,-40.03771530752999,1.5005396058235017,-0.022401604726780988,-5.012254933480068,40.011550616410325,42259.03097848592,25748.169541368297,25748.169541368297,68007.20051985422,77357.80451374866,77357.80451374866,25748.169541368297,103105.97405511697,103105.97405511697,103105.97405511697,127906.64611022803,91530.75169518981,56431.978159927196,38998.63726140291,24800.672055111067,0.0,63799.30931651397,21080.571246844407,1535.5153464465382,0.0,0.8868145464702832,2.815615405176255,0.0014959135982669303,354486.61532527785,1555031.317379287,4.386713771837016,1555031.317379287,4.386713771837016,0.85,0.09559072486045325,4.027634451161993,1.2671067434595904,1.0,0.0,4.027634451163283,1.2847390156178589,1.285026331977135,3.134982593507535,19316.83222107342,1969.768699920301,4632.441516551485,4632.441516551485,5.558228733028008,4.9900411642745786,-2.3342281078331086,7.324269272107687,3.4979693186537797,3.4979693186537797,0.9994198053296514,0.0,0.0,0.00022362627629237642,0.9589296261569751,0.0002332040539706604,198.93303794471103,0.0,0.0,0.0,0.0019523122141496408,7.851978133193733e-05,0.0001451064949604391,0.0005844359181900287,0.09559072486045113,0.0717200279688518,0.023870696891599336,0.0955906823938755,0.07172002796885339,0.023870696891599867,0.3754627629871087,0.3754627629871087,0.12496593397049069,0.0,4.989767645070572,4.985514874098612,5.0025456590950625,4.98985332875327,4.985598840773548,5.002636501944096,24800.672055111067,21080.571246844407,0.85,1.065955121590181,0.6623744274226412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663938566455835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.846003927794,1535.5153464465382,0.3754627629871087,0.12496593397049069,6.112874298809886,3.4979693186537797
4842.0,-30.009407994738883,4.990056538482009,35.005776926698154,24.110726254899078,5.001585925124894,-26.508365781694344,-40.037719847727544,1.5005437120803429,-0.02243330739349858,-5.012251760723227,40.01155069048225,42259.02324156947,25748.155095108294,25748.155095108294,68007.17833667777,77357.80143352039,77357.80143352039,25748.155095108294,103105.95652862868,103105.95652862868,103105.95652862868,127906.6293058246,91530.7534292119,56431.975237260885,38998.64243550112,24800.672777195912,0.0,63799.31521269703,21080.571860616525,1535.5153220310715,0.0,0.8868145623480966,2.81561619182516,0.0014959135982669303,354486.6591675918,1555031.3205738273,4.38671323830737,1555031.3205738273,4.38671323830737,0.85,0.09559071622081332,4.027634451161993,1.267106765438803,1.0,0.0,4.027634451162346,1.2847389964099292,1.2850263127649095,3.1349826403781647,19316.832587024892,1969.768737236966,4632.441516551485,4632.441516551485,5.55822561452992,4.990056538482009,-2.334233796587114,7.324290335069123,3.497957296740816,3.497957296740816,0.999416370497376,0.0,0.0,0.00022362627629237642,0.9589302845596174,0.00023320389385248728,198.93304334169002,0.0,0.0,0.0,0.0019523122141496408,7.851974097627641e-05,0.0001451065353161,0.0005844360807278788,0.09559071622081264,0.07172001792349429,0.023870698297318343,0.09559070929230298,0.0717200179234948,0.023870698297318516,0.3754627167934372,0.3754627167934372,0.12496594345804092,0.0,4.989776600910773,4.985538627933408,5.002510148236297,4.989818453329747,4.9856396745086045,5.0023741375784425,24800.672777195912,21080.571860616525,0.85,1.0659546753746867,0.6623742449379658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393784338929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845558667232,1535.5153220310715,0.3754627167934372,0.12496594345804092,6.112874298809886,3.497957296740816
4843.0,-30.009414516181135,4.990071801188573,35.00577682792383,24.11071207551288,5.001576503952537,-26.508372593171213,-40.03772466732187,1.5005345809426236,-0.02244912059705939,-5.012259417746205,40.01155097638461,42259.01666053845,25748.168475212413,25748.168475212413,68007.18513575086,77357.7822241576,77357.7822241576,25748.168475212413,103105.95069937002,103105.95069937002,103105.95069937002,127906.63014132353,91530.73304572825,56431.96748210899,38998.6284040214,24800.67944195351,0.0,63799.30784597491,21080.577525660483,1535.5158862783326,0.0,0.886814522346729,2.8156155058300936,0.0014959135982669303,354486.55336005584,1555031.3329040962,4.386714582441817,1555031.3329040962,4.386714582441817,0.85,0.09559071362004706,4.027634451161993,1.267106689610519,1.0,0.0,4.027634451163219,1.284739039122858,1.2850263554873906,3.1349825361513246,19316.82828525389,1969.7682985784027,4632.441516551485,4632.441516551485,5.558228502878123,4.990071801188573,-2.334247383193756,7.324319184382329,3.497945336567182,3.497945336567182,0.9994129533049092,0.0,0.0,0.00022362627629237642,0.9589309354895797,0.0002332037355518253,198.93304867741108,0.0,0.0,0.0,0.0019523122141496408,7.851969813721179e-05,0.00014510657815516463,0.0005844362532679713,0.095590713620042,0.07172001279526513,0.023870700824776863,0.09559071681702425,0.07172001279526893,0.023870700824778126,0.3754626716228154,0.3754626716228154,0.12496595059086174,0.0,4.98978625189676,4.985547700220593,5.002521535800668,4.98981029714912,4.985569433847218,5.002552526888621,24800.67944195351,21080.577525660483,0.85,1.0659549050270993,0.6623742182683345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393711461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845113141138,1535.5158862783326,0.3754626716228154,0.12496595059086174,6.112874298809886,3.497945336567182
4844.0,-30.009421063596815,4.9900870940752595,35.00577671899051,24.110707151144766,5.00157504931934,-26.508378631281765,-40.03772931229321,1.5005326170043296,-0.022490363933911794,-5.012260451987086,40.01155048293155,42259.00950474902,25748.1648535976,25748.1648535976,68007.17435834662,77357.76822535714,77357.76822535714,25748.1648535976,103105.93307895474,103105.93307895474,103105.93307895474,127906.61154335999,91530.72110870121,56431.96238809333,38998.620800675424,24800.678464405257,0.0,63799.299265080685,21080.576694744468,1535.5158597656498,0.0,0.8868145188701502,2.8156159267677636,0.0014959135982669303,354486.53906854,1555031.3116226757,4.386714699262559,1555031.3116226757,4.386714699262559,0.85,0.09559070630998837,4.027634451161993,1.2671067209308973,1.0,0.0,4.027634451159903,1.2847390483096166,1.285026364676204,3.1349825137340654,19316.825766039918,1969.7680416900694,4632.441516551485,4632.441516551485,5.558227721084157,4.9900870940752595,-2.334256120272483,7.324343214347742,3.497933368381132,3.497933368381132,0.9994095338231805,0.0,0.0,0.00022362627629237642,0.9589315890125291,0.00023320357662078706,198.93305403438347,0.0,0.0,0.0,0.0019523122141496408,7.851965685030692e-05,0.0001451066194420695,0.0005844364195565318,0.09559070630998781,0.07172000399666316,0.023870702313324655,0.09559072908270057,0.07172000399666358,0.023870702313324794,0.37546262639578865,0.37546262639578865,0.12496595866139612,0.0,4.989783412828842,4.985547441363792,5.002510941511559,4.989770088053149,4.985544439907528,5.002466597839145,24800.678464405257,21080.576694744468,0.85,1.065954879469484,0.6623741951955681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663936391128665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84466889509,1535.5158597656498,0.37546262639578865,0.12496595866139612,6.112874298809886,3.497933368381132
4845.0,-30.009427616966164,4.990102232635264,35.00577659070228,24.110688466485612,5.001561103108996,-26.508385923980686,-40.03773416681213,1.5005194101234964,-0.022485938406759942,-5.012270190525088,40.01154970131143,42259.00308668326,25748.183372799445,25748.183372799445,68007.1864594827,77357.74895548743,77357.74895548743,25748.183372799445,103105.93232828687,103105.93232828687,103105.93232828687,127906.6118741747,91530.69884587091,56431.95297706661,38998.60652089366,24800.679545887833,0.0,63799.2860667815,21080.57761400466,1535.5161515912819,0.0,0.886814472141167,2.8156147320402964,0.0014959135982669303,354486.4044979091,1555031.2779133157,4.3867162694598845,1555031.2779133157,4.3867162694598845,0.85,0.09559070310646745,4.027634451161993,1.2671066643344244,1.0,0.0,4.027634451163663,1.2847391100877465,1.2850264264681497,3.1349823629848936,19316.82106764785,1969.7675625874126,4632.441516551485,4632.441516551485,5.558231718803671,4.990102232635264,-2.3342712377293666,7.32437347036463,3.4979214347372634,3.4979214347372634,0.9994061242106467,0.0,0.0,0.00022362627629237642,0.9589322431302059,0.00023320341754533324,198.9330593962273,0.0,0.0,0.0,0.0019523122141496408,7.851961370085668e-05,0.00014510666259151973,0.000584436593346744,0.09559070310645963,0.07171999833277011,0.023870704773689518,0.09559070165155654,0.07171999833277598,0.023870704773691468,0.37546258056359677,0.37546258056359677,0.12496596615612729,0.0,4.989787283853559,4.985536844504679,5.002558282453606,4.989784252118341,4.985475944719781,5.00272912930626,24800.679545887833,21080.57761400466,0.85,1.0659552896610256,0.6623742316246128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393566621052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.844223911323,1535.5161515912819,0.37546258056359677,0.12496596615612729,6.112874298809886,3.4979214347372634
4846.0,-30.00943409059429,4.990117436929673,35.005776443043736,24.110693775024288,5.001561387020267,-26.508391721799505,-40.03773877685887,1.5005190182254893,-0.022398371303495423,-5.012269636258819,40.01154888053319,42258.99608368833,25748.175484670966,25748.175484670966,68007.1715683593,77357.76937660105,77357.76937660105,25748.175484670966,103105.94486127202,103105.94486127202,103105.94486127202,127906.62078581523,91530.7220028021,56431.94870988926,38998.63699212538,24800.675924543215,0.0,63799.3129166686,21080.57453586173,1535.5159406546702,0.0,0.886814477933558,2.8156136467173503,0.0014959135982669303,354486.41215695976,1555031.2425151647,4.386716074822712,1555031.2425151647,4.386716074822712,0.85,0.09559069454828394,4.027634451161993,1.2671066709281882,1.0,0.0,4.027634451162719,1.284739111920937,1.28502642830175,3.1349823585115963,19316.82595473275,1969.7680609313834,4632.441516551485,4632.441516551485,5.558230016002145,4.990117436929673,-2.3342788218701793,7.324396258799852,3.4979094800263235,3.4979094800263235,0.9994027085789495,0.0,0.0,0.00022362627629237642,0.9589328892890755,0.00023320326040560184,198.93306469282862,0.0,0.0,0.0,0.0019523122141496408,7.851957272442032e-05,0.0001451067035679561,0.0005844367583848509,0.09559069454829047,0.07171998816167555,0.023870706386614933,0.09559065229752489,0.07171998816167063,0.0238707063866133,0.37546253361992804,0.37546253361992804,0.12496597669789038,0.0,4.98980386986716,4.985558249126882,5.002560387126891,4.989871264955298,4.985644921260757,5.002569859711571,24800.675924543215,21080.57453586173,0.85,1.0659546076489381,0.6623738430989825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663934948607873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843778590037,1535.5159406546702,0.37546253361992804,0.12496597669789038,6.112874298809886,3.4979094800263235
4847.0,-30.009440520225134,4.990132707825728,35.00577633424493,24.110693425778322,5.001564486506539,-26.508397198520296,-40.03774338690562,1.500521164801737,-0.022460593954008345,-5.01226890831796,40.011549717092386,42258.98906382265,25748.167492473338,25748.167492473338,68007.15655629599,77357.75529573923,77357.75529573923,25748.167492473338,103105.92278821257,103105.92278821257,103105.92278821257,127906.60514309925,91530.7117795195,56431.945547603034,38998.62914657384,24800.68235488668,0.0,63799.31150146052,21080.580001653678,1535.5162989860144,0.0,0.8868144786091223,2.8156145488425612,0.0014959135982669303,354486.4222159079,1555031.2785939106,4.386716052122256,1555031.2785939106,4.386716052122256,0.85,0.09559068866635127,4.027634451161993,1.267106636310928,1.0,0.0,4.027634451161755,1.2847391018798477,1.2850264182584152,3.1349823830135657,19316.82379719082,1969.767840923335,4632.441516551485,4632.441516551485,5.558228290735331,4.990132707825728,-2.3342862156061774,7.324418923431905,3.4978975703761956,3.4978975703761956,0.9993993058217702,0.0,0.0,0.00022362627629237642,0.9589335310568639,0.0002332031043339495,198.9330699534325,0.0,0.0,0.0,0.0019523122141496408,7.851953174800424e-05,0.00014510674454437216,0.000584436923422876,0.0955906886663502,0.07171998008779651,0.023870708578553692,0.09559070530492787,0.07171998008779731,0.02387070857855396,0.3754624877214365,0.3754624877214365,0.124965986964506,0.0,4.989804482515865,4.985569713389054,5.002528390900466,4.989808314363927,4.985616954213697,5.002401790155261,24800.68235488668,21080.580001653678,0.85,1.0659543959928022,0.662373747761451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393422788931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843334647787,1535.5162989860144,0.3754624877214365,0.124965986964506,6.112874298809886,3.4978975703761956
4848.0,-30.009446945598533,4.990147915538306,35.00577624480612,24.110689234826737,5.001558361226737,-26.508403593927905,-40.03775183865798,1.5005150095561133,-0.0223831025039658,-5.012274226496333,40.011550063394886,42258.99830203649,25748.175074490635,25748.175074490635,68007.17337652712,77357.76319892186,77357.76319892186,25748.175074490635,103105.9382734125,103105.9382734125,103105.9382734125,127906.62657233674,91530.71980400999,56431.95490712474,38998.627663205836,24800.68829892425,0.0,63799.31596213009,21080.58505408561,1535.5167706291334,0.0,0.8868144502913146,2.8156129104566334,0.0014959135982669303,354486.3487274147,1555031.2935290884,4.386717003663357,1555031.2935290884,4.386717003663357,0.85,0.09559068494444077,4.027634451161993,1.2671066890610385,1.0,0.0,4.0276344511608775,1.2847391306723832,1.2850264470573898,3.134982312754873,19316.825490695282,1969.7680136127306,4632.441516551485,4632.441516551485,5.558229927456974,4.990147915538306,-2.3342980078608955,7.324445923399201,3.4978857061580553,3.4978857061580553,0.9993959160451586,0.0,0.0,0.00022362627629237642,0.958934172400167,0.0002332029483657365,198.93307521055328,0.0,0.0,0.0,0.0019523122141496408,7.851945662462563e-05,0.0001451068196677508,0.0005844372259923837,0.09559068494443565,0.07171997397418355,0.023870710970252108,0.09559067599022103,0.07171997397418739,0.023870710970253384,0.3754624420703079,0.3754624420703079,0.12496599494361885,0.0,4.989823833312755,4.985597600397568,5.002522090257457,4.989891123992379,4.985699038926953,5.002486775626835,24800.68829892425,21080.58505408561,0.85,1.065954585107068,0.6623738462512753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663933504013731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842891371163,1535.5167706291334,0.3754624420703079,0.12496599494361885,6.112874298809886,3.4978857061580553
4849.0,-30.00945335433975,4.990162980583427,35.005776119274444,24.110670515242987,5.001544508357164,-26.508410747105764,-40.037756658252306,1.5005019011231455,-0.022383565960183205,-5.012283383290908,40.01154883323203,42258.99238473345,25748.192194585517,25748.192194585517,68007.18457931897,77357.74348085906,77357.74348085906,25748.192194585517,103105.93567544458,103105.93567544458,103105.93567544458,127906.62197817328,91530.69707231199,56431.94597618625,38998.6123290286,24800.686302728707,0.0,63799.29863175731,21080.5833573194,1535.5168719204362,0.0,0.8868144081467926,2.8156118478336754,0.0014959135982669303,354486.2221955768,1555031.2404751813,4.386718419812776,1555031.2404751813,4.386718419812776,0.85,0.09559068101134925,4.027634451161993,1.2671066308161247,1.0,0.0,4.027634451162094,1.2847391919900093,1.285026508388729,3.134982163129428,19316.82069335244,1969.767524419903,4632.441516551485,4632.441516551485,5.558233623152823,4.990162980583427,-2.334312642838528,7.324475623421955,3.4978738483310594,3.4978738483310594,0.9993925280945885,0.0,0.0,0.00022362627629237642,0.9589348120838009,0.00023320279280134612,198.93308045406624,0.0,0.0,0.0,0.0019523122141496408,7.851941378570414e-05,0.00014510686250667227,0.0005844373985318998,0.09559068101134316,0.0717199678013717,0.023870713209971462,0.09559064167683191,0.07171996780137627,0.02387071320997298,0.3754623976210258,0.3754623976210258,0.12496600263026406,0.0,4.9898425120922525,4.98560755171485,5.002566990485548,4.989899817330752,4.985629950464556,5.002729180601818,24800.686302728707,21080.5833573194,0.85,1.0659550502561028,0.6623739334290775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932783133247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842447965508,1535.5168719204362,0.3754623976210258,0.12496600263026406,6.112874298809886,3.4978738483310594
4850.0,-30.009459755268686,4.990178187773186,35.00577599204309,24.110669642128073,5.001550684847699,-26.508415890219883,-40.03776119844986,1.5005068197988942,-0.02252703608394313,-5.012279147316201,40.01154853266417,42258.985278482025,25748.175137228955,25748.175137228955,68007.16041571098,77357.71496327966,77357.71496327966,25748.175137228955,103105.89010050862,103105.89010050862,103105.89010050862,127906.57435463146,91530.6736466303,56431.94396183264,38998.58853866406,24800.684254122843,0.0,63799.2727927869,21080.581616004416,1535.5166610297326,0.0,0.8868144307917343,2.8156142264059816,0.0014959135982669303,354486.28072977514,1555031.2275124262,4.3867176588924925,1555031.2275124262,4.3867176588924925,0.85,0.09559067170990206,4.027634451161993,1.2671065978473055,1.0,0.0,4.027634451162489,1.284739168981803,1.2850264853753772,3.134982219273366,19316.8157495499,1969.7670202923425,4632.441516551485,4632.441516551485,5.558229941000226,4.990178187773186,-2.334317450576344,7.32449563834953,3.4978619728122347,3.4978619728122347,0.9993891350892099,0.0,0.0,0.00022362627629237642,0.9589354509881151,0.00023320263742668536,198.93308569118756,0.0,0.0,0.0,0.0019523122141496408,7.851937343021821e-05,0.0001451069028621582,0.0005844375610690452,0.0955906717099074,0.07171995718460027,0.02387071452530714,0.09559071174220325,0.07171995718459626,0.0238707145253058,0.3754623530637136,0.3754623530637136,0.1249660131849209,0.0,4.989822821865914,4.985591328785802,5.00253687935799,4.989752111232235,4.9855344894151585,5.002424489232624,24800.684254122843,21080.581616004416,0.85,1.0659551032280705,0.6623740903087503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932069015578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842004678872,1535.5166610297326,0.3754623530637136,0.1249660131849209,6.112874298809886,3.4978619728122347
4851.0,-30.0094661796285,4.99019325371857,35.00577587949348,24.110655777063243,5.0015392006037205,-26.508422820641684,-40.03776601804418,1.500495841616912,-0.022492343835551765,-5.012288162631634,40.01154870583947,42258.97916268676,25748.192086553892,25748.192086553892,68007.17124924065,77357.70542517267,77357.70542517267,25748.192086553892,103105.89751172657,103105.89751172657,103105.89751172657,127906.58834345215,91530.6620598783,56431.935797392514,38998.58473609532,24800.69083172559,0.0,63799.27556782091,21080.587206966753,1535.5172526859867,0.0,0.8868143842861792,2.815612718597296,0.0014959135982669303,354486.15615296445,1555031.2349810516,4.38671922158235,1555031.2349810516,4.38671922158235,0.85,0.09559066970479907,4.027634451161993,1.2671065934514627,1.0,0.0,4.027634451160418,1.2847392203347066,1.285026536739765,3.134982093963547,19316.81330425867,1969.7667709420314,4632.441516551485,4632.441516551485,5.558233599832155,4.99019325371857,-2.3343319311232054,7.324525184841775,3.497850165282117,3.497850165282117,0.9993857615091762,0.0,0.0,0.00022362627629237642,0.9589360922316313,0.00023320248148336398,198.93309094747988,0.0,0.0,0.0,0.0019523122141496408,7.851933059133822e-05,0.0001451069457010382,0.0005844377336083941,0.0955906697047922,0.07171995228165001,0.02387071742314219,0.09559069237131919,0.07171995228165516,0.02387071742314391,0.37546230683870735,0.37546230683870735,0.12496602151323162,0.0,4.989820849462717,4.985579686957578,5.002563958619589,4.989795818796097,4.985515982078368,5.002655133827602,24800.69083172559,21080.587206966753,0.85,1.0659552266694095,0.6623739656379634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663931348159978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.841561335119,1535.5172526859867,0.37546230683870735,0.12496602151323162,6.112874298809886,3.497850165282117
4852.0,-30.009472546362936,4.9902083156871715,35.00577574084874,24.11065661525356,5.001534770359928,-26.508428993697645,-40.03777069794012,1.5004912176946146,-0.022375139241773923,-5.012290808678296,40.01154772066154,42258.972820274685,25748.192563767814,25748.192563767814,68007.1653840425,77357.72666301056,77357.72666301056,25748.192563767814,103105.91922677838,103105.91922677838,103105.91922677838,127906.60678429418,91530.68408176728,56431.930239031404,38998.61538081764,24800.687557515812,0.0,63799.30293833345,21080.58442388844,1535.5171353608062,0.0,0.8868143743875527,2.8156108705334706,0.0014959135982669303,354486.11958896456,1555031.1924927463,4.386719554198183,1555031.1924927463,4.386719554198183,0.85,0.09559066247617895,4.027634451161993,1.2671065802639352,1.0,0.0,4.0276344511619255,1.2847392419641392,1.285026558374035,3.134982041184055,19316.817951802,1969.7672448595597,4632.441516551485,4632.441516551485,5.5582337028477955,4.9902083156871715,-2.3343417661993473,7.324550081886519,3.4978383404885967,3.4978383404885967,0.9993823829967419,0.0,0.0,0.00022362627629237642,0.958936727723758,0.00023320232693892258,198.93309615662443,0.0,0.0,0.0,0.0019523122141496408,7.851928899418581e-05,0.00014510698729819062,0.0005844379011465182,0.0955906624761762,0.07171994316959224,0.023870719306583972,0.09559062125829876,0.07171994316959429,0.023870719306584656,0.3754622595466506,0.3754622595466506,0.12496603150994164,0.0,4.989840820037045,4.985601633764475,5.0025779885104384,4.989915669436527,4.985684391034567,5.002629076845608,24800.687557515812,21080.58442388844,0.85,1.065954677432389,0.6623735820612489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930633999738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8411173086,1535.5171353608062,0.3754622595466506,0.12496603150994164,6.112874298809886,3.4978383404885967
4853.0,-30.009478856712914,4.990223468549659,35.00577562692837,24.110650817770534,5.001538853183849,-26.508434264707134,-40.03777523813767,1.5004942611780472,-0.022549671275669425,-5.012288905953324,40.01154816352509,42258.96615836758,25748.18165650148,25748.18165650148,68007.14781486907,77357.68667017265,77357.68667017265,25748.18165650148,103105.86832667413,103105.86832667413,103105.86832667413,127906.55944395538,91530.64829639724,56431.92778459217,38998.57834645008,24800.691117281258,0.0,63799.26946373134,21080.58744968907,1535.5172992111345,0.0,0.8868143824669819,2.815613384719863,0.0014959135982669303,354486.14588148496,1555031.2115923644,4.3867192827114225,1555031.2115923644,4.3867192827114225,0.85,0.09559065533859301,4.027634451161993,1.2671065308107066,1.0,0.0,4.027634451162171,1.2847392277275633,1.2850265441342752,3.1349820759237197,19316.8103995862,1969.7664747478702,4632.441516551485,4632.441516551485,5.558231348308339,4.990223468549659,-2.3343482219439116,7.3245716904935705,3.4978265396053225,3.4978265396053225,0.9993790113158064,0.0,0.0,0.00022362627629237642,0.9589373575883585,0.00023320217376323355,198.9331013196366,0.0,0.0,0.0,0.0019523122141496408,7.851924863875871e-05,0.0001451070276536177,0.0005844380636834268,0.0955906553385955,0.0717199341015305,0.02387072123706499,0.09559071768657343,0.07171993410152865,0.023870721237064373,0.37546221343090275,0.37546221343090275,0.12496604206776211,0.0,4.989819780050823,4.985584571215043,5.002544994736013,4.989739234677643,4.985519937997424,5.002416637554973,24800.691117281258,21080.58744968907,0.85,1.0659549613421486,0.6623738251797849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929920028059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840674222367,1535.5172992111345,0.37546221343090275,0.12496604206776211,6.112874298809886,3.4978265396053225
4854.0,-30.009485198932573,4.990238432839976,35.00577550776508,24.11064285496252,5.001523407916731,-26.508441517308054,-40.03778386451302,1.500479726292183,-0.02233154024668238,-5.012300141961912,40.01154778297143,42258.97625371795,25748.204285161974,25748.204285161974,68007.18053887993,77357.71699846776,77357.71699846776,25748.204285161974,103105.92128362974,103105.92128362974,103105.92128362974,127906.61650989331,91530.67493927873,56431.934194528585,38998.60082750016,24800.695226263575,0.0,63799.296053763734,21080.590942324037,1535.5178044914655,0.0,0.8868143266652558,2.815609208645288,0.0014959135982669303,354485.9906184043,1555031.1951800184,4.386721157773404,1555031.1951800184,4.386721157773404,0.85,0.09559065339806469,4.027634451161993,1.2671065841102975,1.0,0.0,4.027634451162574,1.2847392957177526,1.2850266121396696,3.1349819100161107,19316.816022353,1969.767048110517,4632.441516551485,4632.441516551485,5.558236233132122,4.990238432839976,-2.334364296400385,7.324602729240361,3.497814791244985,3.497814791244985,0.9993756546414243,0.0,0.0,0.00022362627629237642,0.9589379906344512,0.00023320201981404568,198.93310650872417,0.0,0.0,0.0,0.0019523122141496408,7.851917196350127e-05,0.00014510710432887513,0.0005844383725033351,0.0955906533980576,0.07171992920859195,0.02387072418946565,0.09559060134818595,0.07171992920859727,0.023870724189467424,0.3754621659042657,0.3754621659042657,0.12496605023105518,0.0,4.989853816927393,4.985615588450855,5.002588102392849,4.989968601715248,4.985718298439792,5.002739168751361,24800.695226263575,21080.590942324037,0.85,1.06595502999861,0.6623737073541731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392920174785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840232053477,1535.5178044914655,0.3754621659042657,0.12496605023105518,6.112874298809886,3.497814791244985
4855.0,-30.0094915057138,4.9902535747432335,35.005775387783835,24.110641597677045,5.0015320259803255,-26.508446331516332,-40.03778456300495,1.50048685178291,-0.02253351586404051,-5.012294176905025,40.01154752082045,42258.953645885325,25748.182971609134,25748.182971609134,68007.13661749446,77357.67702036315,77357.67702036315,25748.182971609134,103105.85999197228,103105.85999197228,103105.85999197228,127906.5526905692,91530.64100342148,56431.917628943906,38998.581527197304,24800.692698596926,0.0,63799.27422579423,21080.588793807387,1535.5175252158735,0.0,0.8868143579703448,2.815612557367369,0.0014959135982669303,354486.07304563175,1555031.1838740897,4.386720105852835,1555031.1838740897,4.386720105852835,0.85,0.09559064303342284,4.027634451161993,1.2671065154252577,1.0,0.0,4.02763445116184,1.2847392623866702,1.2850265788011332,3.13498199134961,19316.808860462068,1969.766317800887,4632.441516551485,4632.441516551485,5.558231632199165,4.9902535747432335,-2.334367759387814,7.324621334131047,3.49780301125348,3.49780301125348,0.9993722889295658,0.0,0.0,0.00022362627629237642,0.9589386201437297,0.00023320186672516995,198.93311166881696,0.0,0.0,0.0,0.0019523122141496408,7.851916575498082e-05,0.0001451071105373956,0.000584438397508986,0.09559064303342601,0.07171991769598575,0.02387072533744027,0.09559070102673993,0.07171991769598336,0.02387072533743947,0.37546212015438246,0.37546212015438246,0.12496606107355064,0.0,4.989832918291484,4.985603199620698,5.00254163139698,4.989760661040975,4.985564983526899,5.002367089558618,24800.692698596926,21080.588793807387,0.85,1.0659547062684136,0.6623735796166771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928492406444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839789035786,1535.5175252158735,0.37546212015438246,0.12496606107355064,6.112874298809886,3.49780301125348
4856.0,-30.009497783850183,4.990268523141657,35.00577527982072,24.110628326330357,5.001517087802391,-26.508453475750485,-40.037793189380295,1.5004727797026884,-0.022412623424486355,-5.012305589563337,40.01154763091227,42258.96393485398,25748.20619218925,25748.20619218925,68007.17012704322,77357.68367475367,77357.68367475367,25748.20619218925,103105.88986694292,103105.88986694292,103105.88986694292,127906.58977983482,91530.64415166691,56431.92441176733,38998.577488777315,24800.699912891898,0.0,63799.27740166921,21080.594925958114,1535.518210388635,0.0,0.8868142994931842,2.815609637701312,0.0014959135982669303,354485.91534157016,1555031.1886220803,4.386722070815442,1555031.1886220803,4.386722070815442,0.85,0.09559064196755543,4.027634451161993,1.2671065610321244,1.0,0.0,4.027634451162411,1.2847393282119854,1.2850266446411693,3.13498183072467,19316.809524874057,1969.7663855520548,4632.441516551485,4632.441516551485,5.558236644799979,4.990268523141657,-2.334383920306726,7.324652443448382,3.4977913097823627,3.4977913097823627,0.9993689456521037,0.0,0.0,0.00022362627629237642,0.9589392467942727,0.000233201714331703,198.93311680547333,0.0,0.0,0.0,0.0019523122141496408,7.851908907979761e-05,0.0001451071872125788,0.0005844387063285954,0.09559064196754817,0.07171991357079177,0.023870728396756403,0.09559063825415733,0.07171991357079721,0.02387072839675821,0.3754620732132792,0.3754620732132792,0.1249660686537082,0.0,4.9898492675607145,4.985613107207541,5.002577333843476,4.989892966138825,4.985631042764226,5.0026984434567225,24800.699912891898,21080.594925958114,0.85,1.0659551784400605,0.6623737079151987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663927774645838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839346516637,1535.518210388635,0.3754620732132792,0.1249660686537082,6.112874298809886,3.4977913097823627
4857.0,-30.009503981699137,4.990283548389929,35.005775149697236,24.110628256481164,5.001518167368621,-26.50845894579575,-40.037797729577846,1.5004731314652016,-0.022430398287667686,-5.012304371445069,40.011546769516094,42258.9578492346,25748.196970207337,25748.196970207337,68007.15481944193,77357.67905314795,77357.67905314795,25748.196970207337,103105.87602335529,103105.87602335529,103105.87602335529,127906.57176761446,91530.64247636318,56431.9212724497,38998.579115459426,24800.69574425916,0.0,63799.274859718586,21080.591382620285,1535.5179499921405,0.0,0.8868143088109623,2.815610013305995,0.0014959135982669303,354485.93217394716,1555031.1514721774,4.3867217577173685,1555031.1514721774,4.3867217577173685,0.85,0.09559063293719253,4.027634451161993,1.267106555537321,1.0,0.0,4.027634451163166,1.2847393265665372,1.2850266429953532,3.134981834739843,19316.809171314617,1969.7663494990254,4632.441516551485,4632.441516551485,5.558234654060996,4.990283548389929,-2.3343908449344464,7.324674393324376,3.4977795751737926,3.4977795751737926,0.9993655929067978,0.0,0.0,0.00022362627629237642,0.958939865431374,0.00023320156388719884,198.93312187644023,0.0,0.0,0.0,0.0019523122141496408,7.851904872446546e-05,0.00014510722756791097,0.0005844388688651215,0.0955906329371915,0.07171990315268162,0.023870729784509874,0.0955906357999324,0.0717199031526824,0.02387072978451013,0.3754620266635899,0.3754620266635899,0.12496607857820359,0.0,4.989853746053825,4.985622983024541,5.002565592231122,4.989873973157387,4.985664801868097,5.002520941936552,24800.69574425916,21080.591382620285,0.85,1.065954980977066,0.6623736389191461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663927066057845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838904361115,1535.5179499921405,0.3754620266635899,0.12496607857820359,6.112874298809886,3.4977795751737926
4858.0,-30.009510181312876,4.990298450713081,35.00577501771281,24.11061959518122,5.001507139125739,-26.508465628320135,-40.03780247932298,1.5004625861329945,-0.022322047414377266,-5.012312518074077,40.01154645506627,42258.95249272633,25748.21172122168,25748.21172122168,68007.16421394801,77357.68865030723,77357.68865030723,25748.21172122168,103105.90037152891,103105.90037152891,103105.90037152891,127906.5993288957,91530.65011859902,56431.913961018014,38998.59573064556,24800.698957366785,0.0,63799.29468801235,21080.594113761766,1535.5183305453158,0.0,0.8868142684916003,2.8156076395358487,0.0014959135982669303,354485.81960103806,1555031.137910728,4.386723112537657,1555031.137910728,4.386723112537657,0.85,0.09559062979852617,4.027634451161993,1.2671065027872102,1.0,0.0,4.027634451162674,1.284739375894701,1.2850266923345486,3.1349817143707623,19316.810784147296,1969.7665139621886,4632.441516551485,4632.441516551485,5.558237838346063,4.990298450713081,-2.334404611614269,7.32470306232735,3.497767888662257,3.497767888662257,0.9993622539035021,0.0,0.0,0.00022362627629237642,0.9589404842450668,0.0002332014133999441,198.93312694885128,0.0,0.0,0.0,0.0019523122141496408,7.851900650660053e-05,0.0001451072697857759,0.0005844390389032488,0.09559062979852424,0.07171989731046542,0.02387073248805882,0.09559057455436881,0.07171989731046687,0.0238707324880593,0.37546198043170953,0.37546198043170953,0.12496608752369799,0.0,4.989884188910196,4.985652400042284,5.002599114982786,4.989990470659677,4.985754581873152,5.002717715888366,24800.698957366785,21080.594113761766,0.85,1.065954796938003,0.6623733491001528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663926353827046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838463604745,1535.5183305453158,0.37546198043170953,0.12496608752369799,6.112874298809886,3.497767888662257
