time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4859.0,-30.009516378276217,4.990313507159105,35.00577489786617,24.11061847759413,5.001514829088827,-26.50847043652732,-40.03780698459593,1.5004688873399468,-0.02250053019849929,-5.01230761330929,40.01154654463727,42258.94600880301,25748.193226477044,25748.193226477044,68007.13923528005,77357.65301820787,77357.65301820787,25748.193226477044,103105.84624468492,103105.84624468492,103105.84624468492,127906.545257614,91530.62010847524,56431.91309907037,38998.563343783186,24800.699012929086,0.0,63799.26235671227,21080.594160989724,1535.5182243354063,0.0,0.8868142931274526,2.81561055597715,0.0014959135982669303,354485.8873767535,1555031.1417737063,4.3867222847181875,1555031.1417737063,4.3867222847181875,0.85,0.09559062076948649,4.027634451161993,1.2671064890502022,1.0,0.0,4.0276344511613775,1.2847393464193875,1.2850266628526432,3.1349817862955223,19316.804450750977,1969.7658681354976,4632.441516551485,4632.441516551485,5.558233845906099,4.990313507159105,-2.3344087919829457,7.324722299142051,3.4977561901103913,3.4977561901103913,0.9993589114601118,0.0,0.0,0.00022362627629237642,0.9589411027946311,0.00023320126297711604,198.93313201909413,0.0,0.0,0.0,0.0019523122141496408,7.851896646173281e-05,0.00014510730983064362,0.0005844392001893376,0.09559062076948832,0.0717198868376182,0.023870733931870135,0.09559066961190717,0.0717198868376168,0.023870733931869677,0.37546193564615965,0.37546193564615965,0.12496609842420192,0.0,4.989866903421159,4.985644054421982,5.002554964963224,4.989807083110804,4.9856199956195155,5.002387690968703,24800.699012929086,21080.594160989724,0.85,1.0659549456080046,0.6623735831384103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663925647423229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838022606427,1535.5182243354063,0.37546193564615965,0.12496609842420192,6.112874298809886,3.4977561901103913
4860.0,-30.009522619228896,4.990328404843937,35.0057747941216,24.110604787152283,5.001502393627981,-26.50847729701488,-40.03781176926566,1.5004570714139913,-0.022441300415891874,-5.012317347578457,40.01154677395146,42258.94059301046,25748.212277820214,25748.212277820214,68007.15287083067,77357.64792930167,77357.64792930167,25748.212277820214,103105.86020712189,103105.86020712189,103105.86020712189,127906.56641850587,91530.61251156186,56431.905175271,38998.563706989844,24800.706211383975,0.0,63799.269918373815,21080.60027967638,1535.5188685626163,0.0,0.8868142427598588,2.8156086420109823,0.0014959135982669303,354485.7528653057,1555031.1516634643,4.386723977181478,1555031.1516634643,4.386723977181478,0.85,0.095590619205164,4.027634451161993,1.2671064566308634,1.0,0.0,4.027634451162167,1.2847394016910412,1.285026718136658,3.1349816514233235,19316.80284748324,1969.765704647687,4632.441516551485,4632.441516551485,5.55823795849837,4.990328404843937,-2.334423662831207,7.324752067675144,3.497744562889464,3.497744562889464,0.9993555893969897,0.0,0.0,0.00022362627629237642,0.9589417257354355,0.0002332011114865943,198.93313712532853,0.0,0.0,0.0,0.0019523122141496408,7.851892393348388e-05,0.00014510735235889256,0.0005844393714775782,0.0955906192051575,0.07171988236023048,0.023870736844927024,0.09559063930818174,0.07171988236023535,0.02387073684492864,0.37546188974635214,0.37546188974635214,0.12496610619891386,0.0,4.989872433725168,4.985643674675941,5.002578251036141,4.989876047162568,4.985623651405035,5.002652886437772,24800.706211383975,21080.60027967638,0.85,1.0659550329939593,0.6623734197441049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663924933713686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83758145455,1535.5188685626163,0.37546188974635214,0.12496610619891386,6.112874298809886,3.497744562889464
4861.0,-30.009528793713805,4.990343313829147,35.00577466319213,24.11060541579502,5.001499024839939,-26.50848319089194,-40.037816414237,1.500453422018011,-0.022349754875904182,-5.012319176629057,40.01154577464122,42258.934859337154,25748.21092177477,25748.21092177477,68007.14578111193,77357.66417395275,77357.66417395275,25748.21092177477,103105.87509572753,103105.87509572753,103105.87509572753,127906.57756662634,91530.62989217284,56431.9005775569,38998.588127351046,24800.7024708988,0.0,63799.29059824985,21080.597100263978,1535.5187050094332,0.0,0.8868142370700519,2.8156072262813803,0.0014959135982669303,354485.72759086615,1555031.1085656667,4.386724168371664,1555031.1085656667,4.386724168371664,0.85,0.095590611565377,4.027634451161993,1.2671064692689105,1.0,0.0,4.0276344511626725,1.2847394187619139,1.2850267352113482,3.1349816097675047,19316.806515522014,1969.766078683548,4632.441516551485,4632.441516551485,5.5582376657703465,4.990343313829147,-2.3344327648868175,7.324776078715964,3.4977329128696533,3.4977329128696533,0.9993522608199009,0.0,0.0,0.00022362627629237642,0.9589423420421803,0.00023320096160957707,198.9331421771804,0.0,0.0,0.0,0.0019523122141496408,7.851888264695604e-05,0.00014510739364542038,0.00058443953776462,0.09559061156537743,0.0717198730810848,0.023870738484292636,0.09559058044881748,0.07171987308108448,0.02387073848429253,0.3754618434328378,0.3754618434328378,0.12496611553468183,0.0,4.98989252725795,4.9856687260468675,5.002583445084952,4.9899694217531305,4.985765454636578,5.002600743489893,24800.7024708988,21080.597100263978,0.85,1.0659545763503757,0.6623731151721679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663924227529837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837139214857,1535.5187050094332,0.3754618434328378,0.12496611553468183,6.112874298809886,3.4977329128696533
4862.0,-30.00953492013381,4.990358288478966,35.00577455489623,24.110599897708767,5.001501498928,-26.50848845724687,-40.03782095443455,1.500455036041086,-0.022484115860265774,-5.012318363961011,40.01154617203646,42258.92893918924,25748.203042021716,25748.203042021716,68007.13198121096,77357.63171480635,77357.63171480635,25748.203042021716,103105.83475682807,103105.83475682807,103105.83475682807,127906.54093982503,91530.60091474955,56431.898139132536,38998.55863957446,24800.706182996968,0.0,63799.26482257143,21080.600255547422,1535.5189033745426,0.0,0.8868142397668559,2.815609085677847,0.0014959135982669303,354485.7388205876,1555031.1257043474,4.386724077753041,1555031.1257043474,4.386724077753041,0.85,0.09559060494754304,4.027634451161993,1.2671064428938554,1.0,0.0,4.027634451161657,1.2847394112119568,1.2850267276597027,3.134981628190678,19316.80040006886,1969.7654550808747,4632.441516551485,4632.441516551485,5.558235964776816,4.990358288478966,-2.3344398864503813,7.324798174929347,3.497721291088265,3.497721291088265,0.9993489403109328,0.0,0.0,0.00022362627629237642,0.9589429535517414,0.000233200812899357,198.93314718970674,0.0,0.0,0.0,0.0019523122141496408,7.851884229172164e-05,0.00014510743400065478,0.0005844397003007524,0.09559060494754068,0.07171986460257529,0.02387074034496539,0.09559065621531398,0.07171986460257707,0.02387074034496598,0.3754617983309259,0.3754617983309259,0.12496612503723585,0.0,4.989880562936094,4.985662465290943,5.002554340601591,4.989834248100749,4.985638967105103,5.002439467928696,24800.706182996968,21080.600255547422,0.85,1.0659547907070996,0.6623732899856006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923520810372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.836698098701,1535.5189033745426,0.3754617983309259,0.12496612503723585,6.112874298809886,3.497721291088265
4863.0,-30.00954107504736,4.990373120149435,35.00577444464189,24.110586137417727,5.001489289984243,-26.508495217622343,-40.03782573910428,1.5004434325592293,-0.022431973409140937,-5.012327354721617,40.01154589839944,42258.92381090952,25748.220199543608,25748.220199543608,68007.14401045312,77357.62555714362,77357.62555714362,25748.220199543608,103105.84575668722,103105.84575668722,103105.84575668722,127906.55575168536,91530.59230605036,56431.890559816246,38998.55749581568,24800.709994998135,0.0,63799.267490813814,21080.603495748415,1535.5193360044934,0.0,0.8868141950039465,2.8156073515663356,0.0014959135982669303,354485.61458323384,1555031.113903056,4.386725581886573,1555031.113903056,4.386725581886573,0.85,0.09559060211430306,4.027634451161993,1.2671064071776343,1.0,0.0,4.027634451162459,1.284739465489861,1.2850267819497454,3.1349814957434097,19316.79858327183,1969.7652698191362,4632.441516551485,4632.441516551485,5.558239668551991,4.990373120149435,-2.3344541801985548,7.32482730034799,3.4977097139640088,3.4977097139640088,0.9993456325611454,0.0,0.0,0.00022362627629237642,0.9589435679058204,0.00023320066349758256,198.93315222554622,0.0,0.0,0.0,0.0019523122141496408,7.851879976353438e-05,0.00014510747652884205,0.0005844398715887445,0.09559060211429733,0.07171985919858788,0.023870742915709457,0.09559061944923482,0.07171985919859218,0.02387074291571089,0.3754617523153946,0.3754617523153946,0.1249661325959038,0.0,4.9898869454730175,4.985661574924222,5.002582573922382,4.989895381312465,4.985640922530877,5.002678412041632,24800.709994998135,21080.603495748415,0.85,1.0659549346745272,0.6623731819020368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663922810978308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.836257739631,1535.5193360044934,0.3754617523153946,0.1249661325959038,6.112874298809886,3.4977097139640088
4864.0,-30.009547164387072,4.990387968149133,35.0057743093219,24.11058145752179,5.001486359635037,-26.508500991024544,-40.03783034915102,1.5004401862725167,-0.022437749698610787,-5.012328929618662,40.01154494779884,42258.91834876518,25748.218240036185,25748.218240036185,68007.13658880137,77357.61844844745,77357.61844844745,25748.218240036185,103105.83668848363,103105.83668848363,103105.83668848363,127906.54319177518,91530.58647633527,56431.88637665311,38998.555666313514,24800.70650329156,0.0,63799.26216960508,21080.600527797826,1535.519178600073,0.0,0.8868141904311545,2.8156072436163004,0.0014959135982669303,354485.5928207802,1555031.072905986,4.386725735542584,1555031.072905986,4.386725735542584,0.85,0.09559059441481971,4.027634451161993,1.2671064126724376,1.0,0.0,4.027634451161624,1.2847394806751005,1.285026797138381,3.1349814586888587,19316.797352957143,1969.7651443619527,4632.441516551485,4632.441516551485,5.558239245555303,4.990387968149133,-2.334463057459977,7.32485102560911,3.4976981186653986,3.4976981186653986,0.9993423196186854,0.0,0.0,0.00022362627629237642,0.9589441757150446,0.00023320051568760783,198.9331572077346,0.0,0.0,0.0,0.0019523122141496408,7.851875878749159e-05,0.00014510751750488482,0.0005844400366252661,0.09559059441482007,0.07171984985115985,0.023870744563660222,0.0955906054925062,0.07171984985115958,0.02387074456366013,0.3754617058905975,0.3754617058905975,0.12496614205855336,0.0,4.9898883916635555,4.985661062462668,5.002589902799684,4.9898911799200505,4.985656018825409,5.00261622377252,24800.70650329156,21080.600527797826,0.85,1.0659549072528458,0.662373151533059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663922107923835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835816605524,1535.519178600073,0.3754617058905975,0.12496614205855336,6.112874298809886,3.4976981186653986
4865.0,-30.00955323009622,4.990402795529018,35.00577417879891,24.110582225862913,5.0014823475077,-26.50850685138286,-40.03783495919777,1.5004359687943263,-0.022326902993654585,-5.012332203814051,40.01154481688358,42258.913035084595,25748.220714413816,25748.220714413816,68007.1337494984,77357.63770330271,77357.63770330271,25748.220714413816,103105.85841771652,103105.85841771652,103105.85841771652,127906.56715254388,91530.60656249392,56431.881894275706,38998.5829646869,24800.70873482736,0.0,63799.29169951426,21080.602424603254,1535.5193916882458,0.0,0.8868141742428876,2.815605405742246,0.0014959135982669303,354485.5475768581,1555031.067259934,4.386726279504466,1555031.067259934,4.386726279504466,0.8499999999999999,0.09559058894231358,4.027634451161993,1.2671063928911463,1.0,0.0,4.0276344511621085,1.2847395004033078,1.2850268168710002,3.1349814105486993,19316.80159198009,1969.7655766219953,4632.441516551485,4632.441516551485,5.558239779696452,4.990402795529018,-2.33447315477031,7.324875950299328,3.4976865530122234,3.4976865530122234,0.9993390151463496,0.0,0.0,0.00022362627629237642,0.9589447811660006,0.00023320036845131444,198.93316217058918,0.0,0.0,0.0,0.0019523122141496408,7.85187178114674e-05,0.000145107558480909,0.0005844402016617128,0.09559058894231232,0.07171984212079231,0.023870746821520003,0.09559055461661006,0.07171984212079326,0.02387074682152032,0.37546165916072044,0.37546165916072044,0.1249661517950075,0.0,4.989913018893333,4.985691589473845,5.0025968002223635,4.990005300820371,4.985807473495015,5.002618164297644,24800.70873482736,21080.602424603254,0.85,1.0659543693651412,0.6623727616619659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663921404095368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835376579917,1535.5193916882458,0.37546165916072044,0.1249661517950075,6.112874298809886,3.4976865530122234
4866.0,-30.00955924553355,4.990417698444321,35.00577407041039,24.110581806767755,5.001485468482786,-26.508511953160866,-40.03783949939532,1.5004381761101107,-0.022390430102745995,-5.012330892585624,40.01154520055231,42258.90746428101,25748.211650163663,25748.211650163663,68007.11911444468,77357.62349205805,77357.62349205805,25748.211650163663,103105.83514222171,103105.83514222171,103105.83514222171,127906.54724498777,91530.59604993333,56431.88002215629,38998.57336419671,24800.71210276606,0.0,63799.28546696277,21080.60528735115,1535.5195606137095,0.0,0.8868141795265488,2.8156063930717496,0.0014959135982669303,354485.5656958483,1555031.0838066223,4.386726101961659,1555031.0838066223,4.386726101961659,0.85,0.09559058211296384,4.027634451161993,1.2671063571749257,1.0,0.0,4.027634451162254,1.2847394900780893,1.2850268065434727,3.1349814357439767,19316.799373388352,1969.7653503885988,4632.441516551485,4632.441516551485,5.5582378230068485,4.990417698444321,-2.334479855382216,7.324897553826537,3.497675005885404,3.497675005885404,0.9993357159672582,0.0,0.0,0.00022362627629237642,0.9589453815994582,0.0002332002224353825,198.93316709231243,0.0,0.0,0.0,0.0019523122141496408,7.851867745631217e-05,0.00014510759883606424,0.0005844403641975263,0.09559058211296274,0.07171983342223491,0.02387074869072783,0.0955905992223471,0.07171983342223573,0.023870748690728107,0.3754616140694991,0.3754616140694991,0.12496616172921633,0.0,4.989918009571284,4.985709035643765,5.002564363019928,4.989940462482878,4.985781312907875,5.002437107447804,24800.71210276606,21080.60528735115,0.85,1.0659542441060856,0.6623727390515051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392070124438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83493682473,1535.5195606137095,0.3754616140694991,0.12496616172921633,6.112874298809886,3.497675005885404
4867.0,-30.009565263546662,4.990432537751855,35.00577398057801,24.110567103512608,5.001479482531477,-26.508517968009926,-40.037844179291255,1.5004321869947517,-0.022489512548645507,-5.012336061272604,40.01154552426228,42258.9024374953,25748.219283095976,25748.219283095976,68007.12172059127,77357.58813157203,77357.58813157203,25748.219283095976,103105.807414668,103105.807414668,103105.807414668,127906.5253086988,91530.56070225593,56431.875008179435,38998.53966008499,24800.717894030797,0.0,63799.257554115786,21080.610209926177,1535.5200155568205,0.0,0.8868141520512319,2.8156070910624766,0.0014959135982669303,354485.49427321646,1555031.0977674378,4.386727025193623,1555031.0977674378,4.386727025193623,0.85,0.0955905784314152,4.027634451161993,1.2671063187113032,1.0,0.0,4.027634451161685,1.2847395180935302,1.2850268345651787,3.134981367381569,19316.79191354408,1969.7645896961837,4632.441516551485,4632.441516551485,5.55823947071946,4.990432537751855,-2.334491270331097,7.324923808082952,3.497663506257402,3.497663506257402,0.9993324303592577,0.0,0.0,0.00022362627629237642,0.9589459822904255,0.0002332000763570113,198.93317201614343,0.0,0.0,0.0,0.0019523122141496408,7.851863585947985e-05,0.00014510764043289655,0.0005844405317343612,0.09559057843141432,0.07171982742972806,0.023870751001686258,0.09559064827927825,0.07171982742972872,0.02387075100168648,0.3754615695159827,0.3754615695159827,0.1249661694399266,0.0,4.989905683055497,4.985694622848428,5.002558302920818,4.9898465487239605,4.985627146290597,5.002524234694079,24800.717894030797,21080.610209926177,0.85,1.06595475132146,0.6623729500558916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391999481289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834497874466,1535.5200155568205,0.3754615695159827,0.1249661694399266,6.112874298809886,3.497663506257402
4868.0,-30.00957128268587,4.990447233015348,35.00577385361764,24.11055889623242,5.0014656380763505,-26.508524769702948,-40.037848929036386,1.5004191250933736,-0.02231377627362008,-5.012345115557063,40.01154426316203,42258.89788394727,25748.236568380802,25748.236568380802,68007.13445232807,77357.61092715981,77357.61092715981,25748.236568380802,103105.84749554061,103105.84749554061,103105.84749554061,127906.56314472982,91530.5803299023,56431.86728668965,38998.570048014044,24800.715649189213,0.0,63799.28569720326,21080.60830181083,1535.5201048926638,0.0,0.8868141105402935,2.8156037263969123,0.0014959135982669303,354485.3691581362,1555031.0433792833,4.386728420053869,1555031.0433792833,4.386728420053869,0.85,0.09559057405456119,4.027634451161993,1.2671063483832405,1.0,0.0,4.027634451160727,1.2847395791935312,1.2850268956788442,3.134981218287256,19316.79605580168,1969.765012088907,4632.441516551485,4632.441516551485,5.558243202074678,4.990447233015348,-2.3345055636011254,7.324952796616474,3.4976520122792487,3.4976520122792487,0.9993291463654996,0.0,0.0,0.00022362627629237642,0.9589465830941933,0.00023319993025139186,198.93317694089606,0.0,0.0,0.0,0.0019523122141496408,7.851859364181992e-05,0.0001451076826505565,0.0005844407017716628,0.09559057405455301,0.0717198208731137,0.023870753181439316,0.09559053513485075,0.07171982087311983,0.023870753181441356,0.3754615234714837,0.3754615234714837,0.12496617695042414,0.0,4.989934257311006,4.985717449968774,5.002604143426936,4.990031339283462,4.985791546769235,5.00277028954747,24800.715649189213,21080.60830181083,0.85,1.0659544806676302,0.6623725864974653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919291396604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834058672086,1535.5201048926638,0.3754615234714837,0.12496617695042414,6.112874298809886,3.4976520122792487
4869.0,-30.009577215793513,4.990462071008197,35.0057737241374,24.11056322688239,5.001471995883395,-26.5085294736462,-40.037853399384744,1.500424253736051,-0.022373099212586567,-5.012340686140155,40.011543935846724,42258.89240485324,25748.219440858134,25748.219440858134,68007.11184571138,77357.6028160531,77357.6028160531,25748.219440858134,103105.82225691123,103105.82225691123,103105.82225691123,127906.53559676712,91530.57719471028,56431.86678351045,38998.56712355536,24800.71333985589,0.0,63799.280463411254,21080.606338877507,1535.5198768118091,0.0,0.8868141342665521,2.8156050224425626,0.0014959135982669303,354485.4303652718,1555031.0292629781,4.386727622798574,1555031.0292629781,4.386727622798574,0.85,0.09559056451072595,4.027634451161993,1.2671063121175394,1.0,0.0,4.027634451162114,1.284739555203143,1.2850268716830908,3.1349812768278498,19316.79539414451,1969.7649446186526,4632.441516551485,4632.441516551485,5.558239504775401,4.990462071008197,-2.334509963625316,7.324972034633513,3.497640499579989,3.497640499579989,0.999325857022854,0.0,0.0,0.00022362627629237642,0.9589471753110737,0.00023319978623414174,198.93318179525934,0.0,0.0,0.0,0.0019523122141496408,7.851855390757059e-05,0.00014510772238480584,0.0005844408618066943,0.09559056451072986,0.07171981006251675,0.023870754448213117,0.09559056749474575,0.07171981006251381,0.023870754448212142,0.37546147848381173,0.37546147848381173,0.12496618744534815,0.0,4.989939239628825,4.985733900898424,5.00257466314099,4.989967586927548,4.985808124711184,5.002465164208843,24800.71333985589,21080.606338877507,0.85,1.0659542137738263,0.6623725549552024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663918594808377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833619246547,1535.5198768118091,0.37546147848381173,0.12496618744534815,6.112874298809886,3.497640499579989
4870.0,-30.00958315424256,4.990476855239954,35.005773629152216,24.110553587693744,5.001467351209424,-26.508535282770925,-40.037858044356085,1.5004194797377566,-0.02241706139869848,-5.012345370528936,40.01154468163078,42258.88757523685,25748.225892189203,25748.225892189203,68007.11346742605,77357.58244820609,77357.58244820609,25748.225892189203,103105.80834039529,103105.80834039529,103105.80834039529,127906.52984059352,91530.55735039555,56431.86247742597,38998.54985885509,24800.72150019822,0.0,63799.27135905331,21080.613275168485,1535.5204582342872,0.0,0.886814107727615,2.8156050530683037,0.0014959135982669303,354485.36563485203,1555031.0614268119,4.386728514566147,1555031.0614268119,4.386728514566147,0.85,0.09559056135965374,4.027634451161993,1.2671063423389568,1.0,0.0,4.027634451160702,1.284739577534602,1.285026894019544,3.134981222335323,19316.791206160786,1969.7645175631624,4632.441516551485,4632.441516551485,5.5582408974170665,4.990476855239954,-2.334520983914446,7.324997839154399,3.4976290544295234,3.4976290544295234,0.9993225869798639,0.0,0.0,0.00022362627629237642,0.9589477680615063,0.00023319964208731874,198.93318665399318,0.0,0.0,0.0,0.0019523122141496408,7.851851262122227e-05,0.00014510776367115415,0.0005844410280930132,0.09559056135964969,0.07171980437920489,0.023870756980444805,0.09559060186907549,0.07171980437920793,0.023870756980445815,0.3754614339699972,0.3754614339699972,0.12496619578891231,0.0,4.989938835061594,4.985735764026629,5.002567442431825,4.989928309130221,4.985734311771239,5.002529652615237,24800.72150019822,21080.613275168485,0.85,1.065954391307882,0.6623725737776813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917891454506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.833181343865,1535.5204582342872,0.3754614339699972,0.12496619578891231,6.112874298809886,3.4976290544295234
4871.0,-30.00958899563199,4.990491568037802,35.00577351902745,24.11054967613893,5.001459301319195,-26.50854134502053,-40.03786646118385,1.5004116507077885,-0.022295156493441937,-5.012350937748288,40.0115440506847,42258.898975228985,25748.2344642582,25748.2344642582,68007.13343948718,77357.59933834939,77357.59933834939,25748.2344642582,103105.8338026076,103105.8338026076,103105.8338026076,127906.555359163,91530.57334645,56431.872983329915,38998.555959022306,24800.721556555403,0.0,63799.277515577705,21080.61332307209,1535.520598525375,0.0,0.8868140816806532,2.8156028023474304,0.0014959135982669303,354485.2887052018,1555031.0342156575,4.386729389802287,1555031.0342156575,4.386729389802287,0.85,0.09559055634484531,4.027634451161993,1.267106334096752,1.0,0.0,4.02763445116028,1.2847396141566647,1.2850269306497968,3.134981132971317,19316.79458199999,1969.7648618029596,4632.441516551485,4632.441516551485,5.5582427478600716,4.990491568037802,-2.334532661300884,7.325024229338686,3.4976176177911174,3.4976176177911174,0.9993193193688906,0.0,0.0,0.00022362627629237642,0.9589483511242471,0.00023319950029655146,198.93319143331476,0.0,0.0,0.0,0.0019523122141496408,7.851843780916868e-05,0.00014510783848320773,0.0005844413294086175,0.0955905563448461,0.07171979732990763,0.023870759014938472,0.09559053138234745,0.07171979732990703,0.02387075901493827,0.37546138896124265,0.37546138896124265,0.12496620374214937,0.0,4.989964341487166,4.985764533152178,5.002583143028971,4.990055781254853,4.985869026699049,5.002635359810029,24800.721556555403,21080.61332307209,0.85,1.0659546014903076,0.662372688545113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391719064908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83274313641,1535.520598525375,0.37546138896124265,0.12496620374214937,6.112874298809886,3.4976176177911174
4872.0,-30.009594907530847,4.990506188163484,35.005773376221214,24.110535636451118,5.001448988904275,-26.508547696976947,-40.03786740414796,1.5004017783503387,-0.022295733782414118,-5.012357583290073,40.01154287851656,42258.87889973196,25748.245584918237,25748.245584918237,68007.1244846502,77357.58426644307,77357.58426644307,25748.245584918237,103105.82985136131,103105.82985136131,103105.82985136131,127906.54868530801,91530.55649309883,56431.85112638761,38998.56151856802,24800.718833946696,0.0,63799.28035251472,21080.611008854692,1535.5206008189477,0.0,0.8868140521057191,2.8156020343156887,0.0014959135982669303,354485.19687495887,1555030.983662927,4.386730383586226,1555030.983662927,4.386730383586226,0.85,0.09559055150758959,4.027634451161993,1.267106270357035,1.0,0.0,4.0276344511644115,1.2847396603368582,1.2850269768403177,3.1349810202838677,19316.79102523518,1969.764499113885,4632.441516551485,4632.441516551485,5.558245148464589,4.990506188163484,-2.3345451501002805,7.325051338263764,3.497606184243868,3.497606184243868,0.9993160526411051,0.0,0.0,0.00022362627629237642,0.9589489412253326,0.00023319935679435617,198.93319627032616,0.0,0.0,0.0,0.0019523122141496408,7.85184294277393e-05,0.00014510784686463712,0.0005844413631659513,0.09559055150758206,0.07171979031900017,0.023870761188581897,0.09559050226231922,0.07171979031900581,0.023870761188583778,0.3754613451900753,0.3754613451900753,0.1249662127688702,0.0,4.989986370285521,4.985779964752339,5.002624992196388,4.99006184950764,4.9858290583341045,5.00277975297206,24800.718833946696,21080.611008854692,0.85,1.0659544137314023,0.6623723444251401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663916493229834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832306675435,1535.5206008189477,0.3754613451900753,0.1249662127688702,6.112874298809886,3.497606184243868
4873.0,-30.009600744028774,4.99052095160281,35.005773246051106,24.110539897251897,5.001456089442966,-26.508552239709015,-40.03787183957172,1.5004075851232075,-0.022373496984698704,-5.012353089434162,40.011542960960995,42258.873713841225,25748.228387280884,25748.228387280884,68007.10210112212,77357.57266415362,77357.57266415362,25748.228387280884,103105.80105143451,103105.80105143451,103105.80105143451,127906.52000931161,91530.55012824458,56431.85117793207,38998.55438923612,24800.71895787711,0.0,63799.27334711322,21080.611114195544,1535.5205103198853,0.0,0.8868140746763138,2.8156035800545474,0.0014959135982669303,354485.2589725094,1555030.9872185532,4.386729625163756,1555030.9872185532,4.386729625163756,0.85,0.09559054303644152,4.027634451161993,1.2671062648622318,1.0,0.0,4.0276344511630295,1.2847396331743595,1.2850269496717446,3.1349810865649377,19316.789681983653,1969.764362140349,4632.441516551485,4632.441516551485,5.558241436029735,4.99052095160281,-2.334549446731751,7.325070398334561,3.497594747261845,3.497594747261845,0.9993127849319557,0.0,0.0,0.00022362627629237642,0.9589495238006028,0.00023319921512247988,198.93320104564606,0.0,0.0,0.0,0.0019523122141496408,7.85183900039903e-05,0.0001451078862883861,0.0005844415219504009,0.09559054303644579,0.07171978023928272,0.02387076279716307,0.09559055153968046,0.07171978023927951,0.023870762797162003,0.3754613016190139,0.3754613016190139,0.12496622425119171,0.0,4.989983306620104,4.985786884905281,5.002591927305559,4.989979592449458,4.985823108105592,5.002468212491408,24800.71895787711,21080.611114195544,0.85,1.065954179934234,0.662372335871649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639158002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.831868607207,1535.5205103198853,0.3754613016190139,0.12496622425119171,6.112874298809886,3.497594747261845
4874.0,-30.009606588988806,4.990535641899547,35.005773149068276,24.110535671375715,5.001450136526169,-26.508558095524965,-40.03787648454306,1.5004016430623612,-0.0222994141468007,-5.012358659524587,40.011543667272335,42258.86929103968,25748.237164391507,25748.237164391507,68007.10645543119,77357.57971727762,77357.57971727762,25748.237164391507,103105.81688166913,103105.81688166913,103105.81688166913,127906.54405530522,91530.55713742117,56431.84671118357,38998.567140264,24800.72717363608,0.0,63799.294313900085,21080.61809759067,1535.5211179168648,0.0,0.8868140437729721,2.815601957040082,0.0014959135982669303,354485.1820032043,1555031.0176800264,4.386730663585171,1555031.0176800264,4.386730663585171,0.85,0.09559054053609843,4.027634451161993,1.2671062725549564,1.0,0.0,4.027634451161672,1.2847396609696984,1.2850269774732996,3.134981018739631,19316.791161214252,1969.7645129798916,4632.441516551485,4632.441516551485,5.5582433307348476,4.990535641899547,-2.334561064590803,7.32509670649035,3.4975833778796477,3.4975833778796477,0.9993095365370422,0.0,0.0,0.00022362627629237642,0.9589501072209038,0.00023319907324527976,198.93320582788974,0.0,0.0,0.0,0.0019523122141496408,7.851834871772147e-05,0.00014510792757465495,0.0005844416882363996,0.0955905405360945,0.07171977498863175,0.02387076554746275,0.09559053093140293,0.0717197749886347,0.02387076554746373,0.3754612577019639,0.3754612577019639,0.124966233181107,0.0,4.9900006126656535,4.985810888858055,5.00258910563457,4.990059245377779,4.985896316235937,5.002567227873385,24800.72717363608,21080.61809759067,0.85,1.0659538978727283,0.6623720488681432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663915100383827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.831431852448,1535.5211179168648,0.3754612577019639,0.124966233181107,6.112874298809886,3.4975833778796477
4875.0,-30.00961241660152,4.990550290522887,35.00577303871285,24.110520968120568,5.001444165260193,-26.508563937503013,-40.0378811295144,1.5003956861616312,-0.02240398464067539,-5.0123628006048415,40.011543083798486,42258.8649300609,25748.242165199143,25748.242165199143,68007.10709526004,77357.54427432858,77357.54427432858,25748.242165199143,103105.78643952773,103105.78643952773,103105.78643952773,127906.51336267247,91530.52163631862,56431.84229205084,38998.53260474198,24800.72692314475,0.0,63799.25952788673,21080.617884673036,1535.5212020527542,0.0,0.8868140248116978,2.815602847035938,0.0014959135982669303,354485.12478043104,1555030.9925162324,4.386731300726434,1555030.9925162324,4.386731300726434,0.85,0.09559053530921027,4.027634451161993,1.267106233541854,1.0,0.0,4.027634451161332,1.2847396888344556,1.2850270053442885,3.134980950744935,19316.78366899083,1969.763748985722,4632.441516551485,4632.441516551485,5.55824441025363,4.990550290522887,-2.3345716446513487,7.325121935174236,3.4975720110385016,3.4975720110385016,0.9993062888681433,0.0,0.0,0.00022362627629237642,0.9589506889100397,0.00023319893178923935,198.93321059594035,0.0,0.0,0.0,0.0019523122141496408,7.85183074314724e-05,0.000145107968860904,0.0005844418545223187,0.09559053530921077,0.07171976776161977,0.02387076754759101,0.09559056434087326,0.0717197677616194,0.023870767547590883,0.37546121454915365,0.37546121454915365,0.1249662418818094,0.0,4.989993828282934,4.985799627251879,5.002595771729261,4.989958815964144,4.985746708855913,5.0026145621789055,24800.72692314475,21080.617884673036,0.85,1.0659544891039692,0.6623723416662776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914404031325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830994733613,1535.5212020527542,0.37546121454915365,0.1249662418818094,6.112874298809886,3.4975720110385016
4876.0,-30.009618223642754,4.990564893870717,35.005772914277735,24.110516777168982,5.001437841604516,-26.508569796206007,-40.03788573956115,1.500389414167741,-0.022325589352135466,-5.012367137361461,40.011542452986596,42258.860662515566,25748.247598260412,25748.247598260412,68007.10826077597,77357.55306398204,77357.55306398204,25748.247598260412,103105.80066224244,103105.80066224244,103105.80066224244,127906.52713532906,91530.53021683454,56431.83781536781,38998.5471127408,24800.72647308661,0.0,63799.27358582741,21080.61750212362,1535.5212841277284,0.0,0.8868140050260237,2.8156013113315166,0.0014959135982669303,354485.0648537462,1555030.965310867,4.386731965569391,1555030.965310867,4.386731965569391,0.85,0.09559052990073806,4.027634451161993,1.2671062000235542,1.0,0.0,4.027634451161452,1.2847397181731344,1.2850270346895285,3.1349808791536247,19316.785479840004,1969.7639336409482,4632.441516551485,4632.441516551485,5.558245583082527,4.990564893870717,-2.3345823681749605,7.325147262045677,3.497560656109708,3.497560656109708,0.9993030446027736,0.0,0.0,0.00022362627629237642,0.9589512685461954,0.00023319879083261643,198.93321534716,0.0,0.0,0.0,0.0019523122141496408,7.851826645566704e-05,0.00014510800983670938,0.0005844420195578841,0.09559052990072958,0.07171976027029034,0.023870769630439242,0.09559051517992732,0.0717197602702967,0.023870769630441362,0.3754611698842939,0.3754611698842939,0.12496625097285148,0.0,4.990005021602258,4.98580922131174,5.002611767959877,4.990041548009344,4.985839353603183,5.002667506895932,24800.72647308661,21080.61750212362,0.85,1.0659542724932107,0.6623721288247253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913709654284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830557767473,1535.5212841277284,0.3754611698842939,0.12496625097285148,6.112874298809886,3.497560656109708
4877.0,-30.009623985280054,4.990579548112627,35.00577279649448,24.110516777168982,5.001438755682728,-26.508574890249136,-40.0378902797587,1.5003896606518454,-0.022336302707344657,-5.012366924096047,40.01154239786737,42258.8561144491,25748.241490970868,25748.241490970868,68007.09760541997,77357.54918751628,77357.54918751628,25748.241490970868,103105.79067848716,103105.79067848716,103105.79067848716,127906.51827899528,91530.52904292957,56431.835969862506,38998.54785896341,24800.727600508126,0.0,63799.27545947154,21080.618460431906,1535.521350701858,0.0,0.8868140063108938,2.8156014769189315,0.0014959135982669303,354485.06780071557,1555030.9629337117,4.386731922394878,1555030.9629337117,4.386731922394878,0.85,0.09559052307869076,4.027634451161993,1.267106196177192,1.0,0.0,4.027634451161508,1.2847397170201489,1.2850270335362852,3.1349808819671034,19316.78523209676,1969.763908378168,4632.441516551485,4632.441516551485,5.558244264708723,4.990579548112627,-2.334589735303582,7.3251692834162085,3.497549311937175,3.497549311937175,0.9992998034106214,0.0,0.0,0.00022362627629237642,0.9589518436506785,0.0002331986509781796,198.93322006123114,0.0,0.0,0.0,0.0019523122141496408,7.851822610072593e-05,0.0001451080501916505,0.0005844421820928352,0.09559052307869438,0.07171975159418015,0.023870771484514237,0.09559052508459434,0.07171975159417743,0.023870771484513328,0.37546112526753056,0.37546112526753056,0.12496626094663763,0.0,4.990010060973248,4.985821091048479,5.002596281495073,4.990030621388712,4.985868975408437,5.00253474115442,24800.727600508126,21080.618460431906,0.85,1.0659540741747364,0.6623720380851977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913017423447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830121019191,1535.521350701858,0.37546112526753056,0.12496626094663763,6.112874298809886,3.497549311937175
4878.0,-30.0096297379299,4.9905941807890075,35.00577269779442,24.110506858583562,5.001435562166821,-26.508580387008706,-40.03789488980544,1.5003862112456372,-0.022417586825838498,-5.012370051671761,40.01154271814012,42258.851847307706,25748.244078834257,25748.244078834257,68007.09592614196,77357.52199880246,77357.52199880246,25748.244078834257,103105.76607763671,103105.76607763671,103105.76607763671,127906.49855502017,91530.50289011309,56431.83273861857,38998.522390549464,24800.732477383448,0.0,63799.25486793291,21080.62260577593,1535.5217069884716,0.0,0.8868139892351454,2.8156021793861847,0.0014959135982669303,354485.0245828826,1555030.976746286,4.386732496178276,1555030.976746286,4.386732496178276,0.85,0.09559051849607696,4.027634451161993,1.267106204968877,1.0,0.0,4.027634451163549,1.2847397331555317,1.2850270496752765,3.1349808425940573,19316.779712754258,1969.7633455618645,4632.441516551485,4632.441516551485,5.558244823347915,4.9905941807890075,-2.334599514719969,7.325193695508977,3.4975380074566025,3.4975380074566025,0.9992965735590292,0.0,0.0,0.00022362627629237642,0.9589524178584479,0.00023319851134197375,198.93322476794916,0.0,0.0,0.0,0.0019523122141496408,7.851818512495941e-05,0.000145108091167417,0.000584442347128244,0.09559051849607328,0.0717197447779758,0.023870773718097482,0.09559056927280866,0.07171974477797856,0.0238707737180984,0.3754610808336981,0.3754610808336981,0.12496626972733298,0.0,4.9899997313667654,4.985810688822312,5.002586167717368,4.989952464845942,4.985763134560955,5.0025397657768735,24800.732477383448,21080.62260577593,0.85,1.0659543918956336,0.6623721849853148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391232278017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829684986937,1535.5217069884716,0.3754610808336981,0.12496626972733298,6.112874298809886,3.4975380074566025
4879.0,-30.009635493618873,4.9906087055994615,35.0057725812583,24.110503366123908,5.001425072794969,-26.508586616092778,-40.03790334155781,1.5003761952688184,-0.022235242192209626,-5.012377283921051,40.01154200122464,42258.863695538086,25748.257022745533,25748.257022745533,68007.12071828362,77357.55032681084,77357.55032681084,25748.257022745533,103105.80734955637,103105.80734955637,103105.80734955637,127906.54008097913,91530.52930171938,56431.842670446385,38998.54070141444,24800.732731422762,0.0,63799.2734328372,21080.62282170935,1535.52189826165,0.0,0.886813955026131,2.8155989405949735,0.0014959135982669303,354484.9246453849,1555030.9458274858,4.386733645677846,1555030.9458274858,4.386733645677846,0.85,0.09559051417830834,4.027634451161993,1.267106231893413,1.0,0.0,4.027634451161217,1.2847397800075462,1.2850270965377688,3.134980728267273,19316.78528671228,1969.7639139474009,4632.441516551485,4632.441516551485,5.558247617535652,4.9906087055994615,-2.3346123108643924,7.325221016463853,3.497526720894165,3.497526720894165,0.9992933488269042,0.0,0.0,0.00022362627629237642,0.9589529923699386,0.00023319837163207616,198.93322947715393,0.0,0.0,0.0,0.0019523122141496408,7.851811000277225e-05,0.00014510816628960418,0.0005844426496929531,0.0955905141783082,0.07171973819495286,0.023870775983355335,0.09559046753470267,0.07171973819495298,0.02387077598335537,0.3754610352029578,0.3754610352029578,0.12496627786917441,0.0,4.990030943699537,4.985842896575718,5.002614386740561,4.990142041728859,4.98595797948866,5.002713511319087,24800.732731422762,21080.62282170935,0.85,1.0659544703103259,0.6623721779531683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911629159195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829248942675,1535.52189826165,0.3754610352029578,0.12496627786917441,6.112874298809886,3.497526720894165
4880.0,-30.009641214594232,4.990623202806498,35.0057724367311,24.110493866633647,5.001419261100618,-26.50859234611669,-40.03790795160455,1.500370392623075,-0.022259050895229393,-5.012380814229792,40.01154095285181,42258.85969826666,25748.260335155665,25748.260335155665,68007.12003342232,77357.53541816208,77357.53541816208,25748.260335155665,103105.79575331774,103105.79575331774,103105.79575331774,127906.52517862206,91530.5143564399,56431.83863654446,38998.5285776616,24800.729425304326,0.0,63799.25800296593,21080.620011508676,1535.5217953696192,0.0,0.8868139408562888,2.8155988412422,0.0014959135982669303,354484.87586247537,1555030.9006137443,4.386734121816323,1555030.9006137443,4.386734121816323,0.85,0.0955905079539466,4.027634451161993,1.267106190682389,1.0,0.0,4.027634451163713,1.2847398071507456,1.2850271236870385,3.134980662033311,19316.782132630717,1969.7635923205903,4632.441516551485,4632.441516551485,5.558248332581944,4.990623202806498,-2.3346224117499483,7.325245614556446,3.497515426179967,3.497515426179967,0.9992901217657048,0.0,0.0,0.00022362627629237642,0.9589535634168147,0.00023319823276487056,198.9332341579569,0.0,0.0,0.0,0.0019523122141496408,7.851806902706185e-05,0.00014510820726531458,0.000584442814728136,0.095590507953945,0.07171972999967316,0.02387077795427184,0.09559045622895296,0.07171972999967435,0.023870777954272244,0.37546099119276183,0.37546099119276183,0.12496628781871344,0.0,4.990050450389958,4.985860581314739,5.0026393654035815,4.990121763334571,4.985924609338838,5.002732567476642,24800.729425304326,21080.620011508676,0.85,1.0659547173771329,0.6623722754942089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910940651346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.828812645776,1535.5217953696192,0.37546099119276183,0.12496628781871344,6.112874298809886,3.497515426179967
4881.0,-30.009646948758128,4.990637823262413,35.00577231805538,24.110492958594136,5.001425741411165,-26.508596858796082,-40.03790861517189,1.5003756514491224,-0.02240625089450532,-5.012377165269035,40.01154141678009,42258.83922541112,25748.245545290214,25748.245545290214,68007.08477070133,77357.50542765603,77357.50542765603,25748.245545290214,103105.75097294623,103105.75097294623,103105.75097294623,127906.48323727761,91530.48931075874,56431.823108514065,38998.518002494086,24800.732264331386,0.0,63799.250266825475,21080.62242468168,1535.521878293201,0.0,0.8868139577460277,2.8156012002722752,0.0014959135982669303,354484.9262849561,1555030.9206218305,4.38673355428322,1555030.9206218305,4.38673355428322,0.85,0.0955905005008096,4.027634451161993,1.2671061522187665,1.0,0.0,4.027634451163679,1.2847397825513869,1.2850270990821784,3.1349807220598747,19316.776846940258,1969.7630533301647,4632.441516551485,4632.441516551485,5.558245139910133,4.990637823262413,-2.3346272062644338,7.325265029526847,3.497504147346755,3.497504147346755,0.99928689924193,0.0,0.0,0.00022362627629237642,0.9589541357804865,0.0002331980935776125,198.93323884955066,0.0,0.0,0.0,0.0019523122141496408,7.851806312904422e-05,0.0001451082131633322,0.000584442838483195,0.09559050050080922,0.0717197207215251,0.02387077977928412,0.09559054330154453,0.07171972072152538,0.023870779779284215,0.37546094761941023,0.37546094761941023,0.12496629903664139,0.0,4.990033156317509,4.985850083511366,5.0026016478779525,4.98997091437451,4.985815028797049,5.002457716043864,24800.732264331386,21080.62242468168,0.85,1.065954293918464,0.6623720349169212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391025345201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82837685245,1535.521878293201,0.37546094761941023,0.12496629903664139,6.112874298809886,3.497504147346755
4882.0,-30.0096525780996,4.9906521981436605,35.00577219035021,24.11048028096559,5.001406650023108,-26.508603834437952,-40.03791717169804,1.5003579063614005,-0.022186576455453633,-5.012390865340446,40.01154091642458,42258.852038455094,25748.275014250357,25748.275014250357,68007.12705270544,77357.53151907002,77357.53151907002,25748.275014250357,103105.80653332037,103105.80653332037,103105.80653332037,127906.54316488533,91530.50995206728,56431.83047145204,38998.532756239154,24800.73663156496,0.0,63799.26938780412,21080.626136830215,1535.5224543370475,0.0,0.8868138898383188,2.8155967163674664,0.0014959135982669303,354484.7369731159,1555030.8990427265,4.386735836134632,1555030.8990427265,4.386735836134632,0.85,0.09559050027757508,4.027634451161993,1.2671061692526568,1.0,0.0,4.027634451161053,1.284739865558088,1.2850271821074428,3.134980519509604,19316.781203123144,1969.7634975371961,4632.441516551485,4632.441516551485,5.558251501341796,4.9906521981436605,-2.3346447094873217,7.325296907630982,3.4974929298556336,3.4974929298556336,0.9992836942444667,0.0,0.0,0.00022362627629237642,0.9589546976815133,0.00023319795693481954,198.9332434553808,0.0,0.0,0.0,0.0019523122141496408,7.851798707569936e-05,0.00014510828921667705,0.0005844431447982668,0.09559050027756869,0.07171971720080934,0.023870783076759338,0.0955904196120292,0.07171971720081415,0.02387078307676094,0.37546090269758314,0.37546090269758314,0.12496630748236412,0.0,4.990072592244871,4.985881919496137,5.002663917122618,4.990204288884968,4.985983220302558,5.002886944637567,24800.73663156496,21080.626136830215,0.85,1.065954637181248,0.6623720372342274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909560410458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827940604213,1535.5224543370475,0.37546090269758314,0.12496630748236412,6.112874298809886,3.4974929298556336
4883.0,-30.009658199643972,4.990666751569736,35.005772046978194,24.110484367143385,5.001414824230556,-26.50860807630362,-40.03791780034078,1.500364700890221,-0.022294032559841526,-5.012384688548435,40.01154020468377,42258.83185706042,25748.253588870863,25748.253588870863,68007.08544593128,77357.51486470184,77357.51486470184,25748.253588870863,103105.7684535727,103105.7684535727,103105.7684535727,127906.49961422122,91530.49888292709,56431.815875285654,38998.53667515715,24800.73116064852,0.0,63799.26783580567,21080.62148655124,1535.5220032704194,0.0,0.8868139238488448,2.815598848472044,0.0014959135982669303,354484.82232593565,1555030.8683470988,4.3867346933046,1555030.8683470988,4.3867346933046,0.85,0.09559048979824289,4.027634451161993,1.2671061478229242,1.0,0.0,4.027634451161984,1.2847398337751261,1.2850271503173731,3.1349805970653577,19316.77886706974,1969.7632593260432,4632.441516551485,4632.441516551485,5.558246876268943,4.990666751569736,-2.334647659180664,7.3253144107504005,3.497481662650247,3.497481662650247,0.9992804750429277,0.0,0.0,0.00022362627629237642,0.95895525880463,0.00023319782048135813,198.9332480548316,0.0,0.0,0.0,0.0019523122141496408,7.851798148810962e-05,0.0001451082948042668,0.0005844431673030358,0.09559048979824578,0.07171970550797264,0.02387078429027313,0.09559046758355759,0.07171970550797048,0.02387078429027241,0.37546085925822686,0.37546085925822686,0.12496631975104174,0.0,4.990073857029756,4.985894570275718,5.002630967541734,4.990090655988581,4.985956915186819,5.0025109139478445,24800.73116064852,21080.62148655124,0.85,1.0659540109606724,0.6623717370208401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908879009722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82750626478,1535.5220032704194,0.37546085925822686,0.12496631975104174,6.112874298809886,3.497481662650247
