time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.009663761429557,4.990681210077874,35.00577193638716,24.11046983851122,5.001407454527647,-26.508613818949527,-40.03792241038752,1.5003575120476351,-0.02235977430910907,-5.012391240093946,40.01154087275861,42258.82851188663,25748.264979023497,25748.264979023497,68007.09349091013,77357.4859630052,77357.4859630052,25748.264979023497,103105.7509420287,103105.7509420287,103105.7509420287,127906.4905767066,91530.46924906987,56431.8117979514,38998.50827902052,24800.7396346779,0.0,63799.24791369842,21080.628689476212,1535.5226446441018,0.0,0.8868138880893066,2.8155989472052987,0.0014959135982669303,354484.73179465625,1555030.8971595205,4.386735894905367,1555030.8971595205,4.386735894905367,0.85,0.09559048800323787,4.027634451161993,1.267106128591113,1.0,0.0,4.027634451161211,1.2847398674025807,1.2850271839523482,3.134980515008732,19316.772613081463,1969.7626215967189,4632.441516551485,4632.441516551485,5.55824933504853,4.990681210077874,-2.3346598768826907,7.325341086960565,3.49747047326402,3.49747047326402,0.9992772780754342,0.0,0.0,0.00022362627629237642,0.9589558139631696,0.00023319768547851484,198.9332526053891,0.0,0.0,0.0,0.0019523122141496408,7.8517940512461e-05,0.00014510833577991542,0.0005844433323379699,0.09559048800322995,0.07171970071649089,0.02387078728673906,0.09559050700830526,0.07171970071649683,0.023870787286741035,0.3754608158621688,0.3754608158621688,0.12496632934298733,0.0,4.9900678702508685,4.985884580374261,5.002637006587577,4.990031465784853,4.985832166602904,5.0026487055214375,24800.7396346779,21080.628689476212,0.85,1.0659544699163803,0.6623718914218295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908189145625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.827071893904,1535.5226446441018,0.3754608158621688,0.12496632934298733,6.112874298809886,3.49747047326402
4885.0,-30.00966937900024,4.990695657072102,35.005771813300335,24.11047057192775,5.001403492473869,-26.508619270955574,-40.03792702043427,1.5003533844291976,-0.022252172810908633,-5.012393921524693,40.011540287607055,42258.824764397265,25748.26636069261,25748.26636069261,68007.09112508988,77357.50495095739,77357.50495095739,25748.26636069261,103105.77131165,103105.77131165,103105.77131165,127906.51002678981,91530.48890726238,56431.80872070238,38998.53354062222,24800.738715139814,0.0,63799.27225576204,21080.627907868842,1535.522662623658,0.0,0.8868138765622067,2.8155972211396696,0.0014959135982669303,354484.6947418238,1555030.871923374,4.386736282241818,1555030.871923374,4.386736282241818,0.85,0.09559048187890976,4.027634451161993,1.2671061071613807,1.0,0.0,4.027634451161675,1.2847398867104602,1.2850272032645456,3.1349804678942723,19316.776761785582,1969.7630446468042,4632.441516551485,4632.441516551485,5.558249633307907,4.990695657072102,-2.334669268031675,7.325364925103777,3.497459279499924,3.497459279499924,0.9992740798571212,0.0,0.0,0.00022362627629237642,0.9589563746903441,0.00023319754912165574,198.93325720158913,0.0,0.0,0.0,0.0019523122141496408,7.851789953683237e-05,0.00014510837675554405,0.0005844434973728234,0.09559048187890849,0.07171969258440622,0.023870789294502273,0.09559044828457137,0.07171969258440716,0.023870789294502585,0.3754607711356485,0.3754607711356485,0.12496633913689095,0.0,4.99008366595433,4.985905357681304,5.002637831515528,4.990141748713768,4.985983369655457,5.002636032696614,24800.738715139814,21080.627907868842,0.85,1.065954026128375,0.6623715799607832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390750378089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82663853281,1535.522662623658,0.3754607711356485,0.12496633913689095,6.112874298809886,3.497459279499924
4886.0,-30.00967499528146,4.990710015494804,35.005771674672594,24.110456357616954,5.0013943108558925,-26.508625243788433,-40.03793166540561,1.5003445593628268,-0.022278352150010505,-5.012400253470811,40.01153958877092,42258.821338390044,25748.276989275822,25748.276989275822,68007.09832766587,77357.48455317391,77357.48455317391,25748.276989275822,103105.76154244973,103105.76154244973,103105.76154244973,127906.50030202448,91530.4670660836,56431.80385129951,38998.51468309343,24800.738759574742,0.0,63799.253442668174,21080.62794563853,1535.5228160287236,0.0,0.8868138468693259,2.815596825936419,0.0014959135982669303,354484.60724506155,1555030.8417842924,4.386737279989345,1555030.8417842924,4.386737279989345,0.85,0.0955904777059519,4.027634451161993,1.2671060681482778,1.0,0.0,4.027634451161916,1.2847399279917293,1.2850272445550468,3.134980367161066,19316.772152379694,1969.7625746182125,4632.441516551485,4632.441516551485,5.558251927688348,4.990710015494804,-2.334681335457,7.325391350951804,3.49744810635998,3.49744810635998,0.9992708875314228,0.0,0.0,0.00022362627629237642,0.9589569352891668,0.00023319741279616843,198.93326179673446,0.0,0.0,0.0,0.0019523122141496408,7.851785825080195e-05,0.00014510841804157447,0.0005844436636578619,0.09559047770594874,0.0717196859759394,0.023870791730009337,0.09559044121654972,0.07171968597594178,0.023870791730010124,0.3754607272046425,0.3754607272046425,0.12496634878006388,0.0,4.990093721008691,4.985909257716855,5.002666378197262,4.9901219013207765,4.985912821130398,5.002768525252293,24800.738759574742,21080.62794563853,0.85,1.0659544533507588,0.6623717215808023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390681896199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826203868764,1535.5228160287236,0.3754607272046425,0.12496634878006388,6.112874298809886,3.49744810635998
4887.0,-30.009680547123555,4.99072448610673,35.00577154516284,24.110455659125023,5.001399336888436,-26.50862973779425,-40.03793610082937,1.5003485275591517,-0.022390819642964743,-5.012397117882752,40.011539577097835,42258.81727525565,25748.26352656882,25748.26352656882,68007.08080182447,77357.46137190248,77357.46137190248,25748.26352656882,103105.7248984713,103105.7248984713,103105.7248984713,127906.46383164202,91530.4481671546,56431.80407050787,38998.49344071859,24800.738933170724,0.0,63799.23237388931,21080.628093195115,1535.5227586108613,0.0,0.8868138628685301,2.8155986689118153,0.0014959135982669303,354484.65057357104,1555030.8412808608,4.3867367423801165,1555030.8412808608,4.3867367423801165,0.85,0.09559046963986514,4.027634451161993,1.2671060505649074,1.0,0.0,4.027634451162385,1.2847399094295822,1.2850272259887485,3.1349804124558114,19316.768163912056,1969.7621679077013,4632.441516551485,4632.441516551485,5.558249021508753,4.99072448610673,-2.3346864423929383,7.325410928499668,3.497436930579281,3.497436930579281,0.9992676944512232,0.0,0.0,0.00022362627629237642,0.9589574894562253,0.00023319727803490351,198.93326633915697,0.0,0.0,0.0,0.0019523122141496408,7.851781882731798e-05,0.00014510845746505842,0.000584443822441244,0.0955904696398671,0.07171967620489085,0.02387079343497625,0.0955905019363225,0.07171967620488938,0.023870793434975765,0.37546068290001167,0.37546068290001167,0.12496635998498859,0.0,4.990075044779303,4.985894716871201,5.002635273718511,4.990006298239791,4.985842514099488,5.002516817918092,24800.738933170724,21080.628093195115,0.85,1.0659545306638718,0.662371876633278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906138341612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825769043298,1535.5227586108613,0.37546068290001167,0.12496635998498859,6.112874298809886,3.497436930579281
4888.0,-30.009686127098718,4.990738841540489,35.00577142992493,24.110446718428307,5.001389843914283,-26.508635709130683,-40.03794074580071,1.500339425946242,-0.022316657867690992,-5.01240461174036,40.01153973377656,42258.813995314136,25748.277347948944,25748.277347948944,68007.09134326308,77357.46372259398,77357.46372259398,25748.277347948944,103105.74107054292,103105.74107054292,103105.74107054292,127906.48578343439,91530.44893353377,56431.799206253934,38998.4996969776,24800.744712891457,0.0,63799.244409869054,21080.633005957738,1535.523270615916,0.0,0.8868138241651649,2.815596820337666,0.0014959135982669303,354484.5470211735,1555030.8480380282,4.3867380429002045,1555030.8480380282,4.3867380429002045,0.85,0.09559046696864645,4.027634451161993,1.2671060626534745,1.0,0.0,4.027634451162327,1.2847399520044622,1.2850272685731499,3.1349803085659813,19316.768325650246,1969.7621844004066,4632.441516551485,4632.441516551485,5.558252005114716,4.990738841540489,-2.334699306001578,7.325438147542068,3.497425812573037,3.497425812573037,0.9992645178780106,0.0,0.0,0.00022362627629237642,0.9589580464317843,0.00023319714259082983,198.93327090459763,0.0,0.0,0.0,0.0019523122141496408,7.851777754132693e-05,0.0001451084987510495,0.000584443988726124,0.09559046696864167,0.07171967075085203,0.023870796217789633,0.09559046687844816,0.07171967075085563,0.02387079621779083,0.3754606371803341,0.3754606371803341,0.12496636883950878,0.0,4.990080476350499,4.985896858871627,5.002650587080609,4.99008795387266,4.98589118140967,5.002697591550373,24800.744712891457,21080.633005957738,0.85,1.0659544947956017,0.6623717002638538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905452403272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825335321551,1535.523270615916,0.3754606371803341,0.12496636883950878,6.112874298809886,3.497425812573037
4889.0,-30.009691597917012,4.990753147353412,35.00577128482405,24.11043746341022,5.001382564746981,-26.50864136076877,-40.037945355847455,1.5003323275987344,-0.022302551843949914,-5.012409114839352,40.011538633475396,42258.810963131386,25748.283302449257,25748.283302449257,68007.09426558064,77357.45568021947,77357.45568021947,25748.283302449257,103105.73898266873,103105.73898266873,103105.73898266873,127906.48053925204,91530.44015916274,56431.795442074894,38998.494130097606,24800.741556583303,0.0,63799.23568668091,21080.630323095807,1535.5231997511532,0.0,0.8868138052328121,2.815596109522012,0.0014959135982669303,354484.4847959972,1555030.80058475,4.386738679069852,1555030.80058475,4.386738679069852,0.85,0.09559046081149554,4.027634451161993,1.2671060423227027,1.0,0.0,4.027634451162002,1.2847399852086114,1.2850273017847247,3.1349802275423073,19316.7664738895,1969.761995573361,4632.441516551485,4632.441516551485,5.558253290506077,4.990753147353412,-2.334710003513587,7.325463150866999,3.4974146839390654,3.4974146839390654,0.9992613382683044,0.0,0.0,0.00022362627629237642,0.9589585925119894,0.00023319700979641675,198.93327538072828,0.0,0.0,0.0,0.0019523122141496408,7.851773656577667e-05,0.00014510853972659975,0.0005844441537606618,0.0955904608114944,0.07171966254408108,0.023870798267413323,0.09559043629375918,0.07171966254408194,0.023870798267413607,0.37546059133101806,0.37546059133101806,0.12496637860898471,0.0,4.9900874063234255,4.985898320117087,5.002673946486652,4.990106562995379,4.985895604920472,5.002758821835982,24800.741556583303,21080.630323095807,0.85,1.0659546863470997,0.662371743302147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904771924677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824900851145,1535.5231997511532,0.37546059133101806,0.12496637860898471,6.112874298809886,3.4974146839390654
4890.0,-30.009697105098848,4.990767532853112,35.00577114890685,24.110442387778335,5.001385467878048,-26.508646026886495,-40.03794982619581,1.5003343896656374,-0.022274345778100724,-5.012407496798205,40.011538610770344,42258.807185302445,25748.273740036053,25748.273740036053,68007.0809253385,77357.46374509514,77357.46374509514,25748.273740036053,103105.73748513119,103105.73748513119,103105.73748513119,127906.47982461151,91530.45162884246,56431.79506904951,38998.50728865883,24800.74233948031,0.0,63799.24962813914,21080.630988558263,1535.5232158210715,0.0,0.886813813549199,2.815595927941259,0.0014959135982669303,354484.50715457485,1555030.7996055356,4.3867383996205405,1555030.7996055356,4.3867383996205405,0.85,0.09559045320110336,4.027634451161993,1.267106009353884,1.0,0.0,4.027634451162638,1.2847399755628204,1.2850272921367765,3.134980251079649,19316.768894473564,1969.7622424042424,4632.441516551485,4632.441516551485,5.558251226278571,4.990767532853112,-2.3347161881154648,7.325483720968577,3.4974035642618646,3.4974035642618646,0.9992581612176756,0.0,0.0,0.00022362627629237642,0.9589591422222288,0.00023319687611941383,198.93327988661113,0.0,0.0,0.0,0.0019523122141496408,7.851769683192904e-05,0.00014510857946044737,0.0005844443137940754,0.09559045320110388,0.0717196530637982,0.023870800137305682,0.09559043202585746,0.07171965306379781,0.023870800137305553,0.37546054533812,0.37546054533812,0.1249663896087608,0.0,4.990095940589697,4.9859169054563495,5.002652277531752,4.990133151020132,4.985994322648992,5.002568678313935,24800.74233948031,21080.630988558263,0.85,1.065954244316746,0.6623715393458778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663904093798255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824468381516,1535.5232158210715,0.37546054533812,0.1249663896087608,6.112874298809886,3.4974035642618646
4891.0,-30.009702604198065,4.990781931431689,35.00577104772558,24.110442492552124,5.001385307271571,-26.508650992159456,-40.03795433146877,1.5003336952329662,-0.022253827722124697,-5.012408900065777,40.01153935069552,42258.80362184991,25748.272170570708,25748.272170570708,68007.07579242063,77357.46489135949,77357.46489135949,25748.272170570708,103105.7370619302,103105.7370619302,103105.7370619302,127906.48609515779,91530.45493614707,56431.793666637364,38998.512521677454,24800.749033227596,0.0,63799.26155490505,21080.636678243456,1535.523639828065,0.0,0.8868138037289724,2.815595494704084,0.0014959135982669303,354484.48776380235,1555030.8315166857,4.386738729602247,1555030.8315166857,4.386738729602247,0.85,0.09559044830642462,4.027634451161993,1.26710602034349,1.0,0.0,4.027634451160122,1.2847399788111886,1.2850272953858712,3.134980243153088,19316.76959245372,1969.7623135784106,4632.441516551485,4632.441516551485,5.558250887479832,4.990781931431689,-2.3347245335096027,7.3255064649412915,3.4973924924665303,3.4973924924665303,0.9992549978475801,0.0,0.0,0.00022362627629237642,0.9589596911260314,0.00023319674263867082,198.93328438588108,0.0,0.0,0.0,0.0019523122141496408,7.851765678767913e-05,0.0001451086195046973,0.0005844444750776759,0.09559044830642152,0.07171964591339167,0.023870802393029855,0.09559044265434496,0.07171964591339398,0.02387080239303063,0.37546050027019223,0.37546050027019223,0.12496639887662941,0.0,4.990108300968188,4.985942982439894,5.002623421056171,4.9901550723436685,4.98604462285391,5.002505326987034,24800.749033227596,21080.636678243456,0.85,1.0659539645908656,0.6623713596666377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903411894561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824035001042,1535.523639828065,0.37546050027019223,0.12496639887662941,6.112874298809886,3.4973924924665303
4892.0,-30.009708026198858,4.990796249344067,35.00577094661435,24.110428033769153,5.001377557312141,-26.508656646986182,-40.03795894151551,1.5003261780995016,-0.022310542702996372,-5.012414713124268,40.011539150370766,42258.80078922641,25748.281850514693,25748.281850514693,68007.0826397411,77357.43776354844,77357.43776354844,25748.281850514693,103105.71961406313,103105.71961406313,103105.71961406313,127906.47149130369,91530.42686580769,56431.789891485794,38998.48552702433,24800.75187724056,0.0,63799.23740426489,21080.639095654475,1535.5239412498663,0.0,0.886813774871738,2.8155955610798005,0.0014959135982669303,354484.40743722394,1555030.822877173,4.386739699270286,1555030.822877173,4.386739699270286,0.85,0.09559044422844594,4.027634451161993,1.267106006606482,1.0,0.0,4.027634451162593,1.2847400139743066,1.285027330556853,3.134980157349206,19316.763668433363,1969.7617094964503,4632.441516551485,4632.441516551485,5.558252977078578,4.990796249344067,-2.334736101751502,7.3255323510955686,3.4973814485924892,3.4973814485924892,0.9992518424549969,0.0,0.0,0.00022362627629237642,0.9589602323344278,0.00023319661102942272,198.9332888220707,0.0,0.0,0.0,0.0019523122141496408,7.851761581218687e-05,0.00014510866048018955,0.0005844446401119802,0.09559044422844666,0.07171963969644488,0.02387080453200179,0.0955904605615877,0.07171963969644433,0.02387080453200161,0.37546045640912395,0.37546045640912395,0.12496640630848313,0.0,4.990109685506354,4.985943769682592,5.002626598088398,4.990104170421262,4.985935868297872,5.00262825313672,24800.75187724056,21080.639095654475,0.85,1.0659544754244181,0.6623715660024718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902729370944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823601598917,1535.5239412498663,0.37546045640912395,0.12496640630848313,6.112874298809886,3.4973814485924892
4893.0,-30.009713441379386,4.990810469542808,35.005770811139044,24.110414029005938,5.001367029087616,-26.508662573475544,-40.03796358648685,1.500316161183779,-0.022303185541545645,-5.012421419277722,40.011537947219345,42258.79814917486,25748.29357615102,25748.29357615102,68007.09172532588,77357.42366855557,77357.42366855557,25748.29357615102,103105.71724470658,103105.71724470658,103105.71724470658,127906.46626210607,91530.41070092963,56431.785181549014,38998.47279931179,24800.749017399492,0.0,63799.22181671129,21080.636664789567,1535.5239373753361,0.0,0.8868137451004589,2.8155946817740793,0.0014959135982669303,354484.31476961006,1555030.7709882145,4.386740699652326,1555030.7709882145,4.386740699652326,0.85,0.09559043903528587,4.027634451161993,1.2671059868251904,1.0,0.0,4.027634451160446,1.2847400608307336,1.2850273774237588,3.1349800430117045,19316.760256965288,1969.7613616235196,4632.441516551485,4632.441516551485,5.5582555082786556,4.990810469542808,-2.3347483505886357,7.325558820131444,3.497370404381776,3.497370404381776,0.9992486869662217,0.0,0.0,0.00022362627629237642,0.9589607728623603,0.00023319647958579588,198.93329325268022,0.0,0.0,0.0,0.0019523122141496408,7.851757452629476e-05,0.00014510870176608165,0.0005844448063964616,0.0955904390352813,0.07171963255123683,0.023870806484044483,0.095590427258577,0.07171963255124025,0.02387080648404562,0.3754604119966837,0.3754604119966837,0.12496641419565344,0.0,4.990113945381097,4.985937960008414,5.002661111752332,4.990118233736155,4.985901973223065,5.002786415223852,24800.749017399492,21080.636664789567,0.85,1.0659548782695716,0.6623716864537958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902050671125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823169558029,1535.5239373753361,0.3754604119966837,0.12496641419565344,6.112874298809886,3.497370404381776
4894.0,-30.00971888794168,4.990824761191187,35.00577066940013,24.110413854382955,5.0013687196997045,-26.508667306276088,-40.03796805683521,1.5003171380340972,-0.022333506313430007,-5.012420176014418,40.01153749382936,42258.79465723768,25748.285002194498,25748.285002194498,68007.07965943217,77357.41612675168,77357.41612675168,25748.285002194498,103105.70112894618,103105.70112894618,103105.70112894618,127906.44848274937,91530.40604858287,56431.78457906888,38998.468299459986,24800.747353803185,0.0,63799.21565326317,21080.635250732706,1535.5238200305969,0.0,0.8868137530689808,2.8155952250740666,0.0014959135982669303,354484.33194938884,1555030.7514346214,4.386740431892035,1555030.7514346214,4.386740431892035,0.85,0.0955904309288538,4.027634451161993,1.2671059708902614,1.0,0.0,4.027634451162752,1.2847400562612912,1.2850273728532946,3.134980054161906,19316.759275124758,1969.761261503649,4632.441516551485,4632.441516551485,5.5582536574281916,4.990824761191187,-2.334754764516025,7.325579525707212,3.497359354557303,3.497359354557303,0.9992455298735151,0.0,0.0,0.00022362627629237642,0.9589613165230741,0.0002331963473805,198.93329770896597,0.0,0.0,0.0,0.0019523122141496408,7.851753479252245e-05,0.00014510874149985397,0.0005844449664295718,0.0955904309288552,0.07171962285519475,0.023870808073660463,0.09559043925771435,0.07171962285519369,0.02387080807366011,0.3754603667434577,0.3754603667434577,0.12496642435028402,0.0,4.990108018044282,4.98593317101512,5.002651761491961,4.990086669700986,4.985916378430602,5.002616724423149,24800.747353803185,21080.635250732706,0.85,1.0659547921253132,0.6623716957102787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901376603186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822737473038,1535.5238200305969,0.3754603667434577,0.12496642435028402,6.112874298809886,3.497359354557303
4895.0,-30.009724341590104,4.990839013395217,35.00577054562029,24.110414657648676,5.001364341973805,-26.508672652362137,-40.037968825176335,1.5003126527458244,-0.022210707676379116,-5.012424075124399,40.011537733449316,42258.77582603827,25748.289735516493,25748.289735516493,68007.06556155476,77357.43705294756,77357.43705294756,25748.289735516493,103105.72678846405,103105.72678846405,103105.72678846405,127906.47888506633,91530.4274102137,56431.766183304535,38998.512474343515,24800.752096602282,0.0,63799.2645709458,21080.63928211194,1535.5241918150136,0.0,0.8868137323588912,2.8155931573135025,0.0014959135982669303,354484.2780703395,1555030.76176884,4.386741127797715,1555030.76176884,4.386741127797715,0.8500000000000001,0.0955904264740555,4.027634451161993,1.2671059555048125,1.0,0.0,4.027634451163647,1.2847400772422597,1.2850273938389551,3.134980002964844,19316.763783325892,1969.7617212122277,4632.441516551485,4632.441516551485,5.5582546792051515,4.990839013395217,-2.33476490926034,7.3256039226555565,3.4973483499871354,3.4973483499871354,0.9992423857106101,0.0,0.0,0.00022362627629237642,0.958961860891446,0.00023319621500326885,198.9333021710497,0.0,0.0,0.0,0.0019523122141496408,7.85175279632824e-05,0.00014510874832909402,0.0005844449939352543,0.09559042647404817,0.0717196159876822,0.02387081048636597,0.09559038996871586,0.0717196159876877,0.0238708104863678,0.3754603208756513,0.3754603208756513,0.12496643368081385,0.0,4.99013057091139,4.985962594355897,5.002653668127152,4.990213367448007,4.98607287572321,5.002653880809362,24800.752096602282,21080.63928211194,0.85,1.065953753838805,0.6623708926777022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900699148434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822304578862,1535.5241918150136,0.3754603208756513,0.12496643368081385,6.112874298809886,3.4973483499871354
4896.0,-30.009729689818943,4.990853272252017,35.0057704253655,24.11040976820516,5.001362367392909,-26.50867766321971,-40.03797333044929,1.5003103407936282,-0.02223647769710624,-5.012425800971014,40.0115375885634,42258.772901020384,25748.288937183992,25748.288937183992,68007.06183820438,77357.42540762173,77357.42540762173,25748.288937183992,103105.71434480572,103105.71434480572,103105.71434480572,127906.46787508714,91530.41713063761,56431.76462403616,38998.50278511272,24800.753530281418,0.0,63799.256315394145,21080.640500739206,1535.524319893083,0.0,0.8868137241006705,2.8155932943196023,0.0014959135982669303,354484.25422208477,1555030.7555202674,4.386741405292543,1555030.7555202674,4.386741405292543,0.8500000000000001,0.09559042052001819,4.027634451161993,1.267105946163647,1.0,0.0,4.027634451163758,1.2847400880569484,1.2850274046560626,3.1349799765752007,19316.76161390367,1969.7614999927264,4632.441516551485,4632.441516551485,5.558254506870001,4.990853272252017,-2.334773448729708,7.325626720981725,3.4973373573373365,3.4973373573373365,0.9992392449535247,0.0,0.0,0.00022362627629237642,0.9589623947374334,0.00023319608518497322,198.93330654688106,0.0,0.0,0.0,0.0019523122141496408,7.85174879191122e-05,0.0001451087883732642,0.0005844451552185338,0.09559042052002518,0.0717196080682434,0.02387081245178178,0.09559040170315572,0.07171960806823816,0.023870812451780035,0.3754602765885362,0.3754602765885362,0.12496644302874792,0.0,4.990142978056667,4.985982037463998,5.002644931853808,4.99018932327391,4.986056529154894,5.002606705201231,24800.753530281418,21080.640500739206,0.85,1.0659538334116119,0.6623709325405374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900023563466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821871361173,1535.524319893083,0.3754602765885362,0.12496644302874792,6.112874298809886,3.4973373573373365
4897.0,-30.009735014479464,4.990867566742792,35.005770324647806,24.110404529515677,5.0013630879159034,-26.50868238335873,-40.03797780079765,1.5003104567951506,-0.022326304106286443,-5.012426101996858,40.011537917114445,42258.76989487848,25748.284661106994,25748.284661106994,68007.05455598548,77357.40111744565,77357.40111744565,25748.284661106994,103105.68577855265,103105.68577855265,103105.68577855265,127906.44300583072,91530.39528769099,56431.76406512382,38998.47913618574,24800.75722727806,0.0,63799.2363634638,21080.64364318635,1535.5245436581565,0.0,0.8868137213791789,2.8155944388583225,0.0014959135982669303,354484.2500624213,1555030.7696898642,4.386741496740795,1555030.7696898642,4.386741496740795,0.85,0.09559041454114842,4.027634451161993,1.267105943965726,1.0,0.0,4.027634451161882,1.2847400875143247,1.2850274041133174,3.1349799778992926,19316.757004124695,1969.7610299260905,4632.441516551485,4632.441516551485,5.558253583798012,4.990867566742792,-2.33478090929555,7.325648476038342,3.49732639044813,3.49732639044813,0.9992361115566085,0.0,0.0,0.00022362627629237642,0.958962926231216,0.00023319595593881986,198.93331090342946,0.0,0.0,0.0,0.0019523122141496408,7.851744818538009e-05,0.00014510882810699633,0.0005844453152514821,0.09559041454114235,0.07171960025288512,0.023870814288257228,0.09559045419726979,0.07171960025288968,0.023870814288258744,0.37546023298012227,0.37546023298012227,0.12496645174620667,0.0,4.990134456941291,4.9859799440301344,5.002617095124094,4.990099797890593,4.9859709980592015,5.0025051758591985,24800.75722727806,21080.64364318635,0.85,1.065954052624545,0.6623710925649732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389934766319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821440073601,1535.5245436581565,0.37546023298012227,0.12496645174620667,6.112874298809886,3.49732639044813
4898.0,-30.009740271363516,4.99088176299657,35.00577022314932,24.11039024535569,5.001354178071158,-26.508688005576875,-40.03798241084439,1.500301912284495,-0.022353669106678353,-5.012432691334585,40.01153769293568,42258.76771088059,25748.296449546655,25748.296449546655,68007.06416042724,77357.37941904108,77357.37941904108,25748.296449546655,103105.67586858774,103105.67586858774,103105.67586858774,127906.43614431951,91530.3721103376,56431.76040217697,38998.45745351181,24800.760275731758,0.0,63799.217729243566,21080.646234371994,1535.524875387502,0.0,0.8868136886578197,2.815594029185859,0.0014959135982669303,354484.1590090333,1555030.7600215878,4.386742596252266,1555030.7600215878,4.386742596252266,0.85,0.09559041068408523,4.027634451161993,1.2671058587962762,1.0,0.0,4.027634451161614,1.2847401274832426,1.285027444091174,3.134979880368473,19316.75211272985,1969.7605311426278,4632.441516551485,4632.441516551485,5.558256128555376,4.99088176299657,-2.334792966471599,7.325674729468169,3.4973154580732673,3.4973154580732673,0.9992329880209335,0.0,0.0,0.00022362627629237642,0.9589634509600398,0.0002331958283378779,198.93331520452443,0.0,0.0,0.0,0.0019523122141496408,7.851740720998891e-05,0.0001451088690823875,0.0005844454802853793,0.09559041068408067,0.07171959423287251,0.023870816451208164,0.09559045741269961,0.07171959423287592,0.023870816451209306,0.3754601886210811,0.3754601886210811,0.12496645879469997,0.0,4.99012587579449,4.985964651544464,5.002628677391044,4.990079022227917,4.985890955576792,5.0026624773509525,24800.760275731758,21080.646234371994,0.85,1.065954514505825,0.6623712517953099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898670073839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82100907991,1535.524875387502,0.3754601886210811,0.12496645879469997,6.112874298809886,3.4973154580732673
4899.0,-30.009745601437306,4.990895888624654,35.005770088202866,24.110381199885182,5.001345509481019,-26.508693669497124,-40.03798702089114,1.500293577540841,-0.022303559145541385,-5.012438072786958,40.011536515693145,42258.76525591783,25748.304924629916,25748.304924629916,68007.07018054774,77357.37788460983,77357.37788460983,25748.304924629916,103105.68280923975,103105.68280923975,103105.68280923975,127906.4398315099,91530.36922442597,56431.75659573397,38998.45847632445,24800.757022270154,0.0,63799.2154985946,21080.64346892963,1535.5248199221726,0.0,0.8868136655340977,2.8155927430245566,0.0014959135982669303,354484.0846465707,1555030.7092500173,4.386743373261512,1555030.7092500173,4.386743373261512,0.85,0.09559040458348461,4.027634451161993,1.2671058582467958,1.0,0.0,4.027634451160888,1.2847401664709295,1.2850274830875799,3.134979785232027,19316.75150368131,1969.7604690369608,4632.441516551485,4632.441516551485,5.55825795806218,4.990895888624654,-2.334804163919488,7.325700052544142,3.4973045198877277,3.4973045198877277,0.9992298628250651,0.0,0.0,0.00022362627629237642,0.958963982994795,0.00023319569896045845,198.9333195655022,0.0,0.0,0.0,0.0019523122141496408,7.851736623461741e-05,0.000145108910057759,0.0005844456453191971,0.09559040458348439,0.07171958631395456,0.023870818269529828,0.09559040780166148,0.07171958631395473,0.023870818269529883,0.3754601428594001,0.3754601428594001,0.12496646688088223,0.0,4.990129649935682,4.985959641774286,5.002658842262406,4.990134513641408,4.98592937279534,5.0027692693621475,24800.757022270154,21080.64346892963,0.85,1.0659546461358265,0.6623712364746668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897997141171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820579266516,1535.5248199221726,0.3754601428594001,0.12496646688088223,6.112874298809886,3.4973045198877277
4900.0,-30.009750894499806,4.990910041946087,35.00576994417601,24.110386752896034,5.001344272393736,-26.508698556933126,-40.037991491239495,1.5002919348270611,-0.0221740583900214,-5.01243883948526,40.01153598131559,42258.76247927892,25748.30160142802,25748.30160142802,68007.06408070694,77357.40535661433,77357.40535661433,25748.30160142802,103105.70695804234,103105.70695804234,103105.70695804234,127906.46265794929,91530.39833849127,56431.75546115599,38998.49208592809,24800.755699906953,0.0,63799.24778583505,21080.64234492091,1535.5247721806738,0.0,0.8868136635671876,2.815590952837172,0.0014959135982669303,354484.0740521133,1555030.6862036313,4.386743439354129,1555030.6862036313,4.386743439354129,0.85,0.09559039724055268,4.027634451161993,1.2671058851713317,1.0,0.0,4.027634451161407,1.2847401741551023,1.2850274907734713,3.134979766481367,19316.757647971663,1969.7610955802097,4632.441516551485,4632.441516551485,5.558257240686279,4.990910041946087,-2.334811972136002,7.325722014082089,3.4972935840571946,3.4972935840571946,0.9992267383020556,0.0,0.0,0.00022362627629237642,0.9589645113354889,0.00023319557048148354,198.93332389619815,0.0,0.0,0.0,0.0019523122141496408,7.851732650094299e-05,0.00014510894979143343,0.0005844458053519131,0.09559039724055203,0.07171957715703227,0.023870820083519765,0.09559034384009704,0.07171957715703275,0.023870820083519925,0.37546009658923024,0.37546009658923024,0.12496647693228181,0.0,4.99015696818077,4.985994394289833,5.002663820169516,4.99026478109522,4.986131946944965,5.002682273982032,24800.755699906953,21080.64234492091,0.85,1.0659540110723082,0.6623708577432691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389732755636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820147811659,1535.5247721806738,0.37546009658923024,0.12496647693228181,6.112874298809886,3.4972935840571946
4901.0,-30.009756091201854,4.990924218969912,35.00576982076156,24.110376310441666,5.0013441897231194,-26.508703242233967,-40.03799596158785,1.500291340755206,-0.022331870068740045,-5.012439721368922,40.01153629364413,42258.75996998421,25748.298757140943,25748.298757140943,68007.05872712516,77357.36353472539,77357.36353472539,25748.298757140943,103105.66229186633,103105.66229186633,103105.66229186633,127906.42192670732,91530.35858686171,56431.75502212052,38998.44840526799,24800.75963484098,0.0,63799.20804010897,21080.64568961483,1535.5250214243813,0.0,0.8868136579484539,2.815592922417637,0.0014959135982669303,354484.0618659913,1555030.6996735896,4.386743628156268,1555030.6996735896,4.386743628156268,0.85,0.09559039169660752,4.027634451161993,1.2671058478066697,1.0,0.0,4.02763445116218,1.2847401769340108,1.2850274935530013,3.134979759700368,19316.74925870855,1969.7602401134486,4632.441516551485,4632.441516551485,5.55825662669319,4.990924218969912,-2.33481982623105,7.325744045200962,3.4972826801235346,3.4972826801235346,0.9992236228924385,0.0,0.0,0.00022362627629237642,0.9589650300580163,0.00023319544434153902,198.9333281480538,0.0,0.0,0.0,0.0019523122141496408,7.851728676728698e-05,0.00014510898952508944,0.000584445965384555,0.09559039169660552,0.07171956943614444,0.023870822260461076,0.09559042561849582,0.07171956943614594,0.023870822260461576,0.3754600523211748,0.3754600523211748,0.12496648704795603,0.0,4.990147480605401,4.98598599151444,5.002651070607442,4.990107851300195,4.985950703992387,5.002598395531322,24800.75963484098,21080.64568961483,0.85,1.065954591228951,0.6623712310569307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896656658868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81971692059,1535.5250214243813,0.3754600523211748,0.12496648704795603,6.112874298809886,3.4972826801235346
4902.0,-30.00976138324505,4.990938300876826,35.00576969484427,24.110367299895756,5.001335350516653,-26.508708889027968,-40.0380005716346,1.5002828562995465,-0.02227531187980958,-5.012446192359807,40.011535973913155,42258.757658577335,25748.31017117024,25748.31017117024,68007.06782974757,77357.36279793772,77357.36279793772,25748.31017117024,103105.67296910795,103105.67296910795,103105.67296910795,127906.43502687872,91530.35641396853,56431.75127460814,38998.45015484488,24800.762057770775,0.0,63799.21221261566,21080.64774910516,1535.525316826384,0.0,0.8868136261753072,2.815591424412252,0.0014959135982669303,354483.9724479918,1555030.6858843826,4.386744695805758,1555030.6858843826,4.386744695805758,0.85,0.09559038784168145,4.027634451161993,1.267105850004591,1.0,0.0,4.027634451161814,1.2847402166220132,1.2850275332498793,3.1349796628550424,19316.748800136847,1969.7601933521487,4632.441516551485,4632.441516551485,5.558259090627006,4.990938300876826,-2.3348317678900687,7.325770068766895,3.497271806928965,3.497271806928965,0.9992205162654185,0.0,0.0,0.00022362627629237642,0.9589655582975926,0.0002331953158874338,198.9333324779161,0.0,0.0,0.0,0.0019523122141496408,7.851724579197361e-05,0.0001451090305004028,0.0005844461304181387,0.09559038784167584,0.07171956308140183,0.02387082476027401,0.09559038972533528,0.07171956308140603,0.02387082476027541,0.37546000705989163,0.37546000705989163,0.12496649614290208,0.0,4.990154621428587,4.985988543866654,5.002671996004381,4.99017088047998,4.9859864522053385,5.002743393510912,24800.762057770775,21080.64774910516,0.85,1.0659546641909765,0.6623711515080603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895984637883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819287783512,1535.525316826384,0.37546000705989163,0.12496649614290208,6.112874298809886,3.497271806928965
4903.0,-30.009766638170486,4.990952415176946,35.00576955998833,24.110367544367932,5.001334493584321,-26.50871370412538,-40.03800507690755,1.500281559539193,-0.0222426174290149,-5.012446693964091,40.011535461721124,42258.754992398564,25748.30628398564,25748.30628398564,68007.06127638421,77357.36719337173,77357.36719337173,25748.30628398564,103105.67347735737,103105.67347735737,103105.67347735737,127906.43420727082,91530.36258991837,56431.75038894523,38998.458001081264,24800.760729913458,0.0,63799.21873099472,21080.64662042644,1535.5252600026845,0.0,0.8868136254771303,2.8155909365003478,0.0014959135982669303,354483.9655166812,1555030.6637948016,4.386744719266083,1555030.6637948016,4.386744719266083,0.85,0.09559038060479697,4.027634451161993,1.2671058708848433,1.0,0.0,4.027634451160933,1.2847402226879097,1.2850275393171324,3.134979648053247,19316.750103521605,1969.7603262604055,4632.441516551485,4632.441516551485,5.558258251504786,4.990952415176946,-2.3348393344957192,7.325791749672666,3.4972609286691676,3.4972609286691676,0.9992174081911908,0.0,0.0,0.00022362627629237642,0.9589660828324602,0.00023319518833435728,198.93333677740952,0.0,0.0,0.0,0.0019523122141496408,7.851720574793591e-05,0.0001451090705444405,0.0005844462917008846,0.095590380604799,0.071719554008244,0.02387082659655501,0.09559036954786478,0.07171955400824247,0.0238708265965545,0.37545996166303547,0.37545996166303547,0.1249665064557134,0.0,4.990164703674907,4.986003601008235,5.002667127623738,4.990204076535065,4.986062876057645,5.002646700339312,24800.760729913458,21080.64662042644,0.85,1.0659544525636213,0.6623710420433183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389531712568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818856563206,1535.5252600026845,0.37545996166303547,0.1249665064557134,6.112874298809886,3.4972609286691676
4904.0,-30.00977180024781,4.99096654300988,35.0057694443716,24.11036775391551,5.001333737667044,-26.50871842559234,-40.03800574047489,1.500280363011548,-0.02220916577027765,-5.0124480121543185,40.01153575239398,42258.736962251605,25748.30466004794,25748.30466004794,68007.04162229954,77357.37110827032,77357.37110827032,25748.30466004794,103105.67576831827,103105.67576831827,103105.67576831827,127906.44040400989,91530.3682885001,56431.73414248127,38998.48238446537,24800.76463569162,0.0,63799.247020156996,21080.649940337877,1535.525522279521,0.0,0.8868136177164441,2.815590343339558,0.0014959135982669303,354483.9473015544,1555030.6763308053,4.386744980042674,1555030.6763308053,4.386744980042674,0.85,0.0955903751029974,4.027634451161993,1.2671058021998034,1.0,0.0,4.02763445116303,1.2847402282849445,1.285027544915419,3.1349796343955516,19316.75130616165,1969.7604488955606,4632.441516551485,4632.441516551485,5.558257900947161,4.99096654300988,-2.3348474620014494,7.325814005011329,3.497250083651165,3.497250083651165,0.9992143096146185,0.0,0.0,0.00022362627629237642,0.9589665980997477,0.00023319506303504822,198.9333410009363,0.0,0.0,0.0,0.0019523122141496408,7.851719984997897e-05,0.00014510907644239745,0.0005844463154556992,0.09559037510299785,0.0717195463506071,0.023870828752390754,0.0955903649007021,0.07171954635060676,0.02387082875239064,0.37545991691804637,0.37545991691804637,0.12496651619194471,0.0,4.990180033902448,4.986029444540748,5.002650866044348,4.990238846384045,4.986130312874366,5.002583313300306,24800.76463569162,21080.649940337877,0.85,1.0659536718484015,0.662370465734497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894648078018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818425910093,1535.525522279521,0.37545991691804637,0.12496651619194471,6.112874298809886,3.497250083651165
4905.0,-30.009776950567474,4.990980683363906,35.00576934749013,24.11035745115953,5.00133299781588,-26.50872313487199,-40.038010210823245,1.5002791821203987,-0.022349509206264884,-5.012449324177044,40.01153606686469,42258.734655282824,25748.303157516868,25748.303157516868,68007.0378127997,77357.33236600352,77357.33236600352,25748.303157516868,103105.6355235204,103105.6355235204,103105.6355235204,127906.40421551849,91530.33133165566,56431.73362093482,38998.44190080093,24800.768691998088,0.0,63799.21059279902,21080.653388198374,1535.5257884289783,0.0,0.8868136099009798,2.815592033311031,0.0014959135982669303,354483.9291716528,1555030.6898931514,4.3867452426599405,1555030.6898931514,4.3867452426599405,0.85,0.09559036964126165,4.027634451161993,1.267105774176307,1.0,0.0,4.02763445116236,1.284740233808836,1.2850275504405457,3.1349796209163387,19316.743506715557,1969.7596535733974,4632.441516551485,4632.441516551485,5.558257576597448,4.990980683363906,-2.3348555538382825,7.325836237202189,3.497239266239395,3.497239266239395,0.9992112189255414,0.0,0.0,0.00022362627629237642,0.9589671121936971,0.00023319493802119798,198.93334521484334,0.0,0.0,0.0,0.0019523122141496408,7.851716011638149e-05,0.0001451091161759949,0.0005844464754881051,0.09559036964126275,0.07171953894523059,0.023870830696032158,0.09559043800193137,0.07171953894522977,0.023870830696031884,0.3754598733589634,0.3754598733589634,0.12496652477247902,0.0,4.99016448942433,4.986016891423731,5.002626331119188,4.99009981497079,4.985964184863633,5.002525696733869,24800.768691998088,21080.653388198374,0.85,1.0659542207639103,0.6623708077675265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893978388914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817996941869,1535.5257884289783,0.3754598733589634,0.12496652477247902,6.112874298809886,3.497239266239395
4906.0,-30.009782135360773,4.990994654285567,35.005769227421204,24.110349313728534,5.001318463599282,-26.50872925465581,-40.03801489071918,1.5002655828943638,-0.0221535411751006,-5.01245924810198,40.01153519771527,42258.73306525979,25748.323489400707,25748.323489400707,68007.05655466049,77357.35833774967,77357.35833774967,25748.323489400707,103105.68182715037,103105.68182715037,103105.68182715037,127906.45100925444,91530.35351836398,56431.72824587443,38998.472524988385,24800.769182104068,0.0,63799.24170709246,21080.653804788457,1535.5260550566686,0.0,0.886813562545141,2.8155883014728955,0.0014959135982669303,354483.7920400715,1555030.6524088804,4.386746833923219,1555030.6524088804,4.386746833923219,0.85,0.09559036650766992,4.027634451161993,1.267105770879425,1.0,0.0,4.02763445116224,1.2847402974223658,1.285027614068302,3.134979465688765,19316.748189042686,1969.7601310378864,4632.441516551485,4632.441516551485,5.558261965618609,4.990994654285567,-2.3348699702953426,7.325864624580909,3.4972284761512094,3.4972284761512094,0.9992081360432027,0.0,0.0,0.00022362627629237642,0.9589676297290467,0.000233194812170627,198.93334945695636,0.0,0.0,0.0,0.0019523122141496408,7.851711852029232e-05,0.00014510915777208412,0.0005844466430219471,0.09559036650766226,0.0717195334275605,0.02387083308010175,0.09559032279830028,0.07171953342756625,0.02387083308010366,0.3754598284364376,0.3754598284364376,0.12496653191569837,0.0,4.990196506581242,4.986045474344735,5.002668664920918,4.990305706926904,4.986140941094391,5.002819130606099,24800.769182104068,21080.653804788457,0.85,1.0659539946710723,0.6623704598131918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893308106333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817568037124,1535.5260550566686,0.3754598284364376,0.12496653191569837,6.112874298809886,3.4972284761512094
4907.0,-30.009787239403938,4.991008778758708,35.005769102579016,24.11034823106604,5.001325777344472,-26.50873311684021,-40.038019221369154,1.5002716547807058,-0.022321815610325757,-5.012454001568953,40.01153481854695,42258.73043124484,25748.305063223004,25748.305063223004,68007.03549446784,77357.32439248342,77357.32439248342,25748.305063223004,103105.62945570642,103105.62945570642,103105.62945570642,127906.39565447943,91530.32460040241,56431.73063916383,38998.437734709536,24800.766198773006,0.0,63799.20393348254,21080.651268957055,1535.5257666799157,0.0,0.8868135906175392,2.815591123711833,0.0014959135982669303,354483.8645381335,1555030.636056285,4.38674589062714,1555030.636056285,4.38674589062714,0.85,0.095590356623312,4.027634451161993,1.2671057609887795,1.0,0.0,4.0276344511621645,1.2847402690197103,1.2850275856592945,3.1349795349959577,19316.74208613846,1969.7595087148477,4632.441516551485,4632.441516551485,5.558257987980114,4.991008778758708,-2.3348732636714384,7.3258820424301465,3.497217658518183,3.497217658518183,0.9992050452909095,0.0,0.0,0.00022362627629237642,0.9589681392043725,0.000233194688280168,198.93335363300108,0.0,0.0,0.0,0.0019523122141496408,7.851708002840722e-05,0.0001451091962639692,0.0005844467980531895,0.0955903566233129,0.07171952249729527,0.023870834126017638,0.09559040368817348,0.07171952249729459,0.023870834126017412,0.3754597849103751,0.3754597849103751,0.1249665419494119,0.0,4.990181648134012,4.986037815115651,5.002632172540416,4.9901321859586005,4.986017151639828,5.0024961789557665,24800.766198773006,21080.651268957055,0.85,1.0659542956895263,0.6623708106970122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892645855248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81713827008,1535.5257666799157,0.3754597849103751,0.1249665419494119,6.112874298809886,3.497217658518183
4908.0,-30.009792404526667,4.991022744016865,35.00576899027061,24.110339779313676,5.001313532395676,-26.508738990023215,-40.03802390126509,1.5002601178921755,-0.022178762779503813,-5.012463392705718,40.01153493393686,42258.728771108355,25748.324169021176,25748.324169021176,68007.05294012954,77357.33962348085,77357.33962348085,25748.324169021176,103105.66379250202,103105.66379250202,103105.66379250202,127906.43629698828,91530.3369650236,56431.72611265109,38998.456502636116,24800.772504486267,0.0,63799.22900712238,21080.656628813325,1535.5263538469108,0.0,0.886813542408348,2.8155881489800003,0.0014959135982669303,354483.7347687857,1555030.6410327677,4.386747510565037,1555030.6410327677,4.386747510565037,0.85,0.09559035490537023,4.027634451161993,1.2671057241735983,1.0,0.0,4.027634451162508,1.2847403229861811,1.2850276396378344,3.1349794033088156,19316.74469559275,1969.7597748051326,4632.441516551485,4632.441516551485,5.558262112327524,4.991022744016865,-2.3348872491532373,7.325909993170102,3.4972069104913905,3.4972069104913905,0.9992019744261116,0.0,0.0,0.00022362627629237642,0.9589686547768357,0.00023319456290718608,198.93335785902028,0.0,0.0,0.0,0.0019523122141496408,7.851703843235713e-05,0.0001451092378600193,0.0005844469655868739,0.0955903549053658,0.07171951799334532,0.023870836912020486,0.09559033405098208,0.07171951799334864,0.02387083691202159,0.37545974032184815,0.37545974032184815,0.12496654954162159,0.0,4.990205815585455,4.986060053592894,5.002662133741865,4.9902846299262364,4.986131155358635,5.002764122047324,24800.772504486267,21080.656628813325,0.85,1.065954150206696,0.6623705243583853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891976325539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816709947901,1535.5263538469108,0.37545974032184815,0.12496654954162159,6.112874298809886,3.4972069104913905
