time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4909.0,-30.00979749949771,4.991036808038561,35.0057688696848,24.110339290369325,5.001317143680621,-26.508743214309156,-40.03802830176426,1.5002628584920192,-0.02225594243384421,-5.012460694224812,40.011534468221804,42258.72639369839,25748.312317396554,25748.312317396554,68007.03871109494,77357.3230463863,77357.3230463863,25748.312317396554,103105.63536378286,103105.63536378286,103105.63536378286,127906.40540916174,91530.3239126448,56431.72725995668,38998.440725209024,24800.77004537889,0.0,63799.21077058792,21080.654538572056,1535.5261559450469,0.0,0.8868135578270961,2.8155894775051307,0.0014959135982669303,354483.77205714444,1555030.6209476257,4.386746992460201,1555030.6209476257,4.386746992460201,0.85,0.0955903461918545,4.027634451161993,1.2671057681320237,1.0,0.0,4.027634451161186,1.2847403101663895,1.2850276268151757,3.134979434591233,19316.741940992724,1969.7594939141018,4632.441516551485,4632.441516551485,5.558259553930493,4.991036808038561,-2.334892379313855,7.325929187352416,3.4971961379755325,3.4971961379755325,0.9991988965644378,0.0,0.0,0.00022362627629237642,0.958969163347186,0.00023319443923705666,198.9333620276427,0.0,0.0,0.0,0.0019523122141496408,7.85169993196717e-05,0.00014510927697270474,0.0005844471231184733,0.09559034619185548,0.07171950799212609,0.023870838199729388,0.09559036849704769,0.07171950799212536,0.023870838199729145,0.3754596966920376,0.3754596966920376,0.12496655918781725,0.0,4.99020457730478,4.986066510774549,5.002637770511569,4.990204751790941,4.986097469206129,5.002545448570004,24800.77004537889,21080.654538572056,0.85,1.0659542318734587,0.6623706764281807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891314343003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816280231964,1535.5261559450469,0.3754596966920376,0.12496655918781725,6.112874298809886,3.4971961379755325
4910.0,-30.009802564570087,4.991050692890968,35.00576874226749,24.11032587932425,5.001302706027732,-26.50874921670752,-40.0380329467356,1.5002493581651732,-0.022149135565030065,-5.012471053944476,40.011534028068155,42258.72521705006,25748.33381771115,25748.33381771115,68007.05903476122,77357.32726609179,77357.32726609179,25748.33381771115,103105.66108380293,103105.66108380293,103105.66108380293,127906.43445506996,91530.32433785824,56431.7222888165,38998.44672115749,24800.773371267034,0.0,63799.220092424526,21080.65736557698,1535.5265930950404,0.0,0.8868135067002261,2.815586865740562,0.0014959135982669303,354483.6289036799,1555030.6019648842,4.386748710438801,1555030.6019648842,4.386748710438801,0.85,0.09559034435704901,4.027634451161993,1.2671057164808737,1.0,0.0,4.027634451160522,1.284740373317303,1.2850276899802122,3.1349792804925376,19316.74203073061,1969.7595030648192,4632.441516551485,4632.441516551485,5.558264195179501,4.991050692890968,-2.3349070669401097,7.325957759831078,3.497185418528772,3.497185418528772,0.9991958338653635,0.0,0.0,0.00022362627629237642,0.9589696689333931,0.00023319431629271767,198.93336617180267,0.0,0.0,0.0,0.0019523122141496408,7.851695803407898e-05,0.00014510931825829744,0.0005844472894017488,0.09559034435704143,0.07171950337744495,0.023870840979596474,0.09559030152927299,0.07171950337745064,0.02387084097959837,0.37545965288662725,0.37545965288662725,0.12496656720149364,0.0,4.9902319848861225,4.986087465667595,5.00268456421918,4.990321918379436,4.986151591846351,5.002852040905168,24800.773371267034,21080.65736557698,0.85,1.0659543946813281,0.6623705612048356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389064767891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.815851749227,1535.5265930950404,0.37545965288662725,0.12496656720149364,6.112874298809886,3.497185418528772
4911.0,-30.009807628798644,4.991064733579228,35.00576861132787,24.11033003535124,5.001310223648871,-26.508753022670223,-40.038033470604546,1.500255617520457,-0.02223647841373122,-5.012465684919891,40.01153367063896,42258.70702709249,25748.315117408794,25748.315117408794,68007.02214450129,77357.3136520449,77357.3136520449,25748.315117408794,103105.6287694537,103105.6287694537,103105.6287694537,127906.39917905565,91530.31581753501,56431.70919258259,38998.45180550269,24800.77040960194,0.0,63799.22221510463,21080.65484816165,1535.5263050791532,0.0,0.8868135353172839,2.8155886394181344,0.0014959135982669303,354483.7030943368,1555030.586549847,4.386747748840841,1555030.586549847,4.386747748840841,0.85,0.0955903347145268,4.027634451161993,1.2671056620823222,1.0,0.0,4.027634451162002,1.2847403440377145,1.2850276606940756,3.1349793519395845,19316.740232584623,1969.7593197049578,4632.441516551485,4632.441516551485,5.558260158366024,4.991064733579228,-2.3349102250470994,7.325974958626327,3.4971746684726455,3.4971746684726455,0.9991927624207558,0.0,0.0,0.00022362627629237642,0.9589701744356696,0.00023319419336891785,198.9333703152724,0.0,0.0,0.0,0.0019523122141496408,7.851695337781015e-05,0.00014510932291456627,0.0005844473081554975,0.09559033471453143,0.07171949251108997,0.02387084220344146,0.09559034690128494,0.07171949251108649,0.023870842203440306,0.37545960982456966,0.37545960982456966,0.12496657820976668,0.0,4.990229388329396,4.986095540726865,5.002649900170638,4.9902292065061715,4.986138047267616,5.002521452820531,24800.77040960194,21080.65484816165,0.85,1.0659537809913997,0.6623702540544081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889989507864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.815423695627,1535.5263050791532,0.37545960982456966,0.12496657820976668,6.112874298809886,3.4971746684726455
4912.0,-30.00981264806635,4.991078693650942,35.00576851181566,24.11032587932425,5.001304017676642,-26.508758160670304,-40.0380380108021,1.5002495302806056,-0.02215424843063829,-5.012471316368307,40.011534324152194,42258.70551098123,25748.32479139439,25748.32479139439,68007.03030237561,77357.32183330471,77357.32183330471,25748.32479139439,103105.6466246991,103105.6466246991,103105.6466246991,127906.42494834172,91530.3235181413,56431.70719581772,38998.46258035954,24800.77832364262,0.0,63799.24090400216,21080.661575096226,1535.5268969448096,0.0,0.8868135042927281,2.8155869022587052,0.0014959135982669303,354483.6252774354,1555030.6147342597,4.386748791336188,1555030.6147342597,4.386748791336188,0.85,0.0955903322112349,4.027634451161993,1.2671057137334722,1.0,0.0,4.0276344511614255,1.284740372512193,1.2850276891749222,3.1349792824571394,19316.74185773592,1969.7594854242705,4632.441516551485,4632.441516551485,5.558262246678538,4.991078693650942,-2.3349213900674597,7.326000083718402,3.4971639885684223,3.4971639885684223,0.9991897110195492,0.0,0.0,0.00022362627629237642,0.9589706754503056,0.00023319407153651265,198.93337442195607,0.0,0.0,0.0,0.0019523122141496408,7.851691302349348e-05,0.00014510936326888295,0.0005844474706879336,0.09559033221123087,0.07171948735332716,0.023870844857903716,0.09559032142496707,0.07171948735333018,0.02387084485790472,0.37545956658978763,0.37545956658978763,0.12496658670314233,0.0,4.990249065865498,4.986121929002422,5.002649411700929,4.990317067937667,4.986216776969854,5.002636750050442,24800.77832364262,21080.661575096226,0.85,1.065953596606343,0.6623700362605774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889323949915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814995490096,1535.5268969448096,0.37545956658978763,0.12496658670314233,6.112874298809886,3.4971639885684223
4913.0,-30.00981757452004,4.991092618332789,35.005768397716786,24.1103162750602,5.001298685171631,-26.508763127723153,-40.03804255099965,1.5002442383747852,-0.02218616328786993,-5.012474876149238,40.01153370025726,42258.70426679569,25748.329038178403,25748.329038178403,68007.03330497409,77357.30461992999,77357.30461992999,25748.329038178403,103105.63365810839,103105.63365810839,103105.63365810839,127906.4111899354,91530.30614041245,56431.70578727837,38998.44483681564,24800.77753182702,0.0,63799.22236864266,21080.66090205297,1535.5269384876265,0.0,0.8868134884359513,2.8155869059219873,0.0014959135982669303,354483.57608741167,1555030.5878272096,4.386749324159821,1555030.5878272096,4.386749324159821,0.85,0.09559032673944032,4.027634451161993,1.2671056642802436,1.0,0.0,4.027634451162525,1.284740397266313,1.285027713934578,3.1349792220529884,19316.738190305394,1969.7591114504337,4632.441516551485,4632.441516551485,5.558263163427083,4.991092618332789,-2.334931048384207,7.326023666716996,3.4971533077460215,3.4971533077460215,0.9991866593560061,0.0,0.0,0.00022362627629237642,0.9589711672006866,0.00023319395195703263,198.93337845270102,0.0,0.0,0.0,0.0019523122141496408,7.851687266919536e-05,0.00014510940362318106,0.000584447633220295,0.09559032673943527,0.07171948000953621,0.023870846729899056,0.09559032242626497,0.07171948000954,0.02387084672990032,0.3754595243332112,0.3754595243332112,0.12496659523480913,0.0,4.990258349195244,4.9861322365611045,5.0026556152929516,4.990288712861343,4.986166699795547,5.002673661007464,24800.77753182702,21080.66090205297,0.85,1.065953953357268,0.6623702091949927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888662213398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814568016473,1535.5269384876265,0.3754595243332112,0.12496659523480913,6.112874298809886,3.4971533077460215
4914.0,-30.009822561403436,4.991106567817556,35.0057682865282,24.110316449683182,5.001298065385409,-26.50876767788255,-40.03804695149881,1.5002431818645083,-0.022158208526832368,-5.012475586287451,40.01153355682907,42258.7025248272,25748.326061827956,25748.326061827956,68007.02858665516,77357.30788371453,77357.30788371453,25748.326061827956,103105.63394554249,103105.63394554249,103105.63394554249,127906.41237841577,91530.31117214744,56431.70581326001,38998.450398763816,24800.778432873278,0.0,63799.2288316371,21080.661667942284,1535.5270137841308,0.0,0.8868134853413698,2.8155864559181825,0.0014959135982669303,354483.56627452845,1555030.5816415066,4.386749428144771,1555030.5816415066,4.386749428144771,0.8499999999999999,0.0955903205107278,4.027634451161993,1.2671056813141335,1.0,0.0,4.0276344511616875,1.2847404022083855,1.2850277188777557,3.1349792099935136,19316.739252212774,1969.7592197348508,4632.441516551485,4632.441516551485,5.55826252092562,4.991106567817556,-2.334938600502861,7.326045168320417,3.4971426395144634,3.4971426395144634,0.9991836112898467,0.0,0.0,0.00022362627629237642,0.9589716649833296,0.00023319383091080574,198.93338253288874,0.0,0.0,0.0,0.0019523122141496408,7.851683355658667e-05,0.00014510944273578974,0.0005844477907515852,0.0955903205107301,0.07171947202695625,0.02387084848377386,0.0955903115022767,0.07171947202695451,0.023870848483773282,0.37545948190122796,0.37545948190122796,0.12496660420276828,0.0,4.99027042537017,4.986152334194969,5.002643587147702,4.9903173777606185,4.9862313748010365,5.002594124297275,24800.778432873278,21080.661667942284,0.85,1.0659537714181817,0.6623701147916028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888002154484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814142234916,1535.5270137841308,0.37545948190122796,0.12496660420276828,6.112874298809886,3.4971426395144634
4915.0,-30.009827482461148,4.9911204467454215,35.00576817565877,24.110301851201825,5.001291126063483,-26.508772800791295,-40.038051491696365,1.5002364443936445,-0.02223587064719368,-5.012480767429457,40.011533343747764,42258.70139712601,25748.334528656116,25748.334528656116,68007.03592578213,77357.27691729,77357.27691729,25748.334528656116,103105.61144594612,103105.61144594612,103105.61144594612,127906.39232956583,91530.27938858765,56431.703868423676,38998.41724462663,24800.780883619704,0.0,63799.19812824634,21080.663751076747,1535.5272774516563,0.0,0.8868134597460693,2.8155868711376586,0.0014959135982669303,354483.4946801059,1555030.5724518357,4.386750288204903,1555030.5724518357,4.386750288204903,0.85,0.09559031657545591,4.027634451161993,1.267105654939078,1.0,0.0,4.027634451161083,1.2847404337244734,1.285027750400892,3.1349791330890446,19316.732544546983,1969.758535743295,4632.441516551485,4632.441516551485,5.558264348650401,4.9911204467454215,-2.3349494148992376,7.326069861644659,3.497132001972923,3.497132001972923,0.9991805719922636,0.0,0.0,0.00022362627629237642,0.9589721561956494,0.00023319371146241313,198.9333865592191,0.0,0.0,0.0,0.0019523122141496408,7.851679320232631e-05,0.0001451094830900501,0.0005844479532837944,0.09559031657545786,0.07171946589495914,0.023870850680498715,0.09559033925416022,0.07171946589495769,0.023870850680498233,0.3754594399297222,0.3754594399297222,0.12496661241783832,0.0,4.9902672900415155,4.986144018735615,5.002656014326931,4.990244896782258,4.98610090775054,5.002695871497849,24800.780883619704,21080.663751076747,0.85,1.0659543994436635,0.662370415881708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887340919904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813715078533,1535.5272774516563,0.3754594399297222,0.12496661241783832,6.112874298809886,3.497132001972923
4916.0,-30.009832471871764,4.991134302143483,35.00576805005042,24.11029745070266,5.001286540206959,-26.508777749837375,-40.03805599696932,1.5002318181725813,-0.022198772563683633,-5.012483776819154,40.01153269270535,42258.699887143084,25748.337352232615,25748.337352232615,68007.0372393757,77357.2774962453,77357.2774962453,25748.337352232615,103105.61484847791,103105.61484847791,103105.61484847791,127906.39456388434,91530.2801309467,56431.702521844745,38998.41956566884,24800.77971540643,0.0,63799.19928107527,21080.662758095463,1535.5272867956824,0.0,0.8868134467885168,2.8155860327083886,0.0014959135982669303,354483.4530955492,1555030.5443739835,4.386750723608058,1555030.5443739835,4.386750723608058,0.85,0.09559031066234813,4.027634451161993,1.26710564120207,1.0,0.0,4.02763445116183,1.2847404553646997,1.2850277720459578,3.1349790802833146,19316.732701215922,1969.7585517190807,4632.441516551485,4632.441516551485,5.558264958172721,4.991134302143483,-2.334958643203739,7.326092945347222,3.4971213663958585,3.4971213663958585,0.9991775332559596,0.0,0.0,0.00022362627629237642,0.9589726542311173,0.0002331935903549564,198.9333906414749,0.0,0.0,0.0,0.0019523122141496408,7.851675315850242e-05,0.00014510952313387398,0.0005844481145656791,0.09559031066234368,0.07171945808985761,0.023870852572486067,0.09559030997412332,0.07171945808986095,0.02387085257248718,0.37545939661626915,0.37545939661626915,0.12496662150620133,0.0,4.990271977566863,4.986146368097195,5.002667724984349,4.990285004255497,4.986150044808596,5.002708845489053,24800.77971540643,21080.662758095463,0.85,1.0659544007717445,0.6623703802451681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388668302991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813289074631,1535.5272867956824,0.37545939661626915,0.12496662150620133,6.112874298809886,3.4971213663958585
4917.0,-30.009837377865807,4.991148080952371,35.00576790778382,24.110293539147847,5.001278323997252,-26.508782986862713,-40.03806057209147,1.5002239329941036,-0.022073379864309572,-5.0124893128672845,40.01153195628144,42258.69888971772,25748.3465429335,25748.3465429335,68007.04543265123,77357.29509979636,77357.29509979636,25748.3465429335,103105.64164272987,103105.64164272987,103105.64164272987,127906.42076579992,91530.2963944143,56431.700184335416,38998.44023342098,24800.779123070053,0.0,63799.219356491034,21080.662254609546,1535.527389259245,0.0,0.8868134212819488,2.8155837398414594,0.0014959135982669303,354483.3765969578,1555030.5126138367,4.386751580686624,1555030.5126138367,4.386751580686624,0.85,0.09559030604817852,4.027634451161993,1.2671056340588258,1.0,0.0,4.02763445116425,1.2847404922494605,1.2850278089389675,3.1349789902784035,19316.736133490525,1969.7589017136868,4632.441516551485,4632.441516551485,5.558266942159103,4.991148080952371,-2.3349697262726425,7.326117807225014,3.4971107468521825,3.4971107468521825,0.9991744991006236,0.0,0.0,0.00022362627629237642,0.9589731439403361,0.00023319347127231924,198.9333946554807,0.0,0.0,0.0,0.0019523122141496408,7.851671249386334e-05,0.00014510956379851307,0.0005844482783479804,0.09559030604817464,0.07171945114363272,0.023870854904541917,0.09559023575957322,0.07171945114363563,0.023870854904542885,0.37545935287071386,0.37545935287071386,0.12496663125801451,0.0,4.990302874020244,4.98617676317798,5.002700125497654,4.990415933002964,4.986287819717177,5.002819201206876,24800.779123070053,21080.662254609546,0.85,1.065954193775446,0.6623701561862175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388602625532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812861537355,1535.527389259245,0.37545935287071386,0.12496663125801451,6.112874298809886,3.4971107468521825
4918.0,-30.00984224592206,4.991161957457711,35.005767774420086,24.110292980354302,5.001282646402962,-26.508786935829583,-40.03806113088501,1.5002273363104897,-0.022168622068875266,-5.012486625818756,40.0115319310649,42258.68158074335,25748.334819359196,25748.334819359196,68007.01640010256,77357.27517049821,77357.27517049821,25748.334819359196,103105.6099898574,103105.6099898574,103105.6099898574,127906.38932922203,91530.28018578207,56431.68659602733,38998.437321949714,24800.779339364628,0.0,63799.21666131434,21080.662438459934,1535.5273446828562,0.0,0.8868134350476278,2.8155853042397037,0.0014959135982669303,354483.4137273101,1555030.5115263097,4.386751118128569,1555030.5115263097,4.386751118128569,0.85,0.09559029863853571,4.027634451161993,1.267105579110794,1.0,0.0,4.027634451163309,1.2847404763296546,1.2850277930156013,3.13497902912536,19316.732712788486,1969.7585528991538,4632.441516551485,4632.441516551485,5.558264411404152,4.991161957457711,-2.3349747611126985,7.32613671857041,3.497100127296436,3.497100127296436,0.999171464941839,0.0,0.0,0.00022362627629237642,0.9589736298629306,0.00023319335311059608,198.9333986384466,0.0,0.0,0.0,0.0019523122141496408,7.851670752719127e-05,0.00014510956876518516,0.00058444829835192,0.0955902986385381,0.07171944190769687,0.023870856730841234,0.09559028758036749,0.07171944190769508,0.023870856730840637,0.3754593104824832,0.3754593104824832,0.12496664280357951,0.0,4.990304878816289,4.986186839916911,5.0026778740489135,4.9903180037499055,4.986232254857157,5.002593977496758,24800.779339364628,21080.662438459934,0.85,1.0659537837451174,0.6623699128639547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885373111257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812435504879,1535.5273446828562,0.3754593104824832,0.12496664280357951,6.112874298809886,3.497100127296436
4919.0,-30.00984712366443,4.991175818781791,35.00576767439775,24.110288090910785,5.001280831903079,-26.508791507281664,-40.03806560123337,1.5002252155202898,-0.022195279756090258,-5.012489138892186,40.01153263547844,42258.680293529615,25748.336641110473,25748.336641110473,68007.0169346401,77357.26274056674,77357.26274056674,25748.336641110473,103105.59938167722,103105.59938167722,103105.59938167722,127906.38559314737,91530.26899577813,56431.68654874075,38998.42494115264,24800.786211470135,0.0,63799.211152622775,21080.668279749614,1535.5278026116187,0.0,0.8868134197081525,2.8155853610243495,0.0014959135982669303,354483.37900099176,1555030.5419059268,4.386751633569754,1555030.5419059268,4.386751633569754,0.85,0.0955902948658291,4.027634451161993,1.2671055664727464,1.0,0.0,4.027634451162524,1.2847404862501455,1.2850278029383106,3.1349790049177235,19316.730351227754,1969.7583120869772,4632.441516551485,4632.441516551485,5.558264804663574,4.991175818781791,-2.3349835554418985,7.326159374223689,3.497089560177135,3.497089560177135,0.9991684457648956,0.0,0.0,0.00022362627629237642,0.958974116752644,0.00023319323471381883,198.93340262933768,0.0,0.0,0.0,0.0019523122141496408,7.851666779382511e-05,0.0001451096084985513,0.0005844484583833944,0.095590294865825,0.07171943566085359,0.023870859204971406,0.0955903163619482,0.07171943566085667,0.02387085920497243,0.37545926796772966,0.37545926796772966,0.12496665249019395,0.0,4.990303630861547,4.986191194011042,5.002659791308702,4.990293859136102,4.986203833129423,5.0025826819405665,24800.786211470135,21080.668279749614,0.85,1.0659538841624743,0.6623699498797387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884715336227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81201006889,1535.5278026116187,0.37545926796772966,0.12496665249019395,6.112874298809886,3.497089560177135
4920.0,-30.009852006627227,4.9911896334424,35.00576757445554,24.110283760260813,5.00127552521155,-26.50879643263255,-40.03807007158173,1.5002199512169108,-0.022138032434440902,-5.012493139006327,40.01153243776531,42258.67920008079,25748.342240726928,25748.342240726928,68007.02144080772,77357.26669345253,77357.26669345253,25748.342240726928,103105.60893417946,103105.60893417946,103105.60893417946,127906.39710925537,91530.27277706763,56431.685283696104,38998.43054819058,24800.78817507592,0.0,63799.2187232665,21080.66994881453,1535.5280146609352,0.0,0.8868134000674425,2.815584142352723,0.0014959135982669303,354483.3237263539,1555030.5333790479,4.386752293542208,1555030.5333790479,4.386752293542208,0.85,0.09559029015953213,4.027634451161993,1.2671055631758645,1.0,0.0,4.027634451163571,1.2847405108751526,1.285027827568825,3.134978944828639,19316.731149238625,1969.7583934614395,4632.441516551485,4632.441516551485,5.558266013446552,4.9911896334424,-2.33499343263188,7.326183066074281,3.4970790116056616,3.4970790116056616,0.9991654318873319,0.0,0.0,0.00022362627629237642,0.9589746041637213,0.0002331931161903822,198.93340662450015,0.0,0.0,0.0,0.0019523122141496408,7.851662806047738e-05,0.00014510964823189902,0.0005844486184147945,0.09559029015953151,0.07171942887151159,0.023870861288019917,0.09559028607101966,0.07171942887151206,0.023870861288020073,0.3754592250113018,0.3754592250113018,0.1249666609277153,0.0,4.990315447358512,4.986207818668618,5.002657158524983,4.990355106571883,4.986266713236034,5.002639021473158,24800.78817507592,21080.66994881453,0.85,1.0659538283030212,0.6623698541416426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388405828086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.811584276587,1535.5280146609352,0.3754592250113018,0.1249666609277153,6.112874298809886,3.4970790116056616
4921.0,-30.00985686795436,4.991203474166629,35.00576747685029,24.11027338765564,5.001275073808507,-26.508800852952188,-40.038070700224466,1.5002190588063202,-0.022286837243257196,-5.0124937090938175,40.01153230595,42258.66220456746,25748.339113092483,25748.339113092483,68007.00131765995,77357.2265773998,77357.2265773998,25748.339113092483,103105.56569049228,103105.56569049228,103105.56569049228,127906.35482918707,91530.23444630606,56431.6700734735,38998.404858702845,24800.789138694796,0.0,63799.19399739764,21080.670767890577,1535.528085843321,0.0,0.8868133976435302,2.815586030031733,0.0014959135982669303,354483.3158487345,1555030.52769418,4.3867523749911665,1555030.52769418,4.3867523749911665,0.85,0.09559028373178316,4.027634451161993,1.2671055307565262,1.0,0.0,4.027634451162001,1.2847405150496116,1.2850278317442174,3.13497893464227,19316.723059838325,1969.7575685721756,4632.441516551485,4632.441516551485,5.558265338287582,4.991203474166629,-2.335000781818726,7.326204255985355,3.4970684720595813,3.4970684720595813,0.9991624205884518,0.0,0.0,0.00022362627629237642,0.9589750894154241,0.0002331929981921589,198.93341060196087,0.0,0.0,0.0,0.0019523122141496408,7.85166224729763e-05,0.00014510965381940013,0.0005844486409192065,0.09559028373178353,0.07171942082000085,0.02387086291178268,0.09559035432853048,0.07171942082000057,0.023870862911782583,0.3754591824488514,0.3754591824488514,0.12496666929120437,0.0,4.9902939494534735,4.98618560935239,5.0026377959648585,4.990206871850546,4.9860956883946415,5.0025592617609504,24800.789138694796,21080.670767890577,0.85,1.0659539260078104,0.662369844457458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883403437484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81115821711,1535.528085843321,0.3754591824488514,0.12496666929120437,6.112874298809886,3.4970684720595813
4922.0,-30.00986168159185,4.99121713980909,35.0057673553331,24.110265320073836,5.001260263750429,-26.508806666282442,-40.03807534519581,1.5002052484410737,-0.02208366361600156,-5.0125037864230535,40.01153141425158,42258.66193097087,25748.36012290462,25748.36012290462,68007.0220538755,77357.25381664558,77357.25381664558,25748.36012290462,103105.6139395502,103105.6139395502,103105.6139395502,127906.40348194691,91530.25763858575,56431.66575291116,38998.43542852732,24800.789542396717,0.0,63799.22497092404,21080.67111103721,1535.5283511369344,0.0,0.8868133495885796,2.8155821856709253,0.0014959135982669303,354483.1765975589,1555030.4892374275,4.386753989746706,1555030.4892374275,4.386753989746706,0.85,0.09559028073754564,4.027634451161993,1.2671055307565262,1.0,0.0,4.027634451161575,1.284740579650822,1.2850278963598751,3.134978777004661,19316.727954383245,1969.7580676768566,4632.441516551485,4632.441516551485,5.558269873652372,4.99121713980909,-2.335015109383671,7.326232249192762,3.497057963400461,3.497057963400461,0.9991594181144174,0.0,0.0,0.00022362627629237642,0.9589755699070622,0.00023319288135155398,198.93341454040282,0.0,0.0,0.0,0.0019523122141496408,7.851658118756694e-05,0.00014510969510480947,0.0005844488072017434,0.09559028073753736,0.07171941540195596,0.023870865335581394,0.09559023514610339,0.07171941540196218,0.023870865335583462,0.37545913785673835,0.37545913785673835,0.12496667657877267,0.0,4.990323016115212,4.98620807622774,5.00268669074552,4.990420122807052,4.986278787107381,5.002863108667498,24800.789542396717,21080.67111103721,0.85,1.0659537335268434,0.6623695185988528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882747358683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810732428303,1535.5283511369344,0.37545913785673835,0.12496667657877267,6.112874298809886,3.497057963400461
4923.0,-30.009866429332213,4.991230964955408,35.005767228682856,24.110264132637553,5.0012680551537025,-26.508810160021397,-40.03807964092118,1.500211785842914,-0.022263331989108792,-5.0124981493263725,40.01153102170725,42258.660515610725,25748.340982441932,25748.340982441932,68007.00149805266,77357.21760515978,77357.21760515978,25748.340982441932,103105.55858760171,103105.55858760171,103105.55858760171,127906.34489030688,91530.22650356047,56431.6694140114,38998.39676616563,24800.78630270516,0.0,63799.183068870785,21080.668357299386,1535.5280387932225,0.0,0.886813379697032,2.8155852031183013,0.0014959135982669303,354483.25449243264,1555030.4723079596,4.386752978034272,1555030.4723079596,4.386752978034272,0.85,0.09559027071780575,4.027634451161993,1.267105513173156,1.0,0.0,4.027634451161074,1.2847405490705968,1.285027865772811,3.1349788516254526,19316.72138358547,1969.7573976419544,4632.441516551485,4632.441516551485,5.5582657418219705,4.991230964955408,-2.3350179158633764,7.326248880818785,3.4970474249928816,3.4970474249928816,0.9991564071408233,0.0,0.0,0.00022362627629237642,0.9589760438211784,0.00023319276611051225,198.933418424929,0.0,0.0,0.0,0.0019523122141496408,7.851654300634152e-05,0.0001451097332860349,0.0005844489609817624,0.09559027071780973,0.0717194042957054,0.02387086642210432,0.09559032139101509,0.07171940429570242,0.023870866422103332,0.3754590943364446,0.3754590943364446,0.1249666871336413,0.0,4.990303233537929,4.986193015161575,5.002652719023104,4.990234817337239,4.986143486819628,5.002527550700165,24800.78630270516,21080.668357299386,0.85,1.0659541114286615,0.6623699314455608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882099579158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810307432832,1535.5280387932225,0.3754590943364446,0.1249666871336413,6.112874298809886,3.4970474249928816
4924.0,-30.009871241266218,4.991244610839814,35.00576711137114,24.110255890432768,5.001254469880665,-26.50881584937347,-40.03808425096793,1.5001990779879493,-0.022087083172209532,-5.012508380538032,40.01153104041227,42258.66017362645,25748.36249387124,25748.36249387124,68007.02266749769,77357.23909859714,77357.23909859714,25748.36249387124,103105.60159246839,103105.60159246839,103105.60159246839,127906.39396179437,91530.24444502575,56431.66552005503,38998.42102774524,24800.792369325984,0.0,63799.21339707122,21080.673513927086,1535.5286322393877,0.0,0.8868133275626856,2.8155816943950747,0.0014959135982669303,354483.1131148891,1555030.4731146605,4.386754729866836,1555030.4731146605,4.386754729866836,0.85,0.09559026935583642,4.027634451161993,1.2671054955897856,1.0,0.0,4.027634451160387,1.2847406085145607,1.285027925230069,3.134978706572382,19316.72516998805,1969.7577837475644,4632.441516551485,4632.441516551485,5.5582703854702995,4.991244610839814,-2.3350323200181737,7.326276930857988,3.4970369574783686,3.4970369574783686,0.9991534164223911,0.0,0.0,0.00022362627629237642,0.9589765241432915,0.00023319264931136302,198.93342236197748,0.0,0.0,0.0,0.0019523122141496408,7.851650203138705e-05,0.00014510977426098937,0.0005844491260139006,0.09559026935582848,0.07171939995940625,0.023870869396422228,0.09559023359217161,0.0717193999594122,0.02387086939642421,0.37545904941188907,0.37545904941188907,0.12496669530771222,0.0,4.990330736824035,4.98621646154885,5.00269240973779,4.990421297365799,4.986290797951199,5.002831718761399,24800.792369325984,21080.673513927086,0.85,1.0659539365201582,0.6623696112147738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881444238863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809883597049,1535.5286322393877,0.37545904941188907,0.12496669530771222,6.112874298809886,3.4970369574783686
4925.0,-30.00987598593438,4.99125839038064,35.00576698783057,24.110254982393258,5.001260553947645,-26.508819511095695,-40.0380885816179,1.5002040791089952,-0.022224747040809234,-5.012503935213841,40.01153062435911,42258.658872707645,25748.34645510087,25748.34645510087,68007.00532780851,77357.21089626972,77357.21089626972,25748.34645510087,103105.55735137059,103105.55735137059,103105.55735137059,127906.34682097496,91530.22062669015,56431.66860312818,38998.39113729107,24800.789469604362,0.0,63799.18060689543,21080.671049163706,1535.5283675995508,0.0,0.8868133516913324,2.8155840211146437,0.0014959135982669303,354483.17454152927,1555030.4551713166,4.386753919089432,1555030.4551713166,4.386753919089432,0.8499999999999999,0.09559025994668864,4.027634451161993,1.2671055027330298,1.0,0.0,4.02763445116097,1.2847405851206466,1.285027901830923,3.1349787636573874,19316.720143319046,1969.757271169976,4632.441516551485,4632.441516551485,5.55826692319877,4.99125839038064,-2.3350359713745656,7.326294361755206,3.497026458928424,3.497026458928424,0.9991504168366926,0.0,0.0,0.00022362627629237642,0.9589769977512632,0.00023319253414499517,198.93342624399028,0.0,0.0,0.0,0.0019523122141496408,7.851646353978078e-05,0.00014510981275259562,0.00058444928104402,0.09559025994669154,0.07171938927861206,0.023870870668079483,0.09559029871170735,0.07171938927860988,0.023870870668078758,0.37545900569000223,0.37545900569000223,0.12496670602335165,0.0,4.990318737409552,4.986210900150638,5.002661063595781,4.9902791881730195,4.986197104961946,5.002544131521802,24800.789469604362,21080.671049163706,0.85,1.0659542125915376,0.6623699312548901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880797395997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809458316993,1535.5283675995508,0.37545900569000223,0.12496670602335165,6.112874298809886,3.497026458928424
4926.0,-30.009880784341455,4.991272044445975,35.00576687875647,24.110246111545734,5.001250751637364,-26.508824809958977,-40.03809312181545,1.500194777254897,-0.02214114100200959,-5.012511603339017,40.011530798646206,42258.65834836587,25748.361512159805,25748.361512159805,68007.01986052567,77357.21464226903,77357.21464226903,25748.361512159805,103105.57615442883,103105.57615442883,103105.57615442883,127906.37153407528,91530.22234673807,56431.6660528348,38998.39588211474,24800.79537964646,0.0,63799.191261761196,21080.67607269949,1535.5288910853294,0.0,0.8868133120372095,2.8155820281844397,0.0014959135982669303,354483.0685813958,1555030.4626878884,4.386755251558157,1555030.4626878884,4.386755251558157,0.85,0.09559025755716948,4.027634451161993,1.2671055181184787,1.0,0.0,4.027634451163062,1.2847406286322467,1.285027945352254,3.1349786574819154,19316.720506321388,1969.7573081859136,4632.441516551485,4632.441516551485,5.558270173549342,4.991272044445975,-2.335048464057779,7.326320508503754,3.497016023441306,3.497016023441306,0.9991474352689446,0.0,0.0,0.00022362627629237642,0.9589774767236446,0.00023319241767428954,198.9334301699716,0.0,0.0,0.0,0.0019523122141496408,7.851642318569667e-05,0.00014510985310667974,0.0005844494435755194,0.0955902575571657,0.07171938414962396,0.02387087340754174,0.09559025936472912,0.0717193841496268,0.02387087340754268,0.37545896118607563,0.37545896118607563,0.12496671448913707,0.0,4.990331998396584,4.986221950356651,5.002680964989395,4.990370462337012,4.986251574348842,5.002745990204289,24800.79537964646,21080.67607269949,0.85,1.06595426235891,0.6623698124163229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880144217583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809034224098,1535.5288910853294,0.37545896118607563,0.12496671448913707,6.112874298809886,3.497016023441306
4927.0,-30.00988546305934,4.991285737769532,35.00576675690327,24.11024625124412,5.001250428907112,-26.50882905304042,-40.03809375045819,1.50019401888823,-0.022120850076987608,-5.012511574083141,40.01153020827769,42258.64198446845,25748.356801173166,25748.356801173166,68006.99878564161,77357.2164905182,77357.2164905182,25748.356801173166,103105.57329169137,103105.57329169137,103105.57329169137,127906.36656740967,91530.22595853449,56431.65145248496,38998.41611783281,24800.793275718304,0.0,63799.20939355111,21080.674284360557,1535.5287769377267,0.0,0.8868133143236295,2.8155817651240556,0.0014959135982669303,354483.06898566114,1555030.437226752,4.386755174729243,1555030.437226752,4.386755174729243,0.85,0.09559025004055678,4.027634451161993,1.2671054422901946,1.0,0.0,4.027634451160857,1.2847406321796846,1.2850279489004852,3.1349786488255833,19316.7212685621,1969.757385912835,4632.441516551485,4632.441516551485,5.558269156593895,4.991285737769532,-2.3350553240995384,7.326341061869071,3.4970055730683165,3.4970055730683165,0.9991444494480904,0.0,0.0,0.00022362627629237642,0.9589779437490217,0.00023319230410882383,198.9334339980252,0.0,0.0,0.0,0.0019523122141496408,7.851641759820958e-05,0.00014510985869416683,0.000584449466079875,0.09559025004055627,0.0717193750073172,0.02387087503323906,0.095590243574213,0.07171937500731759,0.023870875033239185,0.3754589170605803,0.3754589170605803,0.12496672424315902,0.0,4.990343732876454,4.986240377220213,5.002672588541145,4.990390724006147,4.986314140305126,5.0026391383775035,24800.793275718304,21080.674284360557,0.85,1.0659536290823666,0.6623693676796565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387949698701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80860889648,1535.5287769377267,0.3754589170605803,0.12496672424315902,6.112874298809886,3.4970055730683165
4928.0,-30.0098901412523,4.991299435111695,35.00576665294546,24.110241257026814,5.0012492451969415,-26.508833381794886,-40.03809815095735,1.500192485739514,-0.022162861060110117,-5.012513132573066,40.01153048581454,42258.64135769784,25748.356318940478,25748.356318940478,68006.99767663832,77357.20108721276,77357.20108721276,25748.356318940478,103105.55740615324,103105.55740615324,103105.55740615324,127906.35457691777,91530.2119698297,56431.65224031454,38998.39969946129,24800.797170764537,0.0,63799.19687022583,21080.677595149857,1535.529041901607,0.0,0.8868133053876008,2.815582134949259,0.0014959135982669303,354483.04745004774,1555030.449196231,4.38675547500014,1555030.449196231,4.38675547500014,0.85,0.09559024478829302,4.027634451161993,1.267105420310982,1.0,0.0,4.027634451161727,1.284740639351347,1.2850279560737514,3.1349786313255463,19316.71831635797,1969.757084871793,4632.441516551485,4632.441516551485,5.558269052494862,4.991299435111695,-2.3350633109950762,7.326362746106771,3.4969951572949993,3.4969951572949993,0.999141473512857,0.0,0.0,0.00022362627629237642,0.9589784107222376,0.00023319219055615263,198.9334378256495,0.0,0.0,0.0,0.0019523122141496408,7.851637848581005e-05,0.00014510989780656638,0.0005844496236103229,0.09559024478829224,0.07171936769630236,0.02387087709198989,0.09559027166134162,0.07171936769630294,0.02387087709199008,0.375458873692714,0.375458873692714,0.12496673332551538,0.0,4.990345633630284,4.9862477958347995,5.002657907540538,4.990350271512966,4.986274507659971,5.002596220195699,24800.797170764537,21080.677595149857,0.85,1.0659538209387116,0.6623694878739036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878847895553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808185806685,1535.529041901607,0.375458873692714,0.12496673332551538,6.112874298809886,3.4969951572949993
4929.0,-30.00989483299182,4.991313072135972,35.00576654816946,24.11023706607523,5.00124305944434,-26.508838222956665,-40.03810262130571,1.500186449409234,-0.02208306452968145,-5.012517715393284,40.01153025406632,42258.64098723759,25748.36355708679,25748.36355708679,68007.00454432437,77357.20915025008,77357.20915025008,25748.36355708679,103105.57270733688,103105.57270733688,103105.57270733688,127906.37191450896,91530.219427974,56431.65126496175,38998.409070013615,24800.799207172073,0.0,63799.20827718569,21080.679326096262,1535.5292721632438,0.0,0.8868132829047113,2.815580552139148,0.0014959135982669303,354482.9841234696,1555030.4392015024,4.386756230476415,1555030.4392015024,4.386756230476415,0.85,0.09559024020702535,4.027634451161993,1.2671054296521471,1.0,0.0,4.027634451162107,1.2847406675876971,1.2850279843164163,3.1349785624242057,19316.719890339606,1969.7572453732525,4632.441516551485,4632.441516551485,5.55827061498546,4.991313072135972,-2.335073504724852,7.326386576860823,3.4969847655561677,3.4969847655561677,0.9991385044446194,0.0,0.0,0.00022362627629237642,0.9589788790479059,0.0002331920766747201,198.93344166435753,0.0,0.0,0.0,0.0019523122141496408,7.851633875259759e-05,0.0001451099375397788,0.0005844497836411781,0.09559024020702431,0.0717193610189874,0.023870879188036907,0.09559022983510151,0.07171936101898818,0.023870879188037163,0.3754588302754017,0.3754588302754017,0.12496674148247879,0.0,4.990365179981268,4.986271840594611,5.002663935367821,4.9904346508636195,4.986359307870089,5.002679332781838,24800.799207172073,21080.679326096262,0.85,1.0659537379971433,0.6623693636390954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878198613652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807762571452,1535.5292721632438,0.3754588302754017,0.12496674148247879,6.112874298809886,3.4969847655561677
4930.0,-30.009899499776314,4.991326752656678,35.00576644598098,24.110237031150632,5.001243806482746,-26.508842348335317,-40.038107021804876,1.5001866550417398,-0.022087322487607253,-5.012517407842889,40.01153011988163,42258.6402831544,25748.35833751525,25748.35833751525,68006.99862066965,77357.20597918032,77357.20597918032,25748.35833751525,103105.56431669557,103105.56431669557,103105.56431669557,127906.36403526503,91530.21844862886,56431.65275260272,38998.40632891793,24800.79971856945,0.0,63799.20604748739,21080.679760784034,1535.5293009685718,0.0,0.8868132849556759,2.8155806439521402,0.0014959135982669303,354482.9883732793,1555030.433414448,4.386756161559332,1555030.433414448,4.386756161559332,0.8500000000000001,0.09559023337273126,4.027634451161993,1.2671054263552652,1.0,0.0,4.027634451162834,1.2847406666258028,1.2850279833543068,3.134978564771386,19316.719683656655,1969.7572242974568,4632.441516551485,4632.441516551485,5.558269488242355,4.991326752656678,-2.3350801006893245,7.326406853346002,3.496974378450344,3.496974378450344,0.9991355367000984,0.0,0.0,0.00022362627629237642,0.9589793448828344,0.00023319196339906413,198.93344548264787,0.0,0.0,0.0,0.0019523122141496408,7.851629964023426e-05,0.00014510997665214217,0.0005844499411714803,0.0955902333727303,0.07171935262518513,0.023870880747545172,0.09559023496646696,0.07171935262518585,0.023870880747545408,0.3754587878321312,0.3754587878321312,0.12496675014567607,0.0,4.9903780445674215,4.986295538387594,5.0026442473540556,4.990430085355285,4.986390914225865,5.002566080101758,24800.79971856945,21080.679760784034,0.85,1.0659536824024156,0.662369375752109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877552190983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.807338908895,1535.5293009685718,0.3754587878321312,0.12496675014567607,6.112874298809886,3.496974378450344
4931.0,-30.00990411645881,4.991340334012901,35.00576634213114,24.110222712066047,5.0012350692781675,-26.50884737710561,-40.038107755221404,1.5001783299250153,-0.022119646988755903,-5.012523797664912,40.0115298671136,42258.624647484154,25748.37023725325,25748.37023725325,68006.9948847374,77357.18342515959,77357.18342515959,25748.37023725325,103105.55366241283,103105.55366241283,103105.55366241283,127906.35607519367,91530.19422639004,56431.63544871483,38998.39864186135,24800.802412780842,0.0,63799.201054642195,21080.682050863714,1535.5296072515487,0.0,0.8868132533530521,2.815580322697751,0.0014959135982669303,354482.90007710346,1555030.4225131879,4.386757223479479,1555030.4225131879,4.386757223479479,0.8499999999999999,0.09559022996301213,4.027634451161993,1.267105379099958,1.0,0.0,4.027634451162026,1.28474070556849,1.2850280223057031,3.134978469744826,19316.714571747107,1969.7567030277523,4632.441516551485,4632.441516551485,5.558272057025566,4.991340334012901,-2.335091591952591,7.326431925965492,3.496964027194317,3.496964027194317,0.9991325791983764,0.0,0.0,0.00022362627629237642,0.9589798057168611,0.00023319185133957042,198.93344925994566,0.0,0.0,0.0,0.0019523122141496408,7.851629312150917e-05,0.00014510998317086724,0.0005844499674265219,0.09559022996300832,0.07171934700266869,0.02387088296033964,0.09559023972008412,0.07171934700267153,0.02387088296034059,0.3754587461630747,0.3754587461630747,0.12496675765778463,0.0,4.990385695723091,4.98629960652687,5.00266266223781,4.99040415067617,4.986303732241879,5.0027241720105735,24800.802412780842,21080.682050863714,0.85,1.0659537072649445,0.6623691825120325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876903706535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80691558988,1535.5296072515487,0.3754587461630747,0.12496675765778463,6.112874298809886,3.496964027194317
4932.0,-30.009908708408933,4.9913539325502905,35.00576622468052,24.110223061312013,5.001233352764332,-26.508851681484998,-40.038112190645165,1.5001763258403835,-0.022065585460268267,-5.012524756590459,40.01152926326151,42258.624355040876,25748.368175513286,25748.368175513286,68006.99253055415,77357.1918056647,77357.1918056647,25748.368175513286,103105.55998117798,103105.55998117798,103105.55998117798,127906.36056800929,91530.20377104216,56431.63632041813,38998.408278471135,24800.800586831312,0.0,63799.20886530245,21080.680498806614,1535.5295322232053,0.0,0.8868132506594348,2.815579500806994,0.0014959135982669303,354482.8868264299,1555030.3964705402,4.386757313991155,1555030.3964705402,4.386757313991155,0.85,0.09559022316663723,4.027634451161993,1.2671054115192968,1.0,0.0,4.027634451162185,1.2847407149430667,1.2850280316823763,3.1349784468693183,19316.71658606951,1969.7569084314737,4632.441516551485,4632.441516551485,5.558271611960051,4.9913539325502905,-2.335099108481481,7.326453041031772,3.496953668824539,3.496953668824539,0.9991296196641539,0.0,0.0,0.00022362627629237642,0.9589802640823535,0.00023319173988044895,198.93345301700805,0.0,0.0,0.0,0.0019523122141496408,7.851625369875145e-05,0.00014511002259362497,0.0005844501262069791,0.0955902231666365,0.07171933861528222,0.023870884551354277,0.0955902068554851,0.07171933861528278,0.023870884551354464,0.37545870393832215,0.37545870393832215,0.12496676654747267,0.0,4.990400755851738,4.986319621309917,5.002662832952865,4.990459171130169,4.986397857572399,5.002661692486811,24800.800586831312,21080.680498806614,0.85,1.0659535398649769,0.6623690968372409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876259922728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.806493119015,1535.5295322232053,0.37545870393832215,0.12496676654747267,6.112874298809886,3.496953668824539
4933.0,-30.009913249888307,4.991367384686394,35.005766085764066,24.110209405794762,5.001220535592966,-26.508857050569606,-40.03811673084272,1.500164336274312,-0.022001500272892827,-5.012533447482049,40.01152840312162,42258.624913436106,25748.385743667586,25748.385743667586,68007.01065710369,77357.18838604947,77357.18838604947,25748.385743667586,103105.57412971706,103105.57412971706,103105.57412971706,127906.37469498896,91530.19700110702,56431.63352849399,38998.40385845892,24800.800565271897,0.0,63799.204423730815,21080.68048048111,1535.5297376410438,0.0,0.8868132095457516,2.8155776448747885,0.0014959135982669303,354482.7667335244,1555030.3593748326,4.3867586955046445,1555030.3593748326,4.3867586955046445,0.85,0.09559022031973557,4.027634451161993,1.2671053818473594,1.0,0.0,4.027634451161207,1.2847407710270806,1.2850280877789328,3.134978310015115,19316.71515732891,1969.756762740478,4632.441516551485,4632.441516551485,5.55827540437799,4.991367384686394,-2.335112298769857,7.326479683456251,3.4969433382733395,3.4969433382733395,0.999126668078097,0.0,0.0,0.00022362627629237642,0.9589807174101226,0.0002331916296464377,198.93345673277608,0.0,0.0,0.0,0.0019523122141496408,7.851621334476711e-05,0.0001451100629476093,0.0005844502887380767,0.09559022031973044,0.07171933321508919,0.02387088710464125,0.09559015220179079,0.07171933321509304,0.02387088710464253,0.37545866223915464,0.37545866223915464,0.12496677544468797,0.0,4.9904302989848475,4.986341684673789,5.002714848173355,4.990531947209149,4.9864134170366015,5.002906384062044,24800.800565271897,21080.68048048111,0.85,1.0659538981932466,0.6623691517024238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875615324542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80607098973,1535.5297376410438,0.37545866223915464,0.12496677544468797,6.112874298809886,3.4969433382733395
