time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4934.0,-30.009917803454943,4.991381028270039,35.00576595778205,24.110218311566882,5.001231203120214,-26.50886008194278,-40.0381209567189,1.500173481608021,-0.022078889140288993,-5.01252622736387,40.01152844377959,42258.62400336754,25748.3627699626,25748.3627699626,68006.98677333014,77357.18124928729,77357.18124928729,25748.3627699626,103105.54401924988,103105.54401924988,103105.54401924988,127906.34317100982,91530.19602650304,56431.638780583424,38998.39693991068,24800.799151759944,0.0,63799.19609167062,21080.67927899595,1535.529496184321,0.0,0.8868132461417495,2.8155795038647784,0.0014959135982669303,354482.86650291376,1555030.3611283088,4.386757465795676,1555030.3611283088,4.386757465795676,0.85,0.09559021085499995,4.027634451161993,1.2671053692093124,1.0,0.0,4.027634451162332,1.2847407282476315,1.2850280449899165,3.1349784144039945,19316.714951646543,1969.756741766714,4632.441516551485,4632.441516551485,5.5582704450698355,4.991381028270039,-2.3351138069452593,7.326494835215298,3.4969329862219816,3.4969329862219816,0.9991237103491376,0.0,0.0,0.00022362627629237642,0.9589811719446651,0.00023319151911908447,198.93346045843393,0.0,0.0,0.0,0.0019523122141496408,7.85161757845369e-05,0.00014511010050783952,0.0005844504400169539,0.0955902108550028,0.07171932242466163,0.023870888430341176,0.09559020422883135,0.07171932242465949,0.023870888430340464,0.3754586210980789,0.3754586210980789,0.12496678749327222,0.0,4.99043096212813,4.986357515141208,5.002669935822723,4.990447338223589,4.98643456224454,5.00250401502899,24800.799151759944,21080.67927899595,0.85,1.0659536630463728,0.6623692239420657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874977666112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80564971848,1535.529496184321,0.3754586210980789,0.12496678749327222,6.112874298809886,3.4969329862219816
4935.0,-30.00992233541321,4.991394532971142,35.00576586020727,24.110198928415798,5.001221340946146,-26.508865147010564,-40.038121690135426,1.5001641525434324,-0.022168482988661253,-5.012534428367316,40.011529073492234,42258.60873271972,25748.37943586764,25748.37943586764,68006.98816858736,77357.1426761108,77357.1426761108,25748.37943586764,103105.52211197844,103105.52211197844,103105.52211197844,127906.33012661536,91530.15529518777,56431.621351796595,38998.371048212415,24800.808014636925,0.0,63799.17906284934,21080.686812441385,1535.5301964861044,0.0,0.8868132021268217,2.815579723326779,0.0014959135982669303,354482.7531794095,1555030.3882862588,4.386758944797612,1555030.3882862588,4.386758944797612,0.85,0.09559021018743222,4.027634451161993,1.267105337888934,1.0,0.0,4.0276344511626725,1.284740771886525,1.2850280886385692,3.13497830791793,19316.706355628605,1969.755865216828,4632.441516551485,4632.441516551485,5.558274042720229,4.991394532971142,-2.335126565292317,7.326521098263459,3.4969227143441914,3.4969227143441914,0.9991207755269118,0.0,0.0,0.00022362627629237642,0.9589816243224997,0.0002331914091162734,198.93346416641228,0.0,0.0,0.0,0.0019523122141496408,7.851616926582124e-05,0.00014511010702655518,0.0005844504662719576,0.0955902101874257,0.07171931871496896,0.02387089147245673,0.09559025053064692,0.07171931871497386,0.023870891472458362,0.37545858004005644,0.37545858004005644,0.1249667962173558,0.0,4.99042107737381,4.986339438799291,5.002684661971614,4.990365945378642,4.986251543597348,5.002727972963953,24800.808014636925,21080.686812441385,0.85,1.0659539694326294,0.6623691613820023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874330932725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8052280537,1535.5301964861044,0.37545858004005644,0.1249667962173558,6.112874298809886,3.4969227143441914
4936.0,-30.009926861760793,4.991407988553275,35.00576572921961,24.110194842238002,5.0012143942346174,-26.508869915376092,-40.038126160483785,1.500157447849875,-0.022075055445327507,-5.012538521945676,40.011527905117525,42258.60898759587,25748.38533014401,25748.38533014401,68006.99431773988,77357.15429714095,77357.15429714095,25748.38533014401,103105.53962728496,103105.53962728496,103105.53962728496,127906.34371585099,91530.16593647878,56431.620626933356,38998.383677272686,24800.80408856603,0.0,63799.18776583872,21080.683475281126,1535.5300734082407,0.0,0.8868131855248976,2.815578018606196,0.0014959135982669303,354482.6966133367,1555030.3378971461,4.38675950266014,1555030.3378971461,4.38675950266014,0.85,0.09559020421185321,4.027634451161993,1.2671053115138786,1.0,0.0,4.027634451162227,1.2847408032493077,1.285028120008366,3.134978231387595,19316.708601387865,1969.7560942205407,4632.441516551485,4632.441516551485,5.558275315111113,4.991407988553275,-2.3351363480486813,7.326544336601957,3.496912423309474,3.496912423309474,0.9991178352312783,0.0,0.0,0.00022362627629237642,0.9589820761405148,0.00023319129924969485,198.93346786980018,0.0,0.0,0.0,0.0019523122141496408,7.851612953270659e-05,0.00014511014675966984,0.0005844506263024191,0.09559020421185359,0.07171931079527682,0.02387089341657676,0.09559018320317957,0.07171931079527655,0.02387089341657667,0.37545853700201715,0.37545853700201715,0.12496680586996625,0.0,4.990431112115402,4.986345299194966,5.002707236933929,4.99046346650033,4.9863609590120745,5.0027897531576855,24800.80408856603,21080.683475281126,0.85,1.065953920406401,0.6623690750217238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873690782694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.804806670021,1535.5300734082407,0.37545853700201715,0.12496680586996625,6.112874298809886,3.496912423309474
4937.0,-30.009931362760632,4.991421514521805,35.00576560461978,24.110199766606115,5.001217007020875,-26.508873704965072,-40.03813049113376,1.50015934922536,-0.022039193057082684,-5.012536962105413,40.01152782920365,42258.60875074091,25748.376883776447,25748.376883776447,68006.98563451736,77357.16365218953,77357.16365218953,25748.376883776447,103105.54053596598,103105.54053596598,103105.54053596598,127906.34497212103,91530.17817146698,56431.62327001848,38998.39433494278,24800.804436155053,0.0,63799.19877109783,21080.683770731794,1535.530065405165,0.0,0.886813193737793,2.815577729687209,0.0014959135982669303,354482.7181675923,1555030.3346231685,4.386759226688116,1555030.3346231685,4.386759226688116,0.85,0.09559019706355143,4.027634451161993,1.267105327448808,1.0,0.0,4.027634451163856,1.2847407943551759,1.285028111112245,3.1349782530907353,19316.711183484156,1969.7563575210859,4632.441516551485,4632.441516551485,5.558273491803139,4.991421514521805,-2.335141963889228,7.326563478411033,3.4969021399650364,3.4969021399650364,0.9991148971328675,0.0,0.0,0.00022362627629237642,0.9589825254285536,0.00023319118999842202,198.93347155244905,0.0,0.0,0.0,0.0019523122141496408,7.851609104126955e-05,0.00014511018525110688,0.000584450781331857,0.09559019706355065,0.07171930181273767,0.023870895250812985,0.09559017378130964,0.07171930181273825,0.02387089525081318,0.3754584938200756,0.3754584938200756,0.12496681675137697,0.0,4.990443850918666,4.986368386678407,5.00268887879389,4.990497769048318,4.986463701845707,5.002618412172694,24800.804436155053,21080.683770731794,0.85,1.0659536004286896,0.6623689570516176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873052961039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.804385247677,1535.530065405165,0.3754584938200756,0.12496681675137697,6.112874298809886,3.4969021399650364
4938.0,-30.009935806666352,4.991434981981639,35.00576549564447,24.110184923652582,5.0012117095503426,-26.50887823426227,-40.03813118962569,1.500154137146276,-0.022155045700344544,-5.012541405655593,40.011528035101946,42258.59351121146,25748.383904819915,25748.383904819915,68006.97741603138,77357.12494948258,77357.12494948258,25748.383904819915,103105.50885430249,103105.50885430249,103105.50885430249,127906.31798944788,91530.1391230774,56431.60768480652,38998.368264745426,24800.80913514539,0.0,63799.17739989082,21080.687764873583,1535.5304403626199,0.0,0.8868131703790488,2.815578732532987,0.0014959135982669303,354482.65676552727,1555030.3435030526,4.386760011595231,1555030.3435030526,4.386760011595231,0.85,0.09559019355882256,4.027634451161993,1.2671052763471384,1.0,0.0,4.027634451162502,1.2847408187359035,1.2850281354984252,3.1349781935977625,19316.702942634205,1969.7555171882555,4632.441516551485,4632.441516551485,5.558275007427986,4.991434981981639,-2.3351519480599094,7.3265869300415485,3.496891900279798,3.496891900279798,0.9991119715085137,0.0,0.0,0.00022362627629237642,0.9589829690176994,0.00023319108213302282,198.9334751883846,0.0,0.0,0.0,0.0019523122141496408,7.851608483297461e-05,0.00014511019145940182,0.0005844508063365996,0.09559019355882342,0.07171929582129584,0.023870897737527586,0.09559022865248129,0.07171929582129519,0.02387089773752737,0.3754584515720292,0.3754584515720292,0.124966826147603,0.0,4.99043404269662,4.986354552363707,5.002691165386125,4.9903863599552665,4.986290768060599,5.002691862667348,24800.80913514539,21080.687764873583,0.85,1.0659538286797372,0.6623689400622864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872411802968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803964182254,1535.5304403626199,0.3754584515720292,0.124966826147603,6.112874298809886,3.496891900279798
4939.0,-30.009940261851312,4.991448391257377,35.005765369665525,24.11018080255019,5.001204914157551,-26.50888292347162,-40.038135659974046,1.5001475757778104,-0.022062779689235867,-5.012545885109231,40.01152732188247,42258.59400610237,25748.39088691145,25748.39088691145,68006.98489301383,77357.13585555284,77357.13585555284,25748.39088691145,103105.5267424643,103105.5267424643,103105.5267424643,127906.33493788476,91530.1490817683,56431.607232317714,38998.379832722865,24800.808195420464,0.0,63799.188028143326,21080.686966107394,1535.5304977325875,0.0,0.8868131501654247,2.815576998031422,0.0014959135982669303,354482.594867349,1555030.3127436594,4.386760690819157,1555030.3127436594,4.386760690819157,0.85,0.0955901883460022,4.027634451161993,1.267105247774162,1.0,0.0,4.027634451160566,1.2847408494282515,1.285028166197637,3.134978118703404,19316.70504433618,1969.7557315022134,4632.441516551485,4632.441516551485,5.558276514644324,4.991448391257377,-2.335161969216336,7.326610360473713,3.496881665487718,3.496881665487718,0.9991090472822052,0.0,0.0,0.00022362627629237642,0.9589834137329624,0.0002331909739938914,198.9334788335487,0.0,0.0,0.0,0.0019523122141496408,7.851604509989932e-05,0.0001451102311924771,0.0005844509663669024,0.09559018834599795,0.07171928847036832,0.02387089987562963,0.0955901711579011,0.07171928847037151,0.023870899875630694,0.37545840784656803,0.37545840784656803,0.12496683559588961,0.0,4.990445558874455,4.986364148065093,5.002708449622332,4.990483105419969,4.986394015568237,5.002769069218175,24800.808195420464,21080.686966107394,0.85,1.0659537682989686,0.6623688374758172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871773418367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803544110584,1535.5304977325875,0.37545840784656803,0.12496683559588961,6.112874298809886,3.496881665487718
4940.0,-30.009944690068597,4.991461862652464,35.00576524836809,24.11018059300261,5.0012069501219125,-26.508886705238908,-40.038136183842994,1.5001489652922058,-0.022098963001610628,-5.012544686323496,40.01152720628485,42258.5783761594,25748.383432589453,25748.383432589453,68006.96180874885,77357.1266208877,77357.1266208877,25748.383432589453,103105.51005347716,103105.51005347716,103105.51005347716,127906.31855214226,91530.14246406798,56431.59421933967,38998.386938587006,24800.80849866509,0.0,63799.1954372521,21080.687223865327,1535.5304936755776,0.0,0.8868131566845956,2.815577613126602,0.0014959135982669303,354482.6114324603,1555030.307758222,4.386760471760129,1555030.307758222,4.386760471760129,0.85,0.09559018118192983,4.027634451161993,1.2671052252454684,1.0,0.0,4.027634451160316,1.2847408429284704,1.2850281596964024,3.134978134563935,19316.703647723516,1969.7555890873557,4632.441516551485,4632.441516551485,5.558274905488122,4.991461862652464,-2.335167810296952,7.326629672949416,3.4968714355892017,3.4968714355892017,0.9991061244540577,0.0,0.0,0.00022362627629237642,0.9589838557565369,0.00023319086650938343,198.93348245664848,0.0,0.0,0.0,0.0019523122141496408,7.851604044368073e-05,0.0001451102358486957,0.0005844509851204488,0.0955901811819318,0.07171927952986526,0.023870901652066536,0.09559019249082144,0.07171927952986377,0.023870901652066047,0.37545836435137325,0.37545836435137325,0.12496684599720616,0.0,4.990445136452877,4.986369952028042,5.002689316485942,4.990445723321898,4.986395446736367,5.002615063360054,24800.80849866509,21080.687223865327,0.85,1.0659532826810516,0.6623685155672792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387113779185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803123664822,1535.5304936755776,0.37545836435137325,0.12496684599720616,6.112874298809886,3.4968714355892017
4941.0,-30.00994905852923,4.991475288182891,35.00576514261981,24.110176087729656,5.001202486114489,-26.508891083283867,-40.03814439112318,1.5001445108691087,-0.022059885945111546,-5.012548507172657,40.01152741659267,42258.59471615659,25748.388936348776,25748.388936348776,68006.98365250537,77357.1265838414,77357.1265838414,25748.388936348776,103105.51552019018,103105.51552019018,103105.51552019018,127906.32845384172,91530.14238822238,56431.61052053756,38998.36874187202,24800.81293365154,0.0,63799.18167552356,21080.69099360381,1535.5308433252903,0.0,0.8868131364788094,2.815576654005592,0.0014959135982669303,354482.5586350431,1555030.3168282774,4.386761150720694,1555030.3168282774,4.386761150720694,0.85,0.09559017701367567,4.027634451161993,1.2671052505215634,1.0,0.0,4.027634451161803,1.2847408637650852,1.285028180537677,3.1349780837191816,19316.70363171691,1969.7555874551363,4632.441516551485,4632.441516551485,5.558276093578528,4.991475288182891,-2.335177298463206,7.326652586646097,3.496861246778815,3.496861246778815,0.9991032133653758,0.0,0.0,0.00022362627629237642,0.9589842918154335,0.00023319076047537138,198.93348603085636,0.0,0.0,0.0,0.0019523122141496408,7.851596749629078e-05,0.00014511030879608565,0.0005844512789258698,0.09559017701366987,0.07171927304088282,0.023870903972787044,0.09559017951667985,0.07171927304088718,0.02387090397278849,0.37545832081675656,0.37545832081675656,0.12496685496314887,0.0,4.990455286617873,4.9863845249923315,5.002686175271151,4.990488621227541,4.986435553537717,5.002666345342561,24800.81293365154,21080.69099360381,0.85,1.0659538549942893,0.6623689145588058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870499220795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802703610809,1535.5308433252903,0.37545832081675656,0.12496685496314887,6.112874298809886,3.496861246778815
4942.0,-30.00995350353776,4.991488722253626,35.00576503794475,24.110165889747464,5.001200970884116,-26.50889523530653,-40.03814501976592,1.5001427026528726,-0.022181601883175972,-5.012549770250941,40.01152723635527,42258.57924306985,25748.38791151184,25748.38791151184,68006.96715458168,77357.09142862691,77357.09142862691,25748.38791151184,103105.47934013876,103105.47934013876,103105.47934013876,127906.29325280193,91530.10841907603,56431.596233518874,38998.346872841284,24800.81391266318,0.0,63799.160785504464,21080.6918257637,1535.53093198413,0.0,0.8868131307035778,2.8155781050476256,0.0014959135982669303,354482.54118152347,1555030.309055084,4.386761344781671,1555030.309055084,4.386761344781671,0.85,0.09559017087971347,4.027634451161993,1.2671051911776892,1.0,0.0,4.02763445116274,1.2847408722234435,1.285028188997927,3.1349780630794024,19316.69646280058,1969.754856429115,4632.441516551485,4632.441516551485,5.558275872348117,4.991488722253626,-2.3351849024648197,7.326673624718445,3.496851066584915,3.496851066584915,0.999100304738547,0.0,0.0,0.00022362627629237642,0.958984735515545,0.0002331906525833867,198.93348966769466,0.0,0.0,0.0,0.0019523122141496408,7.851596190883335e-05,0.00014511031438354307,0.0005844513014301057,0.09559017087971633,0.07171926512849633,0.023870905751219997,0.09559023367694831,0.07171926512849419,0.023870905751219286,0.37545827778645774,0.37545827778645774,0.12496686373821367,0.0,4.990438343660514,4.986366288821216,5.002673115740606,4.990368168367752,4.986290943079268,5.002618475974089,24800.81391266318,21080.6918257637,0.85,1.0659539454323552,0.6623688889128968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869862823856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802284606312,1535.53093198413,0.37545827778645774,0.12496686373821367,6.112874298809886,3.496851066584915
4943.0,-30.00995790811552,4.991502007096086,35.00576491033175,24.110157507844292,5.001188012795534,-26.508900495273902,-40.03814955996347,1.5001305999539305,-0.022023391514608193,-5.012558501418961,40.01152635888724,42258.580289411046,25748.405818904826,25748.405818904826,68006.98610831588,77357.10995077279,77357.10995077279,25748.405818904826,103105.51576967762,103105.51576967762,103105.51576967762,127906.32961251572,91530.12347842548,56431.59381706384,38998.36629040182,24800.813842838106,0.0,63799.18013323993,21080.69176641239,1535.5311382573336,0.0,0.886813089447628,2.8155750082998785,0.0014959135982669303,354482.420532161,1555030.2712120574,4.386762731075898,1555030.2712120574,4.386762731075898,0.85,0.09559016730413072,4.027634451161993,1.2671052054641772,1.0,0.0,4.027634451163051,1.284740928836677,1.2850282456238213,3.1349779249338505,19316.699640955696,1969.755180510745,4632.441516551485,4632.441516551485,5.558279737997131,4.991502007096086,-2.3351979906960163,7.326699997792103,3.4968409113432246,3.4968409113432246,0.9990974032409213,0.0,0.0,0.00022362627629237642,0.9589851751800829,0.0002331905456728075,198.9334932714533,0.0,0.0,0.0,0.0019523122141496408,7.851592155498727e-05,0.00014511035473738915,0.0005844514639606464,0.09559016730412376,0.07171925916877661,0.02387090813534715,0.09559013693481917,0.07171925916878183,0.023870908135348888,0.37545823317890764,0.37545823317890764,0.12496687175677083,0.0,4.9904610170912065,4.986382185271964,5.002716149557614,4.990535109904329,4.986429173388331,5.0028716832051146,24800.813842838106,21080.69176641239,0.85,1.0659539192555179,0.662368704443491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869226022126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80186392269,1535.5311382573336,0.37545823317890764,0.12496687175677083,6.112874298809886,3.4968409113432246
4944.0,-30.009962258929427,4.991515420254362,35.00576477733891,24.110161908343457,5.001193889207223,-26.50890382329356,-40.03815004890782,1.5001354535713518,-0.022068091157507297,-5.0125541977772645,40.01152594696302,42258.564697283415,25748.390421006938,25748.390421006938,68006.95511829035,77357.10398493038,77357.10398493038,25748.390421006938,103105.49440593732,103105.49440593732,103105.49440593732,127906.30542946658,91530.12165306843,56431.58236542144,38998.37698627444,24800.81102352925,0.0,63799.18800980369,21080.68936999986,1535.530883936634,0.0,0.8868131128403465,2.8155760976068085,0.0014959135982669303,354482.4800009043,1555030.2534467862,4.38676194502707,1555030.2534467862,4.38676194502707,0.8499999999999999,0.09559015798006282,4.027634451161993,1.2671051735943188,1.0,0.0,4.027634451161257,1.2847409061327342,1.2850282229148011,3.134977980335184,19316.699255728705,1969.755141228524,4632.441516551485,4632.441516551485,5.558276414070033,4.991515420254362,-2.3352015211372934,7.3267169413916555,3.496830733474456,3.496830733474456,0.999094495278416,0.0,0.0,0.00022362627629237642,0.9589856094781296,0.0002331904400672619,198.9334968312233,0.0,0.0,0.0,0.0019523122141496408,7.851591720918983e-05,0.00014511035908318658,0.0005844514814639299,0.09559015798006698,0.0717192485343911,0.02387090944567588,0.09559016060681384,0.07171924853438798,0.02387090944567484,0.37545818936811143,0.37545818936811143,0.12496688256441196,0.0,4.990464399176574,4.986395369575973,5.002690076673673,4.9904861066197554,4.986456287898932,5.002593968234635,24800.81102352925,21080.68936999986,0.85,1.065953301910991,0.6623683782744971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868596294159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.801443900866,1535.530883936634,0.37545818936811143,0.12496688256441196,6.112874298809886,3.496830733474456
4945.0,-30.00996655797926,4.9915287837086435,35.00576467475743,24.110152094531827,5.001189884244752,-26.508908092980732,-40.03815444940699,1.50013141924622,-0.022125434447502812,-5.012558153665826,40.01152656677515,42258.56556949434,25748.396385486125,25748.396385486125,68006.96195498046,77357.0804989824,77357.0804989824,25748.396385486125,103105.47688446852,103105.47688446852,103105.47688446852,127906.29495480047,91530.09828598677,56431.5833564986,38998.34992165351,24800.818070331956,0.0,63799.167991985465,21080.695359782163,1535.5313843018141,0.0,0.8868130904646495,2.8155763889826,0.0014959135982669303,354482.4253374955,1555030.2801777495,4.386762696901649,1555030.2801777495,4.386762696901649,0.85,0.09559015455686176,4.027634451161993,1.2671051917271692,1.0,0.0,4.027634451161155,1.2847409250042436,1.285028241790531,3.1349779342856143,19316.694324293232,1969.7546383620536,4632.441516551485,4632.441516551485,5.558277701615526,4.9915287837086435,-2.335211052577171,7.326739836285815,3.496820616455696,3.496820616455696,0.9990916047016274,0.0,0.0,0.00022362627629237642,0.9589860386093042,0.00023319033571820634,198.93350034864082,0.0,0.0,0.0,0.0019523122141496408,7.851587809702061e-05,0.0001451103981953558,0.0005844516389934502,0.09559015455685835,0.07171924262730922,0.023870911929549123,0.09559019923610156,0.07171924262731179,0.023870911929549977,0.3754581460407791,0.3754581460407791,0.12496689143953628,0.0,4.990459567735854,4.986391045781886,5.002683717642867,4.990432719218347,4.986366230577914,5.002650759682638,24800.818070331956,21080.695359782163,0.85,1.0659537435272446,0.6623685997723813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867960483803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.801024809289,1535.5313843018141,0.3754581460407791,0.12496689143953628,6.112874298809886,3.496820616455696
4946.0,-30.00997087814496,4.991542067872492,35.00576455491232,24.11014821790161,5.001181795191572,-26.508912790048534,-40.03815891975535,1.5001237070951805,-0.021999822354928256,-5.012563557471314,40.01152585876919,42258.566615742566,25748.40590033813,25748.40590033813,68006.9725160807,77357.09746416821,77357.09746416821,25748.40590033813,103105.50336450634,103105.50336450634,103105.50336450634,127906.32092793821,91530.11372539395,56431.58287696829,38998.36760936184,24800.817563431876,0.0,63799.18517279372,21080.694928917095,1535.5314885220364,0.0,0.8868130655280999,2.8155741086785224,0.0014959135982669303,354482.3506664379,1555030.2496432029,4.386763534826762,1555030.2496432029,4.386763534826762,0.85,0.09559014962984408,4.027634451161993,1.2671051818365235,1.0,0.0,4.02763445116235,1.2847409610796547,1.2850282778740099,3.1349778462557145,19316.69758265649,1969.7549706226378,4632.441516551485,4632.441516551485,5.558279755576049,4.991542067872492,-2.3352216582823493,7.326763726154842,3.4968105067981616,3.4968105067981616,0.9990887162280462,0.0,0.0,0.00022362627629237642,0.9589864698484649,0.00023319023085665945,198.9335038833352,0.0,0.0,0.0,0.0019523122141496408,7.851583836404244e-05,0.00014511043792833398,0.0005844517990233618,0.09559014962984101,0.07171923561281185,0.023870914017029166,0.09559012561866612,0.07171923561281414,0.023870914017029933,0.37545810204684943,0.37545810204684943,0.12496689994723897,0.0,4.990482456279722,4.986415076110802,5.002703173231396,4.990563735116382,4.9865009249678,5.002770720649437,24800.817563431876,21080.694928917095,0.85,1.0659536220077201,0.6623684377988444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386732702956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800606609693,1535.5314885220364,0.37545810204684943,0.12496689994723897,6.112874298809886,3.4968105067981616
4947.0,-30.00997516552935,4.991555433634193,35.005764438437225,24.110147763881855,5.001185106557698,-26.508916317516753,-40.038163180556126,1.5001262585451332,-0.02206705605880188,-5.012561380969727,40.011525717239294,42258.567084478775,25748.3961085959,25748.3961085959,68006.96319307468,77357.08223633489,77357.08223633489,25748.3961085959,103105.47834493079,103105.47834493079,103105.47834493079,127906.29562455037,91530.10157386001,56431.58642200414,38998.35016872874,24800.817279619587,0.0,63799.16744834833,21080.69468767665,1535.5314275810626,0.0,0.8868130771167736,2.8155752456570626,0.0014959135982669303,354482.3807418485,1555030.2435393692,4.3867631454208125,1555030.2435393692,4.3867631454208125,0.85,0.09559014189822061,4.027634451161993,1.2671051406254996,1.0,0.0,4.027634451161921,1.2847409491446435,1.2850282659363295,3.1349778753790924,19316.69501817255,1969.754709118053,4632.441516551485,4632.441516551485,5.5582776418435405,4.991555433634193,-2.335226692230058,7.326782125864252,3.4968003954937705,3.4968003954937705,0.9990858272839345,0.0,0.0,0.00022362627629237642,0.9589868978156046,0.0002331901267908413,198.93350739120845,0.0,0.0,0.0,0.0019523122141496408,7.85158004935643e-05,0.00014511047579881213,0.0005844519515518044,0.09559014189821988,0.07171922636884569,0.023870915529374186,0.0955901616750897,0.07171922636884624,0.023870915529374367,0.3754580592369095,0.3754580592369095,0.12496690972285193,0.0,4.990484002932078,4.9864254352844455,5.002678238794488,4.990494324910912,4.986471009453794,5.002582639533671,24800.817279619587,21080.69468767665,0.85,1.0659537720164292,0.6623686291626175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866697333879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800187843774,1535.5314275810626,0.3754580592369095,0.12496690972285193,6.112874298809886,3.4968003954937705
4948.0,-30.00997948754156,4.991568724157354,35.005764335633934,24.110138334240787,5.001178730209934,-26.50892084500451,-40.038167650904484,1.5001200876728493,-0.022067567845169833,-5.012566522816256,40.0115258825101,42258.56802027735,25748.4051372208,25748.4051372208,68006.97315749816,77357.06987657877,77357.06987657877,25748.4051372208,103105.47501379957,103105.47501379957,103105.47501379957,127906.29702573964,91530.08838229634,56431.58652599467,38998.33539589074,24800.82201194006,0.0,63799.157407830804,21080.698710149052,1535.5318233927208,0.0,0.88681305035147,2.8155746522692913,0.0014959135982669303,354482.3096906076,1555030.2506670908,4.386764044796261,1555030.2506670908,4.386764044796261,0.85,0.09559013838581665,4.027634451161993,1.2671051516151057,1.0,0.0,4.027634451160308,1.2847409780103596,1.285028294808501,3.134977804942029,19316.69223419867,1969.7544252317223,4632.441516551485,4632.441516551485,5.55827959084276,4.991568724157354,-2.335237058962424,7.326805783119777,3.496790330945004,3.496790330945004,0.9990829516985726,0.0,0.0,0.00022362627629237642,0.9589873292394987,0.00023319002188456204,198.9335109274138,0.0,0.0,0.0,0.0019523122141496408,7.851576076062233e-05,0.00014511051553175408,0.0005844521115815702,0.09559013838581494,0.07171922053557235,0.02387091785024259,0.09559016328436283,0.07171922053557363,0.023870917850243017,0.3754580165607982,0.3754580165607982,0.12496691783276861,0.0,4.990488948793313,4.986430453478363,5.00268296514372,4.990498954971088,4.986440751745363,5.002692093689234,24800.82201194006,21080.698710149052,0.85,1.0659540959572436,0.6623687480720627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386606377034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799769590569,1535.5318233927208,0.3754580165607982,0.12496691783276861,6.112874298809886,3.496790330945004
4949.0,-30.009983745399524,4.991581892622724,35.00576419656282,24.110129742790036,5.001166951459156,-26.508925854963504,-40.03817215617744,1.5001090610231644,-0.021941480550140113,-5.012573970360627,40.01152462052281,42258.569508757355,25748.419784155514,25748.419784155514,68006.98929291287,77357.08285579958,77357.08285579958,25748.419784155514,103105.5026399551,103105.5026399551,103105.5026399551,127906.3216382713,91530.09831685427,56431.58496981226,38998.34816338001,24800.81899831621,0.0,63799.16716169622,21080.696148568775,1535.5318302788567,0.0,0.8868130170200946,2.8155721272008254,0.0014959135982669303,354482.2067787137,1555030.1962407024,4.386765164806801,1555030.1962407024,4.386765164806801,0.85,0.09559013392740129,4.027634451161993,1.2671051483182239,1.0,0.0,4.02763445116076,1.2847410295901265,1.2850283463998031,3.1349776790789794,19316.69433080757,1969.7546390263315,4632.441516551485,4632.441516551485,5.558282752660272,4.991581892622724,-2.3352491474860795,7.326831040108804,3.496780265975548,3.496780265975548,0.9990800759930137,0.0,0.0,0.00022362627629237642,0.9589877542597198,0.0002331899185355107,198.93351441112927,0.0,0.0,0.0,0.0019523122141496408,7.851572071728518e-05,0.00014511055557509125,0.0005844522728614945,0.09559013392739567,0.07171921391797796,0.02387092000941771,0.0955900743928981,0.07171921391798218,0.023870920009419115,0.3754579736746364,0.3754579736746364,0.12496692639292635,0.0,4.990520489120286,4.986457460106919,5.00272812551259,4.99063248981048,4.986551329069641,5.0028946060897965,24800.81899831621,21080.696148568775,0.85,1.0659541858995134,0.6623686701372581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865433773291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79935050074,1535.5318302788567,0.3754579736746364,0.12496692639292635,6.112874298809886,3.496780265975548
4950.0,-30.009988018926794,4.991595237717883,35.00576406835616,24.110133514646463,5.00117677441898,-26.50892871876481,-40.0381725752726,1.5001174742569745,-0.02208310952789816,-5.0125673370621096,40.01152465883375,42258.553947614135,25748.398588580956,25748.398588580956,68006.9525361951,77357.05837054996,77357.05837054996,25748.398588580956,103105.45695913091,103105.45695913091,103105.45695913091,127906.27485143067,91530.07953847092,56431.57511553498,38998.3382477066,24800.81789229976,0.0,63799.15614000636,21080.695208454796,1535.5316184513722,0.0,0.8868130506383144,2.8155747613417352,0.0014959135982669303,354482.2984391682,1555030.197892958,4.386764035157634,1555030.197892958,4.386764035157634,0.85,0.09559012454340592,4.027634451161993,1.2671051472192634,1.0,0.0,4.027634451161982,1.2847409902352311,1.2850283070361066,3.1349777751113463,19316.69036778013,1969.754234909998,4632.441516551485,4632.441516551485,5.558278177195158,4.991595237717883,-2.33525089108355,7.326846128801433,3.496770186336197,3.496770186336197,0.9990771960960563,0.0,0.0,0.00022362627629237642,0.9589881808442577,0.000233189814806168,198.93351790766528,0.0,0.0,0.0,0.0019523122141496408,7.851571699232496e-05,0.00014511055930005147,0.0005844522878642726,0.09559012454341081,0.0717192032569854,0.023870921286425418,0.09559015426030498,0.07171920325698172,0.023870921286424193,0.37545793195774474,0.37545793195774474,0.12496693776942501,0.0,4.990510715199548,4.986458962775714,5.0026844666914485,4.990484227534239,4.986477583174917,5.002522444229612,24800.81789229976,21080.695208454796,0.85,1.065953793917819,0.6623685406571574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864809562067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798932552067,1535.5316184513722,0.37545793195774474,0.12496693776942501,6.112874298809886,3.496770186336197
4951.0,-30.009992200981245,4.991608448190882,35.00576396709538,24.110119335260265,5.001167139900204,-26.50893344614789,-40.03817323883993,1.500108385066862,-0.02208949898101764,-5.012575238805475,40.01152518727793,42258.53988839759,25748.414743240144,25748.414743240144,68006.95463163772,77357.03999489124,77357.03999489124,25748.414743240144,103105.45473813138,103105.45473813138,103105.45473813138,127906.28077230343,91530.05895520741,56431.558848713874,38998.333451659484,24800.826034172052,0.0,63799.15948583154,21080.702129046243,1535.5322728751914,0.0,0.8868130085129193,2.8155739230338326,0.0014959135982669303,354482.189251051,1555030.2206834469,4.386765450667382,1555030.2206834469,4.386765450667382,0.85,0.09559012322504963,4.027634451161993,1.2671050708414988,1.0,0.0,4.027634451162615,1.2847410327520725,1.2850283495624564,3.1349776713633153,19316.686023847185,1969.7537919521128,4632.441516551485,4632.441516551485,5.558281664483475,4.991608448190882,-2.3352632399985103,7.326871688189392,3.4967601819276077,3.4967601819276077,0.9990743376936022,0.0,0.0,0.00022362627629237642,0.9589885982981441,0.0002331897132971463,198.93352132935965,0.0,0.0,0.0,0.0019523122141496408,7.851571109447065e-05,0.00014511056519790578,0.0005844523116186739,0.09559012322504544,0.07171919906415117,0.02387092416089427,0.09559016199789497,0.07171919906415432,0.023870924160895316,0.3754578896470334,0.3754578896470334,0.12496694604073913,0.0,4.99050872493973,4.9864515687929725,5.0026987106573415,4.990485739824464,4.986406971861868,5.002740661924179,24800.826034172052,21080.702129046243,0.85,1.0659537708602673,0.6623682855537043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864176978277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798514147556,1535.5322728751914,0.3754578896470334,0.12496694604073913,6.112874298809886,3.4967601819276077
4952.0,-30.009996383013668,4.99162161343303,35.00576383352493,24.110120452847354,5.001160592673944,-26.508937864679183,-40.03818148104472,1.5001020743394402,-0.021917518290649696,-5.012579045320104,40.01152404366433,42258.557007677475,25748.420170942234,25748.420170942234,68006.97717861971,77357.07100775393,77357.07100775393,25748.420170942234,103105.49117869616,103105.49117869616,103105.49117869616,127906.31331303097,91530.08901067342,56431.57501059684,38998.348888973975,24800.822134334816,0.0,63799.171023308794,21080.698814184594,1535.5321468588627,0.0,0.8868129932821874,2.8155712202115666,0.0014959135982669303,354482.13665176113,1555030.1713622236,4.386765962454875,1555030.1713622236,4.386765962454875,0.85,0.09559011700311773,4.027634451161993,1.2671051263390112,1.0,0.0,4.0276344511636015,1.2847410622719977,1.2850283790889832,3.1349775993298845,19316.69236681262,1969.7544387545818,4632.441516551485,4632.441516551485,5.5582828361554935,4.99162161343303,-2.3352726203492065,7.3268942337822365,3.496750159149826,3.496750159149826,0.9990714740428074,0.0,0.0,0.00022362627629237642,0.9589890157500476,0.0002331896117886951,198.93352475103615,0.0,0.0,0.0,0.0019523122141496408,7.851563783694974e-05,0.00014511063845542668,0.0005844526066731889,0.09559011700311473,0.07171919100067188,0.023870926002442852,0.09559006074920195,0.07171919100067413,0.023870926002443605,0.3754578463225379,0.3754578463225379,0.12496695531156882,0.0,4.990540733114813,4.986487235847335,5.002719722797451,4.990661527029431,4.98662266803359,5.002796533556136,24800.822134334816,21080.698814184594,0.85,1.0659539314981634,0.6623684341014159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386355077589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.798097433102,1535.5321468588627,0.3754578463225379,0.12496695531156882,6.112874298809886,3.496750159149826
4953.0,-30.010000548337743,4.991634840167341,35.00576370562631,24.1101149347611,5.001162687997458,-26.508941403909443,-40.03818196998907,1.5001035435691659,-0.02204320249296643,-5.012577802127359,40.01152394172994,42258.542294705076,25748.412791882634,25748.412791882634,68006.95508658771,77357.04018536482,77357.04018536482,25748.412791882634,103105.45297724745,103105.45297724745,103105.45297724745,127906.27547591878,91530.0607228432,56431.56283218346,38998.330989621936,24800.82249867133,0.0,63799.15348829326,21080.69912387063,1535.5321428792954,0.0,0.8868129999778842,2.8155730158708203,0.0014959135982669303,354482.1538304822,1555030.166966045,4.3867657374641205,1555030.166966045,4.3867657374641205,0.85,0.0955901102290533,4.027634451161993,1.267105102161877,1.0,0.0,4.027634451162679,1.284741055399327,1.2850283722147755,3.134977616100321,19316.686396892565,1969.7538299921548,4632.441516551485,4632.441516551485,5.558281243246101,4.991634840167341,-2.335278277528316,7.326913117695657,3.4967401447448583,3.4967401447448583,0.9990686127842452,0.0,0.0,0.00022362627629237642,0.9589894315343019,0.00023318951068584072,198.93352815904228,0.0,0.0,0.0,0.0019523122141496408,7.85156334911666e-05,0.00014511064280120983,0.0005844526241764147,0.09559011022905123,0.07171918243382581,0.023870927795225413,0.09559012218673468,0.07171918243382737,0.02387092779522593,0.37545780479445534,0.37545780479445534,0.1249669658021095,0.0,4.990539034208041,4.98649020334193,5.00270400053563,4.990534599634373,4.986504436596249,5.002643475340449,24800.82249867133,21080.69912387063,0.85,1.0659538781978755,0.66236838553758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862926717566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.797680579688,1535.5321428792954,0.37545780479445534,0.1249669658021095,6.112874298809886,3.4967401447448583
4954.0,-30.010004658725272,4.99164801955569,35.00576359321752,24.11010522572326,5.001158212697909,-26.508945550817565,-40.038182598631806,1.5000991047902077,-0.022091592076094457,-5.012581620845899,40.01152413710789,42258.52817312854,25748.418473398127,25748.418473398127,68006.94664652667,77357.01889237741,77357.01889237741,25748.418473398127,103105.43736577553,103105.43736577553,103105.43736577553,127906.26421095259,91530.03928201279,56431.548562763805,38998.32302138776,24800.82684517705,0.0,63799.14986656481,21080.702818400492,1535.5324850673467,0.0,0.8868129798369724,2.8155732056691485,0.0014959135982669303,354482.10106255976,1555030.1753922116,4.3867664142449225,1555030.1753922116,4.3867664142449225,0.85,0.09559010637397802,4.027634451161993,1.2671050389716405,1.0,0.0,4.027634451162308,1.2847410761627696,1.2850283929828616,3.1349775654341374,19316.68187197699,1969.7533685791775,4632.441516551485,4632.441516551485,5.558282469708534,4.99164801955569,-2.3352876138153675,7.326935633371058,3.4967301708320977,3.4967301708320977,0.999065763094885,0.0,0.0,0.00022362627629237642,0.9589898418349556,0.00023318941091647456,198.9335315221002,0.0,0.0,0.0,0.0019523122141496408,7.851562790373154e-05,0.00014511064838864488,0.0005844526466805607,0.09559010637397969,0.07171917620963184,0.02387093016434785,0.0955901477614126,0.07171917620963059,0.023870930164347434,0.37545776274350784,0.37545776274350784,0.12496697505387336,0.0,4.990530685515921,4.986479072606471,5.002704008693456,4.990490028769784,4.986427290386985,5.002696780303552,24800.82684517705,21080.702818400492,0.85,1.065953806418462,0.662368201794409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862299744435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.797263921593,1535.5324850673467,0.37545776274350784,0.12496697505387336,6.112874298809886,3.4967301708320977
4955.0,-30.01000878715631,4.991661116847514,35.00576346123281,24.11009611040356,5.001149835254853,-26.50895010416197,-40.03818703405557,1.5000911522605525,-0.022047087807777643,-5.01258713048309,40.011523342097476,42258.529908284625,25748.428324981218,25748.428324981218,68006.95823326585,77357.01590627212,77357.01590627212,25748.428324981218,103105.44423125334,103105.44423125334,103105.44423125334,127906.27011295786,91530.034575769,56431.54857778173,38998.3177755414,24800.825881704524,0.0,63799.14365724592,21080.701999448844,1535.532563435964,0.0,0.8868129546768372,2.8155719781765396,0.0014959135982669303,354482.0249291487,1555030.1411053813,4.3867672596831655,1555030.1411053813,4.3867672596831655,0.8499999999999999,0.0955901016287552,4.027634451161993,1.2671050323778767,1.0,0.0,4.027634451159795,1.284741113362617,1.2850284301910284,3.134977474660451,19316.680878761923,1969.7532672994269,4632.441516551485,4632.441516551485,5.558284596358823,4.991661116847514,-2.335298202695604,7.326959319543118,3.496720204681195,3.496720204681195,0.9990629156231986,0.0,0.0,0.00022362627629237642,0.9589902539369152,0.0002331893107091859,198.9335348999212,0.0,0.0,0.0,0.0019523122141496408,7.851558848128303e-05,0.0001451106878110934,0.0005844528054597725,0.09559010162874776,0.07171916926367565,0.02387093236507211,0.09559010825399576,0.07171916926368123,0.02387093236507396,0.37545771942095413,0.37545771942095413,0.12496698425844638,0.0,4.9905346522684795,4.986475931921632,5.002729328630721,4.99054004267532,4.986452895504897,5.002820132213856,24800.825881704524,21080.701999448844,0.85,1.065954091776309,0.6623682934572611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861675015635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796848225218,1535.532563435964,0.37545771942095413,0.12496698425844638,6.112874298809886,3.496720204681195
4956.0,-30.010012905675627,4.991674235450748,35.005763317933976,24.110096389800333,5.0011485186537215,-26.5089539424601,-40.03819136470554,1.5000895554381761,-0.02200219887657795,-5.012587801708603,40.011522748580575,42258.53124936679,25748.42576761178,25748.42576761178,68006.95701697857,77357.02237690293,77357.02237690293,25748.42576761178,103105.44814451471,103105.44814451471,103105.44814451471,127906.2722323453,91530.04218079401,56431.551053257885,38998.323475040146,24800.824087830588,0.0,63799.147562870734,21080.700474655998,1535.5324838571873,0.0,0.8868129534099017,2.8155713103271243,0.0014959135982669303,354482.01565400395,1555030.1155084667,4.386767302255105,1555030.1155084667,4.386767302255105,0.85,0.09559009472389043,4.027634451161993,1.2671050582034518,1.0,0.0,4.027634451160663,1.2847411208321333,1.2850284376622152,3.134977456433615,19316.68248374156,1969.7534309618025,4632.441516551485,4632.441516551485,5.558284044302325,4.991674235450748,-2.3353052451717202,7.326979480622469,3.4967102357301543,3.4967102357301543,0.9990600673514727,0.0,0.0,0.00022362627629237642,0.9589906650496677,0.00023318921074252005,198.9335382696327,0.0,0.0,0.0,0.0019523122141496408,7.85155499900912e-05,0.0001451107263022852,0.0005844529604882227,0.09559009472389418,0.07171916045698037,0.023870934266913807,0.0955900804896591,0.07171916045697756,0.02387093426691287,0.3754576755584247,0.3754576755584247,0.12496699496085345,0.0,4.990545098085192,4.986488795236539,5.0027325082014045,4.990585602832027,4.986538972520464,5.002743950198294,24800.824087830588,21080.700474655998,0.85,1.0659540074569376,0.6623682739291024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861054178411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79643203036,1535.5324838571873,0.3754576755584247,0.12496699496085345,6.112874298809886,3.4967102357301543
4957.0,-30.010016948154792,4.99168738026845,35.00576319325883,24.110096389800333,5.001148925379854,-26.50895754001724,-40.03819188857449,1.5000895172422817,-0.02199649770176393,-5.012588176303176,40.01152300443953,42258.517069114365,25748.422621875732,25748.422621875732,68006.9396909901,77357.02075767712,77357.02075767712,25748.422621875732,103105.44337955286,103105.44337955286,103105.44337955286,127906.27072350246,91530.04236270595,56431.538674142954,38998.33743173666,24800.827343949597,0.0,63799.16477568626,21080.703242357158,1535.5326864195097,0.0,0.8868129505771983,2.8155711917365003,0.0014959135982669303,354482.0104777725,1555030.1265430313,4.386767397440436,1555030.1265430313,4.386767397440436,0.85,0.09559008907906841,4.027634451161993,1.267104970836081,1.0,0.0,4.027634451162265,1.2847411210108037,1.2850284378409256,3.13497745599763,19316.682522132614,1969.7534348766005,4632.441516551485,4632.441516551485,5.5582833652357815,4.99168738026845,-2.335312034910649,7.326999415179099,3.496700295036876,3.496700295036876,0.9990572271533932,0.0,0.0,0.00022362627629237642,0.958991068572245,0.00023318911262157357,198.93354157712938,0.0,0.0,0.0,0.0019523122141496408,7.851554533389972e-05,0.0001451107309584767,0.0005844529792416599,0.09559008907906431,0.07171915263961066,0.023870936439453653,0.09559008876803221,0.07171915263961373,0.02387093643945468,0.37545763223273015,0.37545763223273015,0.12496700553522548,0.0,4.990554557101859,4.98650652193345,5.002717123163734,4.99059167860139,4.986576716639149,5.002654870756999,24800.827343949597,21080.703242357158,0.85,1.0659534482951007,0.66236787296029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386043233102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79601589645,1535.5326864195097,0.37545763223273015,0.12496700553522548,6.112874298809886,3.496700295036876
4958.0,-30.010021004797,4.991700512725096,35.0057630847343,24.110091535281413,5.001146794963723,-26.50896140405186,-40.03819621922446,1.5000871942186198,-0.022014840997826468,-5.01259031777405,40.011523225510054,42258.51867631581,25748.424105202484,25748.424105202484,68006.9427815183,77357.00975111443,77357.00975111443,25748.424105202484,103105.43385631691,103105.43385631691,103105.43385631691,127906.264970401,91530.03213585875,56431.541061060285,38998.32341644274,24800.831114084085,0.0,63799.15453052682,21080.70644697147,1535.532958005306,0.0,0.886812938878793,2.8155711826999474,0.0014959135982669303,354481.9808864489,1555030.1360772562,4.386767790533699,1555030.1360772562,4.386767790533699,0.85,0.09559008425687383,4.027634451161993,1.2671050082007427,1.0,0.0,4.02763445116261,1.2847411318772997,1.2850284487098516,3.1349774294816117,19316.680363838404,1969.7532147918407,4632.441516551485,4632.441516551485,5.5582836854398785,4.991700512725096,-2.335320091993419,7.3270206047185145,3.4966903841159676,3.4966903841159676,0.999054395461705,0.0,0.0,0.00022362627629237642,0.9589914735087613,0.0002331890141568953,198.93354489621413,0.0,0.0,0.0,0.0019523122141496408,7.851550684272709e-05,0.00014511076944964934,0.0005844531342700329,0.09559008425687167,0.07171914565020344,0.02387093860666822,0.09559010410703643,0.07171914565020507,0.02387093860666876,0.3754575896401243,0.3754575896401243,0.1249670148830363,0.0,4.990559555719358,4.986517889774291,5.002702982108815,4.9905754767762005,4.986559290258526,5.002642346040602,24800.831114084085,21080.70644697147,0.85,1.0659536679122938,0.6623680045179254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859809241054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.795601148597,1535.532958005306,0.3754575896401243,0.1249670148830363,6.112874298809886,3.4966903841159676
