time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4959.0,-30.010025104017302,4.9917135094966,35.00576295379479,24.110083013679855,5.001134839468654,-26.50896628893283,-40.03820075942201,1.5000760243841875,-0.021882662984012313,-5.012598318034807,40.0115223555747,42258.52073104218,25748.440387419465,25748.440387419465,68006.96111846165,77357.023548123,77357.023548123,25748.440387419465,103105.46393554247,103105.46393554247,103105.46393554247,127906.29464900051,91530.04275234835,56431.53993526763,38998.336463423024,24800.830713458035,0.0,63799.16717688106,21080.70610643933,1535.533127631986,0.0,0.8868129013151054,2.815568513140827,0.0014959135982669303,354481.87033707276,1555030.098559098,4.386769052759843,1555030.098559098,4.386769052759843,0.8500000000000001,0.09559008079553591,4.027634451161993,1.2671050071017822,1.0,0.0,4.027634451160887,1.28474118412686,1.2850285009710969,3.134977301984187,19316.682604363523,1969.7534432618197,4632.441516551485,4632.441516551485,5.558287200263955,4.9917135094966,-2.3353324580007366,7.327045967497337,3.4966804913741694,3.4966804913741694,0.9990515689640483,0.0,0.0,0.00022362627629237642,0.9589918826956374,0.00023318891465878069,198.93354825013577,0.0,0.0,0.0,0.0019523122141496408,7.851546648909764e-05,0.0001451108098032788,0.0005844532967997011,0.0955900807955343,0.0717191398232367,0.0238709409722976,0.09559001998471023,0.07171913982323791,0.023870940972298003,0.3754575472600366,0.3754575472600366,0.12496702331480972,0.0,4.9905938178569045,4.98655149268302,5.002739222815762,4.990715655050792,4.986670696055739,5.00286897375571,24800.830713458035,21080.70610643933,0.85,1.0659537440342226,0.6623679054286374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385918673706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.795185982259,1535.533127631986,0.3754575472600366,0.12496702331480972,6.112874298809886,3.4966804913741694
4960.0,-30.010029139798057,4.99172668691432,35.005762833229845,24.110081476997607,5.0011449913278705,-26.50896890587016,-40.03820110866798,1.500084757399958,-0.02211897254341011,-5.012591417077537,40.01152239587892,42258.50598244309,25748.418709873626,25748.418709873626,68006.92469231671,77356.97621249291,77356.97621249291,25748.418709873626,103105.39492236654,103105.39492236654,103105.39492236654,127906.22443257862,91530.00116049366,56431.53093044396,38998.300255610775,24800.82951021208,0.0,63799.12976582286,21080.705083680266,1535.5329015987318,0.0,0.8868129362882584,2.815572421922308,0.0014959135982669303,354481.9656960277,1555030.1002973185,4.386767877581605,1555030.1002973185,4.386767877581605,0.85,0.09559007131193806,4.027634451161993,1.2671049125911669,1.0,0.0,4.027634451161247,1.284741143276099,1.2850284601112,3.1349774016666867,19316.673826735634,1969.7525481928726,4632.441516551485,4632.441516551485,5.558282520756235,4.99172668691432,-2.3353338814479043,7.327060568362224,3.4966705795881152,3.4966705795881152,0.9990487370251758,0.0,0.0,0.00022362627629237642,0.9589922855501203,0.0002331888167005374,198.93355155215224,0.0,0.0,0.0,0.0019523122141496408,7.851546338497326e-05,0.00014511081290740317,0.0005844533093019794,0.09559007131194344,0.07171912921905413,0.023870942092889313,0.09559014238861632,0.07171912921905009,0.02387094209288797,0.3754575064064694,0.3754575064064694,0.12496703406081942,0.0,4.9905669197921725,4.986532999919405,5.0026870672825225,4.990472444534134,4.986472147433062,5.0024915669452525,24800.82951021208,21080.705083680266,0.85,1.0659537981464438,0.662368062660957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858570664852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794769827718,1535.5329015987318,0.3754575064064694,0.12496703406081942,6.112874298809886,3.4966705795881152
4961.0,-30.010033193799515,4.991739626372794,35.00576271678518,24.11006848504769,5.001127611922604,-26.508974292516108,-40.03820949057115,1.5000687106391433,-0.021936177036650406,-5.012604158687205,40.011522274760644,42258.52420788703,25748.44726498312,25748.44726498312,68006.97147287015,77356.9941601747,77356.9941601747,25748.44726498312,103105.44142515781,103105.44142515781,103105.44142515781,127906.27717391931,91530.01371335167,56431.5437610639,38998.29994698641,24800.835748761507,0.0,63799.135695747915,21080.71038644728,1535.5335621156178,0.0,0.8868128718845268,2.8155685342546186,0.0014959135982669303,354481.78962966055,1555030.095073788,4.386770041694898,1555030.095073788,4.386770041694898,0.85,0.09559007134617291,4.027634451161993,1.2671049900678923,1.0,0.0,4.027634451160629,1.2847412183386464,1.2850285351905344,3.1349772185018696,19316.676475915803,1969.7528183340696,4632.441516551485,4632.441516551485,5.558288684915975,4.991739626372794,-2.335349677776828,7.327089304149622,3.4966607439582886,3.4966607439582886,0.9990459268452253,0.0,0.0,0.00022362627629237642,0.9589926902235999,0.00023318871830006906,198.93355486907672,0.0,0.0,0.0,0.0019523122141496408,7.851538888601698e-05,0.00014511088740635944,0.0005844536093565423,0.0955900713461656,0.07171912616420793,0.02387094518195766,0.09559004457667487,0.07171912616421341,0.02387094518195949,0.3754574636360498,0.3754574636360498,0.12496704131967337,0.0,4.9905919771647405,4.986549957486716,5.002736459757841,4.990667981650574,4.986593566262684,5.0029098024686505,24800.835748761507,21080.71038644728,0.85,1.0659544323169048,0.6623682867651054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857946029697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.794354807442,1535.5335621156178,0.3754574636360498,0.12496704131967337,6.112874298809886,3.4966607439582886
4962.0,-30.01003718169806,4.991752708459082,35.0057625794969,24.11006757700818,5.001133868234634,-26.508977255900696,-40.03820990966631,1.5000739424372476,-0.022078978392983117,-5.012599086784821,40.011521434755224,42258.5098634989,25748.430149645435,25748.430149645435,68006.94001314434,77356.96509576961,77356.96509576961,25748.430149645435,103105.39524541504,103105.39524541504,103105.39524541504,127906.22521379564,91529.9887963936,56431.53356412275,38998.28359141206,24800.82996838059,0.0,63799.11355979265,21080.7054731235,1535.5331175198344,0.0,0.886812900736927,2.815571001556528,0.0014959135982669303,354481.8597143164,1555030.0588464346,4.386769072187961,1555030.0588464346,4.386769072187961,0.85,0.09559006119517749,4.027634451161993,1.2671049054479226,1.0,0.0,4.027634451162152,1.2847411938656628,1.2850285107120776,3.1349772782199254,19316.671217391322,1969.7522821138027,4632.441516551485,4632.441516551485,5.558284990247058,4.991752708459082,-2.3353524398236583,7.32710514828274,3.496650858506452,3.496650858506452,0.9990431024304148,0.0,0.0,0.00022362627629237642,0.9589930882988086,0.00023318862150411836,198.93355813191687,0.0,0.0,0.0,0.0019523122141496408,7.851538516107136e-05,0.00014511089113130506,0.0005844536243592615,0.09559006119517584,0.07171911501835719,0.023870946176818647,0.09559010377589709,0.07171911501835843,0.02387094617681906,0.3754574214704732,0.3754574214704732,0.12496705191461156,0.0,4.990575675458331,4.986537396862673,5.00270891496524,4.99052010839182,4.986496795940582,5.002608379693527,24800.82996838059,21080.7054731235,0.85,1.0659543090580421,0.6623682917458429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857332674309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793939287621,1535.5331175198344,0.3754574214704732,0.12496705191461156,6.112874298809886,3.496650858506452
4963.0,-30.01004123513175,4.99176564172794,35.00576245122789,24.110058950632833,5.001122465462,-26.508982044339813,-40.038214380014665,1.50006327467007,-0.02195623155097337,-5.01260765665612,40.01152142288555,42258.51204501604,25748.448007736995,25748.448007736995,68006.96005275304,77356.97629657028,77356.97629657028,25748.448007736995,103105.42430430728,103105.42430430728,103105.42430430728,127906.25943579829,91529.9970217382,56431.53277018409,38998.29361283791,24800.83513149101,0.0,63799.12874432892,21080.70986176736,1535.5336197430345,0.0,0.8868128571676769,2.81556838937309,0.0014959135982669303,354481.74129396805,1555030.0583345261,4.386770536214884,1555030.0583345261,4.386770536214884,0.85,0.09559005923728489,4.027634451161993,1.2671049428125847,1.0,0.0,4.027634451160167,1.284741243766689,1.2850285606242635,3.1349771564533175,19316.672953284437,1969.7524591256379,4632.441516551485,4632.441516551485,5.558288845253427,4.99176564172794,-2.3353651676730967,7.327130809401037,3.496641037646437,3.496641037646437,0.9990402964704106,0.0,0.0,0.00022362627629237642,0.9589934929159705,0.00023318852311750892,198.93356144837705,0.0,0.0,0.0,0.0019523122141496408,7.851534542832341e-05,0.000145110930864053,0.000584453784388246,0.09559005923728148,0.07171911023952561,0.023870948997755864,0.095590041658955,0.07171911023952818,0.02387094899775672,0.3754573780093056,0.3754573780093056,0.12496706054381787,0.0,4.990594084252848,4.986551145136048,5.002741324809222,4.99065142510517,4.9865898471082915,5.002854669207807,24800.83513149101,21080.70986176736,0.85,1.0659543694599145,0.6623681682921475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856712558126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793524956927,1535.5336197430345,0.3754573780093056,0.12496706054381787,6.112874298809886,3.496641037646437
4964.0,-30.010045248030398,4.991778665403225,35.00576231465222,24.110058496613078,5.0011258640680145,-26.50898531603115,-40.03821486895902,1.500065932068748,-0.022027037533291605,-5.0126050166164084,40.01152092439759,42258.49778663578,25748.437158965808,25748.437158965808,68006.93494560159,77356.96063988277,77356.96063988277,25748.437158965808,103105.39779884859,103105.39779884859,103105.39779884859,127906.2302925905,91529.98436561313,56431.52151236613,38998.29205916332,24800.832493741906,0.0,63799.124552905225,21080.70761968062,1535.5334130688984,0.0,0.8868128724077586,2.815569627361854,0.0014959135982669303,354481.77777460864,1555030.0368359757,4.386770024113104,1555030.0368359757,4.386770024113104,0.85,0.09559005083815557,4.027634451161993,1.2671048999531194,1.0,0.0,4.0276344511618545,1.2847412313360724,1.2850285481908672,3.1349771867860396,19316.67028231058,1969.7521867621035,4632.441516551485,4632.441516551485,5.558286503341255,4.991778665403225,-2.335369684626846,7.327148350030071,3.4966311936966408,3.4966311936966408,0.9990374839133259,0.0,0.0,0.00022362627629237642,0.9589938934870755,0.0002331884257148195,198.93356473167208,0.0,0.0,0.0,0.0019523122141496408,7.851534108255535e-05,0.00014511093520982107,0.0005844538018914112,0.09559005083815433,0.07171910036100504,0.02387095047714929,0.09559007246618369,0.07171910036100597,0.0238709504771496,0.37545733509936474,0.37545733509936474,0.12496707121932342,0.0,4.9905898599126886,4.9865519951245005,5.002721851402896,4.9905779790831275,4.986560413734196,5.00264897764481,24800.832493741906,21080.70761968062,0.85,1.0659540459557098,0.6623679883192293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856099496216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793109180415,1535.5334130688984,0.37545733509936474,0.12496707121932342,6.112874298809886,3.4966311936966408
4965.0,-30.010049223857145,4.991791615983037,35.00576219259846,24.110054270736896,5.001119677408186,-26.508989512980893,-40.03821926945818,1.5000599665319132,-0.021945293126293564,-5.012610000658711,40.01152107422914,42258.49992315096,25748.445930422557,25748.445930422557,68006.94585357352,77356.96865601839,77356.96865601839,25748.445930422557,103105.41458644095,103105.41458644095,103105.41458644095,127906.2516669282,91529.99148659676,56431.52275372921,38998.29859207506,24800.83708048725,0.0,63799.135672562305,21080.711518414162,1535.533799205154,0.0,0.8868128465013818,2.8155679721532505,0.0014959135982669303,354481.70890403586,1555030.043297838,4.386770894626923,1555030.043297838,4.386770894626923,0.85,0.09559004731199007,4.027634451161993,1.2671049081953245,1.0,0.0,4.027634451161819,1.2847412592412952,1.2850285761023306,3.1349771186927673,19316.671785137154,1969.7523400077657,4632.441516551485,4632.441516551485,5.55828839682587,4.991791615983037,-2.3353797557352856,7.327171371718323,3.496621398574898,3.496621398574898,0.9990346853071138,0.0,0.0,0.00022362627629237642,0.9589942903577995,0.00023318832921199328,198.93356798463563,0.0,0.0,0.0,0.0019523122141496408,7.851530197065141e-05,0.00014511097432172502,0.0005844539594198631,0.09559004731198707,0.07171909433609432,0.02387095297589276,0.09559003751626874,0.07171909433609656,0.02387095297589351,0.37545729185707477,0.37545729185707477,0.12496708040589108,0.0,4.990606724915153,4.98657190228181,5.002729573472834,4.990664707532403,4.986642056373228,5.002750984944441,24800.83708048725,21080.711518414162,0.85,1.0659540311424758,0.6623679063621674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855482148902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792694080841,1535.533799205154,0.37545729185707477,0.12496708040589108,6.112874298809886,3.496621398574898
4966.0,-30.010053208620757,4.991804523708817,35.00576205299015,24.11004473632204,5.001114005617467,-26.50899366644241,-40.03821986317632,1.5000544634391306,-0.02196767962152535,-5.012613618150331,40.011520318805985,42258.486314105816,25748.451072906428,25748.451072906428,68006.93738701224,77356.95296701301,77356.95296701301,25748.451072906428,103105.40403991943,103105.40403991943,103105.40403991943,127906.23959760196,91529.97511466667,56431.508461759484,38998.296281007984,24800.835557682523,0.0,63799.131838690504,21080.710224030143,1535.5338005559627,0.0,0.8868128308270523,2.8155678439471874,0.0014959135982669303,354481.6589167615,1555030.0107183114,4.386771421320446,1555030.0107183114,4.386771421320446,0.8499999999999999,0.09559004185574585,4.027634451161993,1.2671048620389778,1.0,0.0,4.027634451161852,1.2847412849833266,1.285028601850119,3.134977055878035,19316.668329972406,1969.7519876790145,4632.441516551485,4632.441516551485,5.558289506928145,4.991804523708817,-2.3353888378576135,7.32719336156643,3.4966116031088137,3.4966116031088137,0.9990318866025182,0.0,0.0,0.00022362627629237642,0.958994688120796,0.0002331882324922828,198.93357124491123,0.0,0.0,0.0,0.0019523122141496408,7.85152966936502e-05,0.00014511097959872622,0.0005844539806736949,0.09559004185574636,0.07171908684170566,0.0238709550140407,0.09559003155815052,0.07171908684170528,0.023870955014040574,0.3754572495056071,0.3754572495056071,0.12496709003818506,0.0,4.990615943533328,4.986579083545223,5.002744911348032,4.990645938528814,4.9866009318290025,5.002799384445609,24800.835557682523,21080.710224030143,0.85,1.0659539624921657,0.6623677328549238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854868266493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792279590178,1535.5338005559627,0.3754572495056071,0.12496709003818506,6.112874298809886,3.4966116031088137
4967.0,-30.010057103495775,4.991817475080023,35.00576191797538,24.110049905162327,5.001114942591602,-26.508997078108752,-40.0382241589017,1.5000549172045914,-0.021889952284084302,-5.012613146183863,40.011520173387225,42258.48830148168,25748.445835455306,25748.445835455306,68006.934136937,77356.97014025807,77356.97014025807,25748.445835455306,103105.41597571337,103105.41597571337,103105.41597571337,127906.25192855738,91529.99424404165,56431.512405265275,38998.31315419597,24800.835952844,0.0,63799.149107039964,21080.7105599174,1535.533821241138,0.0,0.8868128337554155,2.8155668782679966,0.0014959135982669303,354481.665438495,1555030.0044467608,4.386771322920703,1555030.0044467608,4.386771322920703,0.8499999999999999,0.09559003526440862,4.027634451161993,1.2671048548957335,1.0,0.0,4.027634451162557,1.2847412828607305,1.285028599727048,3.134977061057514,19316.67236707382,1969.7523993487912,4632.441516551485,4632.441516551485,5.558288376325394,4.991817475080023,-2.335394904508573,7.3272123795885955,3.4966018162993957,3.4966018162993957,0.9990290903712559,0.0,0.0,0.00022362627629237642,0.958995076911197,0.00023318813795441854,198.93357443164143,0.0,0.0,0.0,0.0019523122141496408,7.851525851300235e-05,0.00014511101777937407,0.0005844541344513875,0.09559003526440948,0.07171907837542246,0.023870956888987015,0.09559000037616897,0.07171907837542182,0.023870956888986796,0.37545720710803115,0.37545720710803115,0.12496710049423365,0.0,4.990637214628748,4.986611801910271,5.002731784913465,4.9907231938997825,4.9867435726159215,5.002680176593856,24800.835952844,21080.7105599174,0.85,1.0659536230308864,0.6623675847240827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385425641549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79186478795,1535.533821241138,0.37545720710803115,0.12496710049423365,6.112874298809886,3.4966018162993957
4968.0,-30.0100610013969,4.991830479833968,35.00576181623273,24.11004948606717,5.00111794509425,-26.50900028597112,-40.038224612921454,1.5000572296684782,-0.021946484877901185,-5.012612115482024,40.01152087248102,42258.47446987645,25748.43942952647,25748.43942952647,68006.91389940292,77356.9563334978,77356.9563334978,25748.43942952647,103105.39576302427,103105.39576302427,103105.39576302427,127906.2370045122,91529.98323070274,56431.50136708149,38998.313181801386,24800.84124148792,0.0,63799.15442328931,21080.715055264733,1535.5341064851236,0.0,0.8868128364694734,2.81556774098199,0.0014959135982669303,354481.6796809538,1555030.0345969426,4.386771231722117,1555030.0345969426,4.386771231722117,0.85,0.09559002979090575,4.027634451161993,1.2671048175310715,1.0,0.0,4.027634451160929,1.2847412720436278,1.2850285889075261,3.1349770874529987,19316.67004279683,1969.7521623384982,4632.441516551485,4632.441516551485,5.55828699348466,4.991830479833968,-2.335400512698082,7.3272309925320505,3.4965920641692243,3.4965920641692243,0.9990263040483498,0.0,0.0,0.00022362627629237642,0.9589954660038378,0.0002331880433431387,198.93357762084764,0.0,0.0,0.0,0.0019523122141496408,7.85152544776503e-05,0.00014511102181472612,0.0005844541507043105,0.09559002979090654,0.07171907097176791,0.023870958819138626,0.09559004771532452,0.07171907097176733,0.02387095881913843,0.3754571662276069,0.3754571662276069,0.1249671098926764,0.0,4.990642506376616,4.986631600433782,5.002693486535293,4.990665630604099,4.986712753887218,5.002542252893704,24800.84124148792,21080.715055264733,0.85,1.0659532170002806,0.6623673127311915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853642495642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791451653668,1535.5341064851236,0.3754571662276069,0.1249671098926764,6.112874298809886,3.4965920641692243
4969.0,-30.010064857505792,4.991843424233076,35.005761729055216,24.1100451204926,5.001112793231911,-26.509004271691158,-40.03823275035245,1.500052207417258,-0.021889652621666755,-5.01261639239849,40.011521093235395,42258.49264574332,25748.44667210709,25748.44667210709,68006.93931785041,77356.95948668278,77356.95948668278,25748.44667210709,103105.40615878988,103105.40615878988,103105.40615878988,127906.25198335623,91529.98585919497,56431.51901825527,38998.296489933,24800.845824566346,0.0,63799.142314499346,21080.718950881394,1535.5344750174727,0.0,0.8868128139048768,2.815566495465509,0.0014959135982669303,354481.62058160984,1555030.0441175317,4.386771989944477,1555030.0441175317,4.386771989944477,0.85,0.09559002611098352,4.027634451161993,1.2671048521483321,1.0,0.0,4.027634451161008,1.2847412955364086,1.285028612405561,3.1349770301268043,19316.67059751907,1969.7522189044241,4632.441516551485,4632.441516551485,5.558288556932487,4.991843424233076,-2.3354099863322,7.327253410565276,3.4965823497284645,3.4965823497284645,0.999023528493847,0.0,0.0,0.00022362627629237642,0.9589958509248961,0.00023318794974629118,198.93358077586018,0.0,0.0,0.0,0.0019523122141496408,7.851518215175785e-05,0.00014511109414061857,0.0005844544420065666,0.09559002611098408,0.0717190652767153,0.02387096083426877,0.09559002593897689,0.07171906527671489,0.02387096083426863,0.3754571257989125,0.3754571257989125,0.12496711690918559,0.0,4.99066097961088,4.986660066060324,5.002681934085956,4.990726739776846,4.986765798266447,5.002627592037527,24800.845824566346,21080.718950881394,0.85,1.0659538177270258,0.6623677233375506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853026045389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79103832893,1535.5344750174727,0.3754571257989125,0.12496711690918559,6.112874298809886,3.4965823497284645
4970.0,-30.01006864672816,4.991856308341372,35.00576162322767,24.11003572577613,5.0011061155127265,-26.50900834976424,-40.03823334407059,1.5000458185488483,-0.021886489533187614,-5.012620721576412,40.01152037565616,42258.47978251174,25748.453907004452,25748.453907004452,68006.9336895162,77356.94850267567,77356.94850267567,25748.453907004452,103105.40240968013,103105.40240968013,103105.40240968013,127906.2471209408,91529.97370585911,56431.50498569564,38998.29857795942,24800.84471126067,0.0,63799.14328922008,21080.71800457157,1535.5345162303643,0.0,0.8868127944717357,2.8155659486657565,0.0014959135982669303,354481.5607601147,1555030.013170119,4.3867726429427485,1555030.013170119,4.3867726429427485,0.85,0.09559002108686974,4.027634451161993,1.2671048202784734,1.0,0.0,4.027634451162075,1.2847413254218687,1.2850286422977046,3.1349769572014385,19316.668032654852,1969.7519573610614,4632.441516551485,4632.441516551485,5.558290118721735,4.991856308341372,-2.3354195109288085,7.327275819270181,3.496572638755252,3.496572638755252,0.999020753930072,0.0,0.0,0.00022362627629237642,0.9589962291694316,0.00023318785777297048,198.93358387614717,0.0,0.0,0.0,0.0019523122141496408,7.851517687476386e-05,0.00014511109941761256,0.0005844544632603694,0.09559002108686143,0.07171905866030102,0.023870962426560404,0.09559000784569992,0.07171905866030727,0.02387096242656248,0.3754570862706053,0.3754570862706053,0.12496712361720204,0.0,4.990677276511121,4.986678805775966,5.002690889253472,4.9907342320432235,4.986745534969032,5.002718478297197,24800.84471126067,21080.71800457157,0.85,1.065953713221837,0.662367511597166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852412456107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790625711505,1535.5345162303643,0.3754570862706053,0.12496712361720204,6.112874298809886,3.496572638755252
4971.0,-30.010072505731088,4.991869246492967,35.00576151904071,24.11003551622855,5.001107781920702,-26.50901165619742,-40.03823383301494,1.500046932386957,-0.021913155476170232,-5.0126196608827005,40.011520211787946,42258.46616822988,25748.447421808647,25748.447421808647,68006.91359003853,77356.94096099239,77356.94096099239,25748.447421808647,103105.38838280103,103105.38838280103,103105.38838280103,127906.2330466625,91529.96840109461,56431.49360833175,38998.30532529206,24800.844663861473,0.0,63799.149989153535,21080.717964282252,1535.5344949250439,0.0,0.8868128004629448,2.8155664226528776,0.0014959135982669303,354481.5754170037,1555030.0061028895,4.386772441624333,1555030.0061028895,4.386772441624333,0.85,0.0955900141921244,4.027634451161993,1.2671048021456226,1.0,0.0,4.027634451161911,1.2847413202116245,1.2850286370862951,3.1349769699152787,19316.666913126777,1969.7518432009686,4632.441516551485,4632.441516551485,5.558288718769727,4.991869246492967,-2.335425070152261,7.327294316645228,3.49656293116831,3.49656293116831,0.9990179803338028,0.0,0.0,0.00022362627629237642,0.958996614379709,0.00023318776410594599,198.93358703352777,0.0,0.0,0.0,0.0019523122141496408,7.851517252900374e-05,0.0001451111037633727,0.0005844544807635026,0.09559001419212733,0.07171905050569737,0.023870963686429963,0.09559002325732036,0.07171905050569517,0.02387096368642923,0.37545704689154635,0.37545704689154635,0.12496713131485142,0.0,4.990682719393817,4.986692949083192,5.00267018836081,4.990706505406536,4.986751538678675,5.002589401642808,24800.844663861473,21080.717964282252,0.85,1.0659532862365777,0.6623672286451188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851801724768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.790214305498,1535.5344949250439,0.37545704689154635,0.12496713131485142,6.112874298809886,3.49656293116831
4972.0,-30.01007631575995,4.99188214597002,35.00576142899437,24.1100309411064,5.001104035328462,-26.509015459907644,-40.038238163664914,1.5000431794761662,-0.021891236280623616,-5.012622905957782,40.011520415290455,42258.4687371417,25748.452062753637,25748.452062753637,68006.92079989534,77356.93751854596,77356.93751854596,25748.452062753637,103105.3895812996,103105.3895812996,103105.3895812996,127906.23828403969,91529.96498422699,56431.496202822826,38998.29864600462,24800.848702740088,0.0,63799.14734874471,21080.721397329075,1535.534807755123,0.0,0.886812783211869,2.815565756062826,0.0014959135982669303,354481.5305758747,1555030.014879448,4.386773021300197,1555030.014879448,4.386773021300197,0.85,0.09559001002848977,4.027634451161993,1.2671047746716066,1.0,0.0,4.0276344511634585,1.2847413377667631,1.2850286546453598,3.1349769270778967,19316.666192024226,1969.7517696689722,4632.441516551485,4632.441516551485,5.558289720605363,4.99188214597002,-2.3354337551890465,7.327315901159066,3.4965532613579433,3.4965532613579433,0.999015217530841,0.0,0.0,0.00022362627629237642,0.9589969947015036,0.0002331876716276698,198.93359015083854,0.0,0.0,0.0,0.0019523122141496408,7.851513403800105e-05,0.00014511114225437537,0.0005844546357911911,0.09559001002848871,0.0717190445366889,0.02387096549179981,0.09559001824099937,0.0717190445366897,0.023870965491800074,0.37545700736553034,0.37545700736553034,0.12496713801104294,0.0,4.99069374366843,4.986709548155886,5.002664460388246,4.990731669677132,4.986769775629114,5.002635378218713,24800.848702740088,21080.721397329075,0.85,1.06595344336108,0.6623672963236423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385118843171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78980137525,1535.534807755123,0.37545700736553034,0.12496713801104294,6.112874298809886,3.4965532613579433
4973.0,-30.010080133341727,4.991895040892353,35.00576133846123,24.110020847898,5.00110186582379,-26.509019112676945,-40.03824245939029,1.5000408451589906,-0.021996552533153135,-5.012624550140173,40.01152022101769,42258.47118382164,25748.452609319935,25748.452609319935,68006.92379314157,77356.90538781192,77356.90538781192,25748.452609319935,103105.35799713185,103105.35799713185,103105.35799713185,127906.20764716924,91529.9335206884,56431.499316698,38998.260226656,24800.84965003738,0.0,63799.10987669338,21080.72220253177,1535.5349032326176,0.0,0.8868127755479914,2.815566947246123,0.0014959135982669303,354481.50785621814,1555030.0065009445,4.3867732788241325,1555030.0065009445,4.3867732788241325,0.85,0.09559000437987292,4.027634451161993,1.2671047653304415,1.0,0.0,4.027634451162474,1.2847413486860908,1.2850286655671295,3.134976900432969,19316.659551896355,1969.7510925643676,4632.441516551485,4632.441516551485,5.558289838592022,4.991895040892353,-2.3354412590072187,7.327336299899572,3.4965436014443423,3.4965436014443423,0.9990124575555264,0.0,0.0,0.00022362627629237642,0.9589973757774004,0.00023318757896610123,198.93359327432913,0.0,0.0,0.0,0.0019523122141496408,7.851509585742588e-05,0.00014511118043495052,0.0005844547895685909,0.095590004379872,0.07171903744209861,0.023870966937773398,0.09559006379990045,0.07171903744209929,0.023870966937773623,0.37545696788036065,0.37545696788036065,0.12496714480062472,0.0,4.990681219985163,4.986695659012014,5.002656037531153,4.990627997607021,4.9866369768859045,5.002619219809219,24800.84965003738,21080.72220253177,0.85,1.065954116359629,0.6623677237111296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850576971931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78938929748,1535.5349032326176,0.37545696788036065,0.12496714480062472,6.112874298809886,3.4965436014443423
4974.0,-30.01008399888332,4.99190781682762,35.00576122776071,24.110017320513748,5.001091291239649,-26.509023649150762,-40.03824692973865,1.5000309415071011,-0.02180936980852266,-5.012631619059685,40.01151945253237,42258.47397296302,25748.466887767903,25748.466887767903,68006.94086073092,77356.93398053362,77356.93398053362,25748.466887767903,103105.40086830153,103105.40086830153,103105.40086830153,127906.25026631665,91529.95939733609,56431.49938976526,38998.28889730092,24800.849398015125,0.0,63799.13829531604,21080.721988312856,1535.5350613115027,0.0,0.8868127423565522,2.815563664035183,0.0014959135982669303,354481.410176423,1555029.9733580775,4.386774394132966,1555029.9733580775,4.386774394132966,0.85,0.09559000044349465,4.027634451161993,1.267104790606536,1.0,0.0,4.027634451161939,1.2847413950127964,1.2850287119041954,3.1349767873883105,19316.665012955644,1969.7516494374374,4632.441516551485,4632.441516551485,5.5582929208647105,4.99190781682762,-2.335452747496063,7.327360564323683,3.496533961655863,3.496533961655863,0.9990097033302465,0.0,0.0,0.00022362627629237642,0.9589977616408659,0.00023318748514047314,198.9335964370598,0.0,0.0,0.0,0.0019523122141496408,7.85150561248132e-05,0.00014511122016756323,0.0005844549495970307,0.09559000044349121,0.07171903155928806,0.02387096888420315,0.09558995859605193,0.07171903155929064,0.023870968884204008,0.3754569265893156,0.3754569265893156,0.12496715149761041,0.0,4.99071211395858,4.986725010442228,5.002691564353313,4.990822249251153,4.9868289783053115,5.0028202306349385,24800.849398015125,21080.721988312856,0.85,1.0659539090628094,0.6623674723842707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849965728096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7889769414,1535.5350613115027,0.3754569265893156,0.12496715149761041,6.112874298809886,3.496533961655863
4975.0,-30.010087775768895,4.991920560929335,35.005761083973525,24.110002477560215,5.00108570172239,-26.509027607272586,-40.03824748853219,1.5000255332261465,-0.021923485811498722,-5.012634677664762,40.01151826741078,42258.461086835116,25748.47070779415,25748.47070779415,68006.93179462926,77356.89660025747,77356.89660025747,25748.47070779415,103105.36730805162,103105.36730805162,103105.36730805162,127906.21228457654,91529.92128337715,56431.48576995525,38998.26168157988,24800.844976524924,0.0,63799.10665810481,21080.718230046186,1535.5348808373014,0.0,0.8868127310822034,2.8155648057022424,0.0014959135982669303,354481.3679119902,1555029.9222467244,4.386774772977076,1555029.9222467244,4.386774772977076,0.85,0.09558999435860394,4.027634451161993,1.2671047428017483,1.0,0.0,4.027634451161482,1.2847414203113279,1.2850287372083846,3.1349767256558034,19316.656969309803,1969.7508292138298,4632.441516551485,4632.441516551485,5.55829374548953,4.991920560929335,-2.3354613219254774,7.327381882854812,3.496524307464489,3.496524307464489,0.999006944989854,0.0,0.0,0.00022362627629237642,0.9589981386547445,0.00023318739346676214,198.93359952725356,0.0,0.0,0.0,0.0019523122141496408,7.85150511582378e-05,0.0001451112251341386,0.0005844549696005808,0.09558999435860137,0.07171902374957602,0.023870970609025353,0.09558998490615392,0.07171902374957793,0.023870970609025995,0.37545688646757236,0.37545688646757236,0.12496716078118453,0.0,4.990713092910482,4.986715285580146,5.002724702385137,4.990711191853279,4.986670571780564,5.002851438831726,24800.844976524924,21080.718230046186,0.85,1.065954295552662,0.6623675988645956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384936012451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.788563497272,1535.5348808373014,0.37545688646757236,0.12496716078118453,6.112874298809886,3.496524307464489
4976.0,-30.010091545169107,4.991933346236629,35.00576094469614,24.11000244263562,5.001086542456398,-26.50903091563735,-40.03825174933297,1.5000259129245928,-0.021931200927269856,-5.012634272296874,40.01151811119636,42258.46351943059,25748.465763124757,25748.465763124757,68006.92928255534,77356.89292553748,77356.89292553748,25748.465763124757,103105.35868866224,103105.35868866224,103105.35868866224,127906.20402173241,91529.91947502579,56431.49006891867,38998.254895674574,24800.84533307017,0.0,63799.10022874475,21080.718533109644,1535.5348985236603,0.0,0.8868127337107351,2.815564954332364,0.0014959135982669303,354481.37351344724,1555029.9155095841,4.386774684652349,1555029.9155095841,4.386774684652349,0.85,0.09558998809926617,4.027634451161993,1.2671047367574646,1.0,0.0,4.027634451162408,1.2847414185351975,1.285028735431857,3.1349767299898486,19316.65658767173,1969.7507902975767,4632.441516551485,4632.441516551485,5.558292678089244,4.991933346236629,-2.3354673365450713,7.3274006827817,3.496514664963219,3.496514664963219,0.9990041899894911,0.0,0.0,0.00022362627629237642,0.9589985149215781,0.00023318730197477251,198.93360261132298,0.0,0.0,0.0,0.0019523122141496408,7.851501328811127e-05,0.00014511126300426514,0.0005844551221276071,0.09558998809926571,0.07171901546226851,0.023870972636997195,0.09558999133656937,0.07171901546226886,0.02387097263699731,0.37545684493020975,0.37545684493020975,0.12496717201279399,0.0,4.990710934954734,4.986711819065704,5.002726473785458,4.99070307136958,4.986698723607617,5.002734330165026,24800.84533307017,21080.718533109644,0.85,1.0659543635995474,0.6623677037437433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848756029932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.788151700368,1535.5348985236603,0.37545684493020975,0.12496717201279399,6.112874298809886,3.496514664963219
4977.0,-30.010095341325584,4.991946107836614,35.00576082085135,24.109997692890488,5.001083687119245,-26.509034617730432,-40.038252308126516,1.5000229635241051,-0.02193282299947441,-5.01263686741438,40.01151828214936,42258.450399821464,25748.468608001807,25748.468608001807,68006.91900782328,77356.88530108404,77356.88530108404,25748.468608001807,103105.35390908585,103105.35390908585,103105.35390908585,127906.20288635333,91529.91223136052,56431.47733009781,38998.26100140301,24800.848977267473,0.0,63799.10997867048,21080.72163067735,1535.5351736069,0.0,0.8868127198851516,2.815564672757223,0.0014959135982669303,354481.33765358373,1555029.9228823632,4.386775149223832,1555029.9228823632,4.386775149223832,0.85,0.09558998380204624,4.027634451161993,1.2671046960959211,1.0,0.0,4.027634451161554,1.2847414323317263,1.2850287492314714,3.1349766963240886,19316.655058954173,1969.750634411769,4632.441516551485,4632.441516551485,5.558293292209692,4.991946107836614,-2.335475521140005,7.327421628976619,3.496505056132468,3.496505056132468,0.9990014446092765,0.0,0.0,0.00022362627629237642,0.9589988938594155,0.00023318720983338164,198.93360571728402,0.0,0.0,0.0,0.0019523122141496408,7.85150083215383e-05,0.00014511126797083813,0.0005844551421311476,0.09558998380204597,0.07171900865707595,0.023870975144970025,0.09558999741112784,0.07171900865707614,0.02387097514497009,0.3754568026335415,0.3754568026335415,0.12496718292201477,0.0,4.990710544039473,4.986710189803432,5.002729801269993,4.990704044414883,4.986698739481881,5.002738176769867,24800.848977267473,21080.72163067735,0.85,1.0659540396497627,0.6623673968798224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848149982166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787739927524,1535.5351736069,0.3754568026335415,0.12496718292201477,6.112874298809886,3.496505056132468
4978.0,-30.010099072106502,4.991958845172953,35.00576069673772,24.109993047919147,5.001080126097195,-26.509038331539102,-40.03825663877649,1.5000193855298387,-0.021918053825970674,-5.01263949182974,40.01151802662837,42258.45323495391,25748.471519639308,25748.471519639308,68006.92475459322,77356.88098245214,77356.88098245214,25748.471519639308,103105.35250209145,103105.35250209145,103105.35250209145,127906.20251966486,91529.9079814356,56431.48023393749,38998.253052775675,24800.850017573408,0.0,63799.10307034908,21080.722514937395,1535.5353002127738,0.0,0.8868127074546018,2.815564172503237,0.0014959135982669303,354481.3013888789,1555029.9118623761,4.386775566918978,1555029.9118623761,4.386775566918978,0.85,0.0955899787193624,4.027634451161993,1.2671047070855277,1.0,0.0,4.027634451162071,1.284741449068654,1.285028765972142,3.1349766554832814,19316.654162041552,1969.7505429521348,4632.441516551485,4632.441516551485,5.558293920741643,4.991958845172953,-2.3354837194437885,7.327442564616742,3.496495461458858,3.496495461458858,0.9989987032739595,0.0,0.0,0.00022362627629237642,0.9589992662715399,0.0002331871192788346,198.9336087697559,0.0,0.0,0.0,0.0019523122141496408,7.851496983060943e-05,0.000145111306461767,0.0005844552971585387,0.09558997871936034,0.07171900126206071,0.023870977457299637,0.09558998696878573,0.07171900126206225,0.02387097745730015,0.3754567598385777,0.3754567598385777,0.12496719366890797,0.0,4.990713721165093,4.986713029307396,5.002733990428169,4.9907214380037885,4.986719398353216,5.002745756914521,24800.850017573408,21080.722514937395,0.85,1.065954245149878,0.6623675130410056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384754505821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.787327493019,1535.5353002127738,0.3754567598385777,0.12496719366890797,6.112874298809886,3.496495461458858
4979.0,-30.01010281488139,4.9919715761342065,35.005760573446736,24.109988228324823,5.0010777893842215,-26.509041933704122,-40.03825712772084,1.5000169082069688,-0.021932981258487416,-5.0126412679460906,40.01151780236265,42258.44027076522,25748.472284649626,25748.472284649626,68006.91255541485,77356.87092125195,77356.87092125195,25748.472284649626,103105.34320590158,103105.34320590158,103105.34320590158,127906.19410787383,91529.8984894536,56431.467838966986,38998.256278318455,24800.85090197225,0.0,63799.10718029071,21080.723266676414,1535.5353977999134,0.0,0.8868126992279,2.815564161247896,0.0014959135982669303,354481.2768461444,1555029.9021903505,4.386775843355136,1555029.9021903505,4.386775843355136,0.85,0.09558997318054606,4.027634451161993,1.2671046587312595,1.0,0.0,4.027634451162128,1.2847414606569267,1.2850287775630063,3.134976627206024,19316.652158834757,1969.75033868189,4632.441516551485,4632.441516551485,5.558294085883569,4.9919715761342065,-2.335491284119401,7.327462860253608,3.4964858807350483,3.4964858807350483,0.9989959659242995,0.0,0.0,0.00022362627629237642,0.9589996398810624,0.00023318702843320267,198.9336118320411,0.0,0.0,0.0,0.0019523122141496408,7.851496548486078e-05,0.00014511131080751564,0.0005844553146616256,0.09558997318054638,0.07171899352948896,0.02387097965105741,0.09558999177488484,0.07171899352948873,0.02387097965105733,0.37545671691499644,0.37545671691499644,0.12496720434043232,0.0,4.990713310062176,4.986713187923044,5.002731865118733,4.990708286687607,4.986710446019515,5.002719986718546,24800.85090197225,21080.723266676414,0.85,1.0659539852686848,0.6623672671679645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846941284431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786916241663,1535.5353977999134,0.37545671691499644,0.12496720434043232,6.112874298809886,3.4964858807350483
4980.0,-30.01010649819802,4.991984269571741,35.0057604487185,24.109988996665948,5.001073315038542,-26.50904569613179,-40.03826145837081,1.5000125129722985,-0.021808185669897284,-5.012644505385698,40.01151751391736,42258.44332756585,25748.476787495852,25748.476787495852,68006.9201150617,77356.8921742515,77356.8921742515,25748.476787495852,103105.36896174734,103105.36896174734,103105.36896174734,127906.22094889317,91529.91942219513,56431.4705755096,38998.27649631726,24800.851987145823,0.0,63799.12848346308,21080.72418907395,1535.5355438401464,0.0,0.8868126837968611,2.815562144517581,0.0014959135982669303,354481.2321105529,1555029.8897504215,4.386776361873654,1555029.8897504215,4.386776361873654,0.85,0.09558996820947203,4.027634451161993,1.267104683457874,1.0,0.0,4.027634451161764,1.2847414812166935,1.285028798127371,3.134976577036874,19316.65657652224,1969.7507891606451,4632.441516551485,4632.441516551485,5.558295057907976,4.991984269571741,-2.33549990968219,7.327484179253931,3.496476319316981,3.496476319316981,0.9989932340905661,0.0,0.0,0.00022362627629237642,0.959000007555533,0.00023318693903078707,198.9336148456785,0.0,0.0,0.0,0.0019523122141496408,7.851492699395068e-05,0.00014511134929842576,0.0005844554696889413,0.09558996820946722,0.071718986273442,0.023870981936025222,0.09558993073370937,0.07171898627344561,0.023870981936026426,0.37545667372777364,0.37545667372777364,0.12496721457137665,0.0,4.9907391433965245,4.986745715525501,5.002737582150814,4.990836319715811,4.986869671660713,5.00275429450619,24800.851987145823,21080.72418907395,0.85,1.065953747827281,0.6623670939097446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846337812885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786504625668,1535.5355438401464,0.37545667372777364,0.12496721457137665,6.112874298809886,3.496476319316981
4981.0,-30.010110124254464,4.991996885067071,35.005760305272446,24.109979846421652,5.001065367002426,-26.5090497543931,-40.03826585886998,1.5000049971410183,-0.021775688122602332,-5.0126496907445945,40.011516719263625,42258.44679580711,25748.486140560453,25748.486140560453,68006.93293636756,77356.88713784408,77356.88713784408,25748.486140560453,103105.37327840453,103105.37327840453,103105.37327840453,127906.22411268872,91529.91263613223,56431.47229409505,38998.26704670797,24800.850834284192,0.0,63799.11788099217,21080.723209141564,1535.5356033807723,0.0,0.8868126602856352,2.815561112557087,0.0014959135982669303,354481.16045823076,1555029.855478979,4.386777151905119,1555029.855478979,4.386777151905119,0.8500000000000001,0.09558996386643254,4.027634451161993,1.2671046697208657,1.0,0.0,4.027634451162668,1.2847415163738027,1.2850288332923427,3.1349764912478553,19316.655144378004,1969.7506431225756,4632.441516551485,4632.441516551485,5.558297076943634,4.991996885067071,-2.3355099728350175,7.3275068579020886,3.496466767797528,3.496466767797528,0.998990505085008,0.0,0.0,0.00022362627629237642,0.9590003695143526,0.00023318685101823578,198.93361781246657,0.0,0.0,0.0,0.0019523122141496408,7.851488788223768e-05,0.00014511138841013876,0.000584455627216624,0.09558996386643118,0.07171897955474943,0.023870984311681748,0.09558989687029393,0.07171897955475046,0.023870984311682084,0.3754566322934619,0.3754566322934619,0.1249672249242088,0.0,4.99076808727159,4.986775070350859,5.002765288945,4.990874002621979,4.98688263240075,5.002866256538937,24800.850834284192,21080.723209141564,0.85,1.0659541259367324,0.6623672583472706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845736120067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786094076064,1535.5356033807723,0.3754566322934619,0.1249672249242088,6.112874298809886,3.496466767797528
4982.0,-30.010113783903407,4.992009671825238,35.00576018606495,24.10997823989021,5.001075666451262,-26.509052018070733,-40.03826240133492,1.500013900618595,-0.022014554706572653,-5.012643088899435,40.01151713837371,42258.417672384654,25748.46558902,25748.46558902,68006.88326140466,77356.8390829641,77356.8390829641,25748.46558902,103105.30467198411,103105.30467198411,103105.30467198411,127906.1567106556,91529.87023243621,56431.44882185676,38998.24601175495,24800.85203867149,0.0,63799.098050426444,21080.72423287077,1535.5355222075505,0.0,0.8868126923651249,2.8155650199948528,0.0014959135982669303,354481.2516838444,1555029.8735541576,4.386776073960214,1555029.8735541576,4.386776073960214,0.8500000000000001,0.0955899554706809,4.027634451161993,1.2671045724628494,1.0,0.0,4.027634451160721,1.2847414747256445,1.2850287916348704,3.134976592876081,19316.646195417503,1969.7497305825643,4632.441516551485,4632.441516551485,5.558292640505445,4.992009671825238,-2.335511359509277,7.3275210313345145,3.4964572139212384,3.4964572139212384,0.9989877754060681,0.0,0.0,0.00022362627629237642,0.9590007348265729,0.00023318676219035152,198.9336208067396,0.0,0.0,0.0,0.0019523122141496408,7.851491861286794e-05,0.00014511135767950848,0.0005844555034448788,0.09558995547068477,0.07171896964843462,0.02387098582225016,0.0955900279347,0.0717189696484317,0.023870985822249193,0.3754565920906822,0.3754565920906822,0.12496723671240813,0.0,4.990737666983421,4.986752935393326,5.002709971731349,4.990628534192865,4.986676945582531,5.002501255963523,24800.85203867149,21080.72423287077,0.85,1.0659536786500086,0.6623670077433358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845138121894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785684550794,1535.5355222075505,0.3754565920906822,0.12496723671240813,6.112874298809886,3.4964572139212384
4983.0,-30.010117385191705,4.992022217813893,35.005760070187506,24.10997055647897,5.0010582269758395,-26.509057003284127,-40.0382706784643,1.4999978450682656,-0.021743269529281406,-5.012655831687431,40.01151699695236,42258.43748674015,25748.494481361355,25748.494481361355,68006.9319681015,77356.87857057941,77356.87857057941,25748.494481361355,103105.37305194077,103105.37305194077,103105.37305194077,127906.23112789664,91529.90411763288,56431.46303379373,38998.26787093239,24800.858075955868,0.0,63799.125946888256,21080.72936456249,1535.5361732224928,0.0,0.8868126280287838,2.815559970107616,0.0014959135982669303,354481.0756014735,1555029.8674550054,4.386778235809837,1555029.8674550054,4.386778235809837,0.85,0.09558995568504187,4.027634451161993,1.2671046504890544,1.0,0.0,4.0276344511614885,1.2847415498293457,1.2850288667553675,3.134976409610937,19316.653346616928,1969.7504598019639,4632.441516551485,4632.441516551485,5.558298877463051,4.992022217813893,-2.3355269055148296,7.327549123328723,3.496447732735064,3.496447732735064,0.9989850664957326,0.0,0.0,0.00022362627629237642,0.9590010943132824,0.00023318667477904164,198.93362375326288,0.0,0.0,0.0,0.0019523122141496408,7.851484504562085e-05,0.00014511143124675555,0.0005844557997468576,0.09558995568503365,0.07171896665564084,0.0238709890293928,0.09558989008018122,0.07171896665564702,0.023870989029394857,0.3754565497689847,0.3754565497689847,0.1249672446305826,0.0,4.990777491481879,4.986790228509278,5.002757400034625,4.990912562158144,4.986915177179867,5.002922883779888,24800.858075955868,21080.72936456249,0.85,1.06595397599516,0.6623670286943997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844532005575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785274231685,1535.5361732224928,0.3754565497689847,0.1249672446305826,6.112874298809886,3.496447732735064
