time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.010120960099243,4.992034828502327,35.00575991524995,24.10996004417541,5.0010586566022805,-26.509060177661897,-40.03827116740865,1.4999978741649094,-0.021919972256284836,-5.012654343039379,40.011515627485856,42258.42494234774,25748.486717387947,25748.486717387947,68006.91165973569,77356.83422961948,77356.83422961948,25748.486717387947,103105.32094700742,103105.32094700742,103105.32094700742,127906.17152670606,91529.86139810126,56431.45211082965,38998.2325414129,24800.850579698646,0.0,63799.083121111544,21080.72299274385,1535.5357108050264,0.0,0.8868126405629787,2.815562464407671,0.0014959135982669303,354481.09617190354,1555029.808393314,4.38677781463193,1555029.808393314,4.38677781463193,0.85,0.09558994707991895,4.027634451161993,1.2671045614732432,1.0,0.0,4.027634451165231,1.284741549693239,1.2850288666192304,3.134976409943059,19316.64433100185,1969.7495404650774,4632.441516551485,4632.441516551485,5.5582972014627465,4.992034828502327,-2.335532062784364,7.327566891286691,3.496438200228017,3.496438200228017,0.9989823429222906,0.0,0.0,0.00022362627629237642,0.9590014511667647,0.00023318658800808124,198.93362667820185,0.0,0.0,0.0,0.0019523122141496408,7.851484069987797e-05,0.00014511143559249845,0.0005844558172499214,0.09558994707991905,0.07171895669189025,0.023870990388028798,0.09558994732783305,0.07171895669189018,0.023870990388028774,0.37545650934269925,0.37545650934269925,0.12496725564908706,0.0,4.990768301797573,4.986777420585895,5.002759079537839,4.990734370783116,4.986729018795529,5.002768628114723,24800.850579698646,21080.72299274385,0.85,1.0659543732099772,0.6623672766915383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384393730222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784864959744,1535.5357108050264,0.37545650934269925,0.12496725564908706,6.112874298809886,3.496438200228017
4985.0,-30.010124559902778,4.992047423340585,35.00575977604878,24.109965736884647,5.001056305937584,-26.50906365256649,-40.03827542820943,1.4999953986012429,-0.02176028703991051,-5.012656566127023,40.01151577596967,42258.42816263342,25748.48861940898,25748.48861940898,68006.9167820424,77356.86680459784,77356.86680459784,25748.48861940898,103105.35542400682,103105.35542400682,103105.35542400682,127906.20932776536,91529.89447869705,56431.45583673242,38998.26515773848,24800.853903758543,0.0,63799.119061497026,21080.72581819476,1535.5359632471068,0.0,0.8868126287120097,2.815560107874317,0.0014959135982669303,354481.0654528437,1555029.8147970524,4.38677821285187,1555029.8147970524,4.38677821285187,0.85,0.09558994258406767,4.027634451161993,1.2671046015853062,1.0,0.0,4.02763445116286,1.2847415612732849,1.285028878201866,3.1349763816858816,19316.651312396705,1969.7502523692297,4632.441516551485,4632.441516551485,5.558297612049909,4.992047423340585,-2.335539902054796,7.327587325395381,3.4964287081487173,3.4964287081487173,0.9989796308996335,0.0,0.0,0.00022362627629237642,0.9590018105055618,0.00023318650063286768,198.93362962351048,0.0,0.0,0.0,0.0019523122141496408,7.85148028298454e-05,0.00014511147346253102,0.0005844559697765693,0.09558994258406628,0.07171894977752549,0.02387099280654079,0.09558988175973933,0.07171894977752653,0.023870992806541137,0.3754564674181426,0.3754564674181426,0.12496726640404718,0.0,4.990794742984406,4.986812423875165,5.002759792257223,4.99089627908711,4.986948211028448,5.002758416080951,24800.853903758543,21080.72581819476,0.85,1.0659538530068011,0.6623669540311335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843339532008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784456096257,1535.5359632471068,0.3754564674181426,0.12496726640404718,6.112874298809886,3.4964287081487173
4986.0,-30.010128084021193,4.9920600667076975,35.0057596555201,24.109965457487874,5.001058370962949,-26.509066617758478,-40.038275882229186,1.4999969047002353,-0.02179639709379444,-5.0126557149124915,40.01151604144396,42258.41569682181,25748.48279594647,25748.48279594647,68006.89849276828,77356.85736900092,77356.85736900092,25748.48279594647,103105.3401649474,103105.3401649474,103105.3401649474,127906.19676155839,91529.88730575098,56431.44563357198,38998.26852464333,24800.85659661099,0.0,63799.12512125432,21080.72810711934,1535.5361039551717,0.0,0.8868126320826618,2.815560681436906,0.0014959135982669303,354481.0772150922,1555029.8262462988,4.386778099590171,1555029.8262462988,4.386778099590171,0.85,0.09558993685447084,4.027634451161993,1.2671045774081722,1.0,0.0,4.027634451161239,1.2847415542281435,1.2850288711551492,3.1349763988771615,19316.649798603874,1969.7500980053203,4632.441516551485,4632.441516551485,5.558296354945531,4.9920600667076975,-2.3355454603312618,7.327605527038959,3.496419232305763,3.496419232305763,0.9989769235159323,0.0,0.0,0.00022362627629237642,0.9590021622894633,0.00023318641509473208,198.93363250689472,0.0,0.0,0.0,0.0019523122141496408,7.851479879451484e-05,0.00014511147749786158,0.0005844559860294056,0.09558993685447237,0.07171894205675174,0.02387099479772063,0.09558991035517495,0.0717189420567506,0.02387099479772025,0.3754564271869772,0.3754564271869772,0.12496727689063994,0.0,4.990807334758017,4.986838073380852,5.002733147885522,4.9908593178187175,4.986942289577314,5.002628188957374,24800.85659661099,21080.72810711934,0.85,1.0659534650908897,0.6623666957267358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842742513163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784046614857,1535.5361039551717,0.3754564271869772,0.12496727689063994,6.112874298809886,3.496419232305763
4987.0,-30.010131644090535,4.9920726632492345,35.005759549192035,24.10995043991136,5.0010541096004095,-26.50907024798525,-40.038276406098134,1.4999927134950959,-0.021937109463067372,-5.012659303819211,40.01151621400923,42258.40348930339,25748.488415015618,25748.488415015618,68006.89190431901,77356.81374260948,77356.81374260948,25748.488415015618,103105.30215762509,103105.30215762509,103105.30215762509,127906.16281418205,91529.84339534793,56431.43314204161,38998.23361478479,24800.86065655697,0.0,63799.09427134176,21080.731558073425,1535.5364217497336,0.0,0.8868126131938086,2.815562110489325,0.0014959135982669303,354481.02762288036,1555029.8336886123,4.386778734299295,1555029.8336886123,4.386778734299295,0.85,0.0955899332172126,4.027634451161993,1.2671045098220928,1.0,0.0,4.027634451161157,1.2847415738335162,1.2850288907649063,3.134976351036894,19316.640531664914,1969.7491530405302,4632.441516551485,4632.441516551485,5.558297567927741,4.9920726632492345,-2.335554247228109,7.327626910477344,3.496409792093743,3.496409792093743,0.998974226312498,0.0,0.0,0.00022362627629237642,0.9590025176622017,0.00023318632868401536,198.9336354196935,0.0,0.0,0.0,0.0019523122141496408,7.851479413836457e-05,0.00014511148215401185,0.0005844560047826769,0.09558993321720702,0.07171893621302844,0.02387099700417858,0.09558997661958898,0.07171893621303263,0.023870997004179974,0.37545638776639745,0.37545638776639745,0.12496728550335044,0.0,4.99079167166218,4.986820067888232,5.002724520785478,4.990722194356124,4.98674122347245,5.002683188325193,24800.86065655697,21080.731558073425,0.85,1.0659538772616615,0.6623668246695731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384214319399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.783638529687,1535.5364217497336,0.37545638776639745,0.12496728550335044,6.112874298809886,3.496409792093743
4988.0,-30.010135151034223,4.992085173868161,35.005759421837844,24.109946598205738,5.001045656453935,-26.509074249560555,-40.0382807716727,1.4999847549802987,-0.021803077976414897,-5.0126647914060305,40.011515388920216,42258.407405316044,25748.49872572881,25748.49872572881,68006.90613104485,77356.83235772123,77356.83235772123,25748.49872572881,103105.33108345003,103105.33108345003,103105.33108345003,127906.19049638022,91529.86000808695,56431.43505568189,38998.24994711673,24800.859412930196,0.0,63799.10936004693,21080.730500990667,1535.5364855418097,0.0,0.8868125882547193,2.8155597098546816,0.0014959135982669303,354480.95179434627,1555029.7981045707,4.386779572310357,1555029.7981045707,4.386779572310357,0.85,0.09558992858478112,4.027634451161993,1.2671045037778095,1.0,0.0,4.027634451163452,1.2847416110613894,1.2850289280011051,3.1349762601948905,19316.64403765046,1969.7495105515607,4632.441516551485,4632.441516551485,5.558299793689936,4.992085173868161,-2.3355644407785503,7.327649614646711,3.496400358828286,3.496400358828286,0.998971531093796,0.0,0.0,0.00022362627629237642,0.9590028677319743,0.00023318624356280477,198.9336382890258,0.0,0.0,0.0,0.0019523122141496408,7.851475533712256e-05,0.00014511152095525386,0.0005844561610598959,0.09558992858478238,0.07171892958881593,0.02387099899596645,0.09558989639961833,0.07171892958881498,0.02387099899596613,0.3754563463629827,0.3754563463629827,0.12496729369224004,0.0,4.9908077669204545,4.986834624785217,5.002745236176793,4.990861713429638,4.9868824205516376,5.002817663481494,24800.859412930196,21080.730500990667,0.85,1.06595384815251,0.662366729397944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841546094479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.783229606832,1535.5364855418097,0.3754563463629827,0.12496729369224004,6.112874298809886,3.496400358828286
4989.0,-30.010138637446243,4.992097792622099,35.005759301089995,24.1099510336295,5.001051089255922,-26.509076844000624,-40.03828492769969,1.4999892958103043,-0.021834649832044306,-5.01266112996286,40.01151532663745,42258.410549988424,25748.485749527452,25748.485749527452,68006.89629951588,77356.82841115611,77356.82841115611,25748.485749527452,103105.31416068356,103105.31416068356,103105.31416068356,127906.1730863378,91529.85967241117,56431.441811243494,38998.242067964085,24800.858925654247,0.0,63799.10099361833,21080.73008680611,1535.5363797840519,0.0,0.8868126071134168,2.8155605518015414,0.0014959135982669303,354481.0023888734,1555029.7954184697,4.38677893861451,1555029.7954184697,4.38677893861451,0.85,0.09558992047357442,4.027634451161993,1.267104518613778,1.0,0.0,4.027634451161168,1.2847415898205614,1.2850289067555267,3.1349763120259295,19316.643966808777,1969.7495033277194,4632.441516551485,4632.441516551485,5.558296992531775,4.992097792622099,-2.335567909503476,7.327665702125575,3.496390920637077,3.496390920637077,0.9989688344677363,0.0,0.0,0.00022362627629237642,0.9590032157523776,0.00023318615893997018,198.93364114155938,0.0,0.0,0.0,0.0019523122141496408,7.851471839835732e-05,0.00014511155789401908,0.0005844563098357393,0.09558992047357413,0.07171892016684156,0.023871000306732573,0.09558992043338138,0.07171892016684178,0.023871000306732646,0.3754563053367479,0.3754563053367479,0.12496730331643263,0.0,4.99081011785438,4.986849185116057,5.002710899996828,4.990826480130806,4.986914386805154,5.0025805173115145,24800.858925654247,21080.73008680611,0.85,1.0659538338372267,0.6623668655490212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384095306789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78282162959,1535.5363797840519,0.3754563053367479,0.12496730331643263,6.112874298809886,3.496390920637077
4990.0,-30.01014217042763,4.992110371449937,35.00575920904874,24.109941080119484,5.001047991944669,-26.509080333455945,-40.03828545156864,1.499986154972983,-0.021913041735388106,-5.012664332838382,40.01151592128373,42258.3983666468,25748.49054065946,25748.49054065946,68006.88890730626,77356.80061254701,77356.80061254701,25748.49054065946,103105.29115320648,103105.29115320648,103105.29115320648,127906.15657843322,91529.83205000478,56431.42980410446,38998.22471766703,24800.865425226744,0.0,63799.09014289377,21080.73561144273,1535.5368306715216,0.0,0.8868125886608559,2.815561207479938,0.0014959135982669303,354480.9581309225,1555029.8210640869,4.386779558663229,1555029.8210640869,4.386779558663229,0.85,0.0955899168224305,4.027634451161993,1.2671044806996363,1.0,0.0,4.0276344511617355,1.2847416045125857,1.2850289214508368,3.1349762761750255,19316.638137321093,1969.7489088854088,4632.441516551485,4632.441516551485,5.5582980267881155,4.992110371449937,-2.3355763625285975,7.327686733978535,3.496381535917629,3.496381535917629,0.9989661531193226,0.0,0.0,0.00022362627629237642,0.9590035684215558,0.00023318607318682623,198.93364403219553,0.0,0.0,0.0,0.0019523122141496408,7.851471374221155e-05,0.00014511156255016488,0.0005844563285889926,0.09558991682242815,0.07171891441812213,0.02387100240430602,0.09558996877360217,0.07171891441812389,0.023871002404306608,0.37545626462217,0.37545626462217,0.12496731076288257,0.0,4.990799570698698,4.986840470719187,5.002694844054986,4.990751291102981,4.986799524511412,5.002624530250614,24800.865425226744,21080.73561144273,0.85,1.0659538992638937,0.6623667872378541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384035491554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782413946768,1535.5368306715216,0.37545626462217,0.12496731076288257,6.112874298809886,3.496381535917629
4991.0,-30.010145661783554,4.9921228461846905,35.005759095643846,24.109932139422767,5.001038418961111,-26.50908443299446,-40.03828981714321,1.499977190172048,-0.02183647009997003,-5.012670618479977,40.011515114936635,42258.40240524807,25748.503031829616,25748.503031829616,68006.90543707769,77356.8031893964,77356.8031893964,25748.503031829616,103105.30622122603,103105.30622122603,103105.30622122603,127906.17089699852,91529.83216480355,56431.431380655304,38998.22309349805,24800.86467577249,0.0,63799.08776927054,21080.734974406616,1535.5369396661702,0.0,0.8868125595925778,2.815559468299677,0.0014959135982669303,354480.87127472804,1555029.7862883396,4.386780535424626,1555029.7862883396,4.386780535424626,0.85,0.09558991230290381,4.027634451161993,1.267104490590282,1.0,0.0,4.027634451161642,1.2847416464476076,1.285028963395237,3.1349761738468263,19316.638161548453,1969.748911355912,4632.441516551485,4632.441516551485,5.558300723243131,4.9921228461846905,-2.3355870922619193,7.32770993844661,3.496372160185064,3.496372160185064,0.9989634743385897,0.0,0.0,0.00022362627629237642,0.959003916935738,0.00023318598844405074,198.93364688877432,0.0,0.0,0.0,0.0019523122141496408,7.851467494100592e-05,0.00014511160135137051,0.0005844564848660651,0.09558991230290093,0.07171890805690524,0.02387100424599569,0.09558991337923245,0.07171890805690741,0.02387100424599641,0.37545622275462437,0.37545622275462437,0.12496731755324872,0.0,4.99080887655299,4.986845229744233,5.002717809531703,4.990834148380031,4.986852316923489,5.0027977197376,24800.86467577249,21080.734974406616,0.85,1.0659541980133749,0.6623668751828493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839758655795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78200521479,1535.5369396661702,0.37545622275462437,0.12496731755324872,6.112874298809886,3.496372160185064
4992.0,-30.010149140192414,4.992135364529294,35.00575896893138,24.109932139422767,5.00103877237974,-26.50908752818074,-40.03829407794399,1.499977160368074,-0.021830575819819842,-5.012669989137253,40.01151450051602,42258.40588638732,25748.49779864753,25748.49779864753,68006.90368503485,77356.80177997552,77356.80177997552,25748.49779864753,103105.29957862305,103105.29957862305,103105.29957862305,127906.16173449013,91529.83230674792,56431.436413159834,38998.217659542315,24800.862155867082,0.0,63799.07981540939,21080.732832487018,1535.536787506597,0.0,0.8868125650199544,2.815559464343436,0.0014959135982669303,354480.8799711056,1555029.7597899043,4.386780353052209,1555029.7597899043,4.386780353052209,0.8499999999999999,0.0955899046120121,4.027634451161993,1.2671044911397624,1.0,0.0,4.027634451160969,1.2847416465870227,1.2850289635346832,3.1349761735066313,19316.638191504677,1969.7489144105966,4632.441516551485,4632.441516551485,5.558299593561931,4.992135364529294,-2.33559275623522,7.3277281207645135,3.4963627740157976,3.4963627740157976,0.9989607925759422,0.0,0.0,0.00022362627629237642,0.9590042641576639,0.00023318590401555443,198.93364973476014,0.0,0.0,0.0,0.0019523122141496408,7.851463707104745e-05,0.00014511163922132899,0.0005844566373924145,0.09558990461201408,0.07171889904848844,0.02387100556352564,0.09558990435773014,0.07171889904848695,0.023871005563525147,0.3754561807762825,0.3754561807762825,0.12496732617534327,0.0,4.990814745046919,4.986855152253781,5.002711495009407,4.990839413317417,4.986896038667169,5.0026874335739535,24800.862155867082,21080.732832487018,0.85,1.0659543034445012,0.6623670123245359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839167330289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781597198948,1535.536787506597,0.3754561807762825,0.12496732617534327,6.112874298809886,3.4963627740157976
4993.0,-30.010152581845688,4.992147780897092,35.00575883665503,24.10992309395226,5.0010299563482485,-26.50909150730436,-40.03829463673753,1.4999688818069008,-0.021772695728316194,-5.012676199783341,40.01151408503149,42258.39437010308,25748.510035864267,25748.510035864267,68006.90440596735,77356.80080228159,77356.80080228159,25748.510035864267,103105.31083814586,103105.31083814586,103105.31083814586,127906.17464724806,91529.82915326157,56431.42272108304,38998.229369087254,24800.863809102193,0.0,63799.09317818945,21080.734237736862,1535.5370324816488,0.0,0.8868125349181292,2.8155579793851726,0.0014959135982669303,354480.79415122815,1555029.7418710892,4.3867813645432205,1555029.7418710892,4.3867813645432205,0.85,0.09558990098599598,4.027634451161993,1.2671044433349743,1.0,0.0,4.027634451162453,1.2847416853119944,1.2850290022683153,3.134976079011477,19316.637525986633,1969.7488465466427,4632.441516551485,4632.441516551485,5.558302235196304,4.992147780897092,-2.3356034230253355,7.3277512039224275,3.496353421793394,3.496353421793394,0.9989581205123983,0.0,0.0,0.00022362627629237642,0.9590046077106921,0.00023318582047922645,198.93365255067306,0.0,0.0,0.0,0.0019523122141496408,7.851463210449662e-05,0.0001451116441878798,0.0005844566573958657,0.09558990098598964,0.07171889314307803,0.02387100784291161,0.0955898659479599,0.07171889314308279,0.023871007842913197,0.3754561390257278,0.3754561390257278,0.12496733450181091,0.0,4.990834858679136,4.9868719892274385,5.002741451708346,4.990903504055041,4.986927530769378,5.002849469411956,24800.863809102193,21080.734237736862,0.85,1.065954091479413,0.6623666930825541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838573937634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781189326097,1535.5370324816488,0.3754561390257278,0.12496733450181091,6.112874298809886,3.496353421793394
4994.0,-30.01015600229088,4.992160309792802,35.005758710618025,24.109927494451426,5.001035679224643,-26.5090940133649,-40.0382949859835,1.4999736902986482,-0.02181168050191218,-5.01267231093084,40.011514002213666,42258.38204518343,25748.496532514746,25748.496532514746,68006.87857769818,77356.79549021965,77356.79549021965,25748.496532514746,103105.2920227344,103105.2920227344,103105.2920227344,127906.15512458203,91529.8275428202,56431.41409778386,38998.23716115149,24800.863101847634,0.0,63799.10026299913,21080.733636570487,1535.5369087195775,0.0,0.8868125550084789,2.815558945222836,0.0014959135982669303,354480.84788812255,1555029.7382993638,4.386780689460959,1555029.7382993638,4.386780689460959,0.85,0.09558989282146073,4.027634451161993,1.267104412564077,1.0,0.0,4.027634451161204,1.2847416628191113,1.285028979770402,3.134976133897726,19316.637186115877,1969.7488118894707,4632.441516551485,4632.441516551485,5.558299320243254,4.992160309792802,-2.3356066726478333,7.327766982440636,3.496344059671895,3.496344059671895,0.9989554456205415,0.0,0.0,0.00022362627629237642,0.9590049491468232,0.00023318573745768995,198.93365534923393,0.0,0.0,0.0,0.0019523122141496408,7.851462900040217e-05,0.00014511164729197427,0.0005844566698980235,0.09558989282146652,0.07171888358069166,0.02387100924077486,0.0955898931998614,0.07171888358068731,0.023871009240773417,0.3754560978834952,0.3754560978834952,0.12496734478802143,0.0,4.990838534866384,4.986886661422602,5.002712086558574,4.9908606304289265,4.986952742876952,5.002602020386462,24800.863101847634,21080.733636570487,0.85,1.0659535682690402,0.6623664263442844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638379853789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780782073636,1535.5369087195775,0.3754560978834952,0.12496734478802143,6.112874298809886,3.496344059671895
4995.0,-30.010159388509038,4.992172796406094,35.00575861408963,24.10991754094141,5.001032476677159,-26.509097381257998,-40.03829928170887,1.499970469426124,-0.021887914580759116,-5.012675601761858,40.011514609642404,42258.38606512593,25748.501606404952,25748.501606404952,68006.88767153089,77356.76817480537,77356.76817480537,25748.501606404952,103105.26978121033,103105.26978121033,103105.26978121033,127906.13948978421,91529.80030158962,56431.418191910176,38998.20234408828,24800.869708573886,0.0,63799.07205266216,21080.739252287804,1535.5373677855719,0.0,0.8868125360620206,2.8155595622974636,0.0014959135982669303,354480.8024148008,1555029.764496255,4.38678132610582,1555029.764496255,4.38678132610582,0.85,0.09558988938556838,4.027634451161993,1.2671044175093997,1.0,0.0,4.027634451161442,1.2847416778855216,1.2850289948401816,3.1349760971332636,19316.631437072298,1969.748225650176,4632.441516551485,4632.441516551485,5.558300415538292,4.992172796406094,-2.335615137032876,7.3277879334389695,3.496334752190263,3.496334752190263,0.9989527863400751,0.0,0.0,0.00022362627629237642,0.9590052871664686,0.0002331856552669436,198.9336581197908,0.0,0.0,0.0,0.0019523122141496408,7.851459082005449e-05,0.00014511168547232193,0.0005844568236745071,0.09558988938556315,0.07171887787178695,0.023871011513776196,0.09558994068534049,0.07171887787179088,0.023871011513777508,0.37545605710781516,0.37545605710781516,0.12496735306313857,0.0,4.990829616982296,4.9868786488334536,5.002700446513529,4.990787687181125,4.986840342650112,5.002647629046805,24800.869708573886,21080.739252287804,0.85,1.0659541821453993,0.6623667822353947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837391486175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780375131324,1535.5373677855719,0.37545605710781516,0.12496735306313857,6.112874298809886,3.496334752190263
4996.0,-30.01016281997159,4.9921851730982,35.00575849463549,24.109913943707966,5.00102246922664,-26.509101470340042,-40.03830364728344,1.4999611195950993,-0.021714538212449952,-5.012682144362678,40.01151374882096,42258.39033983821,25748.51479694725,25748.51479694725,68006.90513678546,77356.79407600741,77356.79407600741,25748.51479694725,103105.30887295466,103105.30887295466,103105.30887295466,127906.17755564133,91529.82354061012,56431.41980444093,38998.22637352132,24800.868682686676,0.0,63799.095056207996,21080.738380283674,1535.5374691229342,0.0,0.886812505883292,2.815556521837527,0.0014959135982669303,354480.7120079275,1555029.727371165,4.386782340181005,1555029.727371165,4.386782340181005,0.85,0.0955898851026496,4.027634451161993,1.2671044339938091,1.0,0.0,4.0276344511629505,1.2847417216216193,1.2850290385860603,3.1349759904101626,19316.636341481484,1969.7487257607322,4632.441516551485,4632.441516551485,5.558303262965993,4.9921851730982,-2.3356260043501216,7.3278111774483214,3.4963254528349275,3.4963254528349275,0.9989501293814078,0.0,0.0,0.00022362627629237642,0.9590056297026344,0.0002331855719780475,198.93366092736613,0.0,0.0,0.0,0.0019523122141496408,7.85145520189057e-05,0.00014511172427347072,0.0005844569799513507,0.09558988510264542,0.07171887155546644,0.023871013547178983,0.09558984051534553,0.07171887155546956,0.023871013547180027,0.37545601525894834,0.37545601525894834,0.12496736078512725,0.0,4.990859702847786,4.986909369430123,5.0027286231809285,4.990967606150207,4.987019814441908,5.002828889565421,24800.868682686676,21080.738380283674,0.85,1.065954071556506,0.6623666104136416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836799597747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779968760677,1535.5374691229342,0.37545601525894834,0.12496736078512725,6.112874298809886,3.4963254528349275
4997.0,-30.010166210811217,4.99219768343921,35.005758380858,24.109912861045473,5.001029615457649,-26.50910380740936,-40.03830399652941,1.4999672120557994,-0.02187519982152253,-5.0126772146941105,40.01151367525916,42258.37803215128,25748.498759078797,25748.498759078797,68006.87679123008,77356.7607941756,77356.7607941756,25748.498759078797,103105.2595532544,103105.2595532544,103105.2595532544,127906.12713995794,91529.7945246611,56431.411762636904,38998.20306891578,24800.867586703545,0.0,63799.07065561932,21080.73744869801,1535.5372960402972,0.0,0.8868125312368789,2.8155592070745628,0.0014959135982669303,354480.78012700175,1555029.724198627,4.386781488241755,1555029.724198627,4.386781488241755,0.8499999999999999,0.09558987641465744,4.027634451161993,1.2671043817931786,1.0,0.0,4.027634451161748,1.2847416931226592,1.285029010080727,3.1349760599522005,19316.63021789779,1969.7481013289748,4632.441516551485,4632.441516551485,5.55829980088916,4.99219768343921,-2.3356284458405647,7.327826129279774,3.496316141131056,3.496316141131056,0.9989474688945874,0.0,0.0,0.00022362627629237642,0.9590059681838639,0.00023318548967518211,198.93366370170432,0.0,0.0,0.0,0.0019523122141496408,7.85145489148147e-05,0.00014511172737756173,0.0005844569924534946,0.09558987641466007,0.0717188617233495,0.023871014691310578,0.09558992363893433,0.07171886172334752,0.023871014691309922,0.37545597489600363,0.37545597489600363,0.12496737047240036,0.0,4.990846291331366,4.986904406867438,5.0026898234208375,4.9908020148726,4.986893927861445,5.002543997872976,24800.867586703545,21080.73744869801,0.85,1.0659540349470615,0.6623666708290716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383621291982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779561370759,1535.5372960402972,0.37545597489600363,0.12496737047240036,6.112874298809886,3.496316141131056
4998.0,-30.01016960675609,4.992210039923224,35.00575827649053,24.10990419974553,5.001018246528176,-26.509108000724808,-40.038304625172145,1.4999566404968652,-0.02175164133865337,-5.0126857542103656,40.01151372179151,42258.36683096816,25748.517221918366,25748.517221918366,68006.88405288653,77356.77178924168,77356.77178924168,25748.517221918366,103105.28901116006,103105.28901116006,103105.28901116006,127906.16199743125,91529.80229180447,56431.39733353073,38998.22773141527,24800.872986271184,0.0,63799.10071768645,21080.742038330507,1535.5378106929727,0.0,0.8868124876105234,2.8155565877898083,0.0014959135982669303,354480.66212638916,1555029.726205452,4.386782954188374,1555029.726205452,4.386782954188374,0.85,0.09558987467169147,4.027634451161993,1.2671043713530525,1.0,0.0,4.027634451161435,1.2847417425736867,1.2850290595428135,3.134975939283756,19316.631857091204,1969.7482684801848,4632.441516551485,4632.441516551485,5.558303786441811,4.992210039923224,-2.335640732197744,7.327850772120968,3.4963068903724244,3.4963068903724244,0.9989448258206927,0.0,0.0,0.00022362627629237642,0.9590063071748366,0.00023318540724842916,198.93366648021973,0.0,0.0,0.0,0.0019523122141496408,7.851454332745069e-05,0.00014511173296492575,0.0005844570149573544,0.09558987467168734,0.0717188574106424,0.023871017261044934,0.09558986204815753,0.0717188574106455,0.023871017261045964,0.3754559335774987,0.3754559335774987,0.12496737768744885,0.0,4.990867102928746,4.986923416647244,5.002716046839112,4.990934112871685,4.986983222248455,5.002804703222239,24800.872986271184,21080.742038330507,0.85,1.065953646491346,0.6623661831530057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835619906723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779154680273,1535.5378106929727,0.3754559335774987,0.12496737768744885,6.112874298809886,3.4963068903724244
4999.0,-30.010172900555947,4.992222479527161,35.00575816026513,24.10990378065037,5.001021341903327,-26.509110655550842,-40.038308781199135,1.4999590968982486,-0.02181388680253349,-5.012683198984719,40.01151316766751,42258.370792042355,25748.507247527592,25748.507247527592,68006.87803956994,77356.7575036867,77356.7575036867,25748.507247527592,103105.2647512143,103105.2647512143,103105.2647512143,127906.13469060922,91529.79059294902,56431.40388130479,38998.20745738248,24800.869939394925,0.0,63799.0773967774,21080.739448485685,1535.5375822128,0.0,0.8868125026204683,2.8155577034510526,0.0014959135982669303,354480.6974349651,1555029.7023074601,4.3867824498194405,1555029.7023074601,4.3867824498194405,0.85,0.0955898663760314,4.027634451161993,1.2671043779468163,1.0,0.0,4.027634451160732,1.284741731083274,1.2850290480498312,3.134975967322206,19316.62938814144,1969.7480167173744,4632.441516551485,4632.441516551485,5.558301633281163,4.992222479527161,-2.3356448960812086,7.32786737560837,3.496297614050834,3.496297614050834,0.9989421754430954,0.0,0.0,0.00022362627629237642,0.959006635969591,0.00023318532730097537,198.9336691751615,0.0,0.0,0.0,0.0019523122141496408,7.851450638877713e-05,0.00014511176990359928,0.0005844571637328284,0.0955898663760332,0.07171884793617084,0.023871018439862356,0.09558988732017666,0.07171884793616949,0.023871018439861908,0.37545589294555926,0.37545589294555926,0.12496738684359064,0.0,4.9908665736609805,4.98692952414666,5.002695574343022,4.9908693121822125,4.986958811605007,5.00261854296582,24800.869939394925,21080.739448485685,0.85,1.0659539418826312,0.6623664873589049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835034186763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778747774484,1535.5375822128,0.37545589294555926,0.12496738684359064,6.112874298809886,3.496297614050834
5000.0,-30.010176266413463,4.992234751874046,35.005758034383696,24.109890160057716,5.001008168111094,-26.50911500226456,-40.0383131816983,1.4999469039621878,-0.021736267023925393,-5.012692417814675,40.01151265396434,42258.3754887793,25748.52731837372,25748.52731837372,68006.90280715302,77356.75567303275,77356.75567303275,25748.52731837372,103105.28299140646,103105.28299140646,103105.28299140646,127906.15522643678,91529.78479158372,56431.40460733038,38998.20020472593,24800.872235030318,0.0,63799.072439756244,21080.74139977577,1535.5379329926734,0.0,0.8868124575654978,2.815555608176788,0.0014959135982669303,354480.57004749496,1555029.6801527212,4.386783963770909,1555029.6801527212,4.386783963770909,0.85,0.09558986433812716,4.027634451161993,1.2671043933322657,1.0,0.0,4.027634451163093,1.2847417881186893,1.2850291050980018,3.1349758281466475,19316.628163809746,1969.7478918702868,4632.441516551485,4632.441516551485,5.558305965952403,4.992234751874046,-2.335657682305614,7.3278924341796605,3.4962883833978937,3.4962883833978937,0.998939538113684,0.0,0.0,0.00022362627629237642,0.9590069719574222,0.00023318524560455951,198.93367192905993,0.0,0.0,0.0,0.0019523122141496408,7.851446727725834e-05,0.0001451118090151181,0.0005844573212597291,0.09558986433812106,0.07171884332714497,0.02387102101097608,0.09558983316449782,0.07171884332714956,0.023871021010977607,0.37545585209280713,0.37545585209280713,0.12496739473720386,0.0,4.990887994675404,4.9869429829307705,5.002740916932908,4.990956150790737,4.986979293164779,5.002904758381533,24800.872235030318,21080.74139977577,0.85,1.0659544129167413,0.6623666124406863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834444526805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.778342801801,1535.5379329926734,0.37545585209280713,0.12496739473720386,6.112874298809886,3.4962883833978937
5001.0,-30.010179516084662,4.992247157963708,35.00575790171804,24.109894420858495,5.001014724986745,-26.509117271201994,-40.038313530944265,1.499952480104049,-0.021797781887812562,-5.012687512185895,40.01151220459681,42258.36371119985,25748.511269240662,25748.511269240662,68006.87498044051,77356.74643636549,77356.74643636549,25748.511269240662,103105.25770560614,103105.25770560614,103105.25770560614,127906.12653022892,91529.77952513237,56431.39679996661,38998.20302796195,24800.86882462278,0.0,63799.07185258473,21080.73850092936,1535.537630078342,0.0,0.8868124841574354,2.8155569885585736,0.0014959135982669303,354480.637834362,1555029.660772615,4.386783070220138,1555029.660772615,4.386783070220138,0.85,0.09558985525140594,4.027634451161993,1.2671043499233203,1.0,0.0,4.027634451160822,1.2847417620349326,1.2850290790084118,3.134975891795195,19316.62705236736,1969.7477785347046,4632.441516551485,4632.441516551485,5.558302501443893,4.992247157963708,-2.3356601176378864,7.327907275601595,3.496279123021749,3.496279123021749,0.9989368922919283,0.0,0.0,0.00022362627629237642,0.9590072963473909,0.0002331851667282519,198.93367458789646,0.0,0.0,0.0,0.0019523122141496408,7.851446417316983e-05,0.0001451118121192066,0.0005844573337618629,0.09558985525140956,0.07171883301708905,0.023871022234320513,0.09558986403871952,0.07171883301708633,0.023871022234319608,0.3754558115134544,0.3754558115134544,0.12496740559992779,0.0,4.990886477042295,4.9869497906183256,5.002714382428735,4.990889730298079,4.986986346928063,5.002617572165832,24800.86882462278,21080.73850092936,0.85,1.0659539865654848,0.6623664339324994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383386279517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777936275772,1535.537630078342,0.3754558115134544,0.12496740559992779,6.112874298809886,3.496279123021749
5002.0,-30.010182842742058,4.992259403557128,35.00575777553455,24.10988062564286,5.0010027188450925,-26.50912146588126,-40.03831789651883,1.4999413419842933,-0.021748006239079132,-5.012696396617298,40.01151212807293,42258.368474306786,25748.530528789575,25748.530528789575,68006.89900309636,77356.73912526747,77356.73912526747,25748.530528789575,103105.26965405705,103105.26965405705,103105.26965405705,127906.14330525535,91529.76870009988,56431.3980491393,38998.18961217842,24800.873651198297,0.0,63799.06326337672,21080.742603518553,1535.5381178478096,0.0,0.8868124392213281,2.81555529797619,0.0014959135982669303,354480.5150676871,1555029.6574723313,4.386784580177567,1555029.6574723313,4.386784580177567,0.85,0.0955898539342371,4.027634451161993,1.2671043482748794,1.0,0.0,4.0276344511628634,1.2847418141361913,1.2850291311213222,3.1349757646597753,19316.624767830934,1969.7475455768213,4632.441516551485,4632.441516551485,5.558306658981304,4.992259403557128,-2.3356726348275703,7.327932038384699,3.4962699234452543,3.4962699234452543,0.9989342638415012,0.0,0.0,0.00022362627629237642,0.959007628422428,0.00023318508598335413,198.93367730972204,0.0,0.0,0.0,0.0019523122141496408,7.851442537207918e-05,0.00014511185092029724,0.0005844574900384723,0.09558985393422882,0.07171882880813125,0.023871025126097567,0.09558983216321693,0.07171882880813747,0.023871025126099638,0.3754557707582939,0.3754557707582939,0.12496741450762497,0.0,4.990902238174442,4.9869582785402145,5.002751994778407,4.9909483903782075,4.986975341004154,5.002885551073234,24800.873651198297,21080.742603518553,0.85,1.065954506610054,0.6623665977642155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833274723917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777531965145,1535.5381178478096,0.3754557707582939,0.12496741450762497,6.112874298809886,3.4962699234452543
5003.0,-30.010186134317124,4.992271755742804,35.00575764113284,24.109885200765007,5.001007443475208,-26.509123955770253,-40.038318280689396,1.4999452649283138,-0.021764766624301046,-5.0126927619680375,40.01151163633197,42258.35666126057,25748.51773771884,25748.51773771884,68006.87439897942,77356.73848694177,77356.73848694177,25748.51773771884,103105.25622466061,103105.25622466061,103105.25622466061,127906.12673347906,91529.77130716738,56431.38948148606,38998.2020285348,24800.87050881845,0.0,63799.07253735325,21080.739932495682,1535.5378604285536,0.0,0.8868124594986325,2.8155559422822987,0.0014959135982669303,354480.5652919219,1555029.6362647675,4.386783898813096,1555029.6362647675,4.386783898813096,0.85,0.09558984550726378,4.027634451161993,1.2671042850846428,1.0,0.0,4.027634451162228,1.2847417957856682,1.2850291127666953,3.1349758094379907,19316.625318031656,1969.747601681681,4632.441516551485,4632.441516551485,5.558303897787087,4.992271755742804,-2.3356759821895228,7.327947737932327,3.4962606961292084,3.4962606961292084,0.9989316274654881,0.0,0.0,0.00022362627629237642,0.9590079569955775,0.0002331850060900044,198.93368000284383,0.0,0.0,0.0,0.0019523122141496408,7.851442195758415e-05,0.00014511185433479227,0.0005844575037908101,0.09558984550727004,0.07171881893220196,0.023871026575068077,0.09558984019871765,0.07171881893219727,0.023871026575066515,0.3754557299689598,0.3754557299689598,0.12496742572518688,0.0,4.99090600810996,4.986970672788573,5.002729849452862,4.990927995343725,4.987027159226955,5.002648179214532,24800.87050881845,21080.739932495682,0.85,1.0659539660104396,0.6623663163209628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832694260515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777126003904,1535.5378604285536,0.3754557299689598,0.12496742572518688,6.112874298809886,3.4962606961292084
5004.0,-30.01018939262919,4.992284083088724,35.00575753634544,24.10988031132149,5.00100539545795,-26.509127093085635,-40.03832250656558,1.499943095914399,-0.021783366572265095,-5.012695202641056,40.0115122301111,42258.361058978924,25748.520718489577,25748.520718489577,68006.8817774685,77356.72703678832,77356.72703678832,25748.520718489577,103105.2477552779,103105.2477552779,103105.2477552779,127906.12438021284,91529.7603468338,56431.39436902451,38998.18441978811,24800.876624934946,0.0,63799.06104472306,21080.745131194704,1535.5382732900862,0.0,0.8868124449280653,2.815555901695577,0.0014959135982669303,354480.53156626393,1555029.661872985,4.386784388417956,1555029.661872985,4.386784388417956,0.85,0.09558984184791953,4.027634451161993,1.2671043197019025,1.0,0.0,4.027634451161265,1.2847418059317575,1.2850291229150534,3.1349757846799076,19316.623004941015,1969.7473658120782,4632.441516551485,4632.441516551485,5.558304541242752,4.992284083088724,-2.3356837329298923,7.327967816018616,3.4962515213778165,3.4962515213778165,0.9989290061079475,0.0,0.0,0.00022362627629237642,0.9590082822484597,0.00023318492700403953,198.93368266875038,0.0,0.0,0.0,0.0019523122141496408,7.851438439814572e-05,0.00014511189189423068,0.0005844576550664983,0.09558984184791328,0.07171881289470082,0.02387102895321246,0.09558986295153789,0.07171881289470551,0.02387102895321402,0.37545568939492935,0.37545568939492935,0.1249674351904165,0.0,4.990908102129197,4.986977984649172,5.002716263596653,4.99091183606879,4.98700259239547,5.002657279402456,24800.876624934946,21080.745131194704,0.85,1.0659542736811718,0.6623665045690229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832108744475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.776720634592,1535.5382732900862,0.37545568939492935,0.1249674351904165,6.112874298809886,3.4962515213778165
5005.0,-30.010192602668283,4.992296370173999,35.00575742921566,24.109870532434456,5.00100094680296,-26.509130426995036,-40.03832299550993,1.4999387711296897,-0.021832291858572717,-5.012698383278886,40.01151195230727,42258.35008852309,25748.525549767004,25748.525549767004,68006.87563829009,77356.70555450181,77356.70555450181,25748.525549767004,103105.23110426881,103105.23110426881,103105.23110426881,127906.10884025935,91529.73836309447,56431.38289711564,38998.17273997647,24800.87773599053,0.0,63799.050475967,21080.74607559195,1535.5384147906086,0.0,0.8868124297475319,2.8155561729959993,0.0014959135982669303,354480.4876156439,1555029.6498919956,4.386784898519106,1555029.6498919956,4.386784898519106,0.85,0.09558983701951089,4.027634451161993,1.267104254863225,1.0,0.0,4.027634451162164,1.2847418261619883,1.2850291431498087,3.134975735314905,19316.61836544886,1969.746892715541,4632.441516551485,4632.441516551485,5.558305584165238,4.992296370173999,-2.3356920232436935,7.327988393417693,3.4962423597200734,3.4962423597200734,0.9989263884914495,0.0,0.0,0.00022362627629237642,0.9590086026827196,0.00023318484908978592,198.9336852951607,0.0,0.0,0.0,0.0019523122141496408,7.851438005242696e-05,0.00014511189623994946,0.0005844576725694649,0.09558983701951199,0.071718806102601,0.02387103091691099,0.09558987933468735,0.07171880610260017,0.02387103091691072,0.375455648693073,0.375455648693073,0.12496744375829123,0.0,4.990900909747495,4.986968903628622,5.002714743792865,4.990866091420287,4.986926533184544,5.002702616808563,24800.87773599053,21080.74607559195,0.85,1.0659543540371055,0.6623664423413597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831524405924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77631582193,1535.5384147906086,0.375455648693073,0.12496744375829123,6.112874298809886,3.4962423597200734
5006.0,-30.010195846571712,4.992308582399543,35.0057573021559,24.109871789719932,5.000993388175221,-26.509134102378656,-40.0383273261599,1.4999316439821726,-0.021632250631967054,-5.012703239685409,40.011511157543346,42258.35487130245,25748.534532934635,25748.534532934635,68006.88940423708,77356.74124497172,77356.74124497172,25748.534532934635,103105.27577790635,103105.27577790635,103105.27577790635,127906.15215609467,91529.77230684216,56431.3859331729,38998.20708185473,24800.87637818832,0.0,63799.08346004305,21080.74492146007,1535.5384592770317,0.0,0.8868124079107069,2.8155529791606675,0.0014959135982669303,354480.4205089603,1555029.615615804,4.386785632287121,1555029.615615804,4.386785632287121,0.85,0.09558983208668341,4.027634451161993,1.267104281787761,1.0,0.0,4.027634451162364,1.2847418595009537,1.2850291764962298,3.1349756539624942,19316.62552900501,1969.747623194976,4632.441516551485,4632.441516551485,5.558307523351648,4.992308582399543,-2.3357015525425853,7.3280101349421285,3.4962332064626125,3.4962332064626125,0.9989237732750321,0.0,0.0,0.00022362627629237642,0.9590089264975367,0.0002331847703535957,198.9336879492784,0.0,0.0,0.0,0.0019523122141496408,7.851434156178241e-05,0.000145111934730594,0.0005844578275957109,0.09558983208667768,0.0717187991793365,0.023871032907341168,0.09558977131755042,0.0717187991793408,0.023871032907342608,0.37545560689932916,0.37545560689932916,0.12496745233123198,0.0,4.990936772528869,4.9870094022446665,5.0027366754659965,4.991070989053469,4.987162164783399,5.0028151680421615,24800.87637818832,21080.74492146007,0.85,1.0659540187098353,0.6623661748646997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383094197583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775911867726,1535.5384592770317,0.37545560689932916,0.12496745233123198,6.112874298809886,3.4962332064626125
5007.0,-30.010199001497472,4.992320873543756,35.005757178442536,24.10987130077558,5.000996881196621,-26.509136592468312,-40.03832767540587,1.4999344721674677,-0.021704110026519174,-5.012700850003159,40.011511000896434,42258.34361156299,25748.525062694483,25748.525062694483,68006.86867425748,77356.72508406274,77356.72508406274,25748.525062694483,103105.25014675723,103105.25014675723,103105.25014675723,127906.12597480908,91529.75883732885,56431.37736482919,38998.20163611073,24800.87582805186,0.0,63799.07746416259,21080.74445384408,1535.53837768485,0.0,0.8868124206390586,2.8155542017539683,0.0014959135982669303,354480.45353001053,1555029.6088600138,4.386785204584952,1555029.6088600138,4.386785204584952,0.85,0.09558982485711484,4.027634451161993,1.2671042361808942,1.0,0.0,4.027634451159903,1.284741846271429,1.2850291632637467,3.1349756862446507,19316.62268637208,1969.7473333270873,4632.441516551485,4632.441516551485,5.558305479021434,4.992320873543756,-2.335705755609767,7.328026629153523,3.496224051100942,3.496224051100942,0.998921157457412,0.0,0.0,0.00022362627629237642,0.9590092414304711,0.0002331846937771032,198.9336905305959,0.0,0.0,0.0,0.0019523122141496408,7.851433845769946e-05,0.00014511193783467696,0.0005844578400978224,0.09558982485711731,0.07171879043007953,0.02387103442703778,0.0955898091180967,0.07171879043007769,0.023871034427037162,0.37545556723385254,0.37545556723385254,0.12496746232993527,0.0,4.990947857848255,4.987031440696967,5.002714848464109,4.9909967399766515,4.987124137298622,5.002632084298,24800.87582805186,21080.74445384408,0.85,1.0659537939629065,0.6623660606268245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830363094262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775507128106,1535.53837768485,0.37545556723385254,0.12496746232993527,6.112874298809886,3.496224051100942
5008.0,-30.010202188169508,4.992333168092794,35.00575708531743,24.10986613193529,5.00099680368377,-26.509139468246428,-40.03833186635745,1.4999340837606685,-0.02177096513298693,-5.012701912542037,40.01151164441946,42258.348140481474,25748.524654115354,25748.524654115354,68006.87279459683,77356.70438484685,77356.70438484685,25748.524654115354,103105.22903896219,103105.22903896219,103105.22903896219,127906.11065723104,91529.73939667696,56431.38315231135,38998.17360485068,24800.881618268846,0.0,63799.055223119525,21080.749375528518,1535.538738934861,0.0,0.8868124129017547,2.815554955720759,0.0014959135982669303,354480.4388476615,1555029.6366135594,4.386785464576328,1555029.6366135594,4.386785464576328,0.85,0.09558982062390378,4.027634451161993,1.267104242225178,1.0,0.0,4.027634451160928,1.2847418480882966,1.2850291650810204,3.1349756818112033,19316.61858357817,1969.7469149585404,4632.441516551485,4632.441516551485,5.558305390821912,4.992333168092794,-2.335712441751862,7.328045609844656,3.4962149399001117,3.4962149399001117,0.9989185542571748,0.0,0.0,0.00022362627629237642,0.9590095595325202,0.00023318461643008598,198.93369313788781,0.0,0.0,0.0,0.0019523122141496408,7.851430120870647e-05,0.00014511197508366996,0.0005844579901231498,0.09558982062390237,0.0717187841728907,0.023871036451011664,0.0955898563701472,0.07171878417289176,0.023871036451012018,0.37545552817807215,0.37545552817807215,0.12496747082917678,0.0,4.990944880164079,4.987035550445626,5.002690573636869,4.990930947409026,4.987049969561099,5.002591454007131,24800.881618268846,21080.749375528518,0.85,1.0659542301490457,0.6623663625220563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829780471838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775104062874,1535.538738934861,0.37545552817807215,0.12496747082917678,6.112874298809886,3.4962149399001117
