time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5009.0,-30.010205368218966,4.99234528080469,35.005756965452015,24.109847482200735,5.000982025603209,-26.50914380814585,-40.03833249500019,1.4999204655301386,-0.021742420202429003,-5.012711762573437,40.011510679297324,42258.33790229853,25748.546474572464,25748.546474572464,68006.88437687099,77356.68877642612,77356.68877642612,25748.546474572464,103105.23525099858,103105.23525099858,103105.23525099858,127906.11663555991,91529.71909294032,56431.36821881297,38998.16763791927,24800.88138456134,0.0,63799.04902248061,21080.74917687714,1535.5389573462764,0.0,0.886812366268998,2.815553431257237,0.0014959135982669303,354480.3027382135,1555029.5949902427,4.386787031545288,1555029.5949902427,4.386787031545288,0.85,0.09558981830519628,4.027634451161993,1.2671041922224688,1.0,0.0,4.027634451163159,1.2847419117908843,1.2850292287978544,3.134975526366704,19316.614298637127,1969.7464780161552,4632.441516551485,4632.441516551485,5.55831010117973,4.99234528080469,-2.335725591153547,7.3280708719582375,3.4962058502116444,3.4962058502116444,0.9989159572033269,0.0,0.0,0.00022362627629237642,0.9590098769735986,0.00023318453924383597,198.9336957397613,0.0,0.0,0.0,0.0019523122141496408,7.851429562135898e-05,0.00014511198067101744,0.000584458012626943,0.09558981830519082,0.07171877951947808,0.023871038785712746,0.09558981318356238,0.07171877951948218,0.02387103878571411,0.3754554885370664,0.3754554885370664,0.1249674779657961,0.0,4.990953518172375,4.987031218452046,5.002738179797461,4.990969342370988,4.9869951656333456,5.002909875346063,24800.88138456134,21080.74917687714,0.85,1.0659545152923469,0.6623662664220611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829197688052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774700256494,1535.5389573462764,0.3754554885370664,0.1249674779657961,6.112874298809886,3.4962058502116444
5010.0,-30.010208516390765,4.992357483138047,35.00575682179883,24.109852336719655,5.000984957239736,-26.509146348266476,-40.03833291409535,1.4999227891154305,-0.02171611326218681,-5.012708916434901,40.01150974669712,42258.32670028092,25748.535719997137,25748.535719997137,68006.86242027806,77356.69653907968,77356.69653907968,25748.535719997137,103105.23225907682,103105.23225907682,103105.23225907682,127906.10815642084,91529.7293171125,56431.35947831374,38998.188709776405,24800.875897344034,0.0,63799.06460712044,21080.74451274243,1535.538584450966,0.0,0.8868123841297734,2.815553417953782,0.0014959135982669303,354480.3420666463,1555029.5547695174,4.3867864313817275,1555029.5547695174,4.3867864313817275,0.85,0.09558980948858058,4.027634451161993,1.2671041548578068,1.0,0.0,4.027634451162026,1.284741900921748,1.2850292179262874,3.1349755528891334,19316.616456366803,1969.7466980433485,4632.441516551485,4632.441516551485,5.558307779601511,4.992357483138047,-2.3357294521691188,7.328086935307166,3.4961967261598876,3.4961967261598876,0.9989133503313965,0.0,0.0,0.00022362627629237642,0.9590101912326804,0.00023318446283134334,198.933698315553,0.0,0.0,0.0,0.0019523122141496408,7.851429189646078e-05,0.00014511198439591565,0.0005844580276294715,0.09558980948858337,0.07171876947779321,0.02387104001079016,0.09558979144377715,0.07171876947779111,0.023871040010789466,0.37545544791848784,0.37545544791848784,0.1249674883569144,0.0,4.9909602934617965,4.987042532204839,5.002731316427287,4.99099280317273,4.987093197713364,5.002709274694212,24800.875897344034,21080.74451274243,0.85,1.0659539107519769,0.6623659290384735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828623523712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774296476564,1535.538584450966,0.37545544791848784,0.1249674883569144,6.112874298809886,3.4961967261598876
5011.0,-30.010211617140126,4.9923696973927605,35.00575670889955,24.109847063105576,5.000985358170704,-26.509149098864725,-40.03833707012234,1.4999228398952895,-0.02179492185524623,-5.01270961141022,40.011510355167005,42258.33150101903,25748.53428943434,25748.53428943434,68006.86579045336,77356.67358927264,77356.67358927264,25748.53428943434,103105.20787870698,103105.20787870698,103105.20787870698,127906.08927440527,91529.70778479037,56431.36569653686,38998.157875837234,24800.881395698285,0.0,63799.03927153552,21080.749186343543,1535.5389205958136,0.0,0.8868123783899289,2.815554371798077,0.0014959135982669303,354480.3324633572,1555029.5810113084,4.386786624253837,1555029.5810113084,4.386786624253837,0.85,0.09558980496406641,4.027634451161993,1.2671041537588463,1.0,0.0,4.02763445116357,1.2847419006842127,1.285029217688699,3.1349755534687573,19316.611912142635,1969.7462346614425,4632.441516551485,4632.441516551485,5.55830747078751,4.9923696973927605,-2.3357358560054085,7.328105553398169,3.4961876493317914,3.4961876493317914,0.9989107569519404,0.0,0.0,0.00022362627629237642,0.9590105007580251,0.0002331843875699138,198.93370085254432,0.0,0.0,0.0,0.0019523122141496408,7.851425495789686e-05,0.00014511202133447957,0.000584458176404504,0.09558980496406458,0.07171876276009469,0.023871042203969888,0.0955898441342591,0.07171876276009606,0.023871042203970346,0.37545540746413825,0.37545540746413825,0.12496749807888445,0.0,4.990951437360025,4.987036138681276,5.00271505900713,4.990914689554984,4.987009243445414,5.002648707887431,24800.881395698285,21080.749186343543,0.85,1.0659543868836157,0.662366267322037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382804511118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773893229249,1535.5389205958136,0.37545540746413825,0.12496749807888445,6.112874298809886,3.4961876493317914
5012.0,-30.010214772374365,4.992381808433374,35.00575658928965,24.109843256324552,5.0009765943821565,-26.509152814989598,-40.03833759399129,1.4999146369973457,-0.02165087349624173,-5.012715742746472,40.01150993390528,42258.32098451791,25748.546675126305,25748.546675126305,68006.86765964421,77356.69363651317,77356.69363651317,25748.546675126305,103105.24031163947,103105.24031163947,103105.24031163947,127906.12318635879,91529.72556142848,56431.35290943299,38998.19183555054,24800.882874719322,0.0,63799.074710269866,21080.750443511424,1535.5391556015347,0.0,0.8868123487125872,2.8155517644946073,0.0014959135982669303,354480.2477395012,1555029.5628433398,4.386787621481502,1555029.5628433398,4.386787621481502,0.85,0.09558980140876988,4.027634451161993,1.267104151560925,1.0,0.0,4.027634451161583,1.2847419390552666,1.285029256068334,3.1349754598372566,19316.61566375976,1969.7466172199233,4632.441516551485,4632.441516551485,5.558310144473064,4.992381808433374,-2.335746245142233,7.3281280535756075,3.496178596437194,3.496178596437194,0.9989081704106268,0.0,0.0,0.00022362627629237642,0.959010815722322,0.00023318431098604686,198.93370343411448,0.0,0.0,0.0,0.0019523122141496408,7.851425030177662e-05,0.00014511202599059978,0.0005844581951576542,0.09558980140876577,0.071718756884015,0.02387104452475078,0.09558976704521704,0.07171875688401808,0.023871044524751802,0.375455366074473,0.375455366074473,0.12496750669105462,0.0,4.990976455415989,4.987062227629849,5.002736857320826,4.991064869250238,4.987154927815141,5.002812392261092,24800.882874719322,21080.750443511424,0.85,1.0659538240716366,0.6623657345568916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827466133593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773490827023,1535.5391556015347,0.375455366074473,0.12496750669105462,6.112874298809886,3.496178596437194
5013.0,-30.010217827682496,4.992394027087334,35.00575647402459,24.109847691748314,5.000982077376461,-26.50915501641296,-40.03834171509368,1.4999192661069354,-0.02168369539322157,-5.012711952006954,40.01150982123852,42258.325635735215,25748.533761524854,25748.533761524854,68006.85939726006,77356.68942369288,77356.68942369288,25748.533761524854,103105.22318521774,103105.22318521774,103105.22318521774,127906.10514594201,91529.72480531238,56431.36101735459,38998.18198661976,24800.88196072428,0.0,63799.06394734404,21080.749666615637,1535.5390220709667,0.0,0.8868123684117399,2.815552637944709,0.0014959135982669303,354480.3001205883,1555029.5579843018,4.386786959544175,1555029.5579843018,4.386786959544175,0.85,0.0955897933859277,4.027634451161993,1.267104165297933,1.0,0.0,4.0276344511614175,1.2847419174014785,1.2850292344097034,3.134975512675958,19316.61550418751,1969.7466009480822,4632.441516551485,4632.441516551485,5.5583073568282755,4.992394027087334,-2.3357493490882706,7.328143376175605,3.4961695327634335,3.4961695327634335,0.9989055807895524,0.0,0.0,0.00022362627629237642,0.9590111207118123,0.00023318423682761158,198.93370593392657,0.0,0.0,0.0,0.0019523122141496408,7.851421367363799e-05,0.00014511206261873843,0.0005844583426824073,0.09558979338593135,0.07171874751207324,0.023871045873858104,0.09558979051028575,0.07171874751207051,0.023871045873857192,0.3754553259028961,0.3754553259028961,0.12496751671326112,0.0,4.990985374775789,4.9870853394808705,5.002703131326825,4.991028256613731,4.987184993087112,5.002575435238839,24800.88196072428,21080.749666615637,0.85,1.0659538743920898,0.6623659192023997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382689204857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773087229925,1535.5390220709667,0.3754553259028961,0.12496751671326112,6.112874298809886,3.4961695327634335
5014.0,-30.010220934201904,4.99240621361842,35.00575638868837,24.10983759853991,5.0009797243131695,-26.50915804762482,-40.038342169113434,1.499916837736121,-0.021780414565057526,-5.0127146310361885,40.01151046245166,42258.31490054118,25748.537616269707,25748.537616269707,68006.85251681089,77356.65810323347,77356.65810323347,25748.537616269707,103105.19571950317,103105.19571950317,103105.19571950317,127906.084169741,91529.6937897136,56431.3505870213,38998.15911410255,24800.88845023783,0.0,63799.04756434038,21080.755182702156,1535.5394596301558,0.0,0.8868123524564141,2.8155535954404924,0.0014959135982669303,354480.26310130325,1555029.5856382293,4.386787495680213,1555029.5856382293,4.386787495680213,0.85,0.09558978984586304,4.027634451161993,1.2671041158447043,1.0,0.0,4.0276344511619255,1.2847419287607746,1.28502924577154,3.1349754849574607,19316.608958593744,1969.7459334832736,4632.441516551485,4632.441516551485,5.558308188947763,4.99240621361842,-2.3357571472381506,7.32816336085657,3.4961605217381,3.4961605217381,0.9989030062108857,0.0,0.0,0.00022362627629237642,0.9590114308134645,0.0002331841614261984,198.93370847563907,0.0,0.0,0.0,0.0019523122141496408,7.851420963833576e-05,0.00014511206665404066,0.0005844583589351296,0.09558978984586236,0.07171874186115151,0.02387104798471084,0.09558984853681893,0.07171874186115203,0.02387104798471101,0.375455286542572,0.375455286542572,0.12496752450955423,0.0,4.990976162128618,4.987079336553279,5.00268427271061,4.990934216471146,4.987050232022568,5.0026037442663664,24800.88845023783,21080.755182702156,0.85,1.0659540402735168,0.6623659210260828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826312862518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772685529508,1535.5394596301558,0.375455286542572,0.12496752450955423,6.112874298809886,3.4961605217381
5015.0,-30.01022401300943,4.992418277725592,35.00575628006938,24.109834106080257,5.000969054839853,-26.509161885524318,-40.038346499763406,1.4999069273547818,-0.021590203431003374,-5.012721627339886,40.01150961361531,42258.320450347564,25748.55230713939,25748.55230713939,68006.87275748696,77356.68708489406,77356.68708489406,25748.55230713939,103105.23939203346,103105.23939203346,103105.23939203346,127906.1270208486,91529.71969841076,56431.353063864466,38998.185149495876,24800.887628815133,0.0,63799.072778311005,21080.754484492863,1535.5395832241381,0.0,0.8868123199253339,2.8155502809561717,0.0014959135982669303,354480.16642519494,1555029.54903003,4.386788588800169,1555029.54903003,4.386788588800169,0.85,0.09558978593842196,4.027634451161993,1.2671041411207993,1.0,0.0,4.027634451161338,1.2847419751190003,1.2850292921401332,3.1349753718359907,19316.614426416818,1969.7464910460574,4632.441516551485,4632.441516551485,5.558311360249467,4.992418277725592,-2.335768129565034,7.328186407290626,3.49615152138679,3.49615152138679,0.99890043468194,0.0,0.0,0.00022362627629237642,0.9590117381489486,0.0002331840866974289,198.93371099467817,0.0,0.0,0.0,0.0019523122141496408,7.851417114776892e-05,0.00014511210514460751,0.0005844585139610627,0.09558978593842078,0.07171873601120209,0.023871049927218696,0.0955897401953376,0.07171873601120297,0.02387104992721899,0.3754552460803614,0.3754552460803614,0.12496753140458688,0.0,4.991009874998724,4.98711492300248,5.002712354268226,4.991131423908882,4.987243968903499,5.002811377522846,24800.887628815133,21080.754484492863,0.85,1.0659539362554251,0.6623657462419048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382573519918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772282701313,1535.5395832241381,0.3754552460803614,0.12496753140458688,6.112874298809886,3.49615152138679
5016.0,-30.010227016639536,4.992430325734851,35.00575614001126,24.109819053579145,5.000964814500745,-26.509165012793655,-40.03834695378316,1.499902810654852,-0.021736333790499884,-5.012723706660552,40.01150848064528,42258.31019000011,25748.554238888883,25748.554238888883,68006.86442888899,77356.64332016984,77356.64332016984,25748.554238888883,103105.19755905872,103105.19755905872,103105.19755905872,127906.08063356741,91529.6754331691,56431.342302999474,38998.1479224107,24800.883074508696,0.0,63799.0309969194,21080.75061333239,1535.5393717907255,0.0,0.8868123134457374,2.815551957334113,0.0014959135982669303,354480.13769279403,1555029.5001678518,4.386788806529689,1555029.5001678518,4.386788806529689,0.85,0.09558977959275311,4.027634451161993,1.2671040724357594,1.0,0.0,4.027634451162789,1.2847419943758696,1.285029311401309,3.1349753248461583,19316.605084592018,1969.7455384450368,4632.441516551485,4632.441516551485,5.558311777254084,4.992430325734851,-2.3357755316175814,7.328205857352433,3.496142504415151,3.496142504415151,0.9988978584043288,0.0,0.0,0.00022362627629237642,0.9590120379801057,0.00023318401379338624,198.93371345220817,0.0,0.0,0.0,0.0019523122141496408,7.851416711246887e-05,0.00014511210917990755,0.0005844585302137761,0.09558977959275103,0.0717187281070353,0.02387105148571572,0.0955897832489391,0.07171872810703687,0.023871051485716242,0.37545520725572856,0.37545520725572856,0.12496754041374264,0.0,4.991006165584565,4.987102930594688,5.002733530096805,4.990987372870052,4.987051008190861,5.002814279736128,24800.883074508696,21080.75061333239,0.85,1.0659545037944662,0.6623660191961317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825163338982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771880324728,1535.5393717907255,0.37545520725572856,0.12496754041374264,6.112874298809886,3.496142504415151
5017.0,-30.01023004099578,4.9924423799677236,35.00575600035439,24.1098245716654,5.000963434512766,-26.5091678727023,-40.03835114473475,1.4999012662192444,-0.021601461898512753,-5.012724716390678,40.01150821221816,42258.31536636974,25748.55349205534,25748.55349205534,68006.86885842508,77356.67130045725,77356.67130045725,25748.55349205534,103105.2247925126,103105.2247925126,103105.2247925126,127906.1080725894,91529.7040791751,56431.3481450875,38998.17326009734,24800.883280076796,0.0,63799.05654017413,21080.750788065277,1535.5394165803837,0.0,0.8868123092790754,2.8155500682852637,0.0014959135982669303,354480.1237401751,1555029.4885912582,4.3867889465392285,1555029.4885912582,4.3867889465392285,0.8500000000000001,0.09558977397785674,4.027634451161993,1.267104097711854,1.0,0.0,4.027634451161939,1.2847420016003444,1.2850293186273993,3.134975307217288,19316.611130102203,1969.7461549155119,4632.441516551485,4632.441516551485,5.558311616035956,4.9924423799677236,-2.3357821332359623,7.328224513203686,3.4961335026941533,3.4961335026941533,0.9988952864840438,0.0,0.0,0.00022362627629237642,0.9590123398803143,0.00023318394038629908,198.93371592669607,0.0,0.0,0.0,0.0019523122141496408,7.851412986355105e-05,0.00014511214642882537,0.0005844586802388008,0.09558977397785376,0.07171872049205325,0.023871053485800518,0.0955897214536273,0.07171872049205548,0.02387105348580126,0.3754551668784315,0.3754551668784315,0.12496755071397037,0.0,4.9910299677274566,4.9871323143556765,5.002740559340509,4.991123254492152,4.987247929940622,5.002766756380993,24800.883280076796,21080.750788065277,0.85,1.0659541464473115,0.6623658351398937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824592241895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771479351572,1535.5394165803837,0.3754551668784315,0.12496755071397037,6.112874298809886,3.4961335026941533
5018.0,-30.010233006034166,4.99245446150936,35.005755877566045,24.109819263126724,5.000964231567296,-26.509170461526644,-40.03835152890531,1.4999016870597572,-0.021693059489507505,-5.012724683141316,40.01150842423744,42258.30493528902,25748.550215003637,25748.550215003637,68006.85515029266,77356.64648269134,77356.64648269134,25748.550215003637,103105.19669769498,103105.19669769498,103105.19669769498,127906.08268896269,91529.68078440233,56431.33923699989,38998.15727489159,24800.885991267714,0.0,63799.04326615931,21080.753092577557,1535.5395754774229,0.0,0.8868123086806234,2.815551275069625,0.0014959135982669303,354480.12419962033,1555029.4977351227,4.386788966648608,1555029.4977351227,4.386788966648608,0.85,0.0955897688268067,4.027634451161993,1.2671040905686097,1.0,0.0,4.027634451162606,1.2847419996317602,1.2850293166583748,3.134975312020947,19316.60621392694,1969.7456536051498,4632.441516551485,4632.441516551485,5.558310908622448,4.99245446150936,-2.3357879414962532,7.328242403005613,3.496124522930628,3.496124522930628,0.9988927208373223,0.0,0.0,0.00022362627629237642,0.959012635859327,0.00023318386841899663,198.93371835265094,0.0,0.0,0.0,0.0019523122141496408,7.851412644906774e-05,0.0001451121498433087,0.0005844586939910915,0.0955897688268085,0.07171871325814307,0.023871055568665436,0.09558977225181164,0.0717187132581417,0.023871055568664985,0.37545512776116247,0.37545512776116247,0.12496756120294672,0.0,4.991030286710213,4.987136984832716,5.002727801513629,4.991031623651793,4.987155729949791,5.00267683343526,24800.885991267714,21080.753092577557,0.85,1.0659541533652634,0.6623658094525681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824020849828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771077863079,1535.5395754774229,0.37545512776116247,0.12496756120294672,6.112874298809886,3.496124522930628
5019.0,-30.010236030881078,4.992466430194116,35.005755748089506,24.109805013891332,5.00095484298933,-26.509174122784778,-40.03835585955528,1.4998929348930417,-0.02170963317519181,-5.012731256547355,40.011507983851274,42258.31059627673,25748.563757829215,25748.563757829215,68006.87435410594,77356.6268706465,77356.6268706465,25748.563757829215,103105.19062847571,103105.19062847571,103105.19062847571,127906.07819097312,91529.65859603151,56431.342321661876,38998.12919374404,24800.887562497403,0.0,63799.01675624144,21080.754428122793,1535.5398216332858,0.0,0.8868122768227974,2.8155507255422383,0.0014959135982669303,354480.0333672105,1555029.4787423648,4.38679003714573,1555029.4787423648,4.38679003714573,0.85,0.095589765987327,4.027634451161993,1.2671040504565467,1.0,0.0,4.027634451161633,1.2847420405721588,1.2850293576079292,3.1349752121198504,19316.60153124895,1969.745176104883,4632.441516551485,4632.441516551485,5.5583138320971495,4.992466430194116,-2.3357985904087135,7.32826502060283,3.496115571495635,3.496115571495635,0.9988901632844671,0.0,0.0,0.00022362627629237642,0.9590129378087228,0.00023318379500004115,198.9337208275404,0.0,0.0,0.0,0.0019523122141496408,7.851408795853835e-05,0.00014511218833383808,0.0005844588490168737,0.09558976598731762,0.07171870788576443,0.023871058101553197,0.09558976548462912,0.07171870788577146,0.02387105810155554,0.3754550881722324,0.3754550881722324,0.12496757064719254,0.0,4.991031053814311,4.987128649811211,5.002755914965121,4.9910216233721485,4.9870828137059675,5.002855869896848,24800.887562497403,21080.754428122793,0.85,1.0659548972978936,0.6623661734119533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823448163307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770677462111,1535.5398216332858,0.3754550881722324,0.12496757064719254,6.112874298809886,3.496115571495635
5020.0,-30.01023905017587,4.992478445748015,35.005755606978084,24.10980494404214,5.000955589270285,-26.509176765480504,-40.03835624372584,1.4998933045748999,-0.02171537732243678,-5.012730355973103,40.011507386006976,42258.299978267096,25748.55813353215,25748.55813353215,68006.85811179924,77356.62358544802,77356.62358544802,25748.55813353215,103105.18171898017,103105.18171898017,103105.18171898017,127906.06668459541,91529.65683538496,56431.33322820403,38998.13734131214,24800.88496561525,0.0,63799.02230692739,21080.75222077296,1535.5396582774981,0.0,0.8868122835704756,2.8155509060830695,0.0014959135982669303,354480.04581149324,1555029.4529588297,4.386789810408029,1555029.4529588297,4.386789810408029,0.85,0.09558975887710452,4.027634451161993,1.267104044412263,1.0,0.0,4.027634451162951,1.2847420388428816,1.2850293558782655,3.134975216339562,19316.601159678594,1969.7451382152515,4632.441516551485,4632.441516551485,5.558312617986396,4.992478445748015,-2.3358037665797684,7.3282822123277835,3.496106606151385,3.496106606151385,0.9988876017575385,0.0,0.0,0.00022362627629237642,0.9590132392039737,0.00023318372171587202,198.93372329788727,0.0,0.0,0.0,0.0019523122141496408,7.85140845440566e-05,0.00014511219174831983,0.000584458862769158,0.09558975887710622,0.07171869901932346,0.023871059857782755,0.09558976217228621,0.0717186990193222,0.023871059857782335,0.3754550474200869,0.3754550474200869,0.12496758172667292,0.0,4.991027496825893,4.987125657016577,5.002750660476011,4.9910149786506395,4.987115397824709,5.002731354904768,24800.88496561525,21080.75222077296,0.85,1.0659545499714493,0.662365949355287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822880826436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.770275764144,1535.5396582774981,0.3754550474200869,0.12496758172667292,6.112874298809886,3.496106606151385
5021.0,-30.010242027717126,4.992490438642593,35.00575547953856,24.109800159372412,5.0009529775669606,-26.509179706453555,-40.038356662821,1.4998906563033652,-0.021721652065821218,-5.0127326695951515,40.011507502008854,42258.28971040771,25748.56085265065,25748.56085265065,68006.85056305837,77356.61475959053,77356.61475959053,25748.56085265065,103105.17561224119,103105.17561224119,103105.17561224119,127906.06376362382,91529.64815756328,56431.32310838047,38998.138943536454,24800.888151382627,0.0,63799.02709491908,21080.754928675233,1535.5399004819074,0.0,0.8868122713763475,2.815550718463631,0.0014959135982669303,354480.013841485,1555029.4579617002,4.386790220159131,1555029.4579617002,4.386790220159131,0.85,0.0955897544154274,4.027634451161993,1.2671039988053967,1.0,0.0,4.02763445116296,1.2847420512308194,1.2850293682689737,3.134975186111021,19316.599328293814,1969.744951465976,4632.441516551485,4632.441516551485,5.558313204959482,4.992490438642593,-2.3358112686687322,7.328301707311325,3.496097674893801,3.496097674893801,0.9988850499696574,0.0,0.0,0.00022362627629237642,0.9590135364313743,0.00023318364944515963,198.93372573407206,0.0,0.0,0.0,0.0019523122141496408,7.851408081916785e-05,0.00014511219547320856,0.0005844588777716482,0.09558975441542789,0.07171869221076567,0.023871062204662223,0.09558976956568181,0.0717186922107653,0.0238710622046621,0.37545500605590754,0.37545500605590754,0.12496759210876153,0.0,4.991025081107068,4.9871231364411415,5.002748557546738,4.991011017529331,4.987108655952397,5.002735746628218,24800.888151382627,21080.754928675233,0.85,1.065954351653027,0.6623657387053342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822311267918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769874076574,1535.5399004819074,0.37545500605590754,0.12496759210876153,6.112874298809886,3.496097674893801
5022.0,-30.010244954918083,4.992502402428085,35.005755350140845,24.10980078801515,5.000949252344839,-26.509182713459637,-40.038360888697184,1.4998870108863653,-0.021614580914103954,-5.01273529358271,40.01150719009258,42258.29536940436,25748.564345740928,25748.564345740928,68006.85971514529,77356.63244431865,77356.63244431865,25748.564345740928,103105.19679005958,103105.19679005958,103105.19679005958,127906.08560514089,91529.6655192237,56431.32844430916,38998.15230546059,24800.88881508131,0.0,63799.04112054191,21080.755492819113,1535.540007786567,0.0,0.8868122591521208,2.815549006108774,0.0014959135982669303,354479.97758279863,1555029.4445095286,4.386790630921625,1555029.4445095286,4.386790630921625,0.85,0.09558974928765461,4.027634451161993,1.2671040114434438,1.0,0.0,4.0276344511606155,1.2847420682831494,1.2850293853251171,3.134975144500621,19316.602992333224,1969.7453250940152,4632.441516551485,4632.441516551485,5.558313959008997,4.992502402428085,-2.335818992598213,7.328321395026298,3.496088756826579,3.496088756826579,0.9988825019504511,0.0,0.0,0.00022362627629237642,0.9590138286337371,0.00023318357839632666,198.93372812906907,0.0,0.0,0.0,0.0019523122141496408,7.851404325988091e-05,0.0001451122330324955,0.0005844590290467262,0.09558974928765082,0.071718684933424,0.023871064354226822,0.0955897167923529,0.07171868493342684,0.02387106435422777,0.3754549642287538,0.3754549642287538,0.12496760212062837,0.0,4.991045205561363,4.987149157395493,5.002750962996913,4.9911207126685895,4.987248253048108,5.002755595453891,24800.88881508131,21080.755492819113,0.85,1.065954260764721,0.6623656817907583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821742783523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769473124827,1535.540007786567,0.3754549642287538,0.12496760212062837,6.112874298809886,3.496088756826579
5023.0,-30.010247886312275,4.992514445787333,35.00575523894863,24.109800159372412,5.000953590690252,-26.50918491785462,-40.03836120301855,1.499890622232622,-0.021704051140034153,-5.012732753676683,40.011507461572414,42258.284841084685,25748.554796890152,25748.554796890152,68006.83963797483,77356.61230187886,77356.61230187886,25748.554796890152,103105.16709876902,103105.16709876902,103105.16709876902,127906.0579297109,91529.64831982862,56431.32085903456,38998.14162310451,24800.890830941888,0.0,63799.03245404639,21080.757206300605,1535.5400697226478,0.0,0.8868122710948614,2.8155504775065214,0.0014959135982669303,354480.0126796326,1555029.4562177781,4.386790229617722,1555029.4562177781,4.386790229617722,0.85,0.09558974249813385,4.027634451161993,1.2671039993548767,1.0,0.0,4.027634451161907,1.2847420513901937,1.2850293684283836,3.1349751857221224,19316.599362538615,1969.744954957974,4632.441516551485,4632.441516551485,5.5583118977091965,4.992514445787333,-2.3358229016752015,7.328337347462535,3.4960798499662733,3.4960798499662733,0.998879957133221,0.0,0.0,0.00022362627629237642,0.9590141212547789,0.00023318350724573552,198.93373052749698,0.0,0.0,0.0,0.0019523122141496408,7.85140404662159e-05,0.00014511223582616052,0.0005844590402985878,0.09558974249813838,0.0717186764776208,0.023871066020517584,0.09558977189019138,0.07171867647761739,0.023871066020516453,0.37545492376105966,0.37545492376105966,0.12496761210842418,0.0,4.991040939668437,4.987155878353462,5.002713683581362,4.991028702536653,4.987187590542703,5.002569395443629,24800.890830941888,21080.757206300605,0.85,1.0659540908705671,0.662365606743688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821175678982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769073082309,1535.5400697226478,0.37545492376105966,0.12496761210842418,6.112874298809886,3.4960798499662733
5024.0,-30.010250828781153,4.992526296661706,35.005755116325986,24.109786783251934,5.000938855232322,-26.50918903969225,-40.03836183166129,1.4998770661434118,-0.02158717058091497,-5.012743026968874,40.01150690625031,42258.275432263785,25748.57789507529,25748.57789507529,68006.85332733908,77356.6177669974,77356.6177669974,25748.57789507529,103105.19566207269,103105.19566207269,103105.19566207269,127906.08895743448,91529.6490106156,56431.30667588199,38998.15814970401,24800.893295361795,0.0,63799.05144506581,21080.759301057526,1535.5404551655065,0.0,0.8868122208242928,2.815547743582166,0.0014959135982669303,354479.8707216287,1555029.4322681187,4.386791918825979,1555029.4322681187,4.386791918825979,0.85,0.09558974097210438,4.027634451161993,1.2671039488026872,1.0,0.0,4.0276344511614885,1.2847421148021203,1.2850294318544915,3.1349750309869315,19316.599508323678,1969.7449698239132,4632.441516551485,4632.441516551485,5.558316883888743,4.992526296661706,-2.335836202952148,7.328362499613854,3.49607098705036,3.49607098705036,0.9988774248715314,0.0,0.0,0.00022362627629237642,0.9590144149814286,0.0002331834358263603,198.93373293498615,0.0,0.0,0.0,0.0019523122141496408,7.851403487888555e-05,0.00014511224141349087,0.0005844590628023119,0.09558974097209859,0.07171867231529867,0.023871068656799915,0.09558969764740081,0.07171867231530302,0.023871068656801366,0.3754548832274141,0.3754548832274141,0.12496761967101828,0.0,4.991067829526855,4.987177723219418,5.002755729760565,4.991155856387934,4.987245573187693,5.002904380544578,24800.893295361795,21080.759301057526,0.85,1.0659539881387798,0.6623652621019026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382060480254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768672858216,1535.5404551655065,0.3754548832274141,0.12496761967101828,6.112874298809886,3.49607098705036
5025.0,-30.010253652242376,4.992538311725787,35.00575498648961,24.109795968420826,5.000947509826251,-26.509190715256675,-40.0383658130653,1.4998845728405434,-0.02161273904994232,-5.012736561110532,40.01150645089024,42258.28070272716,25748.558192310174,25748.558192310174,68006.83889503733,77356.61994963634,77356.61994963634,25748.558192310174,103105.17814194651,103105.17814194651,103105.17814194651,127906.06727712977,91529.65584018116,56431.316593271986,38998.15471878798,24800.889135183254,0.0,63799.043853971234,21080.755764905763,1535.5400743816854,0.0,0.8868122553780519,2.815548833987694,0.0014959135982669303,354479.9600678936,1555029.4126295734,4.386790757739135,1555029.4126295734,4.386790757739135,0.8499999999999999,0.09558973110589218,4.027634451161993,1.2671039625396956,1.0,0.0,4.0276344511617665,1.2847420796877058,1.2850293967322242,3.134975116671688,19316.6009496488,1969.7451167981728,4632.441516551485,4632.441516551485,5.558312630674742,4.992538311725787,-2.3358372381005434,7.3283755498263305,3.4960620861404412,3.4960620861404412,0.9988748817544117,0.0,0.0,0.00022362627629237642,0.9590146968284501,0.0002331833672955473,198.93373524510488,0.0,0.0,0.0,0.0019523122141496408,7.851399949246882e-05,0.0001451122767999076,0.000584459205325863,0.09558973110589385,0.07171866152893723,0.02387106957695662,0.09558971468757049,0.07171866152893598,0.023871069576956203,0.37545484356300507,0.37545484356300507,0.1249676300810175,0.0,4.991076570014513,4.98720308249051,5.002714534915697,4.991123822060615,4.987316811196536,5.0025620500125,24800.889135183254,21080.755764905763,0.85,1.0659538887557196,0.6623654235234554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382004305025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768272314546,1535.5400743816854,0.37545484356300507,0.1249676300810175,6.112874298809886,3.4960620861404412
5026.0,-30.010256528349345,4.9925503041117345,35.00575490157725,24.109785665664845,5.000946493568948,-26.509193405427098,-40.038366232160456,1.499883370646691,-0.021740718256126,-5.012738728697096,40.01150749972809,42258.27069319984,25748.560913686277,25748.560913686277,68006.83160688612,77356.58234153785,77356.58234153785,25748.560913686277,103105.14325522413,103105.14325522413,103105.14325522413,127906.04117134926,91529.61898479289,56431.30733645478,38998.12405370901,24800.897916125134,0.0,63799.021969834146,21080.763228706364,1535.5406311231816,0.0,0.8868122405495765,2.815550261693454,0.0014959135982669303,354479.9301158336,1555029.457863338,4.386791256010461,1555029.457863338,4.386791256010461,0.85,0.0955897280233733,4.027634451161993,1.2671039350656796,1.0,0.0,4.0276344511615125,1.2847420853112619,1.2850294023570379,3.134975102949317,19316.593171614226,1969.7443236593767,4632.441516551485,4632.441516551485,5.558313218135176,4.9925503041117345,-2.335844532984545,7.32839483709628,3.496053254512542,3.496053254512542,0.9988723584321548,0.0,0.0,0.00022362627629237642,0.9590149839308277,0.00023318329748694128,198.93373759829774,0.0,0.0,0.0,0.0019523122141496408,7.851399576758354e-05,0.00014511228052479288,0.0005844592203283393,0.0955897280233701,0.07171865626950365,0.023871071753866453,0.0955897962187694,0.07171865626950605,0.023871071753867254,0.37545480482175575,0.37545480482175575,0.12496763774701611,0.0,4.99106168264359,4.987192505895507,5.002686693390956,4.99099801044099,4.9871460789398725,5.002571205803235,24800.897916125134,21080.763228706364,0.85,1.0659541401597274,0.6623654938343829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819473515112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767874056912,1535.5406311231816,0.37545480482175575,0.12496763774701611,6.112874298809886,3.496053254512542
5027.0,-30.010259383681962,4.992562146685302,35.00575479206796,24.109777178987883,5.000934037532473,-26.50919722086767,-40.038374334666855,1.4998718747182016,-0.021593006514592616,-5.012746954789444,40.011506613461314,42258.29281701107,25748.578891171936,25748.578891171936,68006.871708183,77356.59839780105,77356.59839780105,25748.578891171936,103105.17728897298,103105.17728897298,103105.17728897298,127906.07471518731,91529.63115433775,56431.32557354789,38998.11731198874,24800.897426214335,0.0,63799.01473820307,21080.762812282184,1535.540800804794,0.0,0.886812201895542,2.815547361807599,0.0014959135982669303,354479.8164463833,1555029.4196408598,4.386792554876154,1555029.4196408598,4.386792554876154,0.85,0.0955897246672095,4.027634451161993,1.2671039856178687,1.0,0.0,4.027634451161638,1.2847421390862845,1.2850294561440867,3.1349749717297106,19316.595739899218,1969.7445855515614,4632.441516551485,4632.441516551485,5.558317098915018,4.992562146685302,-2.3358562922520414,7.328418438937343,3.496044436068513,3.496044436068513,0.998869838876718,0.0,0.0,0.00022362627629237642,0.9590152689595283,0.00023318322818258877,198.9337399344933,0.0,0.0,0.0,0.0019523122141496408,7.851392375316936e-05,0.00014511235253920706,0.0005844595103760749,0.09558972466720843,0.0717186509392494,0.02387107372795903,0.0955897041621299,0.0717186509392502,0.0238710737279593,0.3754547646558312,0.3754547646558312,0.12496764400045245,0.0,4.991083263869314,4.987210520407245,5.002718989403888,4.991153948274871,4.98726694066994,5.002832532120976,24800.897426214335,21080.762812282184,0.85,1.0659548895425222,0.6623659156872004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381890505499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767474650496,1535.540800804794,0.3754547646558312,0.12496764400045245,6.112874298809886,3.496044436068513
5028.0,-30.010262223147944,4.992574094179262,35.005754670398844,24.10978175411003,5.0009386750080695,-26.50919931257149,-40.0383708771318,1.4998757644316074,-0.021605695447703965,-5.012743235434919,40.01150604026257,42258.266909436396,25748.566300724706,25748.566300724706,68006.8332101611,77356.59813603481,77356.59813603481,25748.566300724706,103105.16443675951,103105.16443675951,103105.16443675951,127906.0581741774,91529.63391966933,56431.302693071004,38998.14580733147,24800.89373741788,0.0,63799.03954474935,21080.759676805195,1535.5405101272308,0.0,0.8868122228988875,2.8155479625292608,0.0014959135982669303,354479.8678410114,1555029.3949202262,4.38679184911476,1555029.3949202262,4.38679184911476,0.85,0.09558971582525916,4.027634451161993,1.2671039229771126,1.0,0.0,4.027634451161358,1.2847421208911964,1.2850294379449294,3.134975016128618,19316.596323500307,1969.7446450623106,4632.441516551485,4632.441516551485,5.558314381029172,4.992574094179262,-2.335859299457209,7.328433393636471,3.4960355924183912,3.4960355924183912,0.9988673121195404,0.0,0.0,0.00022362627629237642,0.9590155524044711,0.00023318315926336569,198.93374225770708,0.0,0.0,0.0,0.0019523122141496408,7.851395448345122e-05,0.00014511232180892519,0.000584459386605733,0.09558971582525749,0.07171864116292444,0.02387107466233306,0.09558970872586983,0.07171864116292569,0.023871074662333472,0.37545472507764255,0.37545472507764255,0.1249676527536219,0.0,4.991092705320455,4.987231007476282,5.002695240956655,4.991137539987221,4.987320026265195,5.0026073192978515,24800.89373741788,21080.759676805195,0.85,1.0659538716481831,0.6623652520630187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381834369627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767075564387,1535.5405101272308,0.37545472507764255,0.1249676527536219,6.112874298809886,3.4960355924183912
5029.0,-30.010265032176566,4.992586022160305,35.00575457773393,24.109771521203243,5.0009371480698075,-26.509201993421495,-40.03837126130236,1.4998741093147072,-0.0217223720912898,-5.012745261662426,40.011506641736226,42258.25716579666,25748.56864227485,25748.56864227485,68006.82580807152,77356.5629188436,77356.5629188436,25748.56864227485,103105.13156111845,103105.13156111845,103105.13156111845,127906.0312972249,91529.5992213722,56431.29346832515,38998.11750338561,24800.899736106432,0.0,63799.017239492045,21080.764775690466,1535.5409042207011,0.0,0.8868122104095661,2.815549258301628,0.0014959135982669303,354479.8398422794,1555029.420860285,4.386792268785081,1555029.420860285,4.386792268785081,0.85,0.09558971186170338,4.027634451161993,1.267103861435317,1.0,0.0,4.027634451163091,1.2847421286334115,1.285029445688876,3.134974997236382,19316.58900070254,1969.74389834475,4632.441516551485,4632.441516551485,5.558314886496999,4.992586022160305,-2.335866468413156,7.328452490573461,3.496026800156878,3.496026800156878,0.9988648000448224,0.0,0.0,0.00022362627629237642,0.9590158328111327,0.00023318309108293637,198.93374455601742,0.0,0.0,0.0,0.0019523122141496408,7.85139510689747e-05,0.00014511232522340173,0.0005844594003579963,0.09558971186170778,0.07171863527449449,0.023871076587213304,0.09558977590489078,0.07171863527449118,0.023871076587212204,0.37545468613165406,0.37545468613165406,0.12496766012807792,0.0,4.991079512962017,4.987218589738802,5.002679719269963,4.991022889571127,4.987165066937848,5.002613779797173,24800.899736106432,21080.764775690466,0.85,1.0659541283023841,0.6623653309135693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817777364168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766676700961,1535.5409042207011,0.37545468613165406,0.12496766012807792,6.112874298809886,3.496026800156878
5030.0,-30.0102678178837,4.99259781256642,35.005754461384086,24.109762894827895,5.0009255198963904,-26.50920566340824,-40.03837559195233,1.4998633654209268,-0.021595091204403616,-5.012752909897231,40.011505766528906,42258.26380017213,25748.585151266165,25748.585151266165,68006.8489514383,77356.57508649776,77356.57508649776,25748.585151266165,103105.16023776392,103105.16023776392,103105.16023776392,127906.05932911659,91529.6078092772,56431.29652295157,38998.12365147292,24800.89909135267,0.0,63799.02274282559,21080.764227649768,1535.5410513982972,0.0,0.8868121746562228,2.8155466941660166,0.0014959135982669303,354479.7341577762,1555029.3831147742,4.386793470180844,1555029.3831147742,4.386793470180844,0.85,0.09558970825186486,4.027634451161993,1.267103899898939,1.0,0.0,4.0276344511607105,1.2847421788906108,1.2850294959573145,3.1349748746008324,19316.590813111125,1969.7440831589918,4632.441516551485,4632.441516551485,5.5583184502746,4.99259781256642,-2.3358777779275077,7.3284755904939285,3.4960180219214583,3.4960180219214583,0.9988622919775595,0.0,0.0,0.00022362627629237642,0.9590161108898556,0.00023318302346858093,198.93374683524655,0.0,0.0,0.0,0.0019523122141496408,7.851391257852487e-05,0.00014511236371385155,0.000584459555383458,0.09558970825185542,0.07171862966980334,0.023871078582052074,0.09558969415893728,0.07171862966981042,0.023871078582054433,0.37545464570885884,0.37545464570885884,0.12496766688282106,0.0,4.9910980825058004,4.987231004680325,5.002716779157026,4.991157818692841,4.98726612515344,5.002850476141248,24800.89909135267,21080.764227649768,0.85,1.0659543991069345,0.6623653777662951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817211957047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76627835265,1535.5410513982972,0.37545464570885884,0.12496766688282106,6.112874298809886,3.4960180219214583
5031.0,-30.01027059416249,4.9926096927310155,35.00575433298514,24.109767644573026,5.000929166694284,-26.50920779731784,-40.0383758713491,1.4998663698496357,-0.021583566052242986,-5.012749900100025,40.01150518287422,42258.253856991185,25748.57438024862,25748.57438024862,68006.82823723981,77356.57946764067,77356.57946764067,25748.57438024862,103105.15384788929,103105.15384788929,103105.15384788929,127906.04950030298,91529.61479086503,56431.28918021566,38998.13956738819,24800.895652413685,0.0,63799.03521980188,21080.76130455163,1535.5407919424485,0.0,0.8868121920864614,2.8155468940848967,0.0014959135982669303,354479.77574762155,1555029.3579432021,4.386792884484146,1555029.3579432021,4.386792884484146,0.8499999999999999,0.09558969981378718,4.027634451161993,1.2671038515446713,1.0,0.0,4.027634451160983,1.284742164836658,1.2850294819002188,3.134974908894709,19316.59228651933,1969.7442334048153,4632.441516551485,4632.441516551485,5.558316125147019,4.9926096927310155,-2.335881278760227,7.3284909714912425,3.496009222064237,3.496009222064237,0.9988597777326392,0.0,0.0,0.00022362627629237642,0.9590163880275048,0.00023318295608308498,198.93374910676155,0.0,0.0,0.0,0.0019523122141496408,7.851391009527067e-05,0.00014511236619710576,0.0005844595653850982,0.09558969981379153,0.07171862007309791,0.023871079740693617,0.09558968667361618,0.07171862007309465,0.02387107974069253,0.37545460560285565,0.37545460560285565,0.1249676763213949,0.0,4.99111058884489,4.987252407289418,5.002702553504889,4.991166334047762,4.987343739375206,5.002651373836557,24800.895652413685,21080.76130455163,0.85,1.0659538659627241,0.6623650923779975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381665307125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765880377912,1535.5407919424485,0.37545460560285565,0.1249676763213949,6.112874298809886,3.496009222064237
5032.0,-30.010273334078207,4.99262157184983,35.00575423402967,24.109762475732737,5.000928847948376,-26.50921029513878,-40.03838002737609,1.4998658090089232,-0.0216436060821934,-5.012751056247251,40.01150578368289,42258.259964963785,25748.574505742235,25748.574505742235,68006.83447070602,77356.55986817183,77356.55986817183,25748.574505742235,103105.13437391406,103105.13437391406,103105.13437391406,127906.03561941534,91529.59617144692,56431.296268238526,38998.111003564874,24800.90124550128,0.0,63799.01224906616,21080.76605867609,1535.5411442958518,0.0,0.886812184027423,2.815547547624608,0.0014959135982669303,354479.7597717994,1555029.3838545827,4.386793155286642,1555029.3838545827,4.386793155286642,0.8500000000000001,0.09558969551791452,4.027634451161993,1.267103860336356,1.0,0.0,4.027634451161979,1.2847421674601285,1.285029484524276,3.1349749024930245,19316.58835704023,1969.7438327094605,4632.441516551485,4632.441516551485,5.558316152237184,4.99262157184983,-2.3358877841066428,7.328509355956474,3.496000468934834,3.496000468934834,0.998857276838524,0.0,0.0,0.00022362627629237642,0.9590166615353438,0.00023318288958020867,198.9337513485248,0.0,0.0,0.0,0.0019523122141496408,7.851387315687247e-05,0.00014511240313550396,0.0005844597141594634,0.09558969551791269,0.07171861375731946,0.023871081760593226,0.09558972992756326,0.07171861375732083,0.023871081760593684,0.3754545663038145,0.3754545663038145,0.12496768482041717,0.0,4.99111040110148,4.987257537798541,5.002686384457775,4.991107450165032,4.987275861998626,5.002619509942804,24800.90124550128,21080.76605867609,0.85,1.0659543474625102,0.6623654265992547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816089930773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765482499197,1535.5411442958518,0.3754545663038145,0.12496768482041717,6.112874298809886,3.496000468934834
5033.0,-30.010276062471174,4.992633275311462,35.00575410816867,24.10974899483847,5.000914585418,-26.50921417699053,-40.03838439295066,1.4998526999374286,-0.02154031008558377,-5.012760501280171,40.01150480208736,42258.26696000965,25748.595584604183,25748.595584604183,68006.86254461383,77356.56309943575,77356.56309943575,25748.595584604183,103105.15868403992,103105.15868403992,103105.15868403992,127906.05939292334,91529.59473326759,56431.29859384182,38998.10682158418,24800.90070888342,0.0,63799.0075304676,21080.765602550906,1535.5413379566708,0.0,0.8868121395152819,2.8155450887683626,0.0014959135982669303,354479.62925888575,1555029.3415208147,4.386794650998509,1555029.3415208147,4.386794650998509,0.85,0.09558969304543659,4.027634451161993,1.2671038905577738,1.0,0.0,4.027634451161458,1.284742228781031,1.2850295458588923,3.1349747528602916,19316.588053524,1969.7438017594184,4632.441516551485,4632.441516551485,5.55832070250768,4.992633275311462,-2.3359003880789615,7.328533663390424,3.495991735290228,3.495991735290228,0.9988547815114937,0.0,0.0,0.00022362627629237642,0.9590169338930313,0.00023318282335702705,198.93375358086033,0.0,0.0,0.0,0.0019523122141496408,7.851383435605132e-05,0.0001451124419363251,0.0005844598704349874,0.09558969304542882,0.07171860891995341,0.023871084125475412,0.09558965370543489,0.07171860891995924,0.023871084125477355,0.37545452667743734,0.37545452667743734,0.12496769244041514,0.0,4.991135950709861,4.987274508276471,5.002737709118037,4.9912201911946,4.987324435173093,5.002925048744316,24800.90070888342,21080.765602550906,0.85,1.0659548663376424,0.6623655852299734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815526839908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765085256413,1535.5413379566708,0.37545452667743734,0.12496769244041514,6.112874298809886,3.495991735290228
