time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5034.0,-30.01027876041053,4.992645137886252,35.00575397590638,24.109752976242476,5.000923000498931,-26.50921576354175,-40.03838083064181,1.4998600036301402,-0.02164733270370789,-5.012754226304834,40.01150436391564,42258.24131862028,25748.57649102524,25748.57649102524,68006.81780964552,77356.54510621977,77356.54510621977,25748.57649102524,103105.12159724502,103105.12159724502,103105.12159724502,127906.01834295066,91529.58123918377,56431.27745158426,38998.11531955501,24800.89674570564,0.0,63799.01206526064,21080.762233849793,1535.5409706966598,0.0,0.8868121730354169,2.8155472265878694,0.0014959135982669303,354479.7159674532,1555029.3226235623,4.386793524643702,1555029.3226235623,4.386793524643702,0.85,0.09558968351937593,4.027634451161993,1.267103819125332,1.0,0.0,4.027634451163073,1.2847421946162132,1.2850295116864339,3.1349748362278667,19316.58520570566,1969.7435113627653,4632.441516551485,4632.441516551485,5.55831658079802,4.992645137886252,-2.3359014687785176,7.328546606664769,3.495982968454237,3.495982968454237,0.9988522767012106,0.0,0.0,0.00022362627629237642,0.9590172032108115,0.00023318275787302933,198.9337557882792,0.0,0.0,0.0,0.0019523122141496408,7.85138660175201e-05,0.00014511241027485633,0.0005844597429141649,0.09558968351937643,0.07171859832790538,0.023871085191471048,0.09558970703651151,0.071718598327905,0.023871085191470926,0.3754544875109031,0.3754544875109031,0.12496770344103254,0.0,4.991127753849696,4.987274193592839,5.002705827128807,4.991106893601113,4.987284863598973,5.002590230669739,24800.89674570564,21080.762233849793,0.85,1.0659540893843416,0.6623651362405724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814972075524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764688153138,1535.5409706966598,0.3754544875109031,0.12496770344103254,6.112874298809886,3.495982968454237
5035.0,-30.01028146196203,4.992656891829192,35.0057538681267,24.109748959913873,5.000915433707356,-26.50921895168256,-40.03838509144259,1.499852923427871,-0.021529708422633576,-5.012760444741424,40.01150481250115,42258.24800108303,25748.589526847205,25748.589526847205,68006.83752793024,77356.55950572358,77356.55950572358,25748.589526847205,103105.14903257079,103105.14903257079,103105.14903257079,127906.05257818848,91529.5936688723,56431.28216423164,38998.12389404518,24800.903545617693,0.0,63799.027439662874,21080.76801377504,1535.5415124111191,0.0,0.886812139765305,2.8155449561412773,0.0014959135982669303,354479.63004014664,1555029.341969935,4.38679464259715,1555029.341969935,4.38679464259715,0.85,0.09558968170145157,4.027634451161993,1.2671037987945604,1.0,0.0,4.027634451162773,1.2847422277355993,1.2850295448132267,3.134974755411311,19316.587828891898,1969.7437788533189,4632.441516551485,4632.441516551485,5.558319394826415,4.992656891829192,-2.335911661341625,7.3285685531708165,3.4959742691231512,3.4959742691231512,0.9988497911780432,0.0,0.0,0.00022362627629237642,0.9590174728892479,0.00023318269230137572,198.9337579986535,0.0,0.0,0.0,0.0019523122141496408,7.851382814792172e-05,0.00014511244814445468,0.0005844598954390639,0.09558968170145131,0.07171859381808234,0.023871087883368978,0.09558966008964545,0.07171859381808253,0.023871087883369044,0.37545444767492375,0.37545444767492375,0.12496771213249186,0.0,4.99115071513279,4.9873004219238055,5.002718970163528,4.991230736318812,4.987393514010478,5.002759718355662,24800.903545617693,21080.76801377504,0.85,1.0659541415775788,0.6623650813650449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381440976893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764291569005,1535.5415124111191,0.37545444767492375,0.12496771213249186,6.112874298809886,3.4959742691231512
5036.0,-30.010284159946597,4.99266872234745,35.00575376151546,24.109743197355442,5.000918934261618,-26.509221029772306,-40.038385370839364,1.4998558040873404,-0.021687634637373776,-5.01275796980216,40.011504630973384,42258.23834095793,25748.58033780902,25748.58033780902,68006.81867876695,77356.52198635488,77356.52198635488,25748.58033780902,103105.1023241639,103105.1023241639,103105.1023241639,127906.00508965338,91529.55865896742,56431.275013570565,38998.092939329836,24800.90276548947,0.0,63798.9957048193,21080.76735066605,1535.5414131691687,0.0,0.8868121530176467,2.8155473189491778,0.0014959135982669303,354479.66423923324,1555029.3341410956,4.386794197287517,1555029.3341410956,4.386794197287517,0.85,0.09558967447340029,4.027634451161993,1.2671037520887332,1.0,0.0,4.027634451161694,1.2847422142606064,1.2850295313352202,3.1349747882924306,19316.58044033181,1969.7430254298677,4632.441516551485,4632.441516551485,5.558317411198957,4.99266872234745,-2.3359154790300187,7.328584201377469,3.495965556792415,3.495965556792415,0.9988473019406899,0.0,0.0,0.00022362627629237642,0.959017742211709,0.00023318262681631344,198.93376020610944,0.0,0.0,0.0,0.0019523122141496408,7.85138256646699e-05,0.0001451124506277065,0.0005844599054406945,0.0955896744734004,0.07171858517675789,0.023871089296642518,0.09558973555909042,0.0717185851767578,0.02387108929664249,0.3754544089134548,0.3754544089134548,0.12496772168688818,0.0,4.991133698525516,4.987287103730125,5.002690839178285,4.991070335164807,4.9872385358283395,5.0025830212045435,24800.90276548947,21080.76735066605,0.85,1.065954376357523,0.6623652594231321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813852611705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763894822576,1535.5414131691687,0.3754544089134548,0.12496772168688818,6.112874298809886,3.495965556792415
5037.0,-30.01028686533151,4.992680382141343,35.00575364448139,24.10973481545227,5.000905762374097,-26.50922478186802,-40.038389701489336,1.499843678910598,-0.021521797996740588,-5.012767133862255,40.011504114163195,42258.24535035317,25748.600824732956,25748.600824732956,68006.84617508613,77356.54139006165,77356.54139006165,25748.600824732956,103105.14221479461,103105.14221479461,103105.14221479461,127906.04714892822,91529.57382536972,56431.277785661354,38998.10671078707,24800.904934133603,0.0,63799.01164492067,21080.769194013563,1535.541757398953,0.0,0.8868121082525264,2.8155440715737137,0.0014959135982669303,354479.53760887217,1555029.3118523608,4.386795701500149,1555029.3118523608,4.386795701500149,0.85,0.09558967248163322,4.027634451161993,1.2671038130810488,1.0,0.0,4.027634451161395,1.2847422709791037,1.285029588066402,3.1349746498903066,19316.583641079575,1969.7433518153066,4632.441516551485,4632.441516551485,5.558321833688451,4.992680382141343,-2.3359278244492505,7.328608206590593,3.4959568871518045,3.4959568871518045,0.9988448249005156,0.0,0.0,0.00022362627629237642,0.9590180122729709,0.00023318256115165058,198.9337624196203,0.0,0.0,0.0,0.0019523122141496408,7.851378717427681e-05,0.00014511248911809962,0.0005844600604659278,0.09558967248162864,0.07171858065014325,0.023871091831485385,0.09558964191204773,0.07171858065014669,0.023871091831486533,0.37545436862992376,0.37545436862992376,0.1249677294364389,0.0,4.991159510758791,4.987307978163074,5.002731485626441,4.991245335865528,4.987374055005432,5.0028766466163574,24800.904934133603,21080.769194013563,0.85,1.0659545410136533,0.6623652037988514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813291824715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763498057553,1535.541757398953,0.37545436862992376,0.1249677294364389,6.112874298809886,3.4959568871518045
5038.0,-30.010289560383388,4.992692092610371,35.0057535005365,24.109729541838192,5.000906176948239,-26.509227165899087,-40.0383900507353,1.4998437824638962,-0.021607767513103227,-5.012765970656604,40.01150309625914,42258.23588787739,25748.594743716596,25748.594743716596,68006.83063159398,77356.51834732328,77356.51834732328,25748.594743716596,103105.11309103988,103105.11309103988,103105.11309103988,127906.01274533085,91529.55204170918,56431.26958226295,38998.09162160692,24800.899654290977,0.0,63798.991275897904,21080.76470614733,1535.5414318039795,0.0,0.886812117857671,2.8155453363205254,0.0014959135982669303,354479.5536822207,1555029.2679526992,4.38679537874484,1555029.2679526992,4.38679537874484,0.85,0.09558966469473201,4.027634451161993,1.2671037647267807,1.0,0.0,4.027634451162271,1.284742270494708,1.285029587581898,3.1349746510723087,19316.579043812446,1969.742883024524,4632.441516551485,4632.441516551485,5.55832052098621,4.992692092610371,-2.335932624113821,7.3286247167241925,3.4959481857268746,3.4959481857268746,0.998842338779107,0.0,0.0,0.00022362627629237642,0.9590182813028434,0.00023318249573780402,198.93376462467683,0.0,0.0,0.0,0.0019523122141496408,7.85137840702138e-05,0.00014511249222216264,0.000584460072967959,0.09558966469473429,0.07171857142766573,0.023871093267068565,0.09558966561764952,0.07171857142766402,0.023871093267067996,0.37545432919421706,0.37545432919421706,0.12496773989585679,0.0,4.991158807395323,4.987305995786869,5.0027346230153285,4.991158203143527,4.987300277540896,5.002749384332105,24800.899654290977,21080.76470614733,0.85,1.0659546377073477,0.6623652669543347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812739130382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763101054343,1535.5414318039795,0.37545432919421706,0.12496773989585679,6.112874298809886,3.4959481857268746
5039.0,-30.010292214264663,4.992703790301087,35.00575337086388,24.10973512977364,5.000904336618299,-26.50922973843623,-40.03839424168689,1.4998418607899116,-0.02145935207937555,-5.012767727614775,40.011503224082176,42258.24238950505,25748.596277113986,25748.596277113986,68006.83866661903,77356.54846066669,77356.54846066669,25748.596277113986,103105.14473778068,103105.14473778068,103105.14473778068,127906.04731204396,91529.58248435018,56431.27641318868,38998.117856846104,24800.902574263273,0.0,63799.02043110938,21080.76718812378,1535.5416497596004,0.0,0.8868121084536158,2.8155431822106705,0.0014959135982669303,354479.52940431156,1555029.2734653861,4.3867956947430775,1555029.2734653861,4.3867956947430775,0.85,0.0955896601806446,4.027634451161993,1.267103796047159,1.0,0.0,4.0276344511619575,1.284742279483811,1.2850295965730112,3.134974629137474,19316.585468488065,1969.743538159113,4632.441516551485,4632.441516551485,5.558320851998999,4.992703790301087,-2.3359395310918174,7.328643321392905,3.495939519021934,3.495939519021934,0.9988398625776954,0.0,0.0,0.00022362627629237642,0.9590185462229988,0.00023318243132325933,198.93376679604816,0.0,0.0,0.0,0.0019523122141496408,7.851374682146434e-05,0.00014511252947091208,0.0005844602229923055,0.09558966018064406,0.07171856463911028,0.023871095541533785,0.09558960503854164,0.07171856463911068,0.023871095541533917,0.37545428906403966,0.37545428906403966,0.12496775027471643,0.0,4.99118938948925,4.987346479831501,5.002735451404931,4.991308375535425,4.987505076093498,5.002735424219679,24800.902574263273,21080.76718812378,0.85,1.0659542765245633,0.6623650661711302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381218403399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76270416796,1535.5416497596004,0.37545428906403966,0.12496775027471643,6.112874298809886,3.495939519021934
5040.0,-30.01029481361875,4.992715523822525,35.00575325711672,24.1097244079225,5.00090582377288,-26.509231929130266,-40.03839074922723,1.4998429392844048,-0.021654344894841415,-5.012767158935724,40.01150342860022,42258.217514064265,25748.59197742744,25748.59197742744,68006.8094914917,77356.49908893212,77356.49908893212,25748.59197742744,103105.09106635956,103105.09106635956,103105.09106635956,127905.9960643862,91529.53476695715,56431.253192089294,38998.09063874206,24800.904998026646,0.0,63798.99563676871,21080.76924832265,1535.5417771100958,0.0,0.8868121106071507,2.815545809312145,0.0014959135982669303,354479.53726240335,1555029.2822857406,4.386795622379271,1555029.2822857406,4.386795622379271,0.85,0.0955896548557249,4.027634451161993,1.2671036899974575,1.0,0.0,4.027634451166115,1.2847422744388874,1.2850295915269594,3.134974641447886,19316.575398114357,1969.742511266779,4632.441516551485,4632.441516551485,5.558319923830444,4.992715523822525,-2.335944709262977,7.328660233085502,3.4959308679796504,3.4959308679796504,0.9988373908513287,0.0,0.0,0.00022362627629237642,0.9590188057001099,0.0002331823682322091,198.9337689228061,0.0,0.0,0.0,0.0019523122141496408,7.851377786208792e-05,0.0001451124984302885,0.0005844600979720205,0.0955896548557237,0.07171855736755021,0.023871097488173478,0.09558970239030568,0.07171855736755112,0.02387109748817378,0.3754542509532603,0.3754542509532603,0.1249677604511418,0.0,4.991173858594834,4.987332809633358,5.00271432773161,4.991112814040889,4.987279209910923,5.002630914365682,24800.904998026646,21080.76924832265,0.85,1.0659542334910668,0.6623649336841592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381162954334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762308016525,1535.5417771100958,0.3754542509532603,0.1249677604511418,6.112874298809886,3.4959308679796504
5041.0,-30.010297398055044,4.992727129828676,35.00575313488838,24.10972084561365,5.000895551074565,-26.509235282434112,-40.03839501002801,1.4998334354536438,-0.021473768121268222,-5.012774289716161,40.01150295407169,42258.22477092571,25748.607279261887,25748.607279261887,68006.8320501876,77356.52617392871,77356.52617392871,25748.607279261887,103105.13345319059,103105.13345319059,103105.13345319059,127906.03997004784,91529.55873941691,56431.25733641403,38998.1126700032,24800.906516857252,0.0,63799.019186860445,21080.770539328663,1535.542037890451,0.0,0.8868120760363876,2.8155426056686403,0.0014959135982669303,354479.438728231,1555029.2618205093,4.386796784037747,1555029.2618205093,4.386796784037747,0.85,0.09558965209196058,4.027634451161993,1.2671037086797883,1.0,0.0,4.0276344511609,1.284742318895398,1.2850296359934121,3.1349745329669627,19316.580457310032,1969.7430271611645,4632.441516551485,4632.441516551485,5.558323227020436,4.992727129828676,-2.335955530574785,7.328682660403461,3.4959222472424525,3.4959222472424525,0.9988349277835579,0.0,0.0,0.00022362627629237642,0.9590190636881589,0.00023318230550325352,198.93377103735858,0.0,0.0,0.0,0.0019523122141496408,7.851373999252926e-05,0.00014511253629984717,0.0005844602504967598,0.09558965209195608,0.0717185521531856,0.023871099938770485,0.09558960613197065,0.07171855215318897,0.02387109993877161,0.37545421119963135,0.37545421119963135,0.12496776913441351,0.0,4.9912019028762415,4.987360895094071,5.002742246260368,4.991300521594894,4.987459681320331,5.002840361682729,24800.906516857252,21080.770539328663,0.85,1.0659541936060635,0.6623648029314672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811073354285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76191286899,1535.542037890451,0.37545421119963135,0.12496776913441351,6.112874298809886,3.4959222472424525
5042.0,-30.010299966209576,4.992738874908485,35.00575301740899,24.10971965817737,5.000903249889437,-26.50923682382612,-40.03839525450019,1.4998401075059595,-0.02164850040821875,-5.012768878483195,40.01150284793926,42258.21531048009,25748.590590422937,25748.590590422937,68006.80590090303,77356.49024106712,77356.49024106712,25748.590590422937,103105.08083149005,103105.08083149005,103105.08083149005,127905.98577957458,91529.52696310516,56431.25203251803,38998.08325620792,24800.90494808452,0.0,63798.988204292444,21080.769205871842,1535.541825993868,0.0,0.8868121039586945,2.815545531871929,0.0014959135982669303,354479.51350144163,1555029.257243281,4.386795845782938,1555029.257243281,4.386795845782938,0.85,0.09558964358064287,4.027634451161993,1.2671036888984966,1.0,0.0,4.027634451161677,1.2847422876852286,1.285029604776263,3.134974609124716,19316.573751173884,1969.7423433255888,4632.441516551485,4632.441516551485,5.558319624419324,4.992738874908485,-2.3359571472187075,7.328696022127193,3.4959136075940127,3.4959136075940127,0.998832459312575,0.0,0.0,0.00022362627629237642,0.9590193200509758,0.0002331822431695013,198.93377313858954,0.0,0.0,0.0,0.0019523122141496408,7.851373781968573e-05,0.00014511253847269067,0.0005844602592481791,0.09558964358064566,0.07171854243110541,0.023871101149540244,0.09558969529746761,0.07171854243110332,0.023871101149539546,0.3754541726557859,0.3754541726557859,0.12496777958430678,0.0,4.991183540871077,4.987350344719971,5.002700411211208,4.9911203780749815,4.987318430006155,5.002543360194409,24800.90494808452,21080.769205871842,0.85,1.0659543013932544,0.6623649763090902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810523209709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76151793366,1535.541825993868,0.3754541726557859,0.12496777958430678,6.112874298809886,3.4959136075940127
5043.0,-30.010302545867606,4.9927504457047585,35.00575290579169,24.109705932810925,5.000890615640572,-26.509240409021572,-40.03839955022556,1.4998284787945406,-0.02158105712885572,-5.012778162554886,40.011502783726314,42258.222727496795,25748.611504447217,25748.611504447217,68006.83423194401,77356.48582315235,77356.48582315235,25748.611504447217,103105.09732759956,103105.09732759956,103105.09732759956,127906.00730289044,91529.51847456423,56431.25537890865,38998.07010628398,24800.90997529088,0.0,63798.98008157486,21080.77347899725,1535.5423346686607,0.0,0.8868120569440878,2.815543562636625,0.0014959135982669303,354479.3852127855,1555029.2544739372,4.3867974255836915,1555029.2544739372,4.3867974255836915,0.85,0.0955896424256838,4.027634451161993,1.2671036537317564,1.0,0.0,4.0276344511626405,1.2847423420813933,1.2850296591845927,3.1349744763894667,19316.57195973529,1969.742160649691,4632.441516551485,4632.441516551485,5.558324139106495,4.9927504457047585,-2.335969512456764,7.328719958161523,3.495905029242803,3.495905029242803,0.9988300083550865,0.0,0.0,0.00022362627629237642,0.9590195775621883,0.0002331821805565541,198.93377524923255,0.0,0.0,0.0,0.0019523122141496408,7.851369963973882e-05,0.00014511257665263762,0.0005844604130230488,0.09558964242567894,0.07171853856481664,0.023871103860862296,0.09558965503858685,0.07171853856482029,0.023871103860863507,0.37545413275458356,0.37545413275458356,0.1249677872343926,0.0,4.991189784179539,4.987348079696062,5.002732216795096,4.991197105426011,4.987321370539519,5.002841786101897,24800.90997529088,21080.77347899725,0.85,1.0659548811750421,0.6623651768956879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380996647283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.761123238364,1535.5423346686607,0.37545413275458356,0.1249677872343926,6.112874298809886,3.495905029242803
5044.0,-30.010305130702132,4.992762055349522,35.005752766025,24.109706037584715,5.00089025275952,-26.50924277160647,-40.03839989947153,1.4998278936638627,-0.021559447549179822,-5.012777518427633,40.01150174057857,42258.2136981811,25748.606842628396,25748.606842628396,68006.8205408095,77356.48771018231,77356.48771018231,25748.606842628396,103105.09455281071,103105.09455281071,103105.09455281071,127905.99930835166,91529.52126130725,56431.24724930604,38998.082235556896,24800.90475554095,0.0,63798.986991097845,21080.769042209806,1535.5420272132928,0.0,0.88681206399902,2.8155433540260417,0.0014959135982669303,354479.39411342825,1555029.2094855786,4.386797188521463,1555029.2094855786,4.386797188521463,0.85,0.09558963456625334,4.027634451161993,1.2671036630729215,1.0,0.0,4.027634451162725,1.2847423448184865,1.285029661922298,3.1349744697105266,19316.57254785509,1969.7422206212202,4632.441516551485,4632.441516551485,5.5583231327648495,4.992762055349522,-2.3359746285817993,7.3287366839313215,3.4958964178911924,3.4958964178911924,0.9988275479689122,0.0,0.0,0.00022362627629237642,0.9590198355902105,0.00023318211781798014,198.93377736411094,0.0,0.0,0.0,0.0019523122141496408,7.851369653567873e-05,0.0001451125797566977,0.0005844604255250681,0.09558963456625469,0.07171852932491611,0.023871105241338574,0.09558962957704072,0.0717185293249151,0.023871105241338245,0.3754540922631067,0.3754540922631067,0.12496779708427415,0.0,4.991195197037769,4.987354930122592,5.002733308170889,4.99121807087846,4.9873835563187185,5.002738898439759,24800.90475554095,21080.769042209806,0.85,1.0659545511325876,0.6623649636330052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809417997323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76072822701,1535.5420272132928,0.3754540922631067,0.12496779708427415,6.112874298809886,3.4958964178911924
5045.0,-30.010307671341284,4.992773670215925,35.005752640884516,24.10971145089718,5.000889641395935,-26.509245119321964,-40.03840402057392,1.4998270893766186,-0.021440159928943103,-5.012778391174462,40.01150188706744,42258.220521717565,25748.6062160316,25748.6062160316,68006.82673774916,77356.51205016275,77356.51205016275,25748.6062160316,103105.11826619436,103105.11826619436,103105.11826619436,127906.02570135445,91529.5463822831,56431.25485383778,38998.10169827257,24800.907435160087,0.0,63799.00913343266,21080.771319886073,1535.5422105319974,0.0,0.8868120590271736,2.8155416856328808,0.0014959135982669303,354479.3820536874,1555029.2158032767,4.386797355587133,1555029.2158032767,4.386797355587133,0.85,0.09558962942467447,4.027634451161993,1.267103676260449,1.0,0.0,4.027634451162205,1.2847423485807385,1.2850296656853915,3.1349744605300365,19316.57784943589,1969.74276123201,4632.441516551485,4632.441516551485,5.558322997502095,4.992773670215925,-2.3359808231052033,7.328754493321128,3.4958878375435374,3.4958878375435374,0.9988250964410107,0.0,0.0,0.00022362627629237642,0.9590200892065668,0.00023318205615211962,198.9337794428293,0.0,0.0,0.0,0.0019523122141496408,7.851365990777952e-05,0.0001451126163845969,0.0005844605730488568,0.0955896294246707,0.07171852213971848,0.023871107284952224,0.09558958380986958,0.07171852213972131,0.023871107284953168,0.37545405185090425,0.37545405185090425,0.12496780685186738,0.0,4.991224136138726,4.987396052184863,5.002725640118058,4.991338231245493,4.98755888141028,5.002693308438609,24800.907435160087,21080.771319886073,0.85,1.0659542783104365,0.6623648407036614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808867680355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.760333025963,1535.5422105319974,0.37545405185090425,0.12496780685186738,6.112874298809886,3.4958878375435374
5046.0,-30.01031016614476,4.992785295175493,35.00575253024314,24.109701008442812,5.0008894228484175,-26.5092473865011,-40.03840436981989,1.4998266432047886,-0.02159222124430471,-5.012778995689846,40.01150205910385,42258.211798933015,25748.60500485175,25748.60500485175,68006.81680378476,77356.47067267349,77356.47067267349,25748.60500485175,103105.07567752524,103105.07567752524,103105.07567752524,127905.98584904401,91529.50592626464,56431.24705252429,38998.065415267054,24800.910171518775,0.0,63798.97558678583,21080.77364579096,1535.542383775542,0.0,0.8868120553278698,2.8155436120138497,0.0014959135982669303,354479.37370040634,1555029.2232227789,4.3867974798924,1555029.2232227789,4.3867974798924,0.85,0.09558962447218894,4.027634451161993,1.2671036366978665,1.0,0.0,4.027634451161441,1.2847423506678173,1.285029667772937,3.1349744554372343,19316.56931151714,1969.7418906065927,4632.441516551485,4632.441516551485,5.5583227360460485,4.992785295175493,-2.335986797367798,7.328772092543291,3.4958792781204853,3.4958792781204853,0.9988226508915672,0.0,0.0,0.00022362627629237642,0.9590203382474862,0.00023318199559879102,198.93378148404557,0.0,0.0,0.0,0.0019523122141496408,7.85136568037207e-05,0.00014511261948865572,0.000584460585550871,0.09558962447219135,0.07171851528431301,0.023871109187878346,0.09558965959773734,0.0717185152843112,0.023871109187877736,0.37545401358583413,0.37545401358583413,0.1249678160229522,0.0,4.99121689405257,4.987391985683473,5.002708854637206,4.991186774445566,4.9873745704909425,5.002640563278192,24800.910171518775,21080.77364579096,0.85,1.0659546831010633,0.6623650522640306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808317115908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759938624135,1535.542383775542,0.37545401358583413,0.1249678160229522,6.112874298809886,3.4958792781204853
5047.0,-30.010312719164776,4.992796837537744,35.00575241398503,24.109696922265016,5.00088225543345,-26.50925040098587,-40.038404788915045,1.4998199372545433,-0.021487193803125137,-5.012783971830584,40.0115016742204,42258.20329426328,25748.61491652991,25748.61491652991,68006.8182107932,77356.4831880554,77356.4831880554,25748.61491652991,103105.09810458531,103105.09810458531,103105.09810458531,127906.00943315771,91529.51657354078,56431.23667974855,38998.088770880255,24800.911328572398,0.0,63799.00009945265,21080.774629286538,1535.5425726831631,0.0,0.886812031397586,2.8155416519858245,0.0014959135982669303,354479.30493938515,1555029.206623717,4.386798284005951,1555029.206623717,4.386798284005951,0.85,0.09558962065451973,4.027634451161993,1.267103610322811,1.0,0.0,4.027634451162042,1.2847423820365556,1.2850296991486905,3.1349743788925557,19316.571558539516,1969.7421197391072,4632.441516551485,4632.441516551485,5.558324875668993,4.992796837537744,-2.3359959732319555,7.3287928107697,3.495870741100315,3.495870741100315,0.9988202117429471,0.0,0.0,0.00022362627629237642,0.9590205930998825,0.00023318193363245707,198.93378357289387,0.0,0.0,0.0,0.0019523122141496408,7.851365307885029e-05,0.00014511262321352612,0.0005844606005532873,0.0955896206545152,0.07171850938119126,0.02387111127332394,0.09558960223373202,0.07171850938119466,0.02387111127332507,0.3754539743244451,0.3754539743244451,0.1249678241585943,0.0,4.991234763276736,4.987411270189057,5.002722469547223,4.991296778027447,4.9874789485523365,5.002767467381489,24800.911328572398,21080.774629286538,0.85,1.0659542955968153,0.6623646644679283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807766073056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759545055858,1535.5425726831631,0.3754539743244451,0.1249678241585943,6.112874298809886,3.495870741100315
5048.0,-30.010315196911982,4.992808453227436,35.00575229955177,24.10969646824526,5.000885595194507,-26.509252296942424,-40.038408840168245,1.4998226952249751,-0.021553686535469296,-5.012781612094529,40.011501494857455,42258.210098077085,25748.60611723703,25748.60611723703,68006.81621531412,77356.46769773707,77356.46769773707,25748.60611723703,103105.0738149741,103105.0738149741,103105.0738149741,127905.98442480539,91529.50343843274,56431.24583877277,38998.063999622194,24800.9106098313,0.0,63798.97460945349,21080.774018356602,1535.5424820433275,0.0,0.8868120440558258,2.815542800600016,0.0014959135982669303,354479.3375465523,1555029.1988882392,4.386797858659459,1555029.1988882392,4.386797858659459,0.85,0.09558961343652381,4.027634451161993,1.267103611971252,1.0,0.0,4.027634451160712,1.2847423691354678,1.2850296862447175,3.134974410373248,19316.56878648014,1969.7418370677185,4632.441516551485,4632.441516551485,5.558322976175419,4.992808453227436,-2.3359997617971526,7.328808215024589,3.4958621985382194,3.4958621985382194,0.9988177710109198,0.0,0.0,0.00022362627629237642,0.9590208404383259,0.000233181873493142,198.933785600155,0.0,0.0,0.0,0.0019523122141496408,7.851361707178111e-05,0.0001451126592205953,0.0005844607455765997,0.09558961343652532,0.07171850081232814,0.023871112624197176,0.09558963695196405,0.071718500812327,0.023871112624196802,0.37545393567991764,0.37545393567991764,0.12496783329898227,0.0,4.991232498911927,4.987416815314475,5.002696738731629,4.9912279255590875,4.9874434816910025,5.002598302382751,24800.9106098313,21080.774018356602,0.85,1.0659546902065276,0.6623650357511455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807218945486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759150238153,1535.5424820433275,0.37545393567991764,0.12496783329898227,6.112874298809886,3.4958621985382194
5049.0,-30.010317738099836,4.992819990621683,35.00575219479728,24.109686968755,5.000879433222094,-26.509255200248067,-40.0384092592634,1.4998168953703546,-0.02155819729716768,-5.012786339611656,40.011501547906136,42258.20157379488,25748.61551269039,25748.61551269039,68006.81708648527,77356.45420509332,77356.45420509332,25748.61551269039,103105.06971778371,103105.06971778371,103105.06971778371,127905.98409500517,91529.48847986026,56431.23584856195,38998.058479220344,24800.914377221456,0.0,63798.972856441804,21080.777220638236,1535.5428124327018,0.0,0.8868120198051725,2.8155423080910884,0.0014959135982669303,354479.2722210528,1555029.2011760983,4.386798673538193,1555029.2011760983,4.386798673538193,0.85,0.09558961012219264,4.027634451161993,1.267103570760228,1.0,0.0,4.027634451162443,1.2847423962657203,1.2850297133810373,3.134974344171146,19316.5656295932,1969.7415151548387,4632.441516551485,4632.441516551485,5.558325004361492,4.992819990621683,-2.3360087208002147,7.328828711421898,3.4958536973338394,3.4958536973338394,0.9988153420953827,0.0,0.0,0.00022362627629237642,0.9590210941097345,0.00023318181181402497,198.93378767932248,0.0,0.0,0.0,0.0019523122141496408,7.851361334691288e-05,0.00014511266294546353,0.0005844607605790073,0.09558961012218968,0.07171849538226628,0.023871114739923396,0.09558963818415128,0.0717184953822685,0.023871114739924135,0.3754538967082134,0.3754538967082134,0.12496784086526955,0.0,4.99123342547847,4.987416105382522,5.002702580443383,4.991228142314469,4.987404278612644,5.002716958223857,24800.914377221456,21080.777220638236,0.85,1.065954733150827,0.6623649203394355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806668342104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.758756843312,1535.5428124327018,0.3754538967082134,0.12496784086526955,6.112874298809886,3.4958536973338394
5050.0,-30.0103202320745,4.992831492051314,35.005752070600636,24.10968249840664,5.000874683222928,-26.509257919814054,-40.03841345021499,1.4998123709624862,-0.02151370458062729,-5.012789135579018,40.01150077210115,42258.208812037985,25748.619828444273,25748.619828444273,68006.82864048226,77356.45537579792,77356.45537579792,25748.619828444273,103105.0752042422,103105.0752042422,103105.0752042422,127905.98745132376,91529.48873732406,56431.242173564126,38998.05173751104,24800.912247081567,0.0,63798.963984592614,21080.77541001933,1535.5427613834102,0.0,0.8868120083853142,2.8155413974781105,0.0014959135982669303,354479.23358598485,1555029.1677175653,4.386799057272186,1555029.1677175653,4.386799057272186,0.85,0.09558960443294989,4.027634451161993,1.267103597135283,1.0,0.0,4.027634451162564,1.2847424174297568,1.285029734549807,3.134974292527555,19316.56568392887,1969.7415206955354,4632.441516551485,4632.441516551485,5.558325935998485,4.992831492051314,-2.336016278959252,7.328847771010566,3.495845191869816,3.495845191869816,0.9988129119628046,0.0,0.0,0.00022362627629237642,0.959021343068203,0.00023318175128087085,198.93378971986078,0.0,0.0,0.0,0.0019523122141496408,7.8513576098238e-05,0.00014511270019413843,0.0005844609106030535,0.09558960443294987,0.07171848804838817,0.023871116384561696,0.09558960285936592,0.0717184880483882,0.023871116384561703,0.37545385709899104,0.37545385709899104,0.12496784907052236,0.0,4.991242890064598,4.987424653169967,5.002714797684462,4.991275430998371,4.987453529166032,5.002758350301235,24800.912247081567,21080.77541001933,0.85,1.0659550624819838,0.6623651259014692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380612145009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.758362094952,1535.5427613834102,0.37545385709899104,0.12496784907052236,6.112874298809886,3.495845191869816
5051.0,-30.01032274646141,4.992843017122183,35.00575194681306,24.109682533331238,5.0008746946492995,-26.509260181601693,-40.038413799460955,1.4998121297895877,-0.02149790601032464,-5.012789116082769,40.01150053562392,42258.200006701714,25748.616991495735,25748.616991495735,68006.81699819745,77356.45550183304,77356.45550183304,25748.616991495735,103105.07249332877,103105.07249332877,103105.07249332877,127905.9847060886,91529.48988593406,56431.23439080262,38998.061661257154,24800.912212759824,0.0,63798.97387401698,21080.77538084585,1535.542765757493,0.0,0.8868120093407474,2.8155411922801203,0.0014959135982669303,354479.23385538626,1555029.1575188914,4.386799025167389,1555029.1575188914,4.386799025167389,0.85,0.09558959823103913,4.027634451161993,1.2671036009816454,1.0,0.0,4.027634451161449,1.2847424185579028,1.2850297356782054,3.134974289774701,19316.565926333817,1969.7415454139607,4632.441516551485,4632.441516551485,5.558325323589559,4.992843017122183,-2.3360217601185327,7.328864777240716,3.4958366947854578,3.4958366947854578,0.9988104842244165,0.0,0.0,0.00022362627629237642,0.9590215940643735,0.0002331816902522903,198.9337917771001,0.0,0.0,0.0,0.0019523122141496408,7.85135729941828e-05,0.00014511270329819364,0.0005844609231050533,0.09558959823103821,0.07171848020305556,0.023871118027982648,0.09558959626802922,0.07171848020305625,0.02387111802798288,0.37545381754091584,0.37545381754091584,0.1249678581776242,0.0,4.991252547060924,4.987439674880534,5.002708333799546,4.991291210072461,4.987499798798069,5.002682515331458,24800.912212759824,21080.77538084585,0.85,1.0659547147653134,0.6623648852119227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805576262885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757968207721,1535.542765757493,0.37545381754091584,0.1249678581776242,6.112874298809886,3.4958366947854578
5052.0,-30.010325141171073,4.992854539535293,35.0057518366699,24.109682742878817,5.000873640767821,-26.509262442234267,-40.03841411378232,1.4998109418310448,-0.021454339530350808,-5.012790286627278,40.01150068547254,42258.19168514265,25748.617310426762,25748.617310426762,68006.80899556942,77356.46061683148,77356.46061683148,25748.617310426762,103105.07792725824,103105.07792725824,103105.07792725824,127905.99293952358,91529.49554370438,56431.22661201567,38998.07659076523,24800.915012265337,0.0,63798.99160303057,21080.777760425535,1535.5429605911365,0.0,0.8868120028412261,2.8155404835336895,0.0014959135982669303,354479.21768064017,1555029.1639814887,4.386799243566533,1555029.1639814887,4.386799243566533,0.85,0.09558959330240135,4.027634451161993,1.2671035322966056,1.0,0.0,4.027634451160863,1.2847424241148724,1.2850297412364176,3.1349742762148183,19316.567120360938,1969.7416671708422,4632.441516551485,4632.441516551485,5.558325392436845,4.992854539535293,-2.3360280871440655,7.328882626679359,3.4958282240019223,3.4958282240019223,0.9988080640005492,0.0,0.0,0.00022362627629237642,0.9590218331139577,0.00023318163212849771,198.93379373642114,0.0,0.0,0.0,0.0019523122141496408,7.851357020053338e-05,0.00014511270609184304,0.0005844609343568518,0.09558959330239966,0.07171847339184291,0.023871119910556744,0.09558958363365955,0.07171847339184419,0.023871119910557168,0.37545377842220823,0.37545377842220823,0.12496786688102844,0.0,4.991269672531416,4.987465876565523,5.002698186868827,4.9913359470969,4.9875684581193696,5.002655373435175,24800.915012265337,21080.777760425535,0.85,1.0659542931136072,0.6623645707142385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380502995508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.757573828436,1535.5429605911365,0.37545377842220823,0.12496786688102844,6.112874298809886,3.4958282240019223
5053.0,-30.010327568703097,4.992866080362435,35.00575174021217,24.10968270795422,5.000874031281317,-26.50926458795996,-40.03841442810369,1.49981105053818,-0.021446277529150848,-5.012790428920053,40.011500863803356,42258.18316093673,25748.615100742943,25748.615100742943,68006.79826167968,77356.45895829181,77356.45895829181,25748.615100742943,103105.07405903476,103105.07405903476,103105.07405903476,127905.99155354632,91529.49502597589,56431.21922862081,38998.084219283424,24800.91749451157,0.0,63799.00171379499,21080.779870334834,1535.5431125782704,0.0,0.886812001471406,2.8155403610533214,0.0014959135982669303,354479.2157144188,1555029.1716724518,4.386799289595696,1555029.1716724518,4.386799289595696,0.85,0.09558958794663433,4.027634451161993,1.2671035306481646,1.0,0.0,4.027634451161817,1.2847424236063678,1.2850297407277993,3.1349742774556497,19316.567011098487,1969.7416560291729,4632.441516551485,4632.441516551485,5.558324915434856,4.992866080362435,-2.3360336375262336,7.328899717888669,3.4958197716250803,3.4958197716250803,0.9988056490357372,0.0,0.0,0.00022362627629237642,0.9590220754400567,0.00023318157320806543,198.93379572259704,0.0,0.0,0.0,0.0019523122141496408,7.851356740688351e-05,0.00014511270888549292,0.0005844609456086523,0.09558958794663625,0.07171846638869277,0.023871121557943485,0.09558958878911167,0.07171846638869132,0.02387112155794301,0.37545374034326096,0.37545374034326096,0.12496787503372724,0.0,4.991284622784804,4.987492945338261,5.002676723904642,4.9913441513908765,4.9876009499622,5.002590601509098,24800.91749451157,21080.779870334834,0.85,1.0659539559374462,0.6623643321334198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804483773284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75718176287,1535.5431125782704,0.37545374034326096,0.12496787503372724,6.112874298809886,3.4958197716250803
5054.0,-30.010329959877275,4.99287761096351,35.00575165630489,24.109672475047432,5.000872577244887,-26.509266885430023,-40.03841477734966,1.4998095027976355,-0.021566353416574202,-5.012791880280006,40.01150103644645,42258.174876058896,25748.616327871005,25748.616327871005,68006.7912039299,77356.42336927025,77356.42336927025,25748.616327871005,103105.03969714126,103105.03969714126,103105.03969714126,127905.96022006107,91529.45981628817,56431.21132307693,38998.053881345826,24800.92052291981,0.0,63798.97440426564,21080.782444481836,1535.5433224279839,0.0,0.886811993460267,2.8155417685521473,0.0014959135982669303,354479.19565932563,1555029.1791181187,4.386799558788744,1555029.1791181187,4.386799558788744,0.85,0.09558958325768797,4.027634451161993,1.267103508668952,1.0,0.0,4.027634451160941,1.2847424308463071,1.2850297479693578,3.1349742597890553,19316.55958037583,1969.740898306336,4632.441516551485,4632.441516551485,5.558325180333626,4.99287761096351,-2.3360401245420555,7.3289177355055655,3.4958113440071608,3.4958113440071608,0.998803241144903,0.0,0.0,0.00022362627629237642,0.9590223141368369,0.00023318151517011374,198.93379767902545,0.0,0.0,0.0,0.0019523122141496408,7.851356430282808e-05,0.00014511271198954835,0.000584460958110653,0.09558958325768603,0.07171846009135398,0.023871123166332057,0.09558964877459965,0.07171846009135543,0.023871123166332543,0.37545370316619303,0.37545370316619303,0.12496788205259103,0.0,4.991273355793112,4.987483961397686,5.002658595490743,4.991225526863445,4.987445266589702,5.002583322183,24800.92052291981,21080.782444481836,0.85,1.065954301600543,0.6623644858032935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803936718663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75678895994,1535.5433224279839,0.37545370316619303,0.12496788205259103,6.112874298809886,3.4958113440071608
5055.0,-30.010332334518214,4.992889001020059,35.00575154744493,24.109663848672085,5.000860867438679,-26.509270193619994,-40.038422810006864,1.4997987265404262,-0.021437195526573305,-5.012799525160589,40.0115001418296,42258.198637789304,25748.633193214115,25748.633193214115,68006.83183100342,77356.43589051114,77356.43589051114,25748.633193214115,103105.06908372526,103105.06908372526,103105.06908372526,127905.9887689437,91529.46855832737,56431.23130560531,38998.04139191339,24800.919685218443,0.0,63798.96107713184,21080.781732435677,1535.543458172581,0.0,0.8868119577942072,2.815539180168229,0.0014959135982669303,354479.090021323,1555029.140535528,4.386800757251967,1555029.140535528,4.386800757251967,0.85,0.09558957987180838,4.027634451161993,1.267103547682055,1.0,0.0,4.027634451160662,1.2847424812549186,1.2850297983892425,3.1349741367840935,19316.5614253132,1969.741086437591,4632.441516551485,4632.441516551485,5.558328821036492,4.992889001020059,-2.336051169501145,7.328940170521204,3.495802932539089,3.495802932539089,0.9988008378683111,0.0,0.0,0.00022362627629237642,0.9590225511832632,0.0002331814575334661,198.93379962192657,0.0,0.0,0.0,0.0019523122141496408,7.851349290959084e-05,0.0001451127833827856,0.0005844612456565149,0.09558957987180304,0.07171845480567367,0.023871125066129373,0.09558956550294992,0.07171845480567768,0.02387112506613071,0.37545366454147655,0.37545366454147655,0.12496788835237423,0.0,4.991294057667119,4.9874993433013515,5.002695280000182,4.991362329634001,4.987546337935555,5.002827481843724,24800.919685218443,21080.781732435677,0.85,1.0659551610689137,0.6623649966133441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803390148807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75639680446,1535.543458172581,0.37545366454147655,0.12496788835237423,6.112874298809886,3.495802932539089
5056.0,-30.01033470749125,4.992900479949978,35.00575142516964,24.10966328987854,5.000864565597654,-26.509271959417735,-40.03841928262261,1.4998018175241563,-0.021514025550061433,-5.012796417665084,40.01149953336032,42258.17442077689,25748.62252840963,25748.62252840963,68006.79694918652,77356.4187114216,77356.4187114216,25748.62252840963,103105.04123983123,103105.04123983123,103105.04123983123,127905.95726161759,91529.4538372104,56431.20954656559,38998.049211827565,24800.916021786346,0.0,63798.96523361391,21080.778618518394,1535.543181084208,0.0,0.8868119758115134,2.815540551805034,0.0014959135982669303,354479.1329611169,1555029.1142937671,4.386800151828231,1555029.1142937671,4.386800151828231,0.85,0.09558957160708237,4.027634451161993,1.2671034976793458,1.0,0.0,4.027634451161178,1.2847424667960765,1.285029783927167,3.1349741720659474,19316.55831853934,1969.7407696348234,4632.441516551485,4632.441516551485,5.558326518837004,4.992900479949978,-2.3360543382528447,7.328954818202822,3.495794497891087,3.495794497891087,0.9987984279688821,0.0,0.0,0.00022362627629237642,0.9590227880632575,0.00023318139993731406,198.93380156346308,0.0,0.0,0.0,0.0019523122141496408,7.851352426052674e-05,0.0001451127520318497,0.0005844611193864054,0.09558957160708657,0.07171844548211537,0.023871126124971206,0.09558959676396914,0.07171844548211222,0.02387112612497016,0.37545362623084644,0.37545362623084644,0.12496789739012468,0.0,4.99129054341239,4.98749927876878,5.002681398724292,4.991282392115011,4.987504928015937,5.002631782331434,24800.916021786346,21080.778618518394,0.85,1.065954544876468,0.6623645738773241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802850241024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756004900491,1535.543181084208,0.37545362623084644,0.12496789739012468,6.112874298809886,3.495794497891087
5057.0,-30.010337070543947,4.9929118801154235,35.00575131405858,24.109659064002358,5.000858472829198,-26.509274695481412,-40.0384234735742,1.4997960977667113,-0.02143338324680144,-5.012801138168606,40.0114996139931,42258.18219903704,25748.631980146554,25748.631980146554,68006.8141791836,77356.42617188329,77356.42617188329,25748.631980146554,103105.05815202984,103105.05815202984,103105.05815202984,127905.97807490721,91529.4597876452,56431.21581479918,38998.048858717804,24800.91992287737,0.0,63798.96878159518,21080.781934445764,1535.5435211362553,0.0,0.8868119514966654,2.8155389418507415,0.0014959135982669303,354479.0677325614,1555029.1177712579,4.386800968864142,1555029.1177712579,4.386800968864142,0.85,0.09558956844797982,4.027634451161993,1.267103455369361,1.0,0.0,4.027634451161455,1.284742493551659,1.2850298106887328,3.1349741067781096,19316.55957433096,1969.740897689931,4632.441516551485,4632.441516551485,5.558328559172947,4.9929118801154235,-2.336063215714897,7.32897509583032,3.495786109036646,3.495786109036646,0.9987960311533275,0.0,0.0,0.00022362627629237642,0.9590230239530202,0.00023318134258195998,198.93380349688297,0.0,0.0,0.0,0.0019523122141496408,7.851348701189136e-05,0.00014511278928048507,0.0005844612694102925,0.09558956844797722,0.07171844007916363,0.023871128368813596,0.09558956065265813,0.07171844007916557,0.023871128368814245,0.3754535872446562,0.3754535872446562,0.12496790557504764,0.0,4.991307780942236,4.987517145486493,5.002696743869706,4.991367754921782,4.987579638645229,5.002749148726252,24800.91992287737,21080.781934445764,0.85,1.0659547556637359,0.6623646589602518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802306120524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75561295078,1535.5435211362553,0.3754535872446562,0.12496790557504764,6.112874298809886,3.495786109036646
5058.0,-30.01033944823538,4.99292332371298,35.005751201992105,24.109658889379375,5.000859802386908,-26.509276702419786,-40.03842378789557,1.4997970565713052,-0.02145064361133109,-5.0128001240242765,40.011499363941965,42258.17379232025,25748.626768293154,25748.626768293154,68006.80056061341,77356.42010459486,77356.42010459486,25748.626768293154,103105.04687288801,103105.04687288801,103105.04687288801,127905.96617952085,91529.45522124306,56431.20890896847,38998.051458082875,24800.919306632837,0.0,63798.97076471571,21080.781410637912,1535.543468197257,0.0,0.8868119575630647,2.8155392868808167,0.0014959135982669303,354479.08174614346,1555029.1069871772,4.386800765018894,1555029.1069871772,4.386800765018894,0.85,0.09558956192163895,4.027634451161993,1.267103439983912,1.0,0.0,4.027634451162131,1.2847424890666128,1.2850298062026837,3.134974117722329,19316.558610628355,1969.740799419614,4632.441516551485,4632.441516551485,5.558327434095948,4.99292332371298,-2.3360678857585366,7.328991209471517,3.495777715553139,3.495777715553139,0.9987936330151825,0.0,0.0,0.00022362627629237642,0.9590232613041533,0.0002331812848713099,198.93380544228012,0.0,0.0,0.0,0.0019523122141496408,7.851348421824415e-05,0.00014511279207413228,0.0005844612806620822,0.09558956192163726,0.0717184320209689,0.02387112990066835,0.09558956972505267,0.07171843202097017,0.023871129900668774,0.3754535488058041,0.3754535488058041,0.12496791484152397,0.0,4.991315735635851,4.98753192199257,5.002684199750831,4.991349480412964,4.987592955926289,5.002635951613456,24800.919306632837,21080.781410637912,0.85,1.0659545090690532,0.6623645066025314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801765733624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.755221120708,1535.543468197257,0.3754535488058041,0.12496791484152397,6.112874298809886,3.495777715553139
