time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5059.0,-30.010341797312684,4.992934736776313,35.00575110216697,24.109659378323727,5.000856962347149,-26.509279100611515,-40.03842790899796,1.4997942656459735,-0.02136338887930833,-5.012802541977104,40.01149949636481,42258.18142198921,25748.630432400096,25748.630432400096,68006.8118543893,77356.43359547941,77356.43359547941,25748.630432400096,103105.0640278795,103105.0640278795,103105.0640278795,127905.98648481695,91529.46851330217,56431.21633981195,38998.05797054469,24800.92245693745,0.0,63798.980427482136,21080.78408839683,1535.5437124467624,0.0,0.8868119447785047,2.8155378588200137,0.0014959135982669303,354479.0483345471,1555029.112698243,4.3868011946101015,1555029.112698243,4.3868011946101015,0.85,0.09558955778318141,4.027634451161993,1.2671034850412983,1.0,0.0,4.027634451160795,1.2847425021218577,1.2850298192608482,3.1349740858654744,19316.561415810993,1969.7410854686354,4632.441516551485,4632.441516551485,5.55832822506264,4.992934736776313,-2.3360750455357953,7.329009782312108,3.495769354171927,3.495769354171927,0.998791244049122,0.0,0.0,0.00022362627629237642,0.959023495798962,0.00023318122785518774,198.9338073642656,0.0,0.0,0.0,0.0019523122141496408,7.851344759043646e-05,0.00014511282870193994,0.0005844614281855022,0.09558955778318208,0.07171842588387052,0.023871131899311563,0.09558953506815997,0.07171842588387002,0.023871131899311393,0.3754535106292608,0.3754535106292608,0.12496792329152441,0.0,4.991341338869745,4.987567216472485,5.002680682773757,4.991439153097815,4.987703797887775,5.002662017284024,24800.92245693745,21080.78408839683,0.85,1.0659545246446382,0.6623645258723605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801223287994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754828918605,1535.5437124467624,0.3754535106292608,0.12496792329152441,6.112874298809886,3.495769354171927
5060.0,-30.01034413094639,4.992946031650339,35.00575097798295,24.10964526878672,5.00084670725822,-26.509282226410622,-40.03842832809312,1.4997848027224483,-0.021360182079035894,-5.012809151019694,40.01149858720793,42258.17387303478,25748.64461511683,25748.64461511683,68006.8184881516,77356.41799900985,77356.41799900985,25748.64461511683,103105.06261412668,103105.06261412668,103105.06261412668,127905.98367939968,91529.44970998121,56431.20558400603,38998.049028861315,24800.921065273,0.0,63798.97009413432,21080.78290548205,1535.5437892812492,0.0,0.8868119144365144,2.8155370453704958,0.0014959135982669303,354478.9570099238,1555029.0734885782,4.386802214172178,1555029.0734885782,4.386802214172178,0.85,0.09558955455877095,4.027634451161993,1.2671034147078175,1.0,0.0,4.027634451163001,1.2847425463870301,1.28502986353592,3.1349739778514842,19316.55744752067,1969.7406808156375,4632.441516551485,4632.441516551485,5.558331286669932,4.992946031650339,-2.3360852969074983,7.3290313285578375,3.495761002652221,3.495761002652221,0.9987888579006345,0.0,0.0,0.00022362627629237642,0.959023728752185,0.00023318117121392124,198.93380927361534,0.0,0.0,0.0,0.0019523122141496408,7.851344386557542e-05,0.000145112832426801,0.0005844614431878809,0.09558955455876604,0.07171842051873321,0.023871134040032826,0.09558950896344137,0.0717184205187369,0.02387113404003405,0.3754534739171726,0.3754534739171726,0.12496793162762798,0.0,4.991365378166051,4.987586646704813,5.0027185685797235,4.991448968940631,4.987651803779158,5.002857545187112,24800.921065273,21080.78290548205,0.85,1.0659548012735736,0.6623645148296837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380068228977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754437210482,1535.5437892812492,0.3754534739171726,0.12496793162762798,6.112874298809886,3.495761002652221
5061.0,-30.01034644384275,4.992957469918684,35.005750859503564,24.109649285115324,5.0008548430135935,-26.50928349437384,-40.0384285376407,1.4997918935447043,-0.021459787741548553,-5.0128034434508555,40.01149850500129,42258.16527989297,25748.62740779866,25748.62740779866,68006.79268769163,77356.40128863472,77356.40128863472,25748.62740779866,103105.02869643338,103105.02869643338,103105.02869643338,127905.94810694932,91529.43722971418,56431.20122097245,38998.04000971303,24800.919410515937,0.0,63798.95942022897,21080.781498938544,1535.5435672348606,0.0,0.886811943780298,2.815539019557014,0.0014959135982669303,354479.03587786254,1555029.06994321,4.386801228152186,1555029.06994321,4.386801228152186,0.8499999999999999,0.09558954637484186,4.027634451161993,1.267103388332762,1.0,0.0,4.027634451163115,1.2847425132179497,1.2850298303594219,3.134974058789262,19316.55481366025,1969.74041223662,4632.441516551485,4632.441516551485,5.55832757214529,4.992957469918684,-2.33608650505354,7.329043974972224,3.495752634500513,3.495752634500513,0.9987864670001466,0.0,0.0,0.00022362627629237642,0.9590239596353843,0.00023318111507599653,198.93381116599807,0.0,0.0,0.0,0.0019523122141496408,7.851344200314555e-05,0.00014511283428923088,0.0005844614506890676,0.09558954637484614,0.07171841109712228,0.023871135277723856,0.09558956532879108,0.07171841109711907,0.02387113527772279,0.3754534374377471,0.3754534374377471,0.12496794238203825,0.0,4.991358863937933,4.987589807157349,5.0026829837693185,4.991343655709329,4.987613299126679,5.00255149715241,24800.919410515937,21080.781498938544,0.85,1.065954575210963,0.6623644909558511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800146893944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.754045733442,1535.5435672348606,0.3754534374377471,0.12496794238203825,6.112874298809886,3.495752634500513
5062.0,-30.010348761680188,4.992968816053756,35.00575076710322,24.109639785625063,5.00084864064573,-26.50928620072572,-40.038428956735856,1.4997860796912859,-0.02146280955776092,-5.012808718907951,40.011499027651716,42258.15754018366,25748.638463791285,25748.638463791285,68006.79600397495,77356.38796952074,77356.38796952074,25748.638463791285,103105.02643331203,103105.02643331203,103105.02643331203,127905.9526217564,91529.42233781249,56431.191908475266,38998.03381037469,24800.926188444373,0.0,63798.95999881906,21080.787260177716,1535.5440826301897,0.0,0.8868119150408345,2.8155384435455497,0.0014959135982669303,354478.96298090025,1555029.092483818,4.386802193865606,1555029.092483818,4.386802193865606,0.85,0.09558954456313619,4.027634451161993,1.2671033938275653,1.0,0.0,4.027634451161708,1.2847425404136914,1.2850298575612455,3.134973992427371,19316.55167084364,1969.740091758515,4632.441516551485,4632.441516551485,5.558329958790126,4.992968816053756,-2.3360957200724095,7.329064536126166,3.495744328430881,3.495744328430881,0.9987840938373945,0.0,0.0,0.00022362627629237642,0.959024191011878,0.00023318105881815727,198.93381306242352,0.0,0.0,0.0,0.0019523122141496408,7.851343827828477e-05,0.00014511283801409163,0.0005844614656914451,0.0955895445631322,0.07171840677673416,0.02387113778639805,0.09558957475897555,0.07171840677673715,0.023871137786399044,0.375453400170372,0.375453400170372,0.12496795063913368,0.0,4.991358279247436,4.98758779004055,5.002686701067432,4.991345909350173,4.987569692866259,5.002691539317482,24800.926188444373,21080.787260177716,0.85,1.0659546175240753,0.6623643636348597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379960470102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753654594055,1535.5440826301897,0.375453400170372,0.12496795063913368,6.112874298809886,3.495744328430881
5063.0,-30.010351035991768,4.992980125236054,35.00575065439854,24.109640588890784,5.000843917617213,-26.509288719897125,-40.03843307783825,1.4997816015226224,-0.021332881026751238,-5.012811471205545,40.01149825144088,42258.16554598238,25748.64289812434,25748.64289812434,68006.80844410672,77356.41028848776,77356.41028848776,25748.64289812434,103105.0531866121,103105.0531866121,103105.0531866121,127905.97708578408,91529.44366553533,56431.198923030184,38998.04971389461,24800.923899171976,0.0,63798.973613066584,21080.78531429618,1535.5440231222851,0.0,0.8868119038446733,2.815536416055727,0.0014959135982669303,354478.92494929273,1555029.059007783,4.3868025700829065,1555029.059007783,4.3868025700829065,0.85,0.0955895391957477,4.027634451161993,1.2671034196531403,1.0,0.0,4.027634451161897,1.2847425613614372,1.285029878513676,3.1349739413115754,19316.55617188877,1969.7405507373844,4632.441516551485,4632.441516551485,5.558330916024673,4.992980125236054,-2.3361031056579002,7.3290832308939535,3.4957360136314923,3.4957360136314923,0.9987817181804264,0.0,0.0,0.00022362627629237642,0.9590244180434937,0.00023318100361677602,198.93381492323675,0.0,0.0,0.0,0.0019523122141496408,7.851340165049658e-05,0.00014511287464187984,0.0005844616132147868,0.09558953919574813,0.07171839969167618,0.02387113950407195,0.09558950101294879,0.07171839969167586,0.023871139504071843,0.3754533619606382,0.3754533619606382,0.12496795925898198,0.0,4.991383388303973,4.98761778779749,5.002697119628181,4.991478590178815,4.98773254670914,5.002733560557601,24800.923899171976,21080.78531429618,0.85,1.0659545850464642,0.6623643477757696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799066875392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753263278584,1535.5440231222851,0.3754533619606382,0.12496795925898198,6.112874298809886,3.4957360136314923
5064.0,-30.01035327981758,4.992991363475091,35.005750520753715,24.10963122909891,5.000836855500068,-26.509291445555213,-40.03843349693341,1.499775021237698,-0.021321496085761282,-5.012815868023189,40.0114974161052,42258.15811761079,25748.65141131556,25748.65141131556,68006.80952892634,77356.40099735002,77356.40099735002,25748.65141131556,103105.05240866558,103105.05240866558,103105.05240866558,127905.97442800715,91529.43242383964,56431.18954410064,38998.04764415444,24800.922019341575,0.0,63798.96966349601,21080.78371644034,1535.544021738393,0.0,0.8868118844935281,2.81553575339532,0.0014959135982669303,354478.8641935,1555029.0229818446,4.386803220326835,1555029.0229818446,4.386803220326835,0.85,0.09558953499970133,4.027634451161993,1.267103391080164,1.0,0.0,4.02763445116102,1.2847425921423545,1.2850299093014772,3.134973866201297,19316.553799418907,1969.740308812786,4632.441516551485,4632.441516551485,5.5583327537577985,4.992991363475091,-2.3361117070074644,7.329103070482555,3.4957277065949084,3.4957277065949084,0.9987793447414024,0.0,0.0,0.00022362627629237642,0.959024642031951,0.00023318094915534616,198.933816759107,0.0,0.0,0.0,0.0019523122141496408,7.85133979256377e-05,0.00014511287836673872,0.0005844616282171568,0.09558953499969479,0.07171839344185042,0.023871141557844363,0.09558947634313848,0.07171839344185532,0.023871141557846,0.3754533249379085,0.3754533249379085,0.124967968578054,0.0,4.99140725719235,4.987639731691161,5.0027267703853795,4.991494371937449,4.987719148873339,5.002837013177725,24800.922019341575,21080.78371644034,0.85,1.0659546680396932,0.6623642723463875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798530801418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752872757817,1535.544021738393,0.3754533249379085,0.124967968578054,6.112874298809886,3.4957277065949084
5065.0,-30.01035551146963,4.993002747712366,35.005750406459974,24.109635105729126,5.0008457954225864,-26.509292559993522,-40.038433636631794,1.4997828439464176,-0.021439458272766387,-5.012810006396406,40.01149771245962,42258.14976013793,25748.63389152694,25748.63389152694,68006.78365166487,77356.38050868534,77356.38050868534,25748.63389152694,103105.01440021228,103105.01440021228,103105.01440021228,127905.93701976266,91529.41645789059,56431.185709342935,38998.03416505295,24800.922619550372,0.0,63798.956784603324,21080.784226617816,1535.543925221596,0.0,0.8868119132506672,2.81553798662541,0.0014959135982669303,354478.9451902161,1555029.0357628698,4.386802254019429,1555029.0357628698,4.386802254019429,0.85,0.095589527375504,4.027634451161993,1.2671033114055175,1.0,0.0,4.027634451160955,1.2847425555496912,1.2850298727006302,3.13497395549315,19316.55042993321,1969.7399652208665,4632.441516551485,4632.441516551485,5.558328971780507,4.993002747712366,-2.3361127577528134,7.32911550546518,3.4957193970057445,3.4957193970057445,0.9987769705730699,0.0,0.0,0.00022362627629237642,0.9590248648052195,0.00023318089498940728,198.93381858501675,0.0,0.0,0.0,0.0019523122141496408,7.851339668401831e-05,0.0001451128796083581,0.0005844616332179457,0.0955895273755108,0.07171838439455255,0.023871142980958243,0.09558954925435888,0.07171838439454745,0.023871142980956543,0.3754532883961795,0.3754532883961795,0.12496797963020398,0.0,4.991397687067433,4.987641265367472,5.002683835758717,4.991370548123655,4.9876585431065905,5.002523242836105,24800.922619550372,21080.784226617816,0.85,1.0659544776142331,0.6623642750587442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797998090298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752482771975,1535.543925221596,0.3754532883961795,0.12496797963020398,6.112874298809886,3.4957193970057445
5066.0,-30.010357753940028,4.993014029516069,35.00575031881585,24.109625711012654,5.000838986386401,-26.509295259185578,-40.03843782758338,1.4997764916319545,-0.021427043281050828,-5.012815738865198,40.01149826009952,42258.15800415061,25748.646183555695,25748.646183555695,68006.80418770631,77356.37003016318,77356.37003016318,25748.646183555695,103105.01621371887,103105.01621371887,103105.01621371887,127905.94594850374,91529.40413046314,56431.192104450594,38998.01336223616,24800.929734784855,0.0,63798.943097021016,21080.790274567127,1535.544470773035,0.0,0.8868118820949581,2.8155371545545242,0.0014959135982669303,354478.8659782221,1555029.05938121,4.386803300924421,1555029.05938121,4.386803300924421,0.85,0.09558952579453861,4.027634451161993,1.2671033669030298,1.0,0.0,4.027634451160693,1.2847425852642202,1.2850299024218046,3.1349738829850256,19316.547828328356,1969.7396999310015,4632.441516551485,4632.441516551485,5.558331625247087,4.993014029516069,-2.336122265064117,7.329136294580186,3.4957111501897806,3.4957111501897806,0.9987746143399373,0.0,0.0,0.00022362627629237642,0.9590250886584807,0.00023318084056090025,198.93382041977802,0.0,0.0,0.0,0.0019523122141496408,7.851335943543871e-05,0.0001451129168569377,0.0005844617832416082,0.095589525794533,0.07171838027086479,0.02387114552366822,0.0955895516079299,0.07171838027086899,0.02387114552366962,0.3754532510156604,0.3754532510156604,0.1249679876850702,0.0,4.991398068762294,4.9876410929225585,5.0026858805641155,4.991388695584135,4.987629505640427,5.0026831598653985,24800.929734784855,21080.790274567127,0.85,1.0659550281935903,0.6623645463826466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797458458652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.752092955217,1535.544470773035,0.3754532510156604,0.1249679876850702,6.112874298809886,3.4957111501897806
5067.0,-30.010359948609658,4.99302529051188,35.00575021168973,24.109621066041313,5.000835389222788,-26.509297594087556,-40.038438176829345,1.4997730347006832,-0.021411213601993495,-5.0128177035802555,40.01149751735376,42258.150537494206,25748.64868050273,25748.64868050273,68006.79921799694,77356.36577135343,77356.36577135343,25748.64868050273,103105.01445185617,103105.01445185617,103105.01445185617,127905.94180068374,91529.39930396361,56431.184070104275,38998.016926510376,24800.927348827565,0.0,63798.94427533794,21080.78824650343,1535.544384853007,0.0,0.8868118747856799,2.8155367173726726,0.0014959135982669303,354478.8388295387,1555029.0273484408,4.38680354653334,1555029.0273484408,4.38680354653334,0.85,0.09558952000735106,4.027634451161993,1.267103334483691,1.0,0.0,4.02763445116325,1.2847426014348753,1.285029918596076,3.134973843526086,19316.54680973428,1969.739596063312,4632.441516551485,4632.441516551485,5.558332164260266,4.99302529051188,-2.3361290301934248,7.329154320705305,3.4957028914467516,3.4957028914467516,0.9987722546990719,0.0,0.0,0.00022362627629237642,0.9590253077401119,0.00023318078729260954,198.93382221542933,0.0,0.0,0.0,0.0019523122141496408,7.851335633139123e-05,0.0001451129199609852,0.0005844617957435768,0.09558952000734773,0.07171837291114384,0.023871147096203887,0.09558953062878991,0.07171837291114634,0.023871147096204717,0.3754532128616271,0.3754532128616271,0.12496799604223854,0.0,4.991400500416773,4.987643427376952,5.002688602363776,4.99140648997826,4.987649030244427,5.002695753782916,24800.927348827565,21080.78824650343,0.85,1.0659549306098093,0.6623644171151195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796923682555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751702847345,1535.544384853007,0.3754532128616271,0.12496799604223854,6.112874298809886,3.4957028914467516
5068.0,-30.01036211759118,4.993036451881685,35.005750080940516,24.10961725926029,5.0008263738681915,-26.509300447719795,-40.038438595924504,1.499764703996835,-0.02126310912660756,-5.012823424822035,40.01149661502809,42258.14348981792,25748.66063562334,25748.66063562334,68006.80412544127,77356.38692828952,77356.38692828952,25748.66063562334,103105.04756391286,103105.04756391286,103105.04756391286,127905.97319406622,91529.41768928997,56431.17425081861,38998.04826496818,24800.925630153357,0.0,63798.97389512154,21080.786785630353,1535.544426608512,0.0,0.8868118489370092,2.8155341046891365,0.0014959135982669303,354478.7597726991,1555028.9884333909,4.386804415109428,1555028.9884333909,4.386804415109428,0.85,0.09558951599907653,4.027634451161993,1.267103334483691,1.0,0.0,4.027634451163165,1.2847426404038151,1.2850299575737307,3.1349737484357516,19316.550689810185,1969.739991720943,4632.441516551485,4632.441516551485,5.558334744998862,4.993036451881685,-2.3361385609741667,7.329175012855852,3.4956946452296815,3.4956946452296815,0.9987698986370519,0.0,0.0,0.00022362627629237642,0.9590255242574984,0.0002331807346478223,198.933823990063,0.0,0.0,0.0,0.0019523122141496408,7.851335260653398e-05,0.00014511292368584244,0.0005844618107459402,0.09558951599907636,0.07171836682308588,0.023871149175990484,0.09558944173937436,0.07171836682308601,0.023871149175990522,0.3754531742407526,0.3754531742407526,0.12496800468368277,0.0,4.991434639204897,4.987677092414913,5.002724162635616,4.991560315695438,4.987800876444965,5.002855525192729,24800.925630153357,21080.786785630353,0.85,1.0659545126421146,0.6623639991339929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796389892814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751313622332,1535.544426608512,0.3754531742407526,0.12496800468368277,6.112874298809886,3.4956946452296815
5069.0,-30.010364284996918,4.993047729905242,35.00574995472016,24.109616281371586,5.000832704982216,-26.509301765215557,-40.03843877054749,1.4997701852008283,-0.02140501963680208,-5.012818960734139,40.011496485444056,42258.13551573046,25748.64663717319,25748.64663717319,68006.78215290364,77356.35738289742,77356.35738289742,25748.64663717319,103105.00402007061,103105.00402007061,103105.00402007061,127905.9283014601,91529.3915845118,56431.1697173447,38998.02429685233,24800.92428138948,0.0,63798.94857824181,21080.78563918106,1535.5442496329654,0.0,0.8868118721242014,2.8155364893096793,0.0014959135982669303,354478.8214580269,1555028.9828447567,4.386803635965272,1555028.9828447567,4.386803635965272,0.85,0.09558950832787051,4.027634451161993,1.2671032460173595,1.0,0.0,4.0276344511607505,1.2847426147641197,1.2850299319283014,3.134973811000635,19316.545180605786,1969.7394299384384,4632.441516551485,4632.441516551485,5.558331723168992,4.993047729905242,-2.336140611341763,7.329188341247004,3.4956863877270927,3.4956863877270927,0.9987675393505979,0.0,0.0,0.00022362627629237642,0.9590257406176321,0.00023318068204129384,198.9338257634074,0.0,0.0,0.0,0.0019523122141496408,7.851335105451022e-05,0.0001451129252378662,0.0005844618169969245,0.0955895083278715,0.07171835774138272,0.02387115058648878,0.09558951418138999,0.07171835774138198,0.023871150586488536,0.37545313714868356,0.37545313714868356,0.1249680155465629,0.0,4.991428802648613,4.987678182711534,5.002697511625627,4.991413941097335,4.98769103019805,5.002599395793823,24800.92428138948,21080.78563918106,0.85,1.0659545912343904,0.662364136987397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379586082554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750924838781,1535.5442496329654,0.37545313714868356,0.1249680155465629,6.112874298809886,3.4956863877270927
5070.0,-30.01036644676163,4.993058950539704,35.00574985507893,24.10960643263536,5.000828798992454,-26.5093041014478,-40.038439084868855,1.4997664536786286,-0.021464302817719272,-5.0128225901904875,40.011497007178654,42258.128183087814,25748.653523864545,25748.653523864545,68006.78170695236,77356.33327996766,77356.33327996766,25748.653523864545,103104.9868038322,103104.9868038322,103104.9868038322,127905.9171968799,91529.366775301,56431.16167842091,38998.00566320009,24800.930393047704,0.0,63798.936056247796,21080.79083409055,1535.5446879230778,0.0,0.886811851764633,2.8155368442478217,0.0014959135982669303,354478.77130574244,1555029.0053458647,4.3868043200946225,1555029.0053458647,4.3868043200946225,0.85,0.09558950562395033,4.027634451161993,1.2671032592048874,1.0,0.0,4.027634451160769,1.2847426322192432,1.2850299493873285,3.134973768407392,19316.539944820503,1969.7388960369242,4632.441516551485,4632.441516551485,5.558333209791399,4.993058950539704,-2.336148551213386,7.329207501753091,3.495678184017335,3.495678184017335,0.9987651954335243,0.0,0.0,0.00022362627629237642,0.9590259564147088,0.0002331806295716926,198.9338275321364,0.0,0.0,0.0,0.0019523122141496408,7.851334826086758e-05,0.00014511292803150882,0.0005844618282486959,0.09558950562394927,0.07171835263445259,0.023871152989496693,0.09558955132133905,0.07171835263445338,0.023871152989496956,0.37545309932590126,0.37545309932590126,0.12496802443614748,0.0,4.991416079984958,4.987662440678832,5.002693858992302,4.991358287372748,4.987592572908397,5.002672347278633,24800.930393047704,21080.79083409055,0.85,1.065954793462304,0.6623641520578226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795326228713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7505360145,1535.5446879230778,0.37545309932590126,0.12496802443614748,6.112874298809886,3.495678184017335
5071.0,-30.0103685804834,4.993070082164212,35.00574973243218,24.109597282391064,5.000820542591223,-26.509306847448126,-40.03844327582044,1.4997588095560193,-0.021420838155222555,-5.01282778106429,40.01149613780798,42258.136895760865,25748.66420505908,25748.66420505908,68006.80110081995,77356.32958353694,77356.32958353694,25748.66420505908,103104.99378859601,103104.99378859601,103104.99378859601,127905.92247863415,91529.36060023804,56431.167912462246,38997.991875306434,24800.928690038145,0.0,63798.92056534458,21080.789386532422,1535.5447158610414,0.0,0.8868118284957113,2.8155356676303582,0.0014959135982669303,354478.6995776045,1555028.967852081,4.3868051019851055,1555028.967852081,4.3868051019851055,0.85,0.09558950123094316,4.027634451161993,1.2671032476658004,1.0,0.0,4.027634451161639,1.28474266797653,1.285029985152612,3.134973681154,19316.538641622912,1969.7387631477532,4632.441516551485,4632.441516551485,5.558335515528987,4.993070082164212,-2.336157657159008,7.32922773932322,3.495669981791907,3.495669981791907,0.9987628519405448,0.0,0.0,0.00022362627629237642,0.9590261694124661,0.0002331805777827501,198.9338292779211,0.0,0.0,0.0,0.0019523122141496408,7.851331101230929e-05,0.00014511296528006712,0.0005844619782722724,0.09558950123094109,0.07171834621251302,0.02387115501842807,0.09558951060532205,0.07171834621251458,0.023871155018428583,0.3754530598981139,0.3754530598981139,0.12496803312456313,0.0,4.99141622665843,4.987654114630402,5.002719460745936,4.991406942909066,4.987610942513243,5.0028119976651055,24800.928690038145,21080.789386532422,0.85,1.0659553562691637,0.6623644494498765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794794352248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750147230981,1535.5447158610414,0.3754530598981139,0.12496803312456313,6.112874298809886,3.495669981791907
5072.0,-30.010370738843733,4.993081234603353,35.00574959476823,24.10959742208945,5.0008197222995205,-26.509308871968873,-40.03844359014181,1.4997578554246698,-0.02138621574198396,-5.012827841963464,40.0114954551073,42258.12938761889,25748.661707303065,25748.661707303065,68006.79109492195,77356.33358587122,77356.33358587122,25748.661707303065,103104.99529317429,103104.99529317429,103104.99529317429,127905.92125644063,91529.36514438326,56431.160946130934,38998.00466472481,24800.92596326634,0.0,63798.930627991154,21080.78706877639,1535.5445679477903,0.0,0.8868118306576568,2.8155352058484815,0.0014959135982669303,354478.6987360919,1555028.938408909,4.386805029338652,1555028.938408909,4.386805029338652,0.85,0.09558949445797826,4.027634451161993,1.2671032630512493,1.0,0.0,4.0276344511628315,1.284742672439717,1.2850299896167972,3.134973670263123,19316.539600628377,1969.7388609390953,4632.441516551485,4632.441516551485,5.558334976341172,4.993081234603353,-2.3361630081426203,7.329244242745974,3.495661771416199,3.495661771416199,0.998760506118914,0.0,0.0,0.00022362627629237642,0.9590263848698027,0.00023318052539580115,198.93383104386476,0.0,0.0,0.0,0.0019523122141496408,7.851330821866808e-05,0.00014511296807370836,0.0005844619895240382,0.09558949445797249,0.07171833773372252,0.023871156724249967,0.0955894859527465,0.07171833773372685,0.023871156724251406,0.37545301962573085,0.37545301962573085,0.1249680434243747,0.0,4.991421330154367,4.987659555331504,5.002723548935478,4.991441626221501,4.987681202366048,5.002739785899905,24800.92596326634,21080.78706877639,0.85,1.0659550313071335,0.6623642272944078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794266695039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749758937196,1535.5445679477903,0.37545301962573085,0.1249680434243747,6.112874298809886,3.495661771416199
5073.0,-30.010372856087944,4.993092403647839,35.0057494715801,24.10959742208945,5.00082000535168,-26.5093107491819,-40.03844764139501,1.4997578984456401,-0.0213754108654598,-5.0128280457570735,40.01149560142016,42258.13763944154,25748.65971466168,25748.65971466168,68006.79735410323,77356.33240928313,77356.33240928313,25748.65971466168,103104.99212394482,103104.99212394482,103104.99212394482,127905.92049073952,91529.36493949161,56431.17016965003,38997.994188712866,24800.928366794702,0.0,63798.92255550757,21080.789111775495,1535.544717296633,0.0,0.8868118290907816,2.8155350401702863,0.0014959135982669303,354478.6959200468,1555028.9447190166,4.386805081989343,1555028.9447190166,4.386805081989343,0.85,0.0955894891060889,4.027634451161993,1.2671032625017693,1.0,0.0,4.027634451161457,1.2847426722384758,1.2850299894155108,3.1349736707541833,19316.53955738763,1969.7388565297663,4632.441516551485,4632.441516551485,5.558334546191893,4.993092403647839,-2.3361684343131564,7.3292608379609945,3.4956535858722804,3.4956535858722804,0.9987581673920801,0.0,0.0,0.00022362627629237642,0.959026596222797,0.00023318047400681734,198.93383277616772,0.0,0.0,0.0,0.0019523122141496408,7.851327221174562e-05,0.0001451130040806308,0.0005844621345467595,0.09558948910609034,0.07171833032833329,0.02387115877775706,0.09558948945610021,0.0717183303283322,0.0238711587777567,0.3754529795073034,0.3754529795073034,0.12496805372521462,0.0,4.991427669016105,4.987671450846619,5.002713190200097,4.99145263489163,4.987718645501502,5.00267136776273,24800.928366794702,21080.789111775495,0.85,1.0659552642904688,0.6623644404445123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637937380512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.749370078694,1535.544717296633,0.3754529795073034,0.12496805372521462,6.112874298809886,3.4956535858722804
5074.0,-30.01037496474169,4.993103473744457,35.005749340825936,24.109588271845155,5.0008117481539704,-26.50931347272013,-40.03844802556557,1.4997502561324119,-0.02133094966251292,-5.012833702022995,40.011495134665594,42258.13075698756,25748.671588405836,25748.671588405836,68006.8023453934,77356.3287147839,77356.3287147839,25748.671588405836,103105.00030318974,103105.00030318974,103105.00030318974,127905.92966260358,91529.35875581129,56431.16079801496,38997.99773088482,24800.929359413847,0.0,63798.92709029866,21080.78995550177,1535.544910842131,0.0,0.8868118019956879,2.81553379615165,0.0014959135982669303,354478.61776107695,1555028.9245890602,4.386805992448236,1555028.9245890602,4.386805992448236,0.85,0.09558948571506151,4.027634451161993,1.2671032509626823,1.0,0.0,4.027634451160476,1.2847427079873008,1.2850300251723308,3.1349735835214445,19316.538252371418,1969.7387234551472,4632.441516551485,4632.441516551485,5.558337109363842,4.993103473744457,-2.3361778570590284,7.329281330803485,3.495645423925039,3.495645423925039,0.9987558354071541,0.0,0.0,0.00022362627629237642,0.9590268067182988,0.00023318042282634925,198.9338345014421,0.0,0.0,0.0,0.0019523122141496408,7.851326879729655e-05,0.00014511300749507985,0.0005844621482989121,0.09558948571506273,0.07171832454395088,0.023871161171111842,0.09558945634860291,0.07171832454394997,0.023871161171111537,0.37545293990725953,0.37545293990725953,0.12496806315315591,0.0,4.9914448367400155,4.987686167400739,5.002737720639061,4.991502752360475,4.9877342809718925,5.002825087378767,24800.929359413847,21080.78995550177,0.85,1.0659552667576848,0.6623642854867599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379320862027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748981971941,1535.544910842131,0.37545293990725953,0.12496806315315591,6.112874298809886,3.495645423925039
5075.0,-30.01037701356059,4.993114564367986,35.0057491955114,24.10958317285406,5.000810924035205,-26.5093153990352,-40.038448304962344,1.4997493095098147,-0.02138463644632793,-5.012833783152109,40.011494449055064,42258.1236326586,25748.66912517639,25748.66912517639,68006.79275783499,77356.311436769,77356.311436769,25748.66912517639,103104.98056194538,103104.98056194538,103104.98056194538,127905.90719270494,91529.34197371753,56431.15416960723,38997.98644901144,24800.926630759557,0.0,63798.913079770995,21080.787636145622,1535.5447609427013,0.0,0.8868118040652181,2.8155344917172638,0.0014959135982669303,354478.61664002464,1555028.8950203937,4.386805922907151,1555028.8950203937,4.386805922907151,0.85,0.0955894792935294,4.027634451161993,1.2671031778818,1.0,0.0,4.027634451161246,1.2847427124153643,1.2850300296013846,3.1349735727162753,19316.534710644908,1969.7383622995528,4632.441516551485,4632.441516551485,5.558336577629242,4.993114564367986,-2.336183201942804,7.32929776631079,3.495637250743599,3.495637250743599,0.9987535002124569,0.0,0.0,0.00022362627629237642,0.9590270112408599,0.00023318037309818027,198.93383617776044,0.0,0.0,0.0,0.0019523122141496408,7.851326631406104e-05,0.00014511300997831537,0.000584462158300477,0.09558947929352779,0.0717183163119076,0.02387116298162019,0.09558947085522894,0.07171831631190881,0.023871162981620595,0.375452900900996,0.375452900900996,0.12496807399248236,0.0,4.991445730010469,4.987686423252683,5.0027405269353835,4.991449146705804,4.987687292433463,5.002751597860254,24800.926630759557,21080.787636145622,0.85,1.0659553505684756,0.6623643192764294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792683879664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748593966708,1535.5447609427013,0.375452900900996,0.12496807399248236,6.112874298809886,3.495637250743599
5076.0,-30.01037910218724,4.993125671496571,35.00574906499134,24.10958841154354,5.000811183241166,-26.50931725287792,-40.03844858435912,1.4997493339318215,-0.021287324382797124,-5.01283399881618,40.0114945893485,42258.11630317213,25748.6671445698,25748.6671445698,68006.78344774194,77356.33166047996,77356.33166047996,25748.6671445698,103104.99880504976,103104.99880504976,103104.99880504976,127905.92776109319,91529.36314788308,56431.14779057524,38998.017063675376,24800.92895604342,0.0,63798.946019718795,21080.789612636905,1535.5449081832917,0.0,0.8868118024597279,2.815533188610701,0.0014959135982669303,354478.6136599529,1555028.901070898,4.386805976855401,1555028.901070898,4.386805976855401,0.85,0.09558947414603619,4.027634451161993,1.2671031778818,1.0,0.0,4.0276344511628475,1.2847427123011241,1.2850300294871189,3.1349735729950394,19316.539179282998,1969.7388179738239,4632.441516551485,4632.441516551485,5.558336150077898,4.993125671496571,-2.336188616108137,7.329314287604708,3.4956291022046044,3.4956291022046044,0.9987511720584584,0.0,0.0,0.00022362627629237642,0.9590272197372672,0.00023318032240382137,198.93383788664897,0.0,0.0,0.0,0.0019523122141496408,7.851326383082588e-05,0.00014511301246155055,0.0005844621683020406,0.0955894741460343,0.07171830904174177,0.02387116510429254,0.09558943560664108,0.07171830904174317,0.02387116510429301,0.3754528615022851,0.3754528615022851,0.12496808465933926,0.0,4.991466001321385,4.9877172991513135,5.002728933698052,4.99154667443338,4.987840392805936,5.002682150681835,24800.92895604342,21080.789612636905,0.85,1.0659546542778715,0.6623638624078697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792158166072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.748207089877,1535.5449081832917,0.3754528615022851,0.12496808465933926,6.112874298809886,3.4956291022046044
5077.0,-30.010381140311672,4.993136846614461,35.00574896473438,24.109593021590285,5.000815629015569,-26.509318642602903,-40.03845256576312,1.4997531313067765,-0.021290933314276117,-5.012831710909754,40.01149520978658,42258.124579270065,25748.658985853235,25748.658985853235,68006.7835651233,77356.33224072598,77356.33224072598,25748.658985853235,103104.99122657922,103104.99122657922,103104.99122657922,127905.92430933527,91529.36635298592,56431.15869152988,38998.00851272893,24800.933082756055,0.0,63798.94159548498,21080.793120342645,1535.5450988144726,0.0,0.8868118118565925,2.815533503023984,0.0014959135982669303,354478.6452745198,1555028.9278288395,4.386805661098638,1555028.9278288395,4.386805661098638,0.85,0.09558946848371846,4.027634451161993,1.2671032048063355,1.0,0.0,4.027634451162278,1.284742694537956,1.2850300117199782,3.134973616339954,19316.53985569429,1969.7388869485799,4632.441516551485,4632.441516551485,5.558334388864823,4.993136846614461,-2.336192154572487,7.329329001186948,3.495620977129007,3.495620977129007,0.9987488506082878,0.0,0.0,0.00022362627629237642,0.9590274231923459,0.00023318027293524552,198.93383955421723,0.0,0.0,0.0,0.0019523122141496408,7.85132284447299e-05,0.00014511304784764652,0.0005844623108242998,0.09558946848372052,0.0717183016036663,0.023871166880054216,0.09558945916110441,0.07171830160366476,0.023871166880053706,0.37545282364740307,0.37545282364740307,0.12496809431651967,0.0,4.991480087057255,4.987750433104964,5.002685785436995,4.991540777595503,4.987887318318826,5.002517542780424,24800.933082756055,21080.793120342645,0.85,1.0659547300379684,0.662364038062046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791631670145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747819347273,1535.5450988144726,0.37545282364740307,0.12496809431651967,6.112874298809886,3.495620977129007
5078.0,-30.010383201451287,4.993147841225855,35.00574885460071,24.109579435922228,5.000802088320218,-26.509321851762436,-40.038453054707475,1.4997407386313764,-0.021203784102397094,-5.0128411335721115,40.01149472158999,42258.11818404778,25748.68064663274,25748.68064663274,68006.79883068052,77356.3320380645,77356.3320380645,25748.68064663274,103105.01268469724,103105.01268469724,103105.01268469724,127905.9481355371,91529.36150289916,56431.14764888256,38998.01539335178,24800.935450839846,0.0,63798.950844191626,21080.79513321387,1535.545457896341,0.0,0.8868117656717049,2.815531258840843,0.0014959135982669303,354478.515071048,1555028.9067741428,4.386807213019579,1555028.9067741428,4.386807213019579,0.85,0.09558946725238646,4.027634451161993,1.2671031817281624,1.0,0.0,4.027634451163664,1.2847427525077875,1.285030069702774,3.1349734748844824,19316.538832122314,1969.738782573286,4632.441516551485,4632.441516551485,5.558339064753213,4.993147841225855,-2.336204279901479,7.329352121127334,3.4956128910753983,3.4956128910753983,0.9987465403072566,0.0,0.0,0.00022362627629237642,0.9590276289449559,0.0002331802229080635,198.93384124061632,0.0,0.0,0.0,0.0019523122141496408,7.851322409907011e-05,0.0001451130521933063,0.0005844623283270289,0.0955894672523804,0.0717182979476922,0.02387116930468821,0.09558940034439253,0.07171829794769674,0.02387116930468972,0.37545278718515673,0.37545278718515673,0.12496810124389196,0.0,4.991515122600106,4.98778617129949,5.002718708092914,4.991637349469727,4.987911211471385,5.00283248215726,24800.935450839846,21080.79513321387,0.85,1.0659548147862996,0.6623638418012486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791101951438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747432546772,1535.545457896341,0.37545278718515673,0.12496810124389196,6.112874298809886,3.4956128910753983
5079.0,-30.010385242595373,4.993158963163882,35.005748732191144,24.109578458033525,5.000808441739622,-26.509323053372466,-40.038449422549434,1.4997462525166971,-0.021347856581485303,-5.012836127194215,40.011494143760856,42258.09496775678,25748.665367436748,25748.665367436748,68006.76033519352,77356.30237902823,77356.30237902823,25748.665367436748,103104.96774646497,103104.96774646497,103104.96774646497,127905.89882316148,91529.33524247294,56431.12783120113,38998.008234746456,24800.931076696506,0.0,63798.93931144296,21080.79141519203,1535.545094510376,0.0,0.8868117932416284,2.8155337351396597,0.0014959135982669303,354478.5842497705,1555028.8818538175,4.386806286605237,1555028.8818538175,4.386806286605237,0.85,0.09558945864765726,4.027634451161993,1.2671030927123503,1.0,0.0,4.0276344511617905,1.2847427267152125,1.2850300439044307,3.134973537822405,19316.533290069638,1969.7382174411894,4632.441516551485,4632.441516551485,5.558335766450162,4.993158963163882,-2.336205838157603,7.329364801321486,3.495604769194193,3.495604769194193,0.9987442197697695,0.0,0.0,0.00022362627629237642,0.9590278327015763,0.0002331801733662123,198.9338429106553,0.0,0.0,0.0,0.0019523122141496408,7.851325638112003e-05,0.0001451130199112564,0.0005844621983067325,0.09558945864766116,0.07171828847710258,0.023871170170558585,0.095589464767162,0.07171828847709966,0.02387117017055761,0.3754527520170989,0.3754527520170989,0.12496811057362121,0.0,4.991507849030711,4.987787415039236,5.00268584167253,4.991488270612706,4.987801907217374,5.00256389534735,24800.931076696506,21080.79141519203,0.85,1.06595440408828,0.6623635976370751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790580789063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747045217266,1535.545094510376,0.3754527520170989,0.12496811057362121,6.112874298809886,3.495604769194193
5080.0,-30.010387198628727,4.993170030526847,35.005748636596,24.1095685743727,5.000804778103876,-26.50932518020853,-40.038453543651826,1.4997427596837516,-0.02141276627969546,-5.01283957374826,40.011494679971456,42258.104023773456,25748.67191644421,25748.67191644421,68006.77594021766,77356.27712448164,77356.27712448164,25748.67191644421,103104.94904092586,103104.94904092586,103104.94904092586,127905.88622713207,91529.30929648077,56431.13619577282,38997.970111897725,24800.937186206214,0.0,63798.907298103935,21080.796608275283,1535.545528300872,0.0,0.886811773760435,2.815534185312777,0.0014959135982669303,354478.5366248779,1555028.9049792395,4.386806941219202,1555028.9049792395,4.386806941219202,0.85,0.09558945586872201,4.027634451161993,1.2671031020535155,1.0,0.0,4.02763445116035,1.2847427430538105,1.2850300602466826,3.1349734979536668,19316.527814375753,1969.737659075806,4632.441516551485,4632.441516551485,5.558337180177122,4.993170030526847,-2.3362135455083366,7.329383576035184,3.495596704047541,3.495596704047541,0.9987419154421546,0.0,0.0,0.00022362627629237642,0.9590280279620823,0.0002331801258901456,198.93384451105774,0.0,0.0,0.0,0.0019523122141496408,7.851321975341026e-05,0.00014511305653896615,0.0005844623458297582,0.09558945586871823,0.07171828362156275,0.023871172247155476,0.09558950495496125,0.0717182836215656,0.02387117224715642,0.3754527158155537,0.3754527158155537,0.1249681178559805,0.0,4.991492951526368,4.987770372074692,5.002677388650909,4.991426807468542,4.9876956482680725,5.002637023162947,24800.937186206214,21080.796608275283,0.85,1.065955183565327,0.662364071947504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790053591224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74665821963,1535.545528300872,0.3754527158155537,0.1249681178559805,6.112874298809886,3.495596704047541
5081.0,-30.010389219767504,4.993181000286284,35.00574851649529,24.1095594939776,5.0007959488728355,-26.509327882170034,-40.03845392782239,1.499734611275382,-0.021354776878524717,-5.0128451214188035,40.01149377500097,42258.09748249641,25748.683628867533,25748.683628867533,68006.78111136393,77356.27610724243,77356.27610724243,25748.683628867533,103104.95973610997,103104.95973610997,103104.95973610997,127905.89514727853,91529.30552312885,56431.126898382725,38997.97624971791,24800.935411168557,0.0,63798.91166088647,21080.795099493273,1535.545560595021,0.0,0.886811748804634,2.8155327763113327,0.0014959135982669303,354478.45996651816,1555028.8659501276,4.386807779792899,1555028.8659501276,4.386807779792899,0.85,0.09558945155946964,4.027634451161993,1.2671030987566336,1.0,0.0,4.0276344511627595,1.284742781170026,1.2850300983714225,3.1349734049441342,19316.527018040044,1969.7375778721628,4632.441516551485,4632.441516551485,5.558339708524923,4.993181000286284,-2.3362228159770244,7.329403816263309,3.495588640973975,3.495588640973975,0.99873961170685,0.0,0.0,0.00022362627629237642,0.959028229721754,0.0002331800768338778,198.9338461647286,0.0,0.0,0.0,0.0019523122141496408,7.851321633896432e-05,0.0001451130599534121,0.0005844623595818983,0.09558945155946985,0.07171827755116825,0.023871174008301597,0.09558945643866283,0.0717182775511681,0.02387117400830155,0.37545267767865437,0.37545267767865437,0.1249681249596124,0.0,4.9914945398438135,4.987763733931899,5.002703692276157,4.991490344540296,4.987726635139495,5.002798358256314,24800.935411168557,21080.795099493273,0.85,1.0659551917255856,0.6623639241232354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378952898036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746272859009,1535.545560595021,0.37545267767865437,0.1249681249596124,6.112874298809886,3.495588640973975
5082.0,-30.01039117816344,4.9931920053061525,35.00574838186562,24.1095594939776,5.000796155504925,-26.509329624023962,-40.03845794415099,1.49973460136549,-0.02134488752278685,-5.012844454450224,40.01149311161334,42258.10629517548,25748.67939761579,25748.67939761579,68006.78569279127,77356.27527783201,77356.27527783201,25748.67939761579,103104.9546754478,103104.9546754478,103104.9546754478,127905.88716623516,91529.30557032552,56431.136587669214,38997.965536284784,24800.932490787345,0.0,63798.89802707213,21080.79261716924,1535.5453843033067,0.0,0.8868117546008187,2.8155327242821615,0.0014959135982669303,354478.4691827677,1555028.837339879,4.386807585027435,1555028.837339879,4.386807585027435,0.85,0.09558944441111528,4.027634451161993,1.2671030987566336,1.0,0.0,4.027634451161587,1.2847427812163819,1.2850300984177885,3.1349734048310185,19316.527028000524,1969.7375788878492,4632.441516551485,4632.441516551485,5.558338795129315,4.9931920053061525,-2.3362275359361924,7.329419541242345,3.4955805669022832,3.4955805669022832,0.9987373048292237,0.0,0.0,0.00022362627629237642,0.9590284252181972,0.00023318002930048417,198.9338477670642,0.0,0.0,0.0,0.0019523122141496408,7.851318064248395e-05,0.00014511309564989246,0.0005844625033542724,0.09558944441110784,0.07171826902548062,0.023871175385627212,0.09558944432264474,0.07171826902548621,0.023871175385629072,0.3754526386133356,0.3754526386133356,0.12496813402319697,0.0,4.991495292057891,4.987764847182234,5.002703357748032,4.991499566927416,4.9877705681030875,5.002703287835914,24800.932490787345,21080.79261716924,0.85,1.0659554913304863,0.6623642038024523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378900899609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745886128909,1535.5453843033067,0.3754526386133356,0.12496813402319697,6.112874298809886,3.4955805669022832
5083.0,-30.010393186197184,4.993203004512525,35.0057482602747,24.10955970352518,5.000794956737779,-26.509331551139493,-40.038458223547764,1.499733321680078,-0.021297123539739005,-5.012845665815701,40.011493222136956,42258.09933643955,25748.680095235275,25748.680095235275,68006.77943167482,77356.28104488684,77356.28104488684,25748.680095235275,103104.96114012212,103104.96114012212,103104.96114012212,127905.8962416358,91529.3116649544,56431.12995650712,38997.97967605253,24800.93510151368,0.0,63798.91477756621,21080.79483628663,1535.5455694920356,0.0,0.8868117480359285,2.815531955651689,0.0014959135982669303,354478.4524439794,1555028.8421064857,4.386807805623213,1555028.8421064857,4.386807805623213,0.85,0.09558943946291473,4.027634451161993,1.2671031196368858,1.0,0.0,4.027634451163428,1.2847427872024302,1.2850301044051755,3.134973390224124,19316.528314223146,1969.737710046055,4632.441516551485,4632.441516551485,5.558338945723658,4.993203004512525,-2.336233604160589,7.329436608673114,3.4955725217504208,3.4955725217504208,0.9987350062144059,0.0,0.0,0.00022362627629237642,0.959028625669756,0.00023317998056231402,198.93384941001278,0.0,0.0,0.0,0.0019523122141496408,7.851317815925123e-05,0.0001451130981331252,0.0005844625133558262,0.09558943946291652,0.07171826214169286,0.023871177321223663,0.09558942904764074,0.07171826214169151,0.023871177321223215,0.3754525992711071,0.3754525992711071,0.12496814305623143,0.0,4.991506403088238,4.987780967457752,5.002699416107816,4.99154854227595,4.9878431457412375,5.002681346211602,24800.93510151368,21080.79483628663,0.85,1.065955113324094,0.6623639208248552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788487340444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745500588384,1535.5455694920356,0.3754525992711071,0.12496814305623143,6.112874298809886,3.4955725217504208
