time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5084.0,-30.010395091675495,4.9932139389386005,35.005748132472135,24.109555407799803,5.000789064190294,-26.509333855338337,-40.03845857279373,1.4997278278531168,-0.02122342366203611,-5.0128496671803795,40.0114927980267,42258.093021846216,25748.687868870882,25748.687868870882,68006.7808907171,77356.28753340936,77356.28753340936,25748.687868870882,103104.97540228024,103104.97540228024,103104.97540228024,127905.91101345443,91529.31653937289,56431.12202780962,38997.993901736954,24800.9356111742,0.0,63798.929512911156,21080.79526949807,1535.5456981984028,0.0,0.8868117292083125,2.815530520804942,0.0014959135982669303,354478.3971526641,1555028.8238156738,4.38680843827548,1555028.8238156738,4.38680843827548,0.85,0.09558943528807685,4.027634451161993,1.267103073480539,1.0,0.0,4.0276344511623945,1.28474281290118,1.2850301301096725,3.1349733275151555,19316.529342930135,1969.7378149449746,4632.441516551485,4632.441516551485,5.558340623809732,4.9932139389386005,-2.336241716675602,7.329455655614202,3.49556449318652,3.49556449318652,0.9987327123390057,0.0,0.0,0.00022362627629237642,0.959028815883786,0.00023317993431333476,198.93385096905186,0.0,0.0,0.0,0.0019523122141496408,7.851317505521007e-05,0.00014511310123716635,0.0005844625258577692,0.09558943528807624,0.07171825590592415,0.02387117938215209,0.09558938631619729,0.07171825590592461,0.023871179382152243,0.3754525606185191,0.3754525606185191,0.12496815184577131,0.0,4.991531892974194,4.987809523465842,5.0027156916430044,4.99162624351834,4.987916140861159,5.002773185446415,24800.9356111742,21080.79526949807,0.85,1.0659548899947355,0.6623636688652329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787965960394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74511398817,1535.5456981984028,0.3754525606185191,0.12496815184577131,6.112874298809886,3.49556449318652
5085.0,-30.010397002516786,4.993225000867475,35.00574802328926,24.109554185438924,5.000796867456467,-26.509334794721173,-40.038458712492115,1.4997346596608627,-0.021398091681419373,-5.012844576240501,40.011493084761135,42258.08585678332,25748.67256853506,25748.67256853506,68006.75842531837,77356.25106357953,77356.25106357953,25748.67256853506,103104.9236321146,103104.9236321146,103104.9236321146,127905.86018801546,91529.2840022101,56431.1187954139,38997.96134088466,24800.936555900862,0.0,63798.89789678552,21080.79607251573,1535.545637844101,0.0,0.8868117540782443,2.8155334087639776,0.0014959135982669303,354478.4674998549,1555028.8361818106,4.386807602587164,1555028.8361818106,4.386807602587164,0.85,0.0955894276853313,4.027634451161993,1.267103009740822,1.0,0.0,4.027634451161588,1.2847427809436909,1.2850300981450367,3.134973405496427,19316.522476222468,1969.737114735661,4632.441516551485,4632.441516551485,5.558337320943248,4.993225000867475,-2.336243136209342,7.329468137076817,3.4955564634125738,3.4955564634125738,0.9987304181178782,0.0,0.0,0.00022362627629237642,0.9590290066332127,0.0002331798879341966,198.93385253247885,0.0,0.0,0.0,0.0019523122141496408,7.851317381359394e-05,0.00014511310247878248,0.0005844625308585451,0.09558942768533667,0.07171824701362667,0.023871180671709995,0.0955894832881929,0.07171824701362264,0.02387118067170865,0.37545252328282486,0.37545252328282486,0.12496816166439643,0.0,4.991512875984768,4.987799284346806,5.002670298851399,4.991446484559106,4.987768005847272,5.00249840787194,24800.936555900862,21080.79607251573,0.85,1.0659550661100818,0.662363884798588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787447651063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744729375547,1535.545637844101,0.37545252328282486,0.12496816166439643,6.112874298809886,3.4955564634125738
5086.0,-30.010398946945234,4.993235881255526,35.00574791712313,24.109545803535752,5.000783874350811,-26.50933784409674,-40.0384629383683,1.49972277150233,-0.021233996056878368,-5.012853994294601,40.01149295426382,42258.09551997381,25748.69435343383,25748.69435343383,68006.78987340764,77356.26957421644,77356.26957421644,25748.69435343383,103104.96392765027,103104.96392765027,103104.96392765027,127905.90507992725,91529.29803978978,56431.12398554713,38997.97117138072,24800.941152276984,0.0,63798.9123236577,21080.799979435436,1535.546127056405,0.0,0.8868117066216589,2.815530154631903,0.0014959135982669303,354478.33736011235,1555028.8305537885,4.386809197240294,1555028.8305537885,4.386809197240294,0.85,0.09558942660336481,4.027634451161993,1.2671030201809481,1.0,0.0,4.027634451163886,1.284742836553526,1.2850301537673083,3.134973269799734,19316.525438741253,1969.7374168285046,4632.441516551485,4632.441516551485,5.558342023625128,4.993235881255526,-2.3362551749712606,7.329491056226786,3.4955484903260152,3.4955484903260152,0.9987281400931473,0.0,0.0,0.00022362627629237642,0.9590292007355194,0.00023317984073985246,198.93385412338642,0.0,0.0,0.0,0.0019523122141496408,7.851313625470832e-05,0.00014511314003766808,0.0005844626821320067,0.09558942660336009,0.07171824336921222,0.023871183234147872,0.09558939814660437,0.07171824336921576,0.02387118323414905,0.37545248466611186,0.37545248466611186,0.12496816857592827,0.0,4.991537881761815,4.9878218789643824,5.002702547381148,4.991619998237695,4.987894353544618,5.00281363369993,24800.941152276984,21080.799979435436,0.85,1.0659553179904226,0.6623638864812402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786923297917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.74434459197,1535.546127056405,0.37545248466611186,0.12496816857592827,6.112874298809886,3.4955484903260152
5087.0,-30.010400875027976,4.99324688775519,35.00574779972264,24.10954482564705,5.000790241935854,-26.509338942536974,-40.03845934113485,1.4997283094448648,-0.02137584029469508,-5.012848993556154,40.01149241470572,42258.07269873111,25748.679220040205,25748.679220040205,68006.75191877132,77356.23984064856,77356.23984064856,25748.679220040205,103104.91906068876,103104.91906068876,103104.91906068876,127905.85614129699,91529.27166478841,56431.10452287108,38997.963491019254,24800.93708060823,0.0,63798.900571627484,21080.796518516996,1535.545781526479,0.0,0.8868117340243266,2.815532601009814,0.0014959135982669303,354478.4064608805,1555028.8072839999,4.3868082764460565,1555028.8072839999,4.3868082764460565,0.85,0.0955894175748187,4.027634451161993,1.2671029773214832,1.0,0.0,4.0276344511613695,1.284742810648414,1.285030127856403,3.134973333012257,19316.51987250841,1969.7368492307169,4632.441516551485,4632.441516551485,5.558338756796269,4.99324688775519,-2.336256654904369,7.329503542659559,3.4955404809111896,3.4955404809111896,0.9987258516889114,0.0,0.0,0.00022362627629237642,0.9590293932061492,0.00023317979394225571,198.93385570092025,0.0,0.0,0.0,0.0019523122141496408,7.851316822632055e-05,0.00014511310806605588,0.00058446255336204,0.09558941757481806,0.07171823347109582,0.02387118410372225,0.09558946264710812,0.0717182334710963,0.02387118410372241,0.3754524470096712,0.3754524470096712,0.12496817784176377,0.0,4.99152303504394,4.98781304777026,5.0026696246019355,4.991473153261438,4.987787229501919,5.002547442116736,24800.93708060823,21080.796518516996,0.85,1.0659549194334415,0.6623636507856068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786407550128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743959071837,1535.545781526479,0.3754524470096712,0.12496817784176377,6.112874298809886,3.4955404809111896
5088.0,-30.010402738719176,4.993257745898587,35.00574768724626,24.10953602464872,5.0007794677734605,-26.509341697339018,-40.03846349716184,1.4997184263932857,-0.021266263488485038,-5.012856857053305,40.011492323331105,42258.082509888685,25748.697022792432,25748.697022792432,68006.77953268112,77356.24793611054,77356.24793611054,25748.697022792432,103104.94495890297,103104.94495890297,103104.94495890297,127905.88624979786,91529.27615284725,56431.11072662527,38997.96158469108,24800.94129089488,0.0,63798.90287558596,21080.800097260646,1535.5462118391997,0.0,0.8868116943373232,2.815530244268629,0.0014959135982669303,354478.29780219396,1555028.8033432397,4.386809610022945,1555028.8033432397,4.386809610022945,0.85,0.0955894157268601,4.027634451161993,1.2671030020480978,1.0,0.0,4.027634451161663,1.284742856878862,1.2850301740971897,3.1349732202027396,19316.52081967729,1969.7369458150636,4632.441516551485,4632.441516551485,5.5583425998566005,4.993257745898587,-2.336267540933217,7.329525286831805,3.4955325276740146,3.4955325276740146,0.9987235793354328,0.0,0.0,0.00022362627629237642,0.9590295792489594,0.00023317974870754653,198.93385722576966,0.0,0.0,0.0,0.0019523122141496408,7.851313128824546e-05,0.00014511314500413095,0.0005844627021351036,0.09558941572685395,0.07171822920042198,0.023871186526431977,0.09558940514353183,0.07171822920042659,0.02387118652643351,0.3754524082300122,0.3754524082300122,0.12496818505881516,0.0,4.991539537002382,4.987825410354958,5.002698561835587,4.991590593564808,4.987859912031752,5.002799358854816,24800.94129089488,21080.800097260646,0.85,1.0659553137661462,0.6623637806483293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378588582448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743573814349,1535.5462118391997,0.3754524082300122,0.12496818505881516,6.112874298809886,3.4955325276740146
5089.0,-30.010404612230197,4.9932686837640805,35.005747562092054,24.109540809318446,5.000782744232679,-26.509343055796382,-40.03846370670942,1.4997211877988814,-0.021244845405135493,-5.012854044156116,40.01149172910843,42258.07575042173,25748.687456140822,25748.687456140822,68006.76320656255,77356.25399007523,77356.25399007523,25748.687456140822,103104.94144621605,103104.94144621605,103104.94144621605,127905.87925034577,91529.28429185685,56431.106052203315,38997.97582183726,24800.937804129713,0.0,63798.913625966976,21080.797133510256,1535.5459540877646,0.0,0.886811710803853,2.8155302912897757,0.0014959135982669303,354478.33667111956,1555028.7777159063,4.386809056708709,1555028.7777159063,4.386809056708709,0.85,0.09558940768180221,4.027634451161993,1.2671029575401915,1.0,0.0,4.0276344511609325,1.2847428439616957,1.2850301611771346,3.1349732517226427,19316.522537350094,1969.737120968944,4632.441516551485,4632.441516551485,5.558340534714154,4.9932686837640805,-2.3362706118290886,7.329539295593169,3.4955245480268644,3.4955245480268644,0.998721299436247,0.0,0.0,0.00022362627629237642,0.9590297662720543,0.0002331797032345072,198.93385875865354,0.0,0.0,0.0,0.0019523122141496408,7.85131294258216e-05,0.00014511314686655482,0.0005844627096362662,0.09558940768180642,0.0717182199986302,0.023871187683176212,0.09558939246955753,0.07171821999862704,0.023871187683175164,0.375452369831647,0.375452369831647,0.1249681943677315,0.0,4.991552400211162,4.987848135889749,5.002681790948998,4.991609198751007,4.987944385427397,5.00262005596187,24800.937804129713,21080.797133510256,0.85,1.065954878248631,0.6623635630877287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785371131175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743189782568,1535.5459540877646,0.375452369831647,0.1249681943677315,6.112874298809886,3.4955245480268644
5090.0,-30.010406461479022,4.9932796286886445,35.005747464911764,24.10954077439385,5.000783187613846,-26.50934467579848,-40.0384639511816,1.4997214019333294,-0.021236009646202092,-5.012854550190149,40.01149229360252,42258.06924799138,25748.68660905227,25748.68660905227,68006.75585704365,77356.25204219988,77356.25204219988,25748.68660905227,103104.93865125215,103104.93865125215,103104.93865125215,127905.88145695103,91529.28327201998,56431.10047781183,38997.9808824535,24800.94280569888,0.0,63798.92368815238,21080.801384844046,1535.5462590892964,0.0,0.8868117061847389,2.8155301161970003,0.0014959135982669303,354478.32967868546,1555028.8020611221,4.386809211921833,1555028.8020611221,4.386809211921833,0.8499999999999999,0.09558940327112511,4.027634451161993,1.2671029542433097,1.0,0.0,4.027634451159524,1.2847428429600278,1.2850301601752427,3.134973254166869,19316.522322121695,1969.7370990217553,4632.441516551485,4632.441516551485,5.558340351854089,4.9932796286886445,-2.3362760694440716,7.329555698132716,3.4955166105261193,3.4955166105261193,0.9987190315788912,0.0,0.0,0.00022362627629237642,0.9590299508732227,0.00023317965835035562,198.93386027168646,0.0,0.0,0.0,0.0019523122141496408,7.851312725299412e-05,0.00014511314903938228,0.000584462718387621,0.09558940327112422,0.07171821372334733,0.023871189547776898,0.09558940501380389,0.07171821372334798,0.023871189547777123,0.3754523323752441,0.3754523323752441,0.12496820259647203,0.0,4.991565821050756,4.987873090724236,5.002660555178409,4.991618540543925,4.987971948107543,5.0025746499240995,24800.94280569888,21080.801384844046,0.85,1.0659545949310847,0.6623633567009345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784852658944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742805491938,1535.5462590892964,0.3754523323752441,0.12496820259647203,6.112874298809886,3.4955166105261193
5091.0,-30.010408284370367,4.993290562772868,35.00574737927658,24.109530506562464,5.000781810704541,-26.50934645410052,-40.03846419565377,1.49971998043463,-0.021357468953567604,-5.012855871611183,40.01149243551666,42258.062948386374,25748.687909893186,25748.687909893186,68006.75085827956,77356.2160507654,77356.2160507654,25748.687909893186,103104.90396065859,103104.90396065859,103104.90396065859,127905.84953368091,91529.24746109296,56431.094358713606,38997.94789153262,24800.945573022324,0.0,63798.893464554945,21080.803737068974,1535.546450866235,0.0,0.8868116989461102,2.8155315570194293,0.0014959135982669303,354478.3114191423,1555028.8081815212,4.386809455156832,1555028.8081815212,4.386809455156832,0.85,0.0955893985935069,4.027634451161993,1.267102930066176,1.0,0.0,4.027634451162156,1.2847428496094442,1.2850301668261461,3.1349732379412543,19316.514764512296,1969.7363283600716,4632.441516551485,4632.441516551485,5.558340632665171,4.993290562772868,-2.336282106709011,7.3295726694818795,3.495508693384636,3.495508693384636,0.9987167695384674,0.0,0.0,0.00022362627629237642,0.9590301328432903,0.00023317961410595,198.93386176315403,0.0,0.0,0.0,0.0019523122141496408,7.8513125080167e-05,0.0001451131512122094,0.0005844627271389744,0.09558939859350507,0.07171820745517708,0.023871191138327984,0.09558946508890409,0.07171820745517846,0.023871191138328442,0.37545229582280576,0.37545229582280576,0.12496820967902166,0.0,4.9915528401497795,4.9878617313571,5.002642700546289,4.991498402657612,4.987813781843499,5.002568769434902,24800.945573022324,21080.803737068974,0.85,1.0659550215563283,0.6623635717422574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784333852126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742421624913,1535.546450866235,0.37545229582280576,0.12496820967902166,6.112874298809886,3.495508693384636
5092.0,-30.010410103573204,4.993301346173766,35.00574726567808,24.10952722365039,5.000769466181982,-26.50934932587068,-40.038468421529956,1.4997086884794713,-0.021125482100160298,-5.012863842857621,40.01149144975293,42258.073010668646,25748.70599189231,25748.70599189231,68006.77900256096,77356.25280035849,77356.25280035849,25748.70599189231,103104.9587922508,103104.9587922508,103104.9587922508,127905.90305658538,91529.27994967271,56431.10015998297,38997.97754409971,24800.944264334565,0.0,63798.92180843427,21080.80262468438,1535.546569525575,0.0,0.8868116619490849,2.815527580177537,0.0014959135982669303,354478.2012715878,1555028.7656680031,4.38681069834418,1555028.7656680031,4.38681069834418,0.85,0.09558939536998422,4.027634451161993,1.2671029778709637,1.0,0.0,4.027634451161634,1.2847429024303945,1.2850302196589092,3.13497310904989,19316.5216209669,1969.737027523864,4632.441516551485,4632.441516551485,5.55834453600622,4.993301346173766,-2.336293040244697,7.329594386418463,3.495500791214525,3.495500791214525,0.9987145117755786,0.0,0.0,0.00022362627629237642,0.9590303144451928,0.00023317956995107722,198.9338632516037,0.0,0.0,0.0,0.0019523122141496408,7.851308752130273e-05,0.0001451131887710737,0.00058446287841235,0.09558939536998379,0.07171820231222308,0.023871193057760712,0.09558933347081795,0.0717182023122234,0.02387119305776082,0.37545225780711394,0.37545225780711394,0.12496821603558379,0.0,4.991592975463618,4.987901584267377,5.002683682676377,4.991738360757438,4.9880458424556195,5.00283245444092,24800.944264334565,21080.80262468438,0.85,1.0659549891260138,0.6623634351933843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783815559189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.742038224274,1535.546569525575,0.37545225780711394,0.12496821603558379,6.112874298809886,3.495500791214525
5093.0,-30.010411864068004,4.993312160816328,35.005747122619994,24.109516851045214,5.000768792241409,-26.50935097765532,-40.038468631077535,1.4997079058287126,-0.02127175689292926,-5.012863339634953,40.01149036448223,42258.066886832574,25748.702242892596,25748.702242892596,68006.76912972517,77356.21350677301,77356.21350677301,25748.702242892596,103104.91574966561,103104.91574966561,103104.91574966561,127905.85455327391,91529.24109616886,56431.09447622842,38997.94068882271,24800.9388036083,0.0,63798.879492431006,21080.797983067056,1535.5462467371574,0.0,0.8868116684394793,2.8155295598342436,0.0014959135982669303,354478.2082251722,1555028.7188629974,4.386810480251609,1555028.7188629974,4.386810480251609,0.85,0.0955893882640296,4.027634451161993,1.2671029020426796,1.0,0.0,4.027634451162231,1.2847429060914397,1.285030223320773,3.1349731001163685,19316.51342124603,1969.7361913850325,4632.441516551485,4632.441516551485,5.55834372671382,4.993312160816328,-2.3362977853415585,7.329609946157886,3.4954928618117505,3.4954928618117505,0.9987122462319287,0.0,0.0,0.00022362627629237642,0.9590304901866032,0.0002331795272211464,198.93386469201923,0.0,0.0,0.0,0.0019523122141496408,7.85130856588799e-05,0.0001451131906334965,0.0005844628859135084,0.09558938826402516,0.07171819392176858,0.02387119434225659,0.0955893812873687,0.07171819392177191,0.0238711943422577,0.3754522217201246,0.3754522217201246,0.12496822536888309,0.0,4.991592505960227,4.987896862046455,5.002695988885137,4.991591582742046,4.987878929800445,5.002746170571925,24800.9388036083,21080.797983067056,0.85,1.065955541394632,0.6623637785338534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783304408902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741654836764,1535.5462467371574,0.3754522217201246,0.12496822536888309,6.112874298809886,3.4954928618117505
5094.0,-30.010413670324386,4.993322988050531,35.00574699375832,24.10951688596981,5.000768873770199,-26.509352595133272,-40.03846887554971,1.4997077985790757,-0.02125762921622254,-5.012863652925386,40.011490491869765,42258.060556911885,25748.70073189555,25748.70073189555,68006.76128880744,77356.21325334534,77356.21325334534,25748.70073189555,103104.91398524088,103104.91398524088,103104.91398524088,127905.85505738432,91529.24160695575,56431.08891052239,38997.94744048151,24800.941072143436,0.0,63798.88851262495,21080.79991132192,1535.5463906222549,0.0,0.8868116663838891,2.81552933774123,0.0014959135982669303,354478.20389609167,1555028.724356902,4.3868105493242915,1555028.724356902,4.3868105493242915,0.85,0.0955893834387158,4.027634451161993,1.2671029036911206,1.0,0.0,4.0276344511626885,1.2847429065931268,1.2850302238225726,3.1349730988921736,19316.513529043514,1969.7362023773169,4632.441516551485,4632.441516551485,5.558343400536567,4.993322988050531,-2.336303097539173,7.329626085589704,3.4954849598058795,3.4954849598058795,0.9987099885159656,0.0,0.0,0.00022362627629237642,0.9590306704961988,0.00023317948338051904,198.93386616987632,0.0,0.0,0.0,0.0019523122141496408,7.851308348605365e-05,0.00014511319280632276,0.0005844628946648583,0.09558938343871826,0.07171818709241556,0.0238711963463027,0.09558938248256822,0.07171818709241372,0.023871196346302085,0.37545218449844125,0.37545218449844125,0.12496823537122098,0.0,4.991595329028485,4.987901214987119,5.002694213347411,4.991606023709153,4.987918031179618,5.002686515494304,24800.941072143436,21080.79991132192,0.85,1.0659552677841684,0.6623635856688879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378279177774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741272564732,1535.5463906222549,0.37545218449844125,0.12496823537122098,6.112874298809886,3.4954849598058795
5095.0,-30.01041544881876,4.9933338105082825,35.00574687759019,24.109517060592793,5.000767814579427,-26.509354301703507,-40.03846912002189,1.499706667464138,-0.021214814772804402,-5.012864748591795,40.01149060387267,42258.05439347727,25748.70130506984,25748.70130506984,68006.75569854712,77356.21834922845,77356.21834922845,25748.70130506984,103104.9196542983,103104.9196542983,103104.9196542983,127905.86320024401,91529.2469940031,56431.08303825182,38997.95995083476,24800.94354594572,0.0,63798.90349678048,21080.80201405386,1535.5465647442443,0.0,0.8868116604024383,2.815528647614283,0.0014959135982669303,354478.18875605497,1555028.7291873067,4.386810750315155,1555028.7291873067,4.386810750315155,0.85,0.09558937889122494,4.027634451161993,1.2671028756676241,1.0,0.0,4.027634451161777,1.2847429118842009,1.28503022911483,3.1349730859811276,19316.514665936724,1969.736318308161,4632.441516551485,4632.441516551485,5.558343524267065,4.9933338105082825,-2.3363089621075797,7.329642772615863,3.4954770796228916,3.4954770796228916,0.9987077370351118,0.0,0.0,0.00022362627629237642,0.9590308480344846,0.0002331794402137264,198.93386762501888,0.0,0.0,0.0,0.0019523122141496408,7.851308131322746e-05,0.00014511319497914897,0.000584462903416208,0.09558937889122594,0.07171818049886106,0.023871198392364883,0.09558936924676323,0.0717181804988603,0.023871198392364634,0.3754521469164143,0.3754521469164143,0.12496824506270127,0.0,4.991606666979237,4.987918428724868,5.002687895094141,4.991649933819019,4.987985200799983,5.002660538743839,24800.94354594572,21080.80201405386,0.85,1.0659549298050082,0.6623633334953754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782278549742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740889317261,1535.5465647442443,0.3754521469164143,0.12496824506270127,6.112874298809886,3.4954770796228916
5096.0,-30.010417191113735,4.993344653331763,35.0057467746899,24.1095169907436,5.000768498768306,-26.509355801345478,-40.03847310142589,1.4997071090000418,-0.021214320167246115,-5.012864626847599,40.01149075799055,42258.06393389928,25748.698861182318,25748.698861182318,68006.7627950816,77356.21526405982,77356.21526405982,25748.698861182318,103104.91412524214,103104.91412524214,103104.91412524214,127905.85985177782,91529.24489114447,56431.09356098392,38997.945922400606,24800.945726535683,0.0,63798.89164893629,21080.80386755533,1535.5466930020755,0.0,0.8868116604639852,2.8155286553276064,0.0014959135982669303,354478.19043832965,1555028.7358340237,4.386810748247035,1555028.7358340237,4.386810748247035,0.85,0.0955893737348727,4.027634451161993,1.2671028685243804,1.0,0.0,4.027634451162024,1.2847429098188057,1.2850302270489729,3.134973091021014,19316.514222145244,1969.7362730540242,4632.441516551485,4632.441516551485,5.55834299670778,4.993344653331763,-2.3363139127266925,7.3296585660584554,3.4954692160443974,3.4954692160443974,0.9987054902983993,0.0,0.0,0.00022362627629237642,0.9590310219592019,0.000233179397925555,198.93386905054356,0.0,0.0,0.0,0.0019523122141496408,7.851304592720762e-05,0.0001451132303651688,0.0005844630459381605,0.0955893737348688,0.07171817354740369,0.023871200187465105,0.09558937749945393,0.07171817354740662,0.02387120018746608,0.3754521098292362,0.3754521098292362,0.12496825422872036,0.0,4.991615349009521,4.987936587438639,5.002668101833876,4.991650306680356,4.988009453746827,5.002589160298271,24800.945726535683,21080.80386755533,0.85,1.065955238992235,0.6623636060392883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781765548183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740506565746,1535.5466930020755,0.3754521098292362,0.12496825422872036,6.112874298809886,3.4954692160443974
5097.0,-30.010418988985684,4.99335547877117,35.00574668298713,24.109512066375487,5.000766678042321,-26.50935760151481,-40.038473380822666,1.4997052905714414,-0.021238572884840323,-5.012866247053312,40.01149087834169,42258.05774885647,25748.700947271285,25748.700947271285,68006.75869612776,77356.20264332887,77356.20264332887,25748.700947271285,103104.90359060015,103104.90359060015,103104.90359060015,127905.85203483883,91529.23226111323,56431.08736664082,38997.938771636,24800.948444238675,0.0,63798.887215874674,21080.806177602874,1535.5468911471346,0.0,0.8868116517828921,2.815528784729445,0.0014959135982669303,354478.16805015405,1555028.7410244676,4.386811039952258,1555028.7410244676,4.386811039952258,0.85,0.09558936933480791,4.027634451161993,1.2671028976468368,1.0,0.0,4.027634451162574,1.2847429183249617,1.285030235557031,3.1349730702646665,19316.511556678284,1969.7360012520367,4632.441516551485,4632.441516551485,5.558343447029487,4.99335547877117,-2.336320119607293,7.329675598378463,3.495461376646994,3.495461376646994,0.9987032504705697,0.0,0.0,0.00022362627629237642,0.9590312014319311,0.0002331793542884524,198.93387052154068,0.0,0.0,0.0,0.0019523122141496408,7.851304344397944e-05,0.00014511323284839697,0.0005844630559396958,0.095589369334808,0.07171816736354941,0.02387120197125858,0.09558939329174827,0.07171816736354934,0.02387120197125856,0.3754520732067415,0.3754520732067415,0.12496826215267458,0.0,4.991618430439814,4.9879455005198565,5.002653659872976,4.9916276741684555,4.987978072796977,5.002592811320369,24800.948444238675,21080.806177602874,0.85,1.065955248812021,0.6623635551176457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781251581279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740124480142,1535.5468911471346,0.3754520732067415,0.12496826215267458,6.112874298809886,3.495461376646994
5098.0,-30.010420702031254,4.993366164542754,35.00574656442454,24.109503405075543,5.000755107581165,-26.509360300331853,-40.038473799917824,1.499694705881752,-0.02111408079025523,-5.012873690449854,40.011489912584295,42258.052452895885,25748.717707409905,25748.717707409905,68006.7701603058,77356.21446361813,77356.21446361813,25748.717707409905,103104.93217102803,103104.93217102803,103104.93217102803,127905.87919902964,91529.24009079294,56431.07808007081,38997.95778969126,24800.94702800161,0.0,63798.90481769287,21080.80497380137,1535.5469886909937,0.0,0.8868116173996796,2.8155262811509862,0.0014959135982669303,354478.0651965185,1555028.699373771,4.386812195309409,1555028.699373771,4.386812195309409,0.85,0.09558936625398673,4.027634451161993,1.2671028454462068,1.0,0.0,4.027634451162897,1.2847429678375057,1.285030285080648,3.1349729494463427,19316.513209069493,1969.7361697490473,4632.441516551485,4632.441516551485,5.558347065021978,4.993366164542754,-2.3363306164875715,7.329696781030325,3.4954535500767685,3.4954535500767685,0.9987010143076481,0.0,0.0,0.00022362627629237642,0.9590313724368852,0.0002331793127102247,198.93387192313386,0.0,0.0,0.0,0.0019523122141496408,7.851303971913591e-05,0.0001451132365732405,0.000584463070942004,0.09558936625398107,0.07171816225880587,0.0238712039951752,0.09558931065935067,0.07171816225881011,0.023871203995176612,0.3754520364071976,0.3754520364071976,0.12496826939442687,0.0,4.991649496790217,4.98797403750882,5.0026923241460395,4.991759609659596,4.988074035415195,5.002832828144108,24800.94702800161,21080.80497380137,0.85,1.0659551344123699,0.6623632893644402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780738438435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739741223071,1535.5469886909937,0.3754520364071976,0.12496826939442687,6.112874298809886,3.4954535500767685
5099.0,-30.010422404091763,4.9933770166577505,35.005746449934314,24.109512415621452,5.000764856123271,-26.50936085724889,-40.03847386976702,1.4997033092803647,-0.02116511113439401,-5.012866732988609,40.01148979407712,42258.045900775935,25748.697746200356,25748.697746200356,68006.74364697629,77356.21143425305,77356.21143425305,25748.697746200356,103104.90918045341,103104.90918045341,103104.90918045341,127905.8537595137,91529.24169720865,56431.07616373154,38997.96170386346,24800.9445790603,0.0,63798.90628292376,21080.802892201253,1535.546693674232,0.0,0.8868116532357532,2.815527763293982,0.0014959135982669303,354478.1613354485,1555028.6942628543,4.386810991132696,1555028.6942628543,4.386810991132696,0.85,0.09558935730369543,4.027634451161993,1.2671028415998444,1.0,0.0,4.027634451164262,1.284742927592948,1.28503024482709,3.1349730476493347,19316.513548090665,1969.7362043195858,4632.441516551485,4632.441516551485,5.558342756017865,4.9933770166577505,-2.3363305444182436,7.329707561075994,3.4954456994158147,3.4954456994158147,0.9986987712616614,0.0,0.0,0.00022362627629237642,0.9590315423452954,0.0002331792713986259,198.9338733157393,0.0,0.0,0.0,0.0019523122141496408,7.851303909832904e-05,0.00014511323719404738,0.0005844630734423872,0.09558935730369822,0.07171815241854718,0.02387120488515104,0.09558934647693379,0.07171815241854508,0.023871204885150345,0.3754520006624735,0.3754520006624735,0.12496827930256786,0.0,4.991657276782178,4.98799893953543,5.0026486578547065,4.99170162185419,4.988111773983576,5.002487221938509,24800.9445790603,21080.802892201253,0.85,1.065954694354671,0.6623631714527778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780231916089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739359605424,1535.546693674232,0.3754520006624735,0.12496827930256786,6.112874298809886,3.4954456994158147
5100.0,-30.010424131748113,4.993387750522066,35.005746360963734,24.10950312567877,5.000757123139872,-26.509363185511383,-40.03847799086941,1.4996961769031085,-0.021130086960681638,-5.012873064513953,40.01149030841218,42258.056003622354,25748.71193628215,25748.71193628215,68006.7679399045,77356.20525333159,77356.20525333159,25748.71193628215,103104.91718961374,103104.91718961374,103104.91718961374,127905.86888922157,91529.23308490777,56431.08383519852,38997.943610788054,24800.951699607824,0.0,63798.89531039588,21080.80894466665,1535.5472535839438,0.0,0.8868116191519281,2.8155265644009333,0.0014959135982669303,354478.0738457658,1555028.716444836,4.386812136429721,1555028.716444836,4.386812136429721,0.85,0.0955893562469957,4.027634451161993,1.2671028218185527,1.0,0.0,4.027634451163744,1.2847429609564338,1.2850302781980372,3.13497296623723,19316.511730533526,1969.7360189803376,4632.441516551485,4632.441516551485,5.558345819215044,4.993387750522066,-2.3363401697160877,7.329727920238154,3.4954379167447436,3.4954379167447436,0.9986965476413553,0.0,0.0,0.00022362627629237642,0.959031714808844,0.0002331792294657847,198.93387472928694,0.0,0.0,0.0,0.0019523122141496408,7.851300247071284e-05,0.00014511327382166358,0.000584463220965036,0.09558935624699391,0.07171814893769238,0.02387120730930153,0.09558933695463011,0.07171814893769372,0.023871207309301982,0.3754519655601088,0.3754519655601088,0.12496828637487507,0.0,4.991676824671572,4.988022073027082,5.002657430905344,4.991742977553258,4.988102570619219,5.002680484114649,24800.951699607824,21080.80894466665,0.85,1.0659552584576328,0.6623634437246518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779717508834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738978150745,1535.5472535839438,0.3754519655601088,0.12496828637487507,6.112874298809886,3.4954379167447436
5101.0,-30.01042581320622,4.993398482241149,35.00574625252524,24.10949299754577,5.000754902156999,-26.509364920894534,-40.038478235341586,1.4996940098452867,-0.021236407632216014,-5.012874009951714,40.011489563423886,42258.05025050707,25748.71219371006,25748.71219371006,68006.76244421714,77356.17321150369,77356.17321150369,25748.71219371006,103104.88540521375,103104.88540521375,103104.88540521375,127905.83422385494,91529.20082477985,56431.07786378324,38997.914401107344,24800.948818641195,0.0,63798.86321974854,21080.806495845016,1535.5471125141944,0.0,0.8868116170379252,2.8155278502951244,0.0014959135982669303,354478.06078160886,1555028.6843153576,4.386812207465213,1555028.6843153576,4.386812207465213,0.85,0.09558935048264897,4.027634451161993,1.2671028097299861,1.0,0.0,4.0276344511630136,1.2847429710933913,1.2850302883372617,3.134972941501475,19316.50492229185,1969.7353247328956,4632.441516551485,4632.441516551485,5.558345874785723,4.993398482241149,-2.3363458679936375,7.329744350234787,3.495430116488241,3.495430116488241,0.9986943189966403,0.0,0.0,0.00022362627629237642,0.9590318826606737,0.00023317918865425273,198.93387610503572,0.0,0.0,0.0,0.0019523122141496408,7.85130002978886e-05,0.00014511327599448783,0.0005844632297163778,0.09558935048264992,0.07171814181838272,0.0238712086642672,0.09558937160214344,0.071718141818382,0.023871208664266962,0.3754519308809419,0.3754519308809419,0.12496829433072448,0.0,4.991669340022781,4.988011818742621,5.002658266103822,4.991637602319486,4.987969004307047,5.002659809207785,24800.948818641195,21080.806495845016,0.85,1.0659557084892708,0.6623636867157587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779208706873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73859612656,1535.5471125141944,0.3754519308809419,0.12496829433072448,6.112874298809886,3.495430116488241
5102.0,-30.010427552200817,4.993409178010403,35.00574613956773,24.109488387499027,5.0007511151613775,-26.50936686469423,-40.03847851473836,1.49969042765476,-0.021214692050762096,-5.012876542234969,40.011489214921625,42258.04439102904,25748.71650768959,25748.71650768959,68006.76089871864,77356.16981065762,77356.16981065762,25748.71650768959,103104.88631834721,103104.88631834721,103104.88631834721,127905.8353939225,91529.19659484019,56431.07117521127,38997.91713292102,24800.94907557529,0.0,63798.866208496314,21080.806714238995,1535.5471914309142,0.0,0.8868116054127908,2.8155272695794324,0.0014959135982669303,354478.0257902586,1555028.6692853305,4.386812598097199,1555028.6692853305,4.386812598097199,0.85,0.09558934594398745,4.027634451161993,1.2671027795085683,1.0,0.0,4.02763445116124,1.284742987849988,1.285030305097606,3.1349729006127696,19316.504029596956,1969.7352337033499,4632.441516551485,4632.441516551485,5.558346806039687,4.993409178010403,-2.336352720896062,7.329761898906465,3.495422333474368,3.495422333474368,0.9986920952783909,0.0,0.0,0.00022362627629237642,0.9590320562561324,0.00023317914644622857,198.9338775278602,0.0,0.0,0.0,0.0019523122141496408,7.85129978146613e-05,0.0001451132784777151,0.0005844632397179095,0.09558934594398416,0.07171813550580712,0.023871210438177033,0.09558935554596452,0.07171813550580959,0.023871210438177855,0.37545189453023053,0.37545189453023053,0.12496830251769332,0.0,4.991668805250924,4.988008034083521,5.002667494055004,4.991661850184187,4.987988081512469,5.002699590885641,24800.94907557529,21080.806714238995,0.85,1.065955634328529,0.6623635638434181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778700006623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73821497029,1535.5471914309142,0.37545189453023053,0.12496830251769332,6.112874298809886,3.495422333474368
5103.0,-30.010429252323338,4.993419869240555,35.005746022893426,24.1094886668958,5.000749384058919,-26.509368567904087,-40.038478759210534,1.4996886996397218,-0.021156349330510693,-5.012877603872775,40.01148888074736,42258.0385428195,25748.71705238173,25748.71705238173,68006.75559520123,77356.17805299946,77356.17805299946,25748.71705238173,103104.89510538119,103104.89510538119,103104.89510538119,127905.84389897822,91529.20482468339,56431.06531450366,38997.93278908858,24800.948793597025,0.0,63798.88158268561,21080.80647455747,1535.5472068655697,0.0,0.8868116012199945,2.815526379502785,0.0014959135982669303,354478.0111204389,1555028.654873232,4.386812738985068,1555028.654873232,4.386812738985068,0.85,0.09558934056991275,4.027634451161993,1.2671027608262375,1.0,0.0,4.027634451161827,1.284742995933213,1.2850303131826386,3.134972880888442,19316.505766439463,1969.7354108119964,4632.441516551485,4632.441516551485,5.558346923621775,4.993419869240555,-2.3363584906631765,7.329778359903732,3.4954145575018285,3.4954145575018285,0.998689873571951,0.0,0.0,0.00022362627629237642,0.9590322259712107,0.0002331791051816954,198.93387891888003,0.0,0.0,0.0,0.0019523122141496408,7.85129956418372e-05,0.0001451132806505392,0.0005844632484692507,0.09558934056991042,0.07171812842150557,0.023871212148404854,0.09558932583604683,0.07171812842150732,0.023871212148405437,0.37545185722793795,0.37545185722793795,0.12496831139927483,0.0,4.991679699144811,4.98802170646286,5.002670037927203,4.991721254542256,4.9880743777844145,5.002678194777559,24800.948793597025,21080.80647455747,0.85,1.0659552943269401,0.66236331256139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778193010478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737832605326,1535.5472068655697,0.37545185722793795,0.12496831139927483,6.112874298809886,3.4954145575018285
5104.0,-30.010430912000167,4.993430595060988,35.005745919731496,24.10948318373414,5.000751038438347,-26.509369896164742,-40.03847896875811,1.499690022602919,-0.02126628518652751,-5.012876781806493,40.01148904097638,42258.03263066177,25748.71290154809,25748.71290154809,68006.74553220987,77356.14912013555,77356.14912013555,25748.71290154809,103104.86202168364,103104.86202168364,103104.86202168364,127905.81278241282,91529.17723346177,56431.060743988,38997.90721052641,24800.950760729174,0.0,63798.85797125559,21080.8081466198,1535.5473041512623,0.0,0.8868116048234022,2.8155279191563425,0.0014959135982669303,354478.0224798347,1555028.661783506,4.386812617902052,1555028.661783506,4.386812617902052,0.85,0.09558933502882505,4.027634451161993,1.2671027393965053,1.0,0.0,4.0276344511614175,1.28474298974472,1.2850303069927616,3.1349728959893284,19316.499943533076,1969.7348170407913,4632.441516551485,4632.441516551485,5.55834602758593,4.993430595060988,-2.3363628547448667,7.329793449805855,3.495406797986275,3.495406797986275,0.9986876565675071,0.0,0.0,0.00022362627629237642,0.9590323916488184,0.00023317906489884715,198.93388027680768,0.0,0.0,0.0,0.0019523122141496408,7.851299377941683e-05,0.00014511328251295958,0.0005844632559703992,0.09558933502882737,0.0717181212035804,0.023871213825246974,0.09558938455303566,0.07171812120357865,0.023871213825246394,0.3754518202209176,0.3754518202209176,0.12496832043719766,0.0,4.991665546442448,4.988008895484938,5.002651852045915,4.9916104966199555,4.987959214349985,5.002580671640942,24800.950760729174,21080.8081466198,0.85,1.0659555310982234,0.6623634650278696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777686229523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73745096113,1535.5473041512623,0.3754518202209176,0.12496832043719766,6.112874298809886,3.495406797986275
5105.0,-30.01043257963387,4.993441198939708,35.00574580765661,24.109479481726908,5.00074146047681,-26.509372354871477,-40.038483089860506,1.4996812357144158,-0.021100878746210583,-5.012883339470499,40.011488575042144,42258.043055702234,25748.7275345536,25748.7275345536,68006.77059025584,77356.17288051583,77356.17288051583,25748.7275345536,103104.90041506944,103104.90041506944,103104.90041506944,127905.85245073444,91529.19779141276,56431.06796659905,38997.9220275708,24800.952035665,0.0,63798.874063235795,21080.809230315248,1535.5475372238702,0.0,0.8868115731380111,2.815524981652321,0.0014959135982669303,354477.93186537264,1555028.6416889327,4.386813682606109,1555028.6416889327,4.386813682606109,0.85,0.09558933207971972,4.027634451161993,1.267102746539749,1.0,0.0,4.027634451161345,1.2847430308476018,1.2850303481048355,3.1349727956919016,19316.504282124013,1969.7352594539434,4632.441516551485,4632.441516551485,5.558349186396563,4.993441198939708,-2.3363726287278563,7.329813827667564,3.495399066724173,3.495399066724173,0.9986854476354781,0.0,0.0,0.00022362627629237642,0.959032558120752,0.00023317902442288052,198.9338816412456,0.0,0.0,0.0,0.0019523122141496408,7.851295715182039e-05,0.00014511331914055604,0.0005844634034929685,0.09558933207971629,0.07171811602747068,0.023871216052245618,0.09558929591609497,0.07171811602747324,0.02387121605224647,0.37545178185257294,0.37545178185257294,0.12496832834428441,0.0,4.99169142305044,4.98803383265988,5.0026805494249516,4.9917824607242665,4.988121115088234,5.0027828699852535,24800.952035665,21080.809230315248,0.85,1.0659556549986962,0.6623634613648064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777177808953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737070070527,1535.5475372238702,0.37545178185257294,0.12496832834428441,6.112874298809886,3.495399066724173
5106.0,-30.010434239812245,4.993451925640524,35.005745697191664,24.10947843398901,5.000748308706753,-26.50937316414533,-40.038479457702465,1.4996872330398678,-0.02125325249943444,-5.012878388188933,40.011488397785996,42258.02114340215,25748.712795902098,25748.712795902098,68006.73393930425,77356.14087301836,77356.14087301836,25748.712795902098,103104.85366892046,103104.85366892046,103104.85366892046,127905.80383532758,91529.16922855482,56431.04949893873,38997.910810684545,24800.95016640711,0.0,63798.86097709165,21080.807641446045,1535.5473188744036,0.0,0.8868115989772236,2.815527560527877,0.0014959135982669303,354478.00028267835,1555028.6340443199,4.386812814347471,1555028.6340443199,4.386812814347471,0.8500000000000001,0.09558932385257349,4.027634451161993,1.26710269598756,1.0,0.0,4.027634451161576,1.2847430027936029,1.2850303200445627,3.1349728641480232,19316.49825416156,1969.7346447728391,4632.441516551485,4632.441516551485,5.558346004780248,4.993451925640524,-2.3363739584709178,7.329825884111441,3.4953913165526886,3.4953913165526886,0.9986832333007681,0.0,0.0,0.00022362627629237642,0.9590327238484938,0.00023317898412787057,198.93388299958366,0.0,0.0,0.0,0.0019523122141496408,7.851298943376918e-05,0.00014511328685860723,0.0005844632734730794,0.09558932385257461,0.07171810667204363,0.02387121718053098,0.09558937266368871,0.07171810667204279,0.023871217180530695,0.37545174467668285,0.37545174467668285,0.1249683381788295,0.0,4.991676283361642,4.9880250142429645,5.002646415103698,4.991625135689503,4.987999153095302,5.002519292416366,24800.95016640711,21080.807641446045,0.85,1.0659552991662895,0.6623632537667999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377667516864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7366889652,1535.5473188744036,0.37545174467668285,0.1249683381788295,6.112874298809886,3.4953913165526886
5107.0,-30.010435848160515,4.993462492994068,35.0057455904913,24.10947501137855,5.000736881413724,-26.50937575445553,-40.03848357880486,1.4996767877087405,-0.021040821959616096,-5.01288667371203,40.0114882865078,42258.03188835612,25748.7319175747,25748.7319175747,68006.76380593082,77356.17330465451,77356.17330465451,25748.7319175747,103104.90522222921,103104.90522222921,103104.90522222921,127905.8595631752,91529.19768500367,56431.05626870518,38997.93490699833,24800.954340945984,0.0,63798.88924794432,21080.811189804084,1535.5477590944251,0.0,0.8868115572145228,2.8155238038349233,0.0014959135982669303,354477.8857924936,1555028.6292451695,4.386814217672979,1555028.6292451695,4.386814217672979,0.8499999999999999,0.09558932237588708,4.027634451161993,1.2671027300553397,1.0,0.0,4.027634451161031,1.2847430516542686,1.2850303689161555,3.1349727449203995,19316.50425966723,1969.7352571639888,4632.441516551485,4632.441516551485,5.5583501325544535,4.993462492994068,-2.3363849718177616,7.329847464811829,3.4953836211056677,3.4953836211056677,0.9986810346016194,0.0,0.0,0.00022362627629237642,0.9590328844023072,0.00023317894509086184,198.933884315515,0.0,0.0,0.0,0.0019523122141496408,7.851295280617392e-05,0.0001451133234862025,0.000584463420995644,0.09558932237588309,0.07171810265247051,0.023871219723412575,0.0955892680235218,0.07171810265247351,0.02387121972341357,0.3754517064235419,0.3754517064235419,0.12496834576268304,0.0,4.9917133477562174,4.9880637532375545,5.002678446270693,4.99184585175243,4.988202958266982,5.002790816570723,24800.954340945984,21080.811189804084,0.85,1.0659552949524445,0.6623631286765346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776166706393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.736307953637,1535.5477590944251,0.3754517064235419,0.12496834576268304,6.112874298809886,3.4953836211056677
5108.0,-30.010437466436553,4.9934731514166595,35.00574547078183,24.10947438273581,5.000741001315583,-26.509376798852117,-40.03848375342784,1.4996803337311706,-0.021128497446056826,-5.012883235167858,40.01148769418818,42258.02597142627,25748.720989289046,25748.720989289046,68006.74696071532,77356.15409318646,77356.15409318646,25748.720989289046,103104.87508247551,103104.87508247551,103104.87508247551,127905.82562101327,91529.18079671956,56431.05267495951,38997.92013528895,24800.95053853775,0.0,63798.8706738267,21080.807957757086,1535.547465754129,0.0,0.8868115768581415,2.815525356521951,0.0014959135982669303,354477.9333066366,1555028.6036999102,4.386813557600926,1555028.6036999102,4.386813557600926,0.85,0.09558931449174077,4.027634451161993,1.2671026729093864,1.0,0.0,4.027634451162128,1.2847430350668556,1.2850303523250328,3.134972785396266,19316.5006955301,1969.734893723147,4632.441516551485,4632.441516551485,5.558347773477579,4.9934731514166595,-2.3363874032145024,7.329860554631162,3.495375895466721,3.495375895466721,0.9986788272762059,0.0,0.0,0.00022362627629237642,0.9590330459471941,0.00023317890581289692,198.93388563956913,0.0,0.0,0.0,0.0019523122141496408,7.851295125415835e-05,0.00014511332503821807,0.0005844634272465953,0.0955893144917429,0.07171809360783252,0.02387122088391039,0.0955893045951472,0.07171809360783091,0.023871220883909854,0.375451670187871,0.375451670187871,0.12496835553726673,0.0,4.991720318708133,4.9880794401917115,5.002659227510719,4.991754737721806,4.988148724790449,5.002588890661968,24800.95053853775,21080.807957757086,0.85,1.0659553412536327,0.662363228770482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775665797483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735927925067,1535.547465754129,0.375451670187871,0.12496835553726673,6.112874298809886,3.495375895466721
