time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5109.0,-30.010439070452527,4.99348380166735,35.00574537860021,24.10946924882012,5.000740547754265,-26.50937828784552,-40.038483997900016,1.4996797651472573,-0.021185256571015998,-5.012884365921425,40.01148825657888,42258.02038219729,25748.72196991717,25748.72196991717,68006.74235211447,77356.13504501029,77356.13504501029,25748.72196991717,103104.85701492746,103104.85701492746,103104.85701492746,127905.81276696439,91529.16221417898,56431.04755136598,38997.90518090334,24800.955752036924,0.0,63798.86093294027,21080.812389231385,1535.5477952171625,0.0,0.8868115690673968,2.8155259699303596,0.0014959135982669303,354477.9176817717,1555028.6279544106,4.386813819388374,1555028.6279544106,4.386813819388374,0.85,0.09558931074090016,4.027634451161993,1.2671026817010715,1.0,0.0,4.027634451161433,1.2847430377265499,1.285030354985322,3.1349727789061985,19316.496773833707,1969.7344938214078,4632.441516551485,4632.441516551485,5.558347985164682,4.99348380166735,-2.3363931384022236,7.329876940069573,3.4953682149125265,3.4953682149125265,0.9986766328321505,0.0,0.0,0.00022362627629237642,0.9590332060685907,0.000233178866881052,198.93388695195583,0.0,0.0,0.0,0.0019523122141496408,7.851294908133498e-05,0.00014511332721104146,0.0005844634359979336,0.09558931074089813,0.07171808786716481,0.02387122287373332,0.09558934509047709,0.07171808786716632,0.023871222873733826,0.37545163419351163,0.37545163419351163,0.12496836397662643,0.0,4.991716507135095,4.988080059053061,5.002642102629693,4.991699109350407,4.988080384903412,5.002571453062501,24800.955752036924,21080.812389231385,0.85,1.065955431768557,0.6623632422938583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775160571782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735547643999,1535.5477952171625,0.37545163419351163,0.12496836397662643,6.112874298809886,3.4953682149125265
5110.0,-30.01044069062479,4.99349428058929,35.005745257689405,24.109460901841544,5.00072688472383,-26.509381112346954,-40.0384881888516,1.4996673064459947,-0.021009461407459185,-5.012893254007942,40.011487235413504,42258.03122149336,25748.742529367235,25748.742529367235,68006.7737508606,77356.15667523313,77356.15667523313,25748.742529367235,103104.89920460037,103104.89920460037,103104.89920460037,127905.8537958843,91529.1789690251,56431.05351528546,38997.91717082183,24800.954591283924,0.0,63798.87176210575,21080.811402591335,1535.5479416408773,0.0,0.8868115275326469,2.815522624022109,0.0014959135982669303,354477.794865329,1555028.583914108,4.38681521505426,1555028.583914108,4.38681521505426,0.85,0.09558930843166386,4.027634451161993,1.2671027014823633,1.0,0.0,4.027634451161382,1.284743096005265,1.2850304132770705,3.134972636697078,19316.500309809817,1969.7348543906246,4632.441516551485,4632.441516551485,5.55835242331031,4.99349428058929,-2.3364045864150196,7.329898867004309,3.495360549657179,3.495360549657179,0.998674442759194,0.0,0.0,0.00022362627629237642,0.9590333678028268,0.0002331788275570752,198.93388827756146,0.0,0.0,0.0,0.0019523122141496408,7.851291183295213e-05,0.00014511336445942427,0.0005844635860208035,0.09558930843165768,0.0717180833109134,0.02387122512074429,0.09558923613221752,0.07171808331091803,0.023871225120745833,0.3754515974885285,0.3754515974885285,0.12496837146202308,0.0,4.991753344046174,4.988112845000671,5.002691109191574,4.991883792600504,4.988227092320585,5.002870235388571,24800.954591283924,21080.811402591335,0.85,1.0659557429862605,0.6623632997628199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774655733462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735167594665,1535.5479416408773,0.3754515974885285,0.12496837146202308,6.112874298809886,3.495360549657179
5111.0,-30.010442235947554,4.993504822858202,35.005745109308585,24.109460692293965,5.0007284318078895,-26.50938234836095,-40.03848832854999,1.4996685442212538,-0.021037631745116414,-5.012891185312286,40.01148619346915,42258.02571624978,25748.734927730562,25748.734927730562,68006.76064398035,77356.14952805864,77356.14952805864,25748.734927730562,103104.8844557892,103104.8844557892,103104.8844557892,127905.83307757146,91529.17307399742,56431.04926218845,38997.91534645441,24800.948621782256,0.0,63798.86396823666,21080.80632851492,1535.5475566495986,0.0,0.8868115418329792,2.8155232353971154,0.0014959135982669303,354477.82345076354,1555028.5389776651,4.386814734529243,1555028.5389776651,4.386814734529243,0.85,0.09558930094476129,4.027634451161993,1.2671026817010715,1.0,0.0,4.0276344511630295,1.284743090215259,1.2850304074857695,3.134972650825592,19316.49906571143,1969.7347275278948,4632.441516551485,4632.441516551485,5.558350782353452,4.993504822858202,-2.336408025698754,7.329912848556956,3.4953528504680764,3.4953528504680764,0.998672242990879,0.0,0.0,0.00022362627629237642,0.9590335220652179,0.0002331787900498112,198.93388954192613,0.0,0.0,0.0,0.0019523122141496408,7.851291059133959e-05,0.00014511336570103683,0.000584463591021565,0.09558930094476398,0.0717180744720303,0.023871226472733688,0.09558923446425846,0.07171807447202827,0.02387122647273301,0.3754515621669289,0.3754515621669289,0.12496838218480691,0.0,4.991772599766989,4.988136906946522,5.002695922342866,4.991853553567182,4.9882370874067306,5.002719108447252,24800.948621782256,21080.80632851492,0.85,1.0659556677661008,0.6623632943885748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377415901642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734787168198,1535.5475566495986,0.3754515621669289,0.12496838218480691,6.112874298809886,3.4953528504680764
5112.0,-30.010443749542738,4.9935154072112375,35.005744990907004,24.109454999584727,5.000731262128515,-26.509383427565727,-40.03848850317297,1.499670940151498,-0.021178160484851105,-5.0128900118693505,40.0114867699204,42258.020244226565,25748.729877635687,25748.729877635687,68006.75012186225,77356.11506822183,77356.11506822183,25748.729877635687,103104.84494585752,103104.84494585752,103104.84494585752,127905.79789347001,91529.14037266397,56431.04554866859,38997.883137772646,24800.952947612495,0.0,63798.83608538514,21080.81000547062,1535.5477804066961,0.0,0.8868115457175445,2.8155252178105763,0.0014959135982669303,354477.8396655115,1555028.5638385592,4.386814603998654,1555028.5638385592,4.386814603998654,0.85,0.09558929661662398,4.027634451161993,1.267102642687969,1.0,0.0,4.027634451159909,1.2847430790076915,1.2850303962756955,3.1349726781737974,19316.492164356856,1969.73402378558,4632.441516551485,4632.441516551485,5.558349692195087,4.9935154072112375,-2.336412072612206,7.329927479823444,3.4953451878535136,3.4953451878535136,0.9986700536724324,0.0,0.0,0.00022362627629237642,0.9590336731604107,0.00023317875331262957,198.93389078033167,0.0,0.0,0.0,0.0019523122141496408,7.851290903932374e-05,0.00014511336725305267,0.0005844635972725175,0.09558929661662563,0.07171806804004663,0.023871228576578998,0.09558931611656885,0.0717180680400454,0.02387122857657858,0.3754515274446372,0.3754515274446372,0.12496839284910462,0.0,4.991760004303217,4.98812665323544,5.002676288995701,4.99171185138448,4.988087869145204,5.00259998685209,24800.952947612495,21080.81000547062,0.85,1.0659559687083546,0.6623634981000369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377365929666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73440818721,1535.5477804066961,0.3754515274446372,0.12496839284910462,6.112874298809886,3.4953451878535136
5113.0,-30.010445343765245,4.993525926781543,35.00574488202983,24.109450564160966,5.000726270018414,-26.50938536160875,-40.03848878256974,1.4996662878619473,-0.021125901701282146,-5.012893841982231,40.011486810534564,42258.01496489166,25748.737651563388,25748.737651563388,68006.75261645505,77356.11731039963,77356.11731039963,25748.737651563388,103104.85496196302,103104.85496196302,103104.85496196302,127905.81106639288,91529.14123917687,56431.03889366913,38997.8914950086,24800.956104429864,0.0,63798.847599438464,21080.812688765385,1535.5480561222164,0.0,0.8868115260787721,2.8155240845255856,0.0014959135982669303,354477.78674064437,1555028.5655901465,4.386815263907895,1555028.5655901465,4.386815263907895,0.85,0.09558929359776316,4.027634451161993,1.2671026295004415,1.0,0.0,4.027634451162167,1.2847431007699488,1.2850304180428198,3.13497262507051,19316.492347227468,1969.7340424331926,4632.441516551485,4632.441516551485,5.558351370344216,4.993525926781543,-2.336419771543883,7.329945698325426,3.4953375555047765,3.4953375555047765,0.9986678730013647,0.0,0.0,0.00022362627629237642,0.9590338323042866,0.00023317871461850915,198.93389208470555,0.0,0.0,0.0,0.0019523122141496408,7.851290655609932e-05,0.0001451133697362771,0.0005844636072740377,0.09558929359775871,0.07171806273349772,0.023871230864260986,0.09558929268733084,0.07171806273350106,0.0238712308642621,0.3754514911360167,0.3754514911360167,0.12496840198673462,0.0,4.99176304817928,4.98812940223047,5.002680217004013,4.991767940280965,4.988133117052826,5.002688646313345,24800.956104429864,21080.812688765385,0.85,1.0659558154315882,0.6623632958107476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377315758207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.734029790323,1535.5480561222164,0.3754514911360167,0.12496840198673462,6.112874298809886,3.4953375555047765
5114.0,-30.010446829746787,4.993536383418985,35.00574475118707,24.109446338284783,5.000719925385126,-26.509387333452203,-40.03848909689111,1.4996604290905162,-0.02104383665187015,-5.012897651647108,40.01148595298383,42258.01014669245,25748.745203506973,25748.745203506973,68006.75535019943,77356.12588977288,77356.12588977288,25748.745203506973,103104.87109327986,103104.87109327986,103104.87109327986,127905.82487928269,91529.14785167962,56431.03210859919,38997.906381200475,24800.953786002832,0.0,63798.86016720331,21080.810718102406,1535.5480178311498,0.0,0.8868115097960648,2.81552256220411,0.0014959135982669303,354477.7340983366,1555028.5286061359,4.386815811045416,1555028.5286061359,4.386815811045416,0.85,0.09558928908947589,4.027634451161993,1.267102589388378,1.0,0.0,4.027634451162642,1.284743128175831,1.285030445454831,3.134972558195904,19316.493742743223,1969.7341847361968,4632.441516551485,4632.441516551485,5.558353000573882,4.993536383418985,-2.3364274742842372,7.3299638577032225,3.495329921253837,3.495329921253837,0.9986656917868106,0.0,0.0,0.00022362627629237642,0.9590339806429881,0.00023317867855156217,198.93389330051798,0.0,0.0,0.0,0.0019523122141496408,7.851290376247084e-05,0.00014511337252990557,0.000584463618525752,0.09558928908947645,0.07171805625830467,0.02387123283117178,0.09558923686453721,0.07171805625830426,0.023871232831171645,0.3754514543403282,0.3754514543403282,0.12496841131933044,0.0,4.991782650451796,4.98814856406068,5.002701140726117,4.991853814995238,4.98821796910579,5.0027775917898225,24800.953786002832,21080.810718102406,0.85,1.065955648297918,0.6623630898098046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772658938306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733649727747,1535.5480178311498,0.3754514543403282,0.12496841131933044,6.112874298809886,3.495329921253837
5115.0,-30.010448324783233,4.993546977527564,35.00574463889919,24.109450249839597,5.000728493346743,-26.50938782213596,-40.038489166740305,1.4996679906994466,-0.021151036264313916,-5.0128919803684315,40.01148623175111,42258.00439121607,25748.728706970487,25748.728706970487,68006.73309818655,77356.10709341099,77356.10709341099,25748.728706970487,103104.83580038148,103104.83580038148,103104.83580038148,127905.79015381582,91529.13312924422,56431.03042704918,38997.89189132782,24800.954353434332,0.0,63798.84624476215,21080.811200419183,1535.547924029237,0.0,0.8868115376482733,2.815524631866384,0.0014959135982669303,354477.8124646019,1555028.540628669,4.386814875145265,1555028.540628669,4.386814875145265,0.85,0.0955892815085495,4.027634451161993,1.2671026020264256,1.0,0.0,4.027634451163317,1.284743092804497,1.2850304100755865,3.134972644507449,19316.490635691123,1969.7338679050567,4632.441516551485,4632.441516551485,5.558349439484892,4.993546977527564,-2.3364281967182055,7.329975174245769,3.495322285550768,3.495322285550768,0.9986635101573623,0.0,0.0,0.00022362627629237642,0.9590341298856303,0.00023317864226484304,198.933894523739,0.0,0.0,0.0,0.0019523122141496408,7.851290314166448e-05,0.00014511337315071193,0.0005844636210261331,0.09558928150854942,0.07171804733628964,0.023871234172259777,0.09558930429415115,0.07171804733628971,0.0238712341722598,0.37545141815252986,0.37545141815252986,0.12496842184159092,0.0,4.991772153205034,4.988149873665691,5.002655167112209,4.9917409441040945,4.988165893360758,5.002482056326812,24800.954353434332,21080.811200419183,0.85,1.0659555321311138,0.6623631441404856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772163277687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733271780458,1535.547924029237,0.37545141815252986,0.12496842184159092,6.112874298809886,3.495322285550768
5116.0,-30.010449866583745,4.993557372712907,35.00574452843207,24.10943676894533,5.000714420350152,-26.509390617140106,-40.03848955091087,1.4996551709065258,-0.021048657363110124,-5.01290210814848,40.01148606020801,42257.99984689904,25748.752577758903,25748.752577758903,68006.75242465794,77356.10935074475,77356.10935074475,25748.752577758903,103104.86192850365,103104.86192850365,103104.86192850365,127905.82089617666,91529.13031334711,56431.0208095014,38997.89944871745,24800.958967673007,0.0,63798.85841639046,21080.815122522054,1535.548428635112,0.0,0.8868114867283733,2.815522105398588,0.0014959135982669303,354477.672517989,1555028.533230446,4.386816586174498,1555028.533230446,4.386816586174498,0.8499999999999999,0.09558928120334743,4.027634451161993,1.267102539385669,1.0,0.0,4.027634451162609,1.2847431527723145,1.2850304700568151,3.134972498176669,19316.490041418583,1969.7338073061223,4632.441516551485,4632.441516551485,5.5583545924454505,4.993557372712907,-2.3364404861339794,7.329997858846886,3.4953147087458882,3.4953147087458882,0.9986613453559681,0.0,0.0,0.00022362627629237642,0.9590342837965385,0.00023317860484309784,198.93389578522195,0.0,0.0,0.0,0.0019523122141496408,7.85128997272309e-05,0.0001451133765651455,0.0005844636347782235,0.09558928120334705,0.07171804428843863,0.023871236914908413,0.09558924444207294,0.07171804428843892,0.023871236914908514,0.3754513813807833,0.3754513813807833,0.12496842927109388,0.0,4.991792263911407,4.988163859554277,5.002693678485855,4.9918534507853565,4.988200549889029,5.002828466688015,24800.958967673007,21080.815122522054,0.85,1.065955631694915,0.6623629465451784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771661100744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732893602237,1535.548428635112,0.3754513813807833,0.12496842927109388,6.112874298809886,3.4953147087458882
5117.0,-30.010451311899644,4.993567917936956,35.005744407325,24.109440750349336,5.000722496295239,-26.5093911102426,-40.03848962076006,1.4996622946382039,-0.02114623046691122,-5.0128958752138,40.011485529361586,42257.99429538489,25748.734573114034,25748.734573114034,68006.72886849892,77356.09285898403,77356.09285898403,25748.734573114034,103104.82743209807,103104.82743209807,103104.82743209807,127905.78178135981,91529.11767634559,56431.01911274656,38997.88729288781,24800.954349261738,0.0,63798.84164214955,21080.811196872477,1535.5480244753264,0.0,0.8868115203702818,2.8155241141926917,0.0014959135982669303,354477.7586452584,1555028.5103363728,4.386815455726684,1555028.5103363728,4.386815455726684,0.85,0.0955892718873972,4.027634451161993,1.2671025591669607,1.0,0.0,4.027634451162111,1.2847431194492607,1.285030436726309,3.1349725794900896,19316.487374480603,1969.7335353541325,4632.441516551485,4632.441516551485,5.558350705802777,4.993567917936956,-2.3364407935562483,7.330008711493205,3.4953070895893457,3.4953070895893457,0.9986591684540987,0.0,0.0,0.00022362627629237642,0.9590344280758503,0.00023317856976318036,198.93389696776228,0.0,0.0,0.0,0.0019523122141496408,7.851289910642459e-05,0.00014511337718595184,0.0005844636372786045,0.09558927188739853,0.07171803411894224,0.02387123776845629,0.0955892911091871,0.07171803411894125,0.023871237768455955,0.37545134491177906,0.37545134491177906,0.1249684393211643,0.0,4.991781370537069,4.988162019777349,5.002655581109195,4.991749644746903,4.988166509673476,5.0025150431982865,24800.954349261738,21080.811196872477,0.85,1.0659555427346408,0.662363033680326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377116835309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.73251443734,1535.5480244753264,0.37545134491177906,0.1249684393211643,6.112874298809886,3.4953070895893457
5118.0,-30.01045279823712,4.993578286051562,35.005744291119235,24.109426990058296,5.000709959531207,-26.509393701701665,-40.03849377678705,1.4996508629957317,-0.021081075871336452,-5.0129049828894345,40.01148542990949,42258.00553496154,25748.75582624728,25748.75582624728,68006.76136120883,77356.08790564604,77356.08790564604,25748.75582624728,103104.84373189331,103104.84373189331,103104.84373189331,127905.80274807604,91529.10824924412,56431.025878559514,38997.86930076067,24800.959016182722,0.0,63798.82831694339,21080.815163755313,1535.548508067862,0.0,0.8868114743807405,2.815522195619712,0.0014959135982669303,354477.63279455714,1555028.506047253,4.386817001084221,1555028.506047253,4.386817001084221,0.85,0.09558927107583967,4.027634451161993,1.267102561914362,1.0,0.0,4.027634451163627,1.2847431729236558,1.285030490212663,3.1349724490042727,19316.48538496632,1969.7333324801355,4632.441516551485,4632.441516551485,5.558355293693023,4.993578286051562,-2.336452322597015,7.330030608648578,3.495299533019789,3.495299533019789,0.9986570094342254,0.0,0.0,0.00022362627629237642,0.9590345764501871,0.00023317853368761383,198.93389818386598,0.0,0.0,0.0,0.0019523122141496408,7.851286216846636e-05,0.00014511341412391007,0.0005844637860511976,0.09558927107583054,0.07171803065819035,0.023871240417640188,0.09558925111896259,0.07171803065819721,0.02387124041764247,0.37545130773420227,0.37545130773420227,0.12496844684576545,0.0,4.991793341158882,4.988165879502958,5.00269191966089,4.991823907018102,4.988164004428597,5.002819956233566,24800.959016182722,21080.815163755313,0.85,1.065956274672648,0.6623633481955163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770668493401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732137153958,1535.548508067862,0.37545130773420227,0.12496844684576545,6.112874298809886,3.495299533019789
5119.0,-30.010454278223037,4.993588761746204,35.00574416087859,24.109436699096136,5.00071509388503,-26.509394520181367,-40.038493916485436,1.499655335843364,-0.021019103032870134,-5.012900759935419,40.01148478870091,42258.00004067513,25748.74291664297,25748.74291664297,68006.7429573181,77356.10650630525,77356.10650630525,25748.74291664297,103104.84942294822,103104.84942294822,103104.84942294822,127905.8040012912,91529.12952781892,56431.023062188906,38997.89607292224,24800.954578342986,0.0,63798.850651265224,21080.81139159154,1535.5481643660855,0.0,0.8868114981933047,2.815521874631657,0.0014959135982669303,354477.69114772085,1555028.478393536,4.386816200925637,1555028.478393536,4.386816200925637,0.85,0.09558926250240013,4.027634451161993,1.2671025366382676,1.0,0.0,4.027634451162891,1.2847431520007808,1.285030469285109,3.134972500059331,19316.48987563915,1969.7337904013245,4632.441516551485,4632.441516551485,5.558352506911093,4.993588761746204,-2.336454094036638,7.330042855782842,3.4952919405975895,3.4952919405975895,0.9986548401707399,0.0,0.0,0.00022362627629237642,0.9590347241905066,0.00023317849776621267,198.93389939477296,0.0,0.0,0.0,0.0019523122141496408,7.851286092685518e-05,0.00014511341536552124,0.0005844637910519535,0.09558926250240193,0.07171802100932985,0.02387124149307208,0.09558922139217346,0.0717180210093285,0.023871241493071634,0.3754512703343107,0.3754512703343107,0.1249684568403726,0.0,4.991809399016063,4.988194821829154,5.002669263428345,4.991881656902535,4.9883186191459,5.002586668206106,24800.954578342986,21080.81139159154,0.85,1.0659556130415875,0.6623630302004052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770177028995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731759000602,1535.5481643660855,0.3754512703343107,0.1249684568403726,6.112874298809886,3.4952919405975895
5120.0,-30.010455677929883,4.993599208685295,35.00574405758713,24.109431774728023,5.0007132612550365,-26.509395963211716,-40.038494126033015,1.499653546536845,-0.0210419886851696,-5.012902849903172,40.01148531317453,42257.99525062213,25748.746367309002,25748.746367309002,68006.74161793114,77356.09391295987,77356.09391295987,25748.746367309002,103104.84028026887,103104.84028026887,103104.84028026887,127905.80027955068,91529.11675909118,56431.01809675321,38997.88740259775,24800.959999281808,0.0,63798.84740187955,21080.815999389535,1535.5485286499907,0.0,0.8868114856583307,2.8155219312545863,0.0014959135982669303,354477.6622683546,1555028.5010127677,4.386816622130467,1555028.5010127677,4.386816622130467,0.85,0.09558925920338877,4.027634451161993,1.2671025190548972,1.0,0.0,4.0276344511598,1.2847431603707142,1.2850304776569141,3.1349724796353957,19316.487180901404,1969.7335156145477,4632.441516551485,4632.441516551485,5.558353251802532,4.993599208685295,-2.3364604473699293,7.330059656055225,3.4952843979088923,3.4952843979088923,0.9986526851168264,0.0,0.0,0.00022362627629237642,0.9590348639169436,0.0002331784637933073,198.9339005399965,0.0,0.0,0.0,0.0019523122141496408,7.851285906443689e-05,0.00014511341722793953,0.0005844637985530936,0.09558925920338822,0.0717180156082107,0.02387124359517752,0.0955892446404181,0.07171801560821112,0.023871243595177657,0.3754512342808182,0.3754512342808182,0.1249684652561933,0.0,4.9918204864719655,4.988213411127333,5.00265780939867,4.991860861218015,4.98828379523593,5.002608019341892,24800.959999281808,21080.815999389535,0.85,1.0659556463386457,0.6623629888551432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769680465153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731380924943,1535.5485286499907,0.3754512342808182,0.1249684652561933,6.112874298809886,3.4952843979088923
5121.0,-30.01045712060427,4.993609689739814,35.005743966325745,24.109431530255847,5.000714934162498,-26.50939709431712,-40.0384942657314,1.4996549078753818,-0.02106507118026002,-5.012901960812595,40.011485456992524,42257.9900972169,25748.742273457778,25748.742273457778,68006.73237067467,77356.08616815372,77356.08616815372,25748.742273457778,103104.82844161149,103104.82844161149,103104.82844161149,127905.79019044395,91529.11027558117,56431.01420464447,38997.884523263005,24800.961748832455,0.0,63798.846272095456,21080.817486507585,1535.548613847292,0.0,0.886811489662253,2.8155223381444894,0.0014959135982669303,354477.6745538895,1555028.5072152768,4.386816487589188,1555028.5072152768,4.386816487589188,0.85,0.0955892536378805,4.027634451161993,1.2671024970756846,1.0,0.0,4.027634451161292,1.2847431540027092,1.2850304712874852,3.134972495174315,19316.48581260853,1969.7333760875051,4632.441516551485,4632.441516551485,5.5583523680674185,4.993609689739814,-2.3364646004867375,7.330074290226552,3.4952768640050955,3.4952768640050955,0.9986505325728844,0.0,0.0,0.00022362627629237642,0.9590350079326508,0.00023317842877752464,198.93390172037564,0.0,0.0,0.0,0.0019523122141496408,7.851285782282518e-05,0.00014511341846955124,0.0005844638035538516,0.09558925363788381,0.07171800861472499,0.023871245023158814,0.09558926418984882,0.07171800861472251,0.023871245023157992,0.3754511986956562,0.3754511986956562,0.12496847307348102,0.0,4.991823429388262,4.9882269015269,5.002629060108347,4.991836889632339,4.988282553325007,5.002515753532236,24800.961748832455,21080.817486507585,0.85,1.0659555202712132,0.6623629198087839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769185264395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.731004408208,1535.548613847292,0.3754511986956562,0.12496847307348102,6.112874298809886,3.4952768640050955
5122.0,-30.01045855552639,4.993620137097994,35.005743885296745,24.10942674558612,5.000712161633947,-26.5093986630185,-40.03849451020358,1.4996522691260594,-0.02106464210123704,-5.012904226723821,40.011485572509606,42257.98524091639,25748.746317018402,25748.746317018402,68006.73155793479,77356.07798654775,77356.07798654775,25748.746317018402,103104.82430356616,103104.82430356616,103104.82430356616,127905.78898600681,91529.10155240889,56431.00880677752,38997.8808284793,24800.96468244066,0.0,63798.84551091996,21080.81998007456,1535.548839637849,0.0,0.8868114777126077,2.8155220680582227,0.0014959135982669303,354477.64324332174,1555028.5121972384,4.386816889125587,1555028.5121972384,4.386816889125587,0.85,0.09558924948464384,4.027634451161993,1.2671024514688183,1.0,0.0,4.027634451162023,1.284743166346126,1.2850304836336623,3.134972465054465,19316.483971652873,1969.733188362272,4632.441516551485,4632.441516551485,5.5583532409463565,4.993620137097994,-2.3364710458044744,7.330091182902469,3.495269357804351,3.495269357804351,0.9986483879441003,0.0,0.0,0.00022362627629237642,0.9590351511745208,0.0002331783939499022,198.93390289441197,0.0,0.0,0.0,0.0019523122141496408,7.851285565000523e-05,0.0001451134206423712,0.0005844638123051762,0.09558924948464113,0.07171800290461942,0.023871246580021713,0.09558926778781217,0.07171800290462145,0.023871246580022393,0.37545116318821825,0.37545116318821825,0.12496847935506052,0.0,4.991827522307744,4.988236951974557,5.002615251743293,4.991839584622596,4.9882728461949455,5.002555709804767,24800.96468244066,21080.81998007456,0.85,1.065955520249886,0.6623628515924072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376868844654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.730626984034,1535.548839637849,0.37545116318821825,0.12496847935506052,6.112874298809886,3.495269357804351
5123.0,-30.010459965673814,4.993630555865208,35.00574379729419,24.109422030765586,5.000708937516845,-26.50940025456137,-40.03849475467575,1.4996492264044061,-0.021054594292138518,-5.012906272355456,40.01148520733079,42257.980498779136,25748.749747934413,25748.749747934413,68006.73024671355,77356.0719216606,77356.0719216606,25748.749747934413,103104.82166959501,103104.82166959501,103104.82166959501,127905.78626103191,91529.09475319485,56431.00333031352,38997.87935875703,24800.964591436903,0.0,63798.843950193936,21080.819902721367,1535.5488869948476,0.0,0.886811468624448,2.8155216973648662,0.0014959135982669303,354477.6149765997,1555028.496447992,4.386817194509292,1555028.496447992,4.386817194509292,0.85,0.09558924435750638,4.027634451161993,1.2671024536667392,1.0,0.0,4.027634451162438,1.2847431805792258,1.2850304978699452,3.134972430323496,19316.482536733194,1969.7330420411859,4632.441516551485,4632.441516551485,5.558353981574383,4.993630555865208,-2.3364773300628774,7.330107885928085,3.4952618589069684,3.4952618589069684,0.998646245401991,0.0,0.0,0.00022362627629237642,0.9590352919432608,0.00023317835972360316,198.93390404817796,0.0,0.0,0.0,0.0019523122141496408,7.851285347718451e-05,0.00014511342281519192,0.0005844638210565037,0.09558924435750216,0.0717179965061821,0.023871247851320058,0.09558925717087405,0.07171799650618527,0.023871247851321113,0.3754511275432627,0.3754511275432627,0.12496848529532337,0.0,4.991833131569933,4.988245872675691,5.002610910070018,4.991851678063313,4.98827766666858,5.002589653738596,24800.964591436903,21080.819902721367,0.85,1.0659555257741753,0.6623627934664273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768193225962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.730249667073,1535.5488869948476,0.3754511275432627,0.12496848529532337,6.112874298809886,3.4952618589069684
5124.0,-30.010461348370164,4.9936409624010905,35.00574370441069,24.10941714132207,5.000706854838787,-26.509401707249133,-40.03849873607976,1.49964721371773,-0.02107252027587947,-5.012907554304652,40.01148488915812,42257.99146641879,25748.751215694017,25748.751215694017,68006.7426821128,77356.06050014262,77356.06050014262,25748.751215694017,103104.81171583664,103104.81171583664,103104.81171583664,127905.77620343273,91529.0830483372,56431.014014613254,38997.85448191549,24800.964487596095,0.0,63798.81896951159,21080.81981445668,1535.548915571834,0.0,0.8868114632525284,2.8155217831589545,0.0014959135982669303,354477.59726251086,1555028.4827260035,4.38681737501853,1555028.4827260035,4.38681737501853,0.85,0.09558923890766233,4.027634451161993,1.267102486086078,1.0,0.0,4.027634451161526,1.2847431899940767,1.2850305072869015,3.134972407349801,19316.480066516713,1969.7327901492063,4632.441516551485,4632.441516551485,5.558354298418014,4.9936409624010905,-2.336483049326776,7.330124011727866,3.4952543687969078,3.4952543687969078,0.998644105370545,0.0,0.0,0.00022362627629237642,0.9590354299717083,0.0002331783261635844,198.93390517948382,0.0,0.0,0.0,0.0019523122141496408,7.851281809125984e-05,0.00014511345820111658,0.000584463963578073,0.09558923890766557,0.07171798981557995,0.02387124909208563,0.09558926128355734,0.0717179898155775,0.023871249092084816,0.37545109172645547,0.37545109172645547,0.12496849152763996,0.0,4.991833999806204,4.9882481414827,5.002607568650831,4.991835034028782,4.9882547796814265,5.00259176542869,24800.964487596095,21080.81981445668,0.85,1.0659561380691407,0.6623632247269843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767699360664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729872798602,1535.548915571834,0.37545109172645547,0.12496849152763996,6.112874298809886,3.4952543687969078
5125.0,-30.010462714139607,4.9936513279826835,35.005743604904794,24.109412531275325,5.000702796190693,-26.509403342311163,-40.03849517377091,1.4996434243622483,-0.021042029845830257,-5.012910196453361,40.01148451049942,42257.97124739276,25748.756130208792,25748.756130208792,68006.72737760155,77356.05834699918,77356.05834699918,25748.756130208792,103104.81447720798,103104.81447720798,103104.81447720798,127905.77908442968,91529.07980504082,56430.992705434386,38997.87455511826,24800.9646072217,0.0,63798.83916233996,21080.819916138444,1535.5489893435647,0.0,0.8868114511774543,2.81552107438923,0.0014959135982669303,354477.5607530664,1555028.4663954054,4.38681778076965,1555028.4663954054,4.38681778076965,0.85,0.09558923406375,4.027634451161993,1.2671024124557153,1.0,0.0,4.027634451161632,1.2847432077197454,1.2850305250165344,3.134972364096424,19316.479382044985,1969.7327203525144,4632.441516551485,4632.441516551485,5.558355359308858,4.9936513279826835,-2.3364897621558702,7.330141090138554,3.495246892361674,3.495246892361674,0.9986419692461926,0.0,0.0,0.00022362627629237642,0.9590355663104368,0.00023317829301441079,198.9339062969403,0.0,0.0,0.0,0.0019523122141496408,7.851284975234944e-05,0.00014511342654002698,0.0005844638360587778,0.09558923406374725,0.0717179835122903,0.02387125055145695,0.09558924051103054,0.07171798351229236,0.023871250551457633,0.37545105537456575,0.37545105537456575,0.1249684980513872,0.0,4.9918418381028005,4.9882556350234495,5.002616441179271,4.991868166607503,4.9882805863728095,5.00264690741858,24800.9646072217,21080.819916138444,0.85,1.0659555607987532,0.6623626981654764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767206075174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729496433063,1535.5489893435647,0.37545105537456575,0.1249684980513872,6.112874298809886,3.495246892361674
5126.0,-30.01046404601059,4.993661699220167,35.00574350164252,24.10940743228423,5.00070190146771,-26.509404630452956,-40.03849915517492,1.499642485910078,-0.02108962214128951,-5.0129106519399675,40.011484202075344,42257.98232086672,25748.755451502046,25748.755451502046,68006.73777236877,77356.04134896796,77356.04134896796,25748.755451502046,103104.79680047001,103104.79680047001,103104.79680047001,127905.76103855575,91529.06298403452,56431.00395593326,38997.84336455696,24800.964238085737,0.0,63798.8076026427,21080.819602372874,1535.5489831745724,0.0,0.886811449976167,2.8155216462242407,0.0014959135982669303,354477.5544591117,1555028.453093849,4.3868178211357485,1555028.453093849,4.3868178211357485,0.8499999999999999,0.09558922829287807,4.027634451161993,1.2671024272916842,1.0,0.0,4.027634451161915,1.2847432121095927,1.2850305294073634,3.1349723533845166,19316.47583210629,1969.7323583595103,4632.441516551485,4632.441516551485,5.558355212797185,4.993661699220167,-2.336494866659367,7.330156565879534,3.495239420916123,3.495239420916123,0.9986398345474637,0.0,0.0,0.00022362627629237642,0.959035699265252,0.00023317826068800534,198.93390738666147,0.0,0.0,0.0,0.0019523122141496408,7.851281436642673e-05,0.00014511346192594968,0.0005844639785803392,0.09558922829287825,0.07171797636901943,0.023871251923858826,0.09558925941178462,0.07171797636901929,0.02387125192385878,0.3754510189130898,0.3754510189130898,0.1249685055470308,0.0,4.991837849968306,4.9882506083396265,5.002615571727745,4.9918210297987,4.988229635710809,5.002611227842863,24800.964238085737,21080.819602372874,0.85,1.0659562510311207,0.6623631993886402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766714731008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729120360536,1535.5489831745724,0.3754510189130898,0.1249685055470308,6.112874298809886,3.495239420916123
5127.0,-30.01046545304564,4.993672008055317,35.00574339208522,24.10940834032374,5.000696430786529,-26.509406443868457,-40.03849943457169,1.4996374216093458,-0.020937770153409474,-5.012914315591648,40.011483812194555,42257.97772605699,25748.762939781896,25748.762939781896,68006.74066583888,77356.06711331618,77356.06711331618,25748.762939781896,103104.83005309808,103104.83005309808,103104.83005309808,127905.79475840647,91529.08710326966,56430.99771601049,38997.87709695463,24800.964705308383,0.0,63798.841802263014,21080.819999512125,1535.5491033637568,0.0,0.8868114327432174,2.8155192244868887,0.0014959135982669303,354477.5038344537,1555028.4362792708,4.386818400203733,1555028.4362792708,4.386818400203733,0.85,0.09558922403371635,4.027634451161993,1.2671024212474005,1.0,0.0,4.027634451162998,1.2847432357991417,1.2850305531022104,3.13497229557835,19316.48092227774,1969.7328774125458,4632.441516551485,4632.441516551485,5.558356829283832,4.993672008055317,-2.336502318805096,7.330174326860414,3.4952319684527353,3.4952319684527353,0.9986377052722101,0.0,0.0,0.00022362627629237642,0.9590358397233882,0.00023317822653726503,198.93390853788097,0.0,0.0,0.0,0.0019523122141496408,7.85128118832042e-05,0.00014511346440917222,0.0005844639885818517,0.09558922403371199,0.07171797029218437,0.023871253741527623,0.09558918281616308,0.07171797029218764,0.02387125374152871,0.37545098160938023,0.37545098160938023,0.12496851323509309,0.0,4.991866982421186,4.988283179729365,5.002634369981706,4.991976545438263,4.9884065006018545,5.0027025968071825,24800.964705308383,21080.819999512125,0.85,1.0659557249740952,0.6623627723059708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766223118766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728744921584,1535.5491033637568,0.37545098160938023,0.12496851323509309,6.112874298809886,3.4952319684527353
5128.0,-30.01046673461282,4.993682348243629,35.00574327959592,24.10940296193587,5.000697213557425,-26.509407518974278,-40.03849580241365,1.4996379979188803,-0.021028536406902276,-5.012913577954303,40.011483507679365,42257.957507876396,25748.759177402586,25748.759177402586,68006.71668527898,77356.04224230812,77356.04224230812,25748.759177402586,103104.80141971071,103104.80141971071,103104.80141971071,127905.76524361492,91529.06306806051,56430.97833362856,38997.87192714661,24800.96382390421,0.0,63798.83575105082,21080.81925031858,1535.5490392989068,0.0,0.8868114375996757,2.815520502539719,0.0014959135982669303,354477.5140271908,1555028.4231462956,4.38681823701521,1555028.4231462956,4.38681823701521,0.85,0.0955892180521303,4.027634451161993,1.267102365200408,1.0,0.0,4.027634451161696,1.2847432331033082,1.285030550405774,3.1349723021566014,19316.475849839306,1969.7323601677747,4632.441516551485,4632.441516551485,5.558356017103192,4.993682348243629,-2.3365065400499567,7.330188888293586,3.4952245144500393,3.4952245144500393,0.9986355755571541,0.0,0.0,0.00022362627629237642,0.9590359676566322,0.00023317819543181335,198.93390958644417,0.0,0.0,0.0,0.0019523122141496408,7.851284416509743e-05,0.000145113432127279,0.0005844638585621864,0.0955892180521308,0.07171796280659572,0.02387125524553509,0.09558922274248877,0.07171796280659534,0.023871255245534965,0.3754509459094824,0.3754509459094824,0.1249685222696848,0.0,4.991870314136463,4.98828909451521,5.002629938926361,4.991885041547391,4.988314155934916,5.0026136172774045,24800.96382390421,21080.81925031858,0.85,1.0659554502004975,0.6623625182247996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765734464512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728367932446,1535.5490392989068,0.3754509459094824,0.1249685222696848,6.112874298809886,3.4952245144500393
5129.0,-30.010468000382293,4.993692669820463,35.00574317809445,24.10939800264316,5.000695404159356,-26.509408839117782,-40.038499783817656,1.499636242894896,-0.021053467940078008,-5.012915149534404,40.01148360274557,42257.968868375414,25748.761410779916,25748.761410779916,68006.73027915534,77356.02953042396,77356.02953042396,25748.761410779916,103104.79094120387,103104.79094120387,103104.79094120387,127905.75729614048,91529.05013605845,56430.98947401024,38997.84518005356,24800.966354936605,0.0,63798.81153499016,21080.821401696114,1535.5492255460886,0.0,0.8868114292575766,2.815520646529909,0.0014959135982669303,354477.492310961,1555028.4272462612,4.386818517329534,1555028.4272462612,4.386818517329534,0.85,0.09558921385295574,4.027634451161993,1.267102393223904,1.0,0.0,4.027634451164001,1.2847432413128772,1.2850305586171789,3.1349722821239827,19316.473120643823,1969.7320818672863,4632.441516551485,4632.441516551485,5.558356499219875,4.993692669820463,-2.33651243098269,7.330205100803154,3.495217087086939,3.495217087086939,0.998633453453411,0.0,0.0,0.00022362627629237642,0.9590360940128818,0.00023317816470979732,198.9339106220819,0.0,0.0,0.0,0.0019523122141496408,7.851280877917695e-05,0.00014511346751319948,0.0005844640010837389,0.09558921385295777,0.07171795668918425,0.023871257163773515,0.09558923832592486,0.07171795668918272,0.02387125716377301,0.375450909897181,0.375450909897181,0.12496853098478747,0.0,4.991869185542043,4.988288236527865,5.002627995495288,4.991861681594344,4.988281816947676,5.002617233509909,24800.966354936605,21080.821401696114,0.85,1.0659560678784332,0.6623629477047426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765244324097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72799340995,1535.5492255460886,0.375450909897181,0.12496853098478747,6.112874298809886,3.495217087086939
5130.0,-30.01046933222773,4.993702947244134,35.005743070871596,24.10939346244561,5.00069117811546,-26.50941046038962,-40.038499993365235,1.4996323062773154,-0.021020180099355912,-5.01291793921218,40.01148323309415,42257.96446127344,25748.766709159605,25748.766709159605,68006.73117043305,77356.02816013637,77356.02816013637,25748.766709159605,103104.79486929598,103104.79486929598,103104.79486929598,127905.76143233376,91529.04759411265,56430.98389524949,38997.848554292395,24800.966563037793,0.0,63798.81511733019,21080.821578582123,1535.5493077044237,0.0,0.8868114163990994,2.8155198838063713,0.0014959135982669303,354477.4537629557,1555028.4113041256,4.386818949404878,1555028.4113041256,4.386818949404878,0.85,0.09558920944188706,4.027634451161993,1.26710236849729,1.0,0.0,4.027634451161988,1.2847432597274033,1.2850305770358232,3.1349722371896904,19316.47258418652,1969.7320271638653,4632.441516551485,4632.441516551485,5.558357642975208,4.993702947244134,-2.3365192143219153,7.3302221615660486,3.495209671343023,3.495209671343023,0.9986313346694351,0.0,0.0,0.00022362627629237642,0.9590362269652273,0.00023317813238402793,198.9339117117822,0.0,0.0,0.0,0.0019523122141496408,7.851280691676047e-05,0.00014511346937561595,0.0005844640085848717,0.09558920944188537,0.07171795039688152,0.023871259045003847,0.09558921615924626,0.07171795039688279,0.023871259045004267,0.37545087322801834,0.37545087322801834,0.12496853959226074,0.0,4.991875961324922,4.988294031250689,5.002637717130597,4.991897759112817,4.98831190686866,5.0026712992764715,24800.966563037793,21080.821578582123,0.85,1.0659560219945188,0.6623628414345671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764755065916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727619161215,1535.5493077044237,0.37545087322801834,0.12496853959226074,6.112874298809886,3.495209671343023
5131.0,-30.010470631257995,4.99371322978313,35.0057429595026,24.109388363454514,5.0006902040934635,-26.50941172690461,-40.038500202912815,1.499631299740098,-0.021067118318740086,-5.012918420427785,40.01148289788335,42257.95997159461,25748.766095320454,25748.766095320454,68006.72606691506,77356.0115317634,77356.0115317634,25748.766095320454,103104.77762708385,103104.77762708385,103104.77762708385,127905.74365032207,91529.03109736816,56430.97953719936,38997.835066854226,24800.96602323822,0.0,63798.80109009244,21080.821119752487,1535.5492922578044,0.0,0.8868114151638624,2.8155204440486887,0.0014959135982669303,354477.4471134773,1555028.3968473254,4.386818990911772,1555028.3968473254,4.386818990911772,0.85,0.09558920391054915,4.027634451161993,1.2671023382758722,1.0,0.0,4.027634451159628,1.2847432644357364,1.2850305817452092,3.1349722257006296,19316.46910268069,1969.7316721490715,4632.441516551485,4632.441516551485,5.558357510466432,4.99371322978313,-2.3365243013659263,7.330237531149056,3.495202259482198,3.495202259482198,0.9986292169949137,0.0,0.0,0.00022362627629237642,0.959036356641793,0.00023317810085473375,198.93391277463354,0.0,0.0,0.0,0.0019523122141496408,7.851280505434428e-05,0.00014511347123803215,0.0005844640160860032,0.09558920391054931,0.07171794316933795,0.023871260741211365,0.0955892340852228,0.07171794316933783,0.023871260741211323,0.37545083643639243,0.37545083643639243,0.12496854882001557,0.0,4.991871212821934,4.988288092569064,5.002636542730556,4.991851302109069,4.988263423036869,5.002630930128305,24800.96602323822,21080.821119752487,0.85,1.0659561763689016,0.6623629166936964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764267900686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727243546566,1535.5492922578044,0.37545083643639243,0.12496854882001557,6.112874298809886,3.495202259482198
5132.0,-30.0104719202013,4.9937234437111995,35.005742840476785,24.109389341343217,5.000684252528247,-26.509413482124902,-40.03850048230959,1.4996258144518708,-0.020904555523713952,-5.012922380822627,40.01148245212386,42257.95581950708,25748.7743286317,25748.7743286317,68006.73014813878,77356.03954358025,77356.03954358025,25748.7743286317,103104.81387221195,103104.81387221195,103104.81387221195,127905.78014000079,91529.05722159799,56430.97349752496,38997.87080452559,24800.96626778884,0.0,63798.83707231443,21080.821327620513,1535.5494066756119,0.0,0.8868113966230807,2.81551784702377,0.0014959135982669303,354477.3923884104,1555028.3776228386,4.386819613926048,1555028.3776228386,4.386819613926048,0.85,0.0955891999338712,4.027634451161993,1.2671023388253526,1.0,0.0,4.027634451162491,1.2847432900945628,1.285030607409774,3.134972163089127,19316.47461599021,1969.732234350182,4632.441516551485,4632.441516551485,5.558359287782176,4.9937234437111995,-2.3365319365652706,7.33025538027647,3.4951948662935353,3.4951948662935353,0.9986271046552958,0.0,0.0,0.00022362627629237642,0.9590364853114386,0.0002331780695702685,198.93391382923184,0.0,0.0,0.0,0.0019523122141496408,7.851280257112177e-05,0.00014511347372125465,0.0005844640260875158,0.09558919993386504,0.07171793709245132,0.023871262841413724,0.09558915103818394,0.07171793709245594,0.02387126284141526,0.3754507988388325,0.3754507988388325,0.12496855788945058,0.0,4.991902041531489,4.988322490232349,5.002656646481739,4.992017825298888,4.988452552080332,5.002729531055593,24800.96626778884,21080.821327620513,0.85,1.06595563914519,0.6623624780434275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763780493005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726868544918,1535.5494066756119,0.3754507988388325,0.12496855788945058,6.112874298809886,3.4951948662935353
5133.0,-30.010473165970527,4.993733707425557,35.005742721103644,24.10938375340777,5.0006863294536865,-26.50941439559282,-40.03850058708338,1.4996275590759731,-0.021027802472758594,-5.012920775299544,40.011482203956156,42257.95133105879,25748.768354277134,25748.768354277134,68006.71968533593,77356.00859893132,77356.00859893132,25748.768354277134,103104.77695320846,103104.77695320846,103104.77695320846,127905.74231692466,91529.0276221745,56430.97035430197,38997.841408747256,24800.965363716197,0.0,63798.80677246345,21080.82055915877,1535.5493206691208,0.0,0.8868114056922587,2.8155196529095146,0.0014959135982669303,354477.41457366134,1555028.3669199904,4.3868193091801375,1555028.3669199904,4.3868193091801375,0.85,0.09558919377401431,4.027634451161993,1.2671023102523762,1.0,0.0,4.027634451161673,1.2847432819336413,1.2850305992470274,3.1349721830030366,19316.468369268892,1969.7315973618813,4632.441516551485,4632.441516551485,5.558357998104897,4.993733707425557,-2.3365354848212774,7.330269192246835,3.495187469544808,3.495187469544808,0.9986249912985166,0.0,0.0,0.00022362627629237642,0.9590366096712202,0.00023317803933370246,198.93391484850565,0.0,0.0,0.0,0.0019523122141496408,7.85128016399136e-05,0.00014511347465246283,0.0005844640298380819,0.09558919377401708,0.07171792929664526,0.02387126447737181,0.09558920797308307,0.0717179292966432,0.023871264477371115,0.3754507630396378,0.3754507630396378,0.12496856812232131,0.0,4.991899617707531,4.988323116235165,5.002645057397615,4.991892972826804,4.9883286724056575,5.00260175387001,24800.965363716197,21080.82055915877,0.85,1.0659559814007162,0.6623627222648618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763296337605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726493702045,1535.5493206691208,0.3754507630396378,0.12496856812232131,6.112874298809886,3.495187469544808
