time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5134.0,-30.010474408870188,4.993743923259349,35.005742611481644,24.109379143361025,5.000682552389113,-26.509415891931738,-40.03850460341198,1.4996240354506527,-0.02100466099471987,-5.012923724856399,40.011482249233175,42257.962891130985,25748.77409994489,25748.77409994489,68006.73699107587,77356.00511604409,77356.00511604409,25748.77409994489,103104.77921598898,103104.77921598898,103104.77921598898,127905.74740016372,91529.02311331198,56430.98088839898,38997.82469434778,24800.968184174733,0.0,63798.79287852251,21080.822956548524,1535.5495562637946,0.0,0.8868113905177999,2.8155190047715415,0.0014959135982669303,354477.37381644006,1555028.3688726726,4.386819819077979,1555028.3688726726,4.386819819077979,0.85,0.0955891902855706,4.027634451161993,1.2671023206925023,1.0,0.0,4.027634451160908,1.2847432984162923,1.2850306157333644,3.134972142782821,19316.467417709562,1969.7315003298336,4632.441516551485,4632.441516551485,5.55835923841581,4.993743923259349,-2.3365423503288807,7.33028627358823,3.495180104838158,3.495180104838158,0.9986228870966166,0.0,0.0,0.00022362627629237642,0.9590367337445672,0.00023317800916678727,198.93391586543163,0.0,0.0,0.0,0.0019523122141496408,7.851276594360812e-05,0.00014511351034876828,0.0005844641736097515,0.09558919028557092,0.07171792361734884,0.023871266668222074,0.09558919899857313,0.0717179236173486,0.023871266668221997,0.3754507266532531,0.3754507266532531,0.12496857737664445,0.0,4.991904628807333,4.988328523186112,5.002648877307649,4.991919063861701,4.988344543773962,5.002658548549562,24800.968184174733,21080.822956548524,0.85,1.065956484796908,0.662363047708335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762809822288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726119681127,1535.5495562637946,0.3754507266532531,0.12496857737664445,6.112874298809886,3.495180104838158
5135.0,-30.01047570260138,4.993754137315688,35.005742498007514,24.109374114219122,5.00068114643168,-26.509417196875333,-40.038501006178535,1.4996226407055888,-0.02104123514453704,-5.01292452226405,40.011481917787,42257.94276327264,25748.77431323943,25748.77431323943,68006.71707651207,77355.99051356789,77355.99051356789,25748.77431323943,103104.76482680731,103104.76482680731,103104.76482680731,127905.73262082631,91529.00846544601,56430.9607151504,38997.830833661785,24800.967794018998,0.0,63798.79862768078,21080.82262491615,1535.5495568595204,0.0,0.8868113876598063,2.8155193920077632,0.0014959135982669303,354477.3627977962,1555028.354578234,4.386819915113354,1555028.354578234,4.386819915113354,0.8500000000000001,0.09558918500992532,4.027634451161993,1.2671022547548638,1.0,0.0,4.027634451162204,1.2847433049405663,1.2850306222590977,3.1349721268625843,19316.46432639474,1969.7311851034492,4632.441516551485,4632.441516551485,5.558359284459465,4.993754137315688,-2.336547637116304,7.330301774431992,3.495172742793728,3.495172742793728,0.9986207836553509,0.0,0.0,0.00022362627629237642,0.9590368628922255,0.00023317797776612376,198.93391692394735,0.0,0.0,0.0,0.0019523122141496408,7.851279791508098e-05,0.00014511347837729545,0.0005844640448403461,0.09558918500992299,0.07171791656793872,0.02387126844198427,0.09558921187458504,0.07171791656794047,0.023871268441984856,0.3754506900875778,0.3754506900875778,0.12496858677521577,0.0,4.991900664036507,4.988324361035609,5.002645503718156,4.991883287119492,4.988306196533415,5.00263049313844,24800.967794018998,21080.82262491615,0.85,1.0659560765930407,0.6623626725306065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762325576604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72574567617,1535.5495568595204,0.3754506900875778,0.12496858677521577,6.112874298809886,3.495172742793728
5136.0,-30.010476903869915,4.993764293187968,35.00574237747893,24.10937495240944,5.0006759070574915,-26.50941880196508,-40.03850502250714,1.4996178051527003,-0.020896316227890566,-5.012927983969929,40.01148148536239,42257.954557913225,25748.781295326422,25748.781295326422,68006.73585323965,77356.01517812196,77356.01517812196,25748.781295326422,103104.79647344838,103104.79647344838,103104.79647344838,127905.76438218806,91529.03149524676,56430.97087503828,38997.84513356498,24800.967908739676,0.0,63798.81304230465,21080.822722428726,1535.5496519870967,0.0,0.8868113716086056,2.8155170848888056,0.0014959135982669303,354477.31496366294,1555028.3359288457,4.386820454471819,1555028.3359288457,4.386820454471819,0.8500000000000001,0.09558918084157744,4.027634451161993,1.2671022866247226,1.0,0.0,4.027634451161702,1.2847433275600924,1.2850306448836821,3.134972071667448,19316.46918664978,1969.7316807115358,4632.441516551485,4632.441516551485,5.558360791674822,4.993764293187968,-2.33655487454952,7.330319167737487,3.495165397239489,3.495165397239489,0.9986186849255683,0.0,0.0,0.00022362627629237642,0.9590369828097403,0.00023317794860966358,198.93391790681125,0.0,0.0,0.0,0.0019523122141496408,7.85127622187772e-05,0.00014511351407359922,0.000584464188612009,0.09558918084157658,0.07171791036058388,0.023871270480992697,0.09558913773759849,0.07171791036058453,0.02387127048099291,0.37545065280154927,0.37545065280154927,0.1249685958553266,0.0,4.991928181375954,4.9883563379500515,5.002659620208306,4.992031667742026,4.98847766481839,5.002709503954975,24800.967908739676,21080.822722428726,0.85,1.0659561300638107,0.6623627077496285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761841415195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725370611462,1535.5496519870967,0.37545065280154927,0.1249685958553266,6.112874298809886,3.495165397239489
5137.0,-30.010478123368543,4.993774557518937,35.00574227249409,24.10937393959614,5.000682594857672,-26.509419230690806,-40.038501320499904,1.4996237021799184,-0.021043551399088756,-5.012923566610744,40.01148169705124,42257.93419849686,25748.768280283657,25748.768280283657,68006.70247878053,77355.98389172975,77355.98389172975,25748.768280283657,103104.7521720134,103104.7521720134,103104.7521720134,127905.72076906532,91529.00341006907,56430.953716836186,38997.83299248098,24800.96859705192,0.0,63798.8015895329,21080.82330749413,1535.5495926136975,0.0,0.8868113933224238,2.815519533958306,0.0014959135982669303,354477.3760030915,1555028.3450584547,4.386819724835959,1555028.3450584547,4.386819724835959,0.85,0.09558917382072935,4.027634451161993,1.267102237720974,1.0,0.0,4.027634451162545,1.2847432999752506,1.2850306172926715,3.1349721389787217,19316.46325949792,1969.7310763102507,4632.441516551485,4632.441516551485,5.55835798213201,4.993774557518937,-2.3365563117900203,7.330330869308957,3.495158051156486,3.495158051156486,0.9986165860447104,0.0,0.0,0.00022362627629237642,0.9590371045471157,0.00023317791901073426,198.93391890459077,0.0,0.0,0.0,0.0019523122141496408,7.851279512145691e-05,0.0001451134811709195,0.0005844640560920426,0.09558917382073037,0.07171790197480736,0.023871271845923008,0.09558921953002254,0.0717179019748066,0.02387127184592275,0.37545061712889993,0.37545061712889993,0.12496860573948482,0.0,4.991916868914075,4.98835437858088,5.0026202040788235,4.991880015211677,4.988354938669602,5.002470938958766,24800.96859705192,21080.82330749413,0.85,1.0659557982972832,0.6623625075338386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761360011825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724997355961,1535.5495926136975,0.37545061712889993,0.12496860573948482,6.112874298809886,3.495158051156486
5138.0,-30.010479301728424,4.993784679602119,35.00574217367168,24.1093702725135,5.000672549825114,-26.50942129578133,-40.038505371753104,1.499614543877997,-0.020865023665635363,-5.012930909650083,40.01148166657499,42257.94636520346,25748.78535001816,25748.78535001816,68006.73171522163,77356.00980824523,77356.00980824523,25748.78535001816,103104.79515826338,103104.79515826338,103104.79515826338,127905.76795864585,91529.02573691335,56430.962293871446,38997.848270046554,24800.97280038248,0.0,63798.82107042903,21080.826880325105,1535.550011813451,0.0,0.8868113560634672,2.8155163324966925,0.0014959135982669303,354477.2745363804,1555028.3437440903,4.386820976825401,1555028.3437440903,4.386820976825401,0.85,0.09558917224750399,4.027634451161993,1.2671022509085015,1.0,0.0,4.027634451161863,1.284743342815533,1.2850306601425345,3.1349720344418177,19316.467971399623,1969.7315567905068,4632.441516551485,4632.441516551485,5.5583616669566185,4.993784679602119,-2.336566351960601,7.330351031562721,3.4951507547183085,3.4951507547183085,0.9986145013480882,0.0,0.0,0.00022362627629237642,0.9590372221777972,0.00023317789041030364,198.93391986871106,0.0,0.0,0.0,0.0019523122141496408,7.851275911475193e-05,0.0001451135171776245,0.0005844642011138881,0.09558917224750213,0.07171789801250748,0.023871274234994654,0.09558913291711621,0.07171789801250887,0.023871274234995115,0.3754505807094707,0.3754505807094707,0.12496861302864633,0.0,4.9919494646784415,4.988390827127716,5.0026412223213015,4.992065885984459,4.988522661967352,5.002711332973377,24800.97280038248,21080.826880325105,0.85,1.0659559310688105,0.6623624959864683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760873467373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72462369521,1535.550011813451,0.3754505807094707,0.12496861302864633,6.112874298809886,3.4951507547183085
5139.0,-30.01048042464944,4.993794855238421,35.00574205795147,24.109364789351844,5.0006741988864,-26.509422141453125,-40.03850551145149,1.4996159156900921,-0.0209789190612355,-5.012929106236788,40.011480976744465,42257.94233290251,25748.778923643866,25748.778923643866,68006.72125654637,77355.98086201344,77355.98086201344,25748.778923643866,103104.75978565731,103104.75978565731,103104.75978565731,127905.7288625405,91528.99791304425,56430.959383933434,38997.82058790091,24800.96907688319,0.0,63798.7896647841,21080.82371535071,1535.5497594676651,0.0,0.8868113677388675,2.8155180386695084,0.0014959135982669303,354477.29945608886,1555028.313993434,4.3868205845042105,1555028.313993434,4.3868205845042105,0.85,0.09558916522806393,4.027634451161993,1.2671022283798088,1.0,0.0,4.027634451161082,1.2847433363985337,1.2850306537241,3.1349720501002865,19316.46209939485,1969.7309580126598,4632.441516551485,4632.441516551485,5.558360279702345,4.993794855238421,-2.3365697037246997,7.330364558963121,3.4951434324759334,3.4951434324759334,0.9986124092788381,0.0,0.0,0.00022362627629237642,0.9590373342742615,0.00023317786315545533,198.93392078747195,0.0,0.0,0.0,0.0019523122141496408,7.851275787314153e-05,0.00014511351841923489,0.0005844642061146409,0.09558916522806077,0.07171788982249842,0.023871275405562345,0.09558917639287515,0.0717178898225008,0.023871275405563133,0.3754505460213915,0.3754505460213915,0.12496862188188497,0.0,4.991948923819336,4.988394181118622,5.002628977464099,4.991950187175576,4.98841102544128,5.002583427120044,24800.96907688319,21080.82371535071,0.85,1.065956291864969,0.6623627588381698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637603936657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724250817955,1535.5497594676651,0.3754505460213915,0.12496862188188497,6.112874298809886,3.4951434324759334
5140.0,-30.01048154004745,4.9938049923752645,35.00574195204985,24.109365313220792,5.000671062272215,-26.509423458991535,-40.03850572099907,1.4996129812162766,-0.02088436463037624,-5.012931585264856,40.011481031292995,42257.93861758848,25748.78354357876,25748.78354357876,68006.72216116724,77355.99565604283,77355.99565604283,25748.78354357876,103104.77919962158,103104.77919962158,103104.77919962158,127905.75090880328,91529.0118887671,56430.95485031274,38997.84115383818,24800.9717091817,0.0,63798.81286301988,21080.825952804444,1535.5499752520916,0.0,0.8868113549253926,2.8155165076363575,0.0014959135982669303,354477.26520068187,1555028.3163459753,4.386821015067412,1555028.3163459753,4.386821015067412,0.85,0.09558916148517409,4.027634451161993,1.2671022294787693,1.0,0.0,4.027634451161736,1.2847433501252803,1.2850306674539167,3.134972016604906,19316.465048859245,1969.7312587743263,4632.441516551485,4632.441516551485,5.558361277002553,4.9938049923752645,-2.3365761695372287,7.330381161912493,3.495136143258888,3.495136143258888,0.9986103266453965,0.0,0.0,0.00022362627629237642,0.9590374456197555,0.00023317783608320234,198.93392170007763,0.0,0.0,0.0,0.0019523122141496408,7.851275601072568e-05,0.00014511352028165073,0.000584464213615771,0.0955891614851741,0.07171788417012587,0.02387127731504824,0.09558913646460948,0.07171788417012585,0.023871277315048237,0.37545051073495506,0.37545051073495506,0.12496862998243609,0.0,4.991969526112769,4.988421486236348,5.002629439131908,4.992047220634504,4.988525994009819,5.002626572085376,24800.9717091817,21080.825952804444,0.85,1.0659559184460379,0.6623624597579734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759911325552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723879012046,1535.5499752520916,0.37545051073495506,0.12496862998243609,6.112874298809886,3.495136143258888
5141.0,-30.01048269438357,4.993815193629149,35.00574185956391,24.109359445888572,5.000674836217195,-26.509424120476556,-40.03850579084826,1.4996162623101619,-0.021046635216748655,-5.012929206714775,40.01148121025013,42257.93434626868,25748.775849533886,25748.775849533886,68006.71019580256,77355.9567438651,77355.9567438651,25748.775849533886,103104.73259339898,103104.73259339898,103104.73259339898,127905.70563647004,91528.97497175375,56430.95257415733,38997.80266399602,24800.973043071066,0.0,63798.77570706709,21080.827086610407,1535.5499989124735,0.0,0.8868113663820671,2.8155189162073264,0.0014959135982669303,354477.29806767637,1555028.324063946,4.386820630095928,1555028.324063946,4.386820630095928,0.85,0.09558915548433825,4.027634451161993,1.2671021761791783,1.0,0.0,4.027634451162758,1.28474333477713,1.2850306521023338,3.1349720540567616,19316.457257819187,1969.73046430934,4632.441516551485,4632.441516551485,5.558359616097641,4.993815193629149,-2.3365790544359184,7.330394248065067,3.495128859387233,3.495128859387233,0.9986082455392095,0.0,0.0,0.00022362627629237642,0.9590375608522874,0.0002331778080658717,198.93392264454198,0.0,0.0,0.0,0.0019523122141496408,7.851275538992135e-05,0.00014511352090245506,0.000584464216116144,0.09558915548434291,0.07171787684725683,0.023871278637086078,0.09558922094539554,0.07171787684725334,0.023871278637084915,0.37545047642510376,0.37545047642510376,0.12496863824353648,0.0,4.99195123113202,4.988407571853543,5.002597980776045,4.991882571498024,4.98835643604707,5.0024766700577175,24800.973043071066,21080.827086610407,0.85,1.0659563517026762,0.6623627785632836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375943081036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723507319417,1535.5499989124735,0.37545047642510376,0.12496863824353648,6.112874298809886,3.495128859387233
5142.0,-30.01048388415113,4.99382521713674,35.005741752940025,24.109345825295918,5.00066158954215,-26.509426515993038,-40.03850614009423,1.4996042213840335,-0.020964984084798743,-5.012938231612522,40.01148061347883,42257.93098447324,25748.797179089095,25748.797179089095,68006.72816356234,77355.95509966146,77355.95509966146,25748.797179089095,103104.75227875056,103104.75227875056,103104.75227875056,127905.72683896286,91528.96844642608,56430.94433123787,38997.80457243134,24800.9745602123,0.0,63798.77913264364,21080.828376180456,1535.5502998338766,0.0,0.8868113226143899,2.8155167906635383,0.0014959135982669303,354477.17336093454,1555028.2983267026,4.386822100793912,1555028.2983267026,4.386822100793912,0.85,0.09558915385786546,4.027634451161993,1.2671021476062019,1.0,0.0,4.027634451162755,1.2847433911016224,1.2850307084394226,3.134971916616312,19316.455880701033,1969.730323882369,4632.441516551485,4632.441516551485,5.55836422048501,4.99382521713674,-2.3365903038521862,7.330415520988926,3.49512161175278,3.49512161175278,0.9986061747865086,0.0,0.0,0.00022362627629237642,0.9590376796218166,0.000233177779188572,198.93392361799593,0.0,0.0,0.0,0.0019523122141496408,7.851275228589552e-05,0.00014511352400648088,0.0005844642286180254,0.09558915385785755,0.0717178729842633,0.023871280873594244,0.09558916279628533,0.07171787298426924,0.02387128087359622,0.3754504404140743,0.3754504404140743,0.12496864469690262,0.0,4.991959066241066,4.988404149106657,5.00263963902654,4.99197324752771,4.98837330143607,5.002789111811808,24800.9745602123,21080.828376180456,0.85,1.0659565760995202,0.6623626903050142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375894725595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723134809548,1535.5502998338766,0.3754504404140743,0.12496864469690262,6.112874298809886,3.49512161175278
5143.0,-30.010485009601553,4.9938352947685924,35.005741616511166,24.109345685597532,5.000662609940069,-26.50942742679642,-40.038506279792614,1.499605027134911,-0.020977006290365807,-5.012936443370904,40.01147953209653,42257.92698148274,25748.79068417764,25748.79068417764,68006.71766566038,77355.95039325673,77355.95039325673,25748.79068417764,103104.74107743437,103104.74107743437,103104.74107743437,127905.70958374091,91528.9646089576,56430.94119718339,38997.80379086023,24800.968506306548,0.0,63798.772297166775,21080.823230360566,1535.5499169867728,0.0,0.8868113356302856,2.815517157244742,0.0014959135982669303,354477.198070994,1555028.2516894033,4.386821663428871,1555028.2516894033,4.386821663428871,0.85,0.09558914594245918,4.027634451161993,1.267102134418674,1.0,0.0,4.02763445116226,1.284743387332518,1.2850307046694753,3.1349719258135074,19316.45507083404,1969.7302412989186,4632.441516551485,4632.441516551485,5.558362818435695,4.9938352947685924,-2.3365936546792287,7.330428949447821,3.4951143275002856,3.4951143275002856,0.9986040935715101,0.0,0.0,0.00022362627629237642,0.9590377919708366,0.00023317775187234403,198.93392453882637,0.0,0.0,0.0,0.0019523122141496408,7.85127510442855e-05,0.00014511352524809092,0.0005844642336187767,0.09558914594246143,0.07171786394243101,0.02387128200003041,0.09558915281248165,0.07171786394242934,0.02387128200002985,0.3754504036693187,0.3754504036693187,0.12496865411884991,0.0,4.991958460839953,4.9884022048767065,5.002643054341377,4.9919594370805385,4.988397827474387,5.002660115832214,24800.968506306548,21080.823230360566,0.85,1.0659565257603003,0.6623626985273409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758472126996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722761551393,1535.5499169867728,0.3754504036693187,0.12496865411884991,6.112874298809886,3.4951143275002856
5144.0,-30.010486126524317,4.993845345920422,35.00574149053682,24.109340796154015,5.000660200382266,-26.50942867299621,-40.0385064544156,1.4996027468541822,-0.020987048663528185,-5.012938391656809,40.011479563751415,42257.923216677205,25748.79386178041,25748.79386178041,68006.71707845762,77355.94048618307,77355.94048618307,25748.79386178041,103104.73434796347,103104.73434796347,103104.73434796347,127905.70525305199,91528.9541785431,56430.93690903735,38997.79696611751,24800.970905088518,0.0,63798.76787120603,21080.82526932524,1535.550105049343,0.0,0.8868113256006886,2.8155170617419647,0.0014959135982669303,354477.1711494303,1555028.2530545995,4.386822000447175,1555028.2530545995,4.386822000447175,0.85,0.09558914176554498,4.027634451161993,1.2671021245280283,1.0,0.0,4.0276344511604885,1.2847433979991112,1.285030715338454,3.134971899785376,19316.45286957858,1969.7300168333306,4632.441516551485,4632.441516551485,5.558363504381274,4.993845345920422,-2.336599716435943,7.3304450623563655,3.4951070762811227,3.4951070762811227,0.9986020217946064,0.0,0.0,0.00022362627629237642,0.959037903468592,0.00023317772476309648,198.9339254526796,0.0,0.0,0.0,0.0019523122141496408,7.85127494922728e-05,0.0001451135268001036,0.0005844642398697165,0.0955891417655422,0.07171785766980994,0.023871284095732262,0.09558916019603313,0.07171785766981202,0.023871284095732956,0.37545036642499696,0.37545036642499696,0.12496866362336287,0.0,4.991957778436813,4.988398848586257,5.002650403873304,4.991951342993275,4.988381719659742,5.002676097457652,24800.970905088518,21080.82526932524,0.85,1.065956590505735,0.6623626854673044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757994432498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.722389542065,1535.550105049343,0.37545036642499696,0.12496866362336287,6.112874298809886,3.4951070762811227
5145.0,-30.01048722565572,4.9938553649813056,35.00574135953046,24.109341389872156,5.000656739570227,-26.509430008297073,-40.0385104358196,1.4995995222115721,-0.020885789055171244,-5.012940620681158,40.011479165233666,42257.93526096589,25748.797712694075,25748.797712694075,68006.73297365996,77355.95679992693,77355.95679992693,25748.797712694075,103104.754512621,103104.754512621,103104.754512621,127905.72525852683,91528.96953622381,56430.94799726262,38997.801709956875,24800.970745905834,0.0,63798.77245586271,21080.825134019957,1535.550155378227,0.0,0.8868113156999284,2.815515471833125,0.0014959135982669303,354477.14034860325,1555028.2358675303,4.386822333136263,1555028.2358675303,4.386822333136263,0.85,0.09558913702751334,4.027634451161993,1.2671021767286588,1.0,0.0,4.027634451163285,1.2847434130831976,1.2850307304259136,3.134971862977881,19316.45611069412,1969.730347335137,4632.441516551485,4632.441516551485,5.5583643356737245,4.9938553649813056,-2.3366059835629778,7.330461348544283,3.495099833869872,3.495099833869872,0.9985999525342492,0.0,0.0,0.00022362627629237642,0.9590380131903253,0.00023317769808567203,198.93392635197617,0.0,0.0,0.0,0.0019523122141496408,7.851271410639138e-05,0.00014511356218598504,0.0005844643823911116,0.09558913702751232,0.0717178509089918,0.023871286118520525,0.09558910828310732,0.07171785090899256,0.023871286118520775,0.37545032869406125,0.37545032869406125,0.12496867343488106,0.0,4.991978036990815,4.988422020789528,5.002661906333913,4.992054831625978,4.988510472159874,5.00270367782673,24800.970745905834,21080.825134019957,0.85,1.065956763050706,0.6623628266547101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757517993213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72201766606,1535.550155378227,0.37545032869406125,0.12496867343488106,6.112874298809886,3.495099833869872
5146.0,-30.010488282020532,4.9938654619636536,35.005741244390926,24.10934065645563,5.000661422768682,-26.50943049067625,-40.03850673381237,1.4996036314244277,-0.02098351798412068,-5.01293763081904,40.01147936537727,42257.91559452954,25748.788362118197,25748.788362118197,68006.70395664775,77355.93490577867,77355.93490577867,25748.788362118197,103104.72326789687,103104.72326789687,103104.72326789687,127905.69527437241,91528.94996568956,56430.930654440315,38997.79923472139,24800.97200647554,0.0,63798.771241196926,21080.826205504207,1535.5501628878721,0.0,0.8868113301909116,2.8155171041725007,0.0014959135982669303,354477.1816627442,1555028.2444992217,4.386821846204766,1555028.2444992217,4.386821846204766,0.85,0.0955891306952228,4.027634451161993,1.2671021102415398,1.0,0.0,4.0276344511623785,1.2847433938613089,1.2850307111997261,3.1349719098822515,19316.451980489575,1969.7299261714834,4632.441516551485,4632.441516551485,5.558362317175305,4.9938654619636536,-2.3366083996469103,7.330473861610564,3.4950925985297725,3.4950925985297725,0.9985978852942207,0.0,0.0,0.00022362627629237642,0.9590381186428663,0.0002331776724462524,198.9339272162816,0.0,0.0,0.0,0.0019523122141496408,7.85127470090526e-05,0.0001451135292833238,0.0005844642498712197,0.09558913069522319,0.0717178429381324,0.023871287757090798,0.0955891657318567,0.0717178429381321,0.023871287757090697,0.3754502921809921,0.3754502921809921,0.12496868374884748,0.0,4.991972115714077,4.988423895496851,5.002632559785297,4.9919541128349465,4.988437078171046,5.002520858666173,24800.97200647554,21080.826205504207,0.85,1.0659563285246099,0.6623625310081559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757043075106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.721646109241,1535.5501628878721,0.3754502921809921,0.12496868374884748,6.112874298809886,3.4950925985297725
5147.0,-30.01048935853678,4.993875457576997,35.005741136690915,24.10933660520243,5.000654100499129,-26.509432191813637,-40.038506978284545,1.4995969337760406,-0.020872068587834747,-5.012943044053632,40.01147935178967,42257.91226955043,25748.80052639876,25748.80052639876,68006.71279594919,77355.94804211364,77355.94804211364,25748.80052639876,103104.7485685124,103104.7485685124,103104.7485685124,127905.72409462478,91528.96057342699,56430.924800864086,38997.81752506989,24800.975526112383,0.0,63798.79305118228,21080.829197195526,1535.550497198648,0.0,0.8868113026917207,2.8155150088252756,0.0014959135982669303,354477.10686226096,1555028.2439132214,4.386822770242983,1555028.2439132214,4.386822770242983,0.85,0.09558912819417216,4.027634451161993,1.2671020838664848,1.0,0.0,4.027634451161149,1.2847434251912637,1.2850307425366876,3.1349718334323344,19316.454219167616,1969.7301544531126,4632.441516551485,4632.441516551485,5.558364943065029,4.993875457576997,-2.336616957947402,7.3304924155243985,3.495085403394416,3.495085403394416,0.9985958295412617,0.0,0.0,0.00022362627629237642,0.9590382261070439,0.00023317764631773516,198.9339280970747,0.0,0.0,0.0,0.0019523122141496408,7.851274483623458e-05,0.00014511353145614184,0.0005844642586225364,0.09558912819417217,0.07171783812377748,0.023871290070394697,0.09558911244001747,0.07171783812377747,0.02387129007039469,0.37545025536561616,0.37545025536561616,0.12496869199426755,0.0,4.991993946273226,4.988449048553093,5.002644406018533,4.992070975465822,4.988539370027638,5.002681498022412,24800.975526112383,21080.829197195526,0.85,1.065956102670957,0.6623622524590586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756564463438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.721275372543,1535.550497198648,0.37545025536561616,0.12496869199426755,6.112874298809886,3.495085403394416
5148.0,-30.010490385070494,4.9938855230563,35.00574102659276,24.109341320022963,5.000657491708431,-26.509432776529746,-40.03850704813374,1.49959988316766,-0.020852504829122154,-5.012940422193108,40.01147906653802,42257.908468985006,25748.79214248356,25748.79214248356,68006.70061146856,77355.95349725064,77355.95349725064,25748.79214248356,103104.7456397342,103104.7456397342,103104.7456397342,127905.71953238337,91528.96781713449,56430.922788868855,38997.82780918403,24800.973892649163,0.0,63798.801701833196,21080.827808751787,1535.5503496635322,0.0,0.8868113170674001,2.815515057903158,0.0014959135982669303,354477.1430913263,1555028.231611036,4.386822287185958,1555028.231611036,4.386822287185958,0.85,0.09558912122407472,4.027634451161993,1.2671020827675243,1.0,0.0,4.027634451161403,1.2847434113947338,1.2850307287370724,3.1349718670979927,19316.455747894084,1969.7303103398292,4632.441516551485,4632.441516551485,5.558363133238572,4.9938855230563,-2.3366196253692326,7.330505148425533,3.4950781945077143,3.4950781945077143,0.9985937698593469,0.0,0.0,0.00022362627629237642,0.9590383285816892,0.0002331776214023633,198.93392893697268,0.0,0.0,0.0,0.0019523122141496408,7.85127442154295e-05,0.00014511353207694692,0.0005844642611229124,0.09558912122407215,0.07171782989412818,0.023871291329943964,0.09558910647163667,0.07171782989413011,0.023871291329944602,0.3754502197218645,0.3754502197218645,0.12496870106431494,0.0,4.992011743940282,4.988481355146519,5.002618609263038,4.9920879173639605,4.98861556583131,5.002520407574764,24800.973892649163,21080.827808751787,0.85,1.065955767152198,0.6623621030764715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756090656824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720904196934,1535.5503496635322,0.3754502197218645,0.12496870106431494,6.112874298809886,3.4950781945077143
5149.0,-30.010491399465593,4.993895594806725,35.005740942985504,24.109341215249174,5.000658147102551,-26.509433623961296,-40.03851095968855,1.4996003715982322,-0.0208489008227275,-5.012940703892262,40.011479617947536,42257.92056005438,25748.791389948976,25748.791389948976,68006.71195000336,77355.95049514799,77355.95049514799,25748.791389948976,103104.74188509697,103104.74188509697,103104.74188509697,127905.72047601985,91528.96549093553,56430.93555584168,38997.81103899317,24800.978590922885,0.0,63798.78962991605,21080.83180228445,1535.550631421173,0.0,0.8868113136373067,2.8155149776979784,0.0014959135982669303,354477.1391987862,1555028.2553919414,4.386822402445258,1555028.2553919414,4.386822402445258,0.85,0.09558911713265228,4.027634451161993,1.2671020750747997,1.0,0.0,4.027634451161455,1.2847434091099754,1.2850307264518028,3.1349718726731552,19316.45525696842,1969.7302602793432,4632.441516551485,4632.441516551485,5.55836297078977,4.993895594806725,-2.33662438003269,7.330519974839415,3.495071023356599,3.495071023356599,0.9985917209590284,0.0,0.0,0.00022362627629237642,0.9590384298445984,0.00023317759678161446,198.933929766939,0.0,0.0,0.0,0.0019523122141496408,7.851270945035554e-05,0.00014511356684202088,0.0005844644011439219,0.09558911713265464,0.07171782412209579,0.023871293010558847,0.09558912091848853,0.07171782412209403,0.023871293010558257,0.3754501854661622,0.3754501854661622,0.12496870851828705,0.0,4.992027863193755,4.9885120524270405,5.002590926680057,4.992091803069513,4.988634306067809,5.00247966074852,24800.978590922885,21080.83180228445,0.85,1.0659561465742002,0.6623624179264854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375561353849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720533986758,1535.550631421173,0.3754501854661622,0.12496870851828705,6.112874298809886,3.495071023356599
5150.0,-30.010492423129314,4.993905571567608,35.00574085117475,24.10932668661701,5.000650647757759,-26.509435295221554,-40.03851120416073,1.4995935198500334,-0.020909228130278734,-5.012945775312856,40.01147921178643,42257.91743089103,25748.802788694018,25748.802788694018,68006.72021958506,77355.92187745198,77355.92187745198,25748.802788694018,103104.72466614601,103104.72466614601,103104.72466614601,127905.70417879274,91528.93425163285,56430.9298050719,38997.78271840105,24800.97951264674,0.0,63798.76223104779,21080.83258574973,1535.5508038918495,0.0,0.8868112892990335,2.8155151780511063,0.0014959135982669303,354477.0691215203,1555028.237875234,4.3868232202691395,1555028.237875234,4.3868232202691395,0.85,0.0955891140851169,4.027634451161993,1.2671020503481851,1.0,0.0,4.02763445116198,1.2847434411607723,1.2850307585097676,3.134971794464274,19316.448664163734,1969.7295880003605,4632.441516551485,4632.441516551485,5.558365431424188,4.993905571567608,-2.3366326499936396,7.330538221561248,3.495063870873071,3.495063870873071,0.998589677392306,0.0,0.0,0.00022362627629237642,0.959038532032767,0.0002331775719359062,198.93393060448878,0.0,0.0,0.0,0.0019523122141496408,7.851270727753886e-05,0.00014511356901483757,0.0005844644098952333,0.0955891140851119,0.07171781938674215,0.02387129469836975,0.09558913583365486,0.0717178193867459,0.023871294698370998,0.3754501522448055,0.3754501522448055,0.12496871454779421,0.0,4.992031528576945,4.9885131688845945,5.002602248961409,4.992036547182579,4.988507993730366,5.002637895102055,24800.97951264674,21080.83258574973,0.85,1.065956733977034,0.6623626533357121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755136122916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720163985541,1535.5508038918495,0.3754501522448055,0.12496871454779421,6.112874298809886,3.495063870873071
5151.0,-30.010493492664946,4.993915540635762,35.0057407381972,24.109321797173493,5.000648166943538,-26.50943650585872,-40.03851137878371,1.4995911801373394,-0.02092088860928243,-5.012946800923055,40.01147841163595,42257.91383632371,25748.803711821503,25748.803711821503,68006.71754814521,77355.91230129653,77355.91230129653,25748.803711821503,103104.71601311803,103104.71601311803,103104.71601311803,127905.69232106327,91528.92410426892,56430.92563929601,38997.77607219213,24800.97630794524,0.0,63798.75238013737,21080.829861753453,1535.5506485064484,0.0,0.8868112869767468,2.8155152114816118,0.0014959135982669303,354477.05494956434,1555028.203366758,4.386823298303498,1555028.203366758,4.386823298303498,0.85,0.09558910823799283,4.027634451161993,1.2671020415565,1.0,0.0,4.0276344511611,1.2847434521053747,1.2850307694568175,3.1349717677577598,19316.446522643833,1969.7293696261042,4632.441516551485,4632.441516551485,5.558365630698694,4.993915540635762,-2.3366379702609112,7.3305535108966735,3.4950567065206157,3.4950567065206157,0.9985876304344616,0.0,0.0,0.00022362627629237642,0.9590386388001538,0.00023317754597682697,198.93393147957048,0.0,0.0,0.0,0.0019523122141496408,7.851270572552676e-05,0.00014511357056684967,0.0005844644161461707,0.09558910823799045,0.07171781233262316,0.023871295905367296,0.09558912704547791,0.07171781233262493,0.02387129590536789,0.37545011807682016,0.37545011807682016,0.12496872178556945,0.0,4.992030795604876,4.988510171339726,5.002608318406885,4.99202591231375,4.988496231433146,5.002630646055934,24800.97630794524,21080.829861753453,0.85,1.0659568566942372,0.6623626992662003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754663210005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719793764829,1535.5506485064484,0.37545011807682016,0.12496872178556945,6.112874298809886,3.4950567065206157
5152.0,-30.010494549255117,4.993925479496777,35.005740619824635,24.109322355967038,5.000644905889827,-26.509437782895382,-40.03851158833129,1.4995881395301458,-0.02082457981390462,-5.012948885535389,40.011478028540544,42257.91033448218,25748.807336678194,25748.807336678194,68006.71767116037,77355.92767490393,77355.92767490393,25748.807336678194,103104.73501158212,103104.73501158212,103104.73501158212,127905.7111287942,91528.93858546249,56430.92124504096,38997.797044912804,24800.976117212078,0.0,63798.77316212488,21080.829699630267,1535.550693310978,0.0,0.886811277755068,2.815513703443776,0.0014959135982669303,354477.0261442407,1555028.1868448167,4.386823608173858,1555028.1868448167,4.386823608173858,0.85,0.09558910356691863,4.027634451161993,1.2671020025433974,1.0,0.0,4.027634451162786,1.2847434663285897,1.2850307836832136,3.134971733050926,19316.449578783777,1969.729681265649,4632.441516551485,4632.441516551485,5.558366413192477,4.993925479496777,-2.3366440599598155,7.330569539456593,3.4950495564754545,3.4950495564754545,0.9985855875644155,0.0,0.0,0.00022362627629237642,0.9590387442752629,0.00023317752033195365,198.93393234406037,0.0,0.0,0.0,0.0019523122141496408,7.85127038631127e-05,0.0001451135724292637,0.0005844644236472936,0.0955891035669212,0.07171780601892537,0.023871297547995825,0.09558907764142661,0.07171780601892346,0.023871297547995184,0.37545008290269344,0.37545008290269344,0.12496872967883531,0.0,4.992050290584871,4.988532370579094,5.002619686683829,4.992124305721461,4.988617204619345,5.002661196033955,24800.976117212078,21080.829699630267,0.85,1.0659565113946987,0.6623624286175025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754190661762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719422591028,1535.550693310978,0.37545008290269344,0.12496872967883531,6.112874298809886,3.4950495564754545
5153.0,-30.01049556183987,4.9939354857803435,35.005740515257806,24.10932700093838,5.000648895234914,-26.509438295261187,-40.03851165818048,1.4995916286562252,-0.02081850140439201,-5.012946338562526,40.0114781939181,42257.90654645173,25748.79924597204,25748.79924597204,68006.70579242377,77355.93032308118,77355.93032308118,25748.79924597204,103104.72956905322,103104.72956905322,103104.72956905322,127905.70682363337,91528.94325863104,56430.91948200149,38997.804196255056,24800.977254580157,0.0,63798.78145083522,21080.830666393133,1535.5507061812496,0.0,0.8868112901180345,2.8155139208738715,0.0014959135982669303,354477.06133849535,1555028.193977135,4.386823192748756,1555028.193977135,4.386823192748756,0.85,0.09558909751677888,4.027634451161993,1.2671020344132562,1.0,0.0,4.027634451160602,1.2847434500073132,1.2850307673582868,3.1349717728773525,19316.450565018582,1969.7297818336112,4632.441516551485,4632.441516551485,5.558364666660734,4.9939354857803435,-2.3366467311907404,7.330582216971084,3.4950424139329206,3.4950424139329206,0.9985835468379773,0.0,0.0,0.00022362627629237642,0.959038845357492,0.00023317749575515613,198.93393317254547,0.0,0.0,0.0,0.0019523122141496408,7.851270324230793e-05,0.0001451135730500685,0.0005844644261476684,0.09558909751678057,0.07171779858317193,0.02387129893360865,0.09558908715714591,0.07171779858317065,0.023871298933608225,0.37545004845026014,0.37545004845026014,0.1249687384220024,0.0,4.992064831807397,4.988559802057239,5.002595496967274,4.992127837158137,4.988674369910029,5.002503581035853,24800.977254580157,21080.830666393133,0.85,1.0659561867154357,0.6623622831890078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753719545405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719051640915,1535.5507061812496,0.37545004845026014,0.1249687384220024,6.112874298809886,3.4950424139329206
5154.0,-30.01049652631408,4.993945308840998,35.00574039691344,24.109308141656243,5.000635294164721,-26.509440523456494,-40.03851197250185,1.4995792913071684,-0.0208177944102772,-5.012955609228978,40.01147758348263,42257.90399508834,25748.821232721428,25748.821232721428,68006.72522780977,77355.90903482707,77355.90903482707,25748.821232721428,103104.7302675485,103104.7302675485,103104.7302675485,127905.70903150237,91528.91685456924,56430.911814830484,38997.7833774875,24800.978763953866,0.0,63798.76214144137,21080.831949360785,1535.551009953994,0.0,0.8868112451490672,2.815512829625743,0.0014959135982669303,354476.93323576986,1555028.1676505909,4.386824703813125,1555028.1676505909,4.386824703813125,0.85,0.09558909663198,4.027634451161993,1.2671020102361221,1.0,0.0,4.027634451162586,1.2847435077184097,1.2850308250822897,3.1349716320534,19316.444992652767,1969.7292136104345,4632.441516551485,4632.441516551485,5.558369412915882,4.993945308840998,-2.336658071244112,7.33060338008511,3.495035308294291,3.495035308294291,0.9985815166555118,0.0,0.0,0.00022362627629237642,0.9590389416370637,0.00023317747234606557,198.93393396166712,0.0,0.0,0.0,0.0019523122141496408,7.851270044868696e-05,0.00014511357584368945,0.0005844644373993524,0.0955890966319719,0.0717177952768389,0.023871301355133,0.0955890641712119,0.07171779527684496,0.023871301355135027,0.37545001490740354,0.37545001490740354,0.1249687456954844,0.0,4.992082953690328,4.988567597925567,5.002644642164114,4.9921378148187046,4.988581157456736,5.002823595443999,24800.978763953866,21080.831949360785,0.85,1.065956813974531,0.6623624436694067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753245233147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.718681537159,1535.551009953994,0.37545001490740354,0.1249687456954844,6.112874298809886,3.495035308294291
5155.0,-30.01049751514763,4.993955194210367,35.00574024998174,24.109307897184067,5.000636924984905,-26.509441250257414,-40.03851207727564,1.499580660094723,-0.020847701441823574,-5.012953424268315,40.01147651412596,42257.90043341944,25748.813755675837,25748.813755675837,68006.71418909528,77355.90145507747,77355.90145507747,25748.813755675837,103104.71521075332,103104.71521075332,103104.71521075332,127905.68774433972,91528.91033558242,56430.909313924494,38997.77891295325,24800.972533586402,0.0,63798.75144653965,21080.82665354844,1535.5506070876675,0.0,0.8868112601403653,2.815513477373502,0.0014959135982669303,354476.96342770813,1555028.1215319296,4.386824200069806,1555028.1215319296,4.386824200069806,0.8499999999999999,0.0955890892557192,4.027634451161993,1.267101988256909,1.0,0.0,4.027634451162194,1.2847435013155564,1.2850308186780046,3.1349716476773466,19316.4436168728,1969.7290733199206,4632.441516551485,4632.441516551485,5.558367798854364,4.993955194210367,-2.3366610417647395,7.330616235975106,3.4950281640605554,3.4950281640605554,0.998579475445873,0.0,0.0,0.00022362627629237642,0.9590390403483319,0.00023317744834574542,198.9339347707193,0.0,0.0,0.0,0.0019523122141496408,7.851269951747999e-05,0.00014511357677489644,0.0005844644411499137,0.09558908925572027,0.07171778661212441,0.023871302643595854,0.09558906270000729,0.07171778661212361,0.023871302643595587,0.375449980919269,0.375449980919269,0.12496875622607659,0.0,4.992086677101327,4.988570781236376,5.002649986480776,4.992105722826466,4.988587668186597,5.002675518320473,24800.972533586402,21080.82665354844,0.85,1.0659568196421791,0.6623624988778906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375277960594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.718312363464,1535.5506070876675,0.375449980919269,0.12496875622607659,6.112874298809886,3.4950281640605554
5156.0,-30.010498503385605,4.993965036596607,35.00574011297034,24.10930321728813,5.000633406281212,-26.509442491561597,-40.038512251898624,1.499577394457211,-0.02083358611298536,-5.012956140548486,40.011476509214596,42257.897186584036,25748.81891365117,25748.81891365117,68006.71610023521,77355.89674198737,77355.89674198737,25748.81891365117,103104.71565563853,103104.71565563853,103104.71565563853,127905.69060451863,91528.9045980275,56430.90504262415,38997.77728378149,24800.974948880095,0.0,63798.75223266159,21080.82870654808,1535.5508138593602,0.0,0.8868112463347714,2.8155129749959005,0.0014959135982669303,354476.92589396,1555028.1213201163,4.386824663970639,1555028.1213201163,4.386824663970639,0.85,0.09558908613726658,4.027634451161993,1.2671019943011927,1.0,0.0,4.027634451162653,1.2847435165914094,1.2850308339572738,3.134971610401917,19316.442406007773,1969.7289498460507,4632.441516551485,4632.441516551485,5.558368912300761,4.993965036596607,-2.33666757872039,7.330632615316997,3.4950210549950502,3.4950210549950502,0.9985774442843001,0.0,0.0,0.00022362627629237642,0.9590391390001597,0.00023317742435988232,198.93393557928425,0.0,0.0,0.0,0.0019523122141496408,7.851269796546774e-05,0.00014511357832690868,0.0005844644474008518,0.09558908613726676,0.07171778111451652,0.02387130502275024,0.09558905702743842,0.07171778111451638,0.023871305022750196,0.37544994630028083,0.37544994630028083,0.12496876673786698,0.0,4.992094885747292,4.988576771920577,5.002664857206469,4.992122554435525,4.98859557088889,5.002719175275331,24800.974948880095,21080.82870654808,0.85,1.0659568364633214,0.6623624398244928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752311025231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717942669622,1535.5508138593602,0.37544994630028083,0.12496876673786698,6.112874298809886,3.4950210549950502
5157.0,-30.010499372844297,4.993974957889296,35.0057399921286,24.109302448947005,5.000638194745143,-26.509442795197103,-40.03851228682322,1.4995816170979561,-0.020935625270624314,-5.012953088276373,40.01147670616843,42257.89385121024,25748.809444877374,25748.809444877374,68006.70329608761,77355.87434067091,77355.87434067091,25748.809444877374,103104.68378554829,103104.68378554829,103104.68378554829,127905.65989535664,91528.88448728182,56430.903997821035,38997.75609940087,24800.97610980835,0.0,63798.73220920922,21080.8296933371,1535.550813868164,0.0,0.8868112611549221,2.8155146712196446,0.0014959135982669303,354476.96807046764,1555028.1298142378,4.386824165978278,1555028.1298142378,4.386824165978278,0.85,0.09558908020992543,4.027634451161993,1.2671019261656333,1.0,0.0,4.027634451162705,1.28474349683893,1.285030814200377,3.1349716586010032,19316.438161795933,1969.7285170568884,4632.441516551485,4632.441516551485,5.558366868287091,4.993974957889296,-2.3366698652641045,7.3306448231534,3.4950139494385835,3.4950139494385835,0.9985754141253096,0.0,0.0,0.00022362627629237642,0.9590392257947343,0.00023317740325695473,198.93393629066532,0.0,0.0,0.0,0.0019523122141496408,7.851269765506551e-05,0.0001451135786373109,0.0005844644486510384,0.0955890802099284,0.07171777341245084,0.023871306797477565,0.09558911621368289,0.0717177734124486,0.023871306797476826,0.375449911349046,0.375449911349046,0.12496877781611432,0.0,4.992078241019556,4.988563817694057,5.00263712232254,4.992017463005766,4.9885178032990325,5.002531986527913,24800.97610980835,21080.8296933371,0.85,1.0659569703215979,0.6623625954296063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751844482005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71757295475,1535.550813868164,0.375449911349046,0.12496877781611432,6.112874298809886,3.4950139494385835
5158.0,-30.01050034446313,4.9939847633950505,35.005739875983544,24.10929329870271,5.000629814749949,-26.50944450770305,-40.03851256621999,1.4995739779899093,-0.020886305683802675,-5.012959171944352,40.01147660128486,42257.890957781085,25748.823339309416,25748.823339309416,68006.7142970905,77355.87114099182,77355.87114099182,25748.823339309416,103104.69448030123,103104.69448030123,103104.69448030123,127905.67385482529,91528.87828833655,56430.898105125816,38997.755759123036,24800.97937452406,0.0,63798.7351336471,21080.832468345452,1535.5511472277756,0.0,0.8868112305743819,2.815513313530202,0.0014959135982669303,354476.8840059259,1555028.1252908744,4.3868251935572715,1555028.1252908744,4.3868251935572715,0.85,0.09558907815548187,4.027634451161993,1.2671019146265463,1.0,0.0,4.027634451162482,1.2847435325728078,1.2850308499422463,3.13497157140485,19316.43685355817,1969.7283836537626,4632.441516551485,4632.441516551485,5.5583698676626865,4.9939847633950505,-2.3366788347914436,7.330663598186494,3.4950068840895385,3.4950068840895385,0.9985733954541539,0.0,0.0,0.00022362627629237642,0.9590393227875633,0.00023317737967446393,198.93393708563266,0.0,0.0,0.0,0.0019523122141496408,7.851269517184722e-05,0.00014511358112052918,0.000584464458652534,0.09558907815547497,0.07171776885285305,0.023871309302621917,0.09558908757456593,0.07171776885285823,0.02387130930262364,0.375449874986683,0.375449874986683,0.1249687867727007,0.0,4.992079479607469,4.988559335927107,5.002655546127073,4.992072866260571,4.988529843541357,5.002717673630627,24800.97937452406,21080.832468345452,0.85,1.0659570938926677,0.6623625197154498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751374198526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71720558648,1535.5511472277756,0.375449874986683,0.1249687867727007,6.112874298809886,3.4950068840895385
