time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5159.0,-30.010501274436116,4.993994594271489,35.00573974305653,24.109293368551903,5.000629600575927,-26.50944536605993,-40.03851270591838,1.4995736921997715,-0.02086659065037111,-5.0129586745137376,40.01147588018322,42257.88771427703,25748.820294827365,25748.820294827365,68006.70800910439,77355.87221217885,77355.87221217885,25748.820294827365,103104.69250700621,103104.69250700621,103104.69250700621,127905.66856811657,91528.87964944038,56430.89515153866,38997.760553224136,24800.976061110352,0.0,63798.736614334484,21080.829651943797,1535.5509519868012,0.0,0.8868112357167622,2.8155131126829023,0.0014959135982669303,354476.8908794557,1555028.0941915775,4.386825020761041,1555028.0941915775,4.386825020761041,0.8499999999999999,0.09558907159291352,4.027634451161993,1.2671019190223891,1.0,0.0,4.027634451165264,1.2847435339096642,1.2850308512794018,3.134971568142715,19316.437140808237,1969.7284129451177,4632.441516551485,4632.441516551485,5.558369210453733,4.993994594271489,-2.336682995102858,7.330677589374346,3.494999800346924,3.494999800346924,0.9985713715276925,0.0,0.0,0.00022362627629237642,0.9590394156230603,0.0002331773571027765,198.93393784652582,0.0,0.0,0.0,0.0019523122141496408,7.851269393023728e-05,0.00014511358236213913,0.000584464463653285,0.09558907159291763,0.07171776072578621,0.023871310867131422,0.0955890691560429,0.07171776072578313,0.023871310867130395,0.37544983800077714,0.37544983800077714,0.12496879681376215,0.0,4.992081811699279,4.988563629520968,5.002651982930445,4.992092083863383,4.988581749532557,5.0026386759801085,24800.976061110352,21080.829651943797,0.85,1.065956970593434,0.6623624535032313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750909403528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716836142621,1535.5509519868012,0.37544983800077714,0.12496879681376215,6.112874298809886,3.494999800346924
5160.0,-30.01050218843309,4.994004428200792,35.00573962166877,24.109298677090578,5.000629226945153,-26.509446226021716,-40.03851281069217,1.4995732645337896,-0.020752553920090122,-5.012959179276546,40.01147595043635,42257.88453642165,25748.81992848364,25748.81992848364,68006.70446490528,77355.89532071262,77355.89532071262,25748.81992848364,103104.71524919626,103104.71524919626,103104.71524919626,127905.69324307765,91528.90297671988,56430.89219242913,38997.78976032306,24800.977993881384,0.0,63798.76775420444,21080.831294799176,1535.5510833310796,0.0,0.8868112328936144,2.8155115562221043,0.0014959135982669303,354476.8839046094,1555028.0972214178,4.386825115625536,1555028.0972214178,4.386825115625536,0.85,0.09558906675399922,4.027634451161993,1.2671019261656333,1.0,0.0,4.027634451162011,1.2847435359101809,1.2850308532803658,3.134971563261147,19316.442063843784,1969.728914955034,4632.441516551485,4632.441516551485,5.558369131371521,4.994004428200792,-2.3366878645532196,7.330692292754011,3.494992740600307,3.494992740600307,0.9985693544572306,0.0,0.0,0.00022362627629237642,0.9590395068637468,0.00023317733491884978,198.9339385943476,0.0,0.0,0.0,0.0019523122141496408,7.85126929990301e-05,0.0001451135832933463,0.000584464467403847,0.09558906675399303,0.07171775395843677,0.023871312795556262,0.09558902418483092,0.07171775395844142,0.02387131279555781,0.37544980104542114,0.37544980104542114,0.12496880640080814,0.0,4.992106966720314,4.988600615859809,5.002641588527979,4.992206625356459,4.98874760169781,5.002599051146774,24800.977993881384,21080.831294799176,0.85,1.0659563947522095,0.662362080396714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375044340595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71646750068,1535.5510833310796,0.37544980104542114,0.12496880640080814,6.112874298809886,3.494992740600307
5161.0,-30.01050306589551,4.994014347680556,35.005739529495905,24.10930300774055,5.000635160731206,-26.509446422340535,-40.038512845616765,1.4995785171761933,-0.020791841402456157,-5.012955725438037,40.0114765586079,42257.881103481,25748.809662428255,25748.809662428255,68006.69076590925,77355.88883754748,77355.88883754748,25748.809662428255,103104.69849997573,103104.69849997573,103104.69849997573,127905.67996189858,91528.89925096692,56430.89151690032,38997.7863711851,24800.981461922853,0.0,63798.76783310795,21080.834242634424,1535.5512082140585,0.0,0.8868112482684636,2.8155124752435934,0.0014959135982669303,354476.93162998534,1555028.1234503244,4.386824598993973,1555028.1234503244,4.386824598993973,0.85,0.09558906082437554,4.027634451161993,1.2671018882514913,1.0,0.0,4.02763445116137,1.2847435113396048,1.2850308287042949,3.1349716232171274,19316.441277553455,1969.7288347757344,4632.441516551485,4632.441516551485,5.5583669152495565,4.994014347680556,-2.336689793759008,7.330704141439565,3.494985698159433,3.494985698159433,0.9985673423312666,0.0,0.0,0.00022362627629237642,0.9590395944573445,0.00023317731362166685,198.9339393122773,0.0,0.0,0.0,0.0019523122141496408,7.851269268862792e-05,0.0001451135836037485,0.0005844644686540336,0.09558906082438094,0.07171774658047772,0.02387131424390322,0.09558906481769236,0.07171774658047367,0.023871314243901876,0.3754497661007272,0.3754497661007272,0.1249688152078398,0.0,4.992117037277865,4.988630211265217,5.0025929943581104,4.992163884035563,4.988755158834067,5.002405185036707,24800.981461922853,21080.834242634424,0.85,1.0659561787119285,0.6623620257686473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749977263685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716099147794,1535.5512082140585,0.3754497661007272,0.1249688152078398,6.112874298809886,3.494985698159433
5162.0,-30.010503890224086,4.994024142803711,35.00573944353806,24.109288618806772,5.000626431624238,-26.509448037201942,-40.038513055164344,1.4995705786020868,-0.020819627431819754,-5.012962122705244,40.011476555286514,42257.87874702091,25748.82458522151,25748.82458522151,68006.70333224242,77355.86597460351,77355.86597460351,25748.82458522151,103104.69055982502,103104.69055982502,103104.69055982502,127905.67598816335,91528.87318778066,56430.885960197826,38997.763586203146,24800.985428338332,0.0,63798.74901454148,21080.83761408758,1535.55158671233,0.0,0.8868112157242581,2.815512093520765,0.0014959135982669303,354476.8432321155,1555028.1233070802,4.38682569255682,1555028.1233070802,4.38682569255682,0.85,0.09558905900863904,4.027634451161993,1.267101881108247,1.0,0.0,4.027634451160293,1.2847435484743128,1.2850308658473075,3.1349715326027354,19316.43577712669,1969.7282738882996,4632.441516551485,4632.441516551485,5.558370136616347,4.994024142803711,-2.336698930156917,7.330723072960628,3.4949786979161632,3.4949786979161632,0.998565342261761,0.0,0.0,0.00022362627629237642,0.9590396767468038,0.00023317729361411606,198.93393998673344,0.0,0.0,0.0,0.0019523122141496408,7.851269082621417e-05,0.00014511358546616225,0.0005844644761551554,0.09558905900863562,0.07171774276810435,0.02387131624053128,0.09558907191170737,0.0717177427681069,0.023871316240532136,0.3754497323408373,0.3754497323408373,0.12496882106647784,0.0,4.992124561588355,4.988637831789163,5.002600228160873,4.992142495273413,4.988656152383271,5.002616999366182,24800.985428338332,21080.83761408758,0.85,1.0659566901028394,0.662362184208176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749507066226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71573149635,1535.55158671233,0.3754497323408373,0.12496882106647784,6.112874298809886,3.4949786979161632
5163.0,-30.010504783253378,4.994033868157736,35.005739316895834,24.10927932886409,5.000619033195968,-26.50944958075537,-40.03851329963652,1.4995638306980124,-0.020799192055790172,-5.012966075172549,40.011475198348414,42257.87606914547,25748.832957516974,25748.832957516974,68006.70902666244,77355.85816466904,77355.85816466904,25748.832957516974,103104.69112218602,103104.69112218602,103104.69112218602,127905.6712169734,91528.86274438772,56430.88064886449,38997.757883914695,24800.980094787377,0.0,63798.737978702076,21080.83308056927,1535.5513767550788,0.0,0.8868112005229222,2.8155113638743003,0.0014959135982669303,354476.7886166644,1555028.0647857597,4.3868262033579475,1555028.0647857597,4.3868262033579475,0.85,0.09558905382473855,4.027634451161993,1.267101855282672,1.0,0.0,4.027634451160495,1.2847435800393592,1.285030897419413,3.1349714555791772,19316.43357313224,1969.728049143412,4632.441516551485,4632.441516551485,5.5583719439344605,4.994033868157736,-2.336706315470514,7.33074018362825,3.4949716766911156,3.4949716766911156,0.9985633361974616,0.0,0.0,0.00022362627629237642,0.9590397658943969,0.00023317727193910816,198.93394071739974,0.0,0.0,0.0,0.0019523122141496408,7.851268865339799e-05,0.00014511358763897843,0.0005844644849064646,0.09558905382473457,0.07171773626854956,0.02387131755618501,0.0955890324310622,0.07171773626855255,0.023871317556186003,0.37544969821537794,0.37544969821537794,0.12496882792090189,0.0,4.992134529040527,4.988641980974933,5.002627675238841,4.992166883116738,4.988651063893599,5.002729948208355,24800.980094787377,21080.83308056927,0.85,1.065956963746918,0.6623622568090989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374904276347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.715364880103,1535.5513767550788,0.37544969821537794,0.12496882792090189,6.112874298809886,3.4949716766911156
5164.0,-30.010504783253378,4.994033868157736,35.005739316895834,24.10927932886409,5.000619033195968,-26.50944958075537,-40.03851329963652,1.4995638306980124,-0.02090877888929299,-5.012966075172549,40.011475198348414,42257.87606914547,25748.80611751388,25748.80611751388,68006.68218665935,77355.85816466904,77355.85816466904,25748.80611751388,103104.66428218293,103104.66428218293,103104.66428218293,127905.6418665824,91528.86274438772,56430.88064886449,38997.757883914695,24800.97758439947,0.0,63798.73546831416,21080.83094673955,1535.5512183808803,0.0,0.8868112005229222,2.815512802988574,0.0014959135982669303,354476.7886166644,1555028.0647857597,4.3868262033579475,1555028.0647857597,4.3868262033579475,0.85,0.09558905382473855,4.027634451161993,1.267101855282672,1.0,0.0,4.02763445116327,1.2847435800393592,1.285030897419413,3.1349714555791772,19316.43357313224,1969.728049143412,4632.441516551485,4632.441516551485,5.558366150012833,4.994033868157736,-2.336713411084558,7.330747279242294,3.4949646507442527,3.4949646507442527,0.9985613287840722,0.0,0.0,0.00022362627629237642,0.9590397658943969,0.00023317727193910816,198.93394071739974,0.0,0.0,0.0,0.0019523122141496408,7.851268865339799e-05,0.00014511358763897843,0.0005844644849064646,0.09558904890768011,0.07171772965484349,0.02387131925283661,0.09558907143133173,0.07171773626855255,0.023871317556186003,0.3754496635919489,0.3754496635919489,0.1249688368030493,0.0,4.992119082487363,4.98864379755878,5.002560361087319,4.992057296283235,4.988651063893599,5.002291104675692,24800.97758439947,21080.83094673955,0.85,1.06595658499274,0.6623622828720952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748581767893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.714996860075,1535.5512183808803,0.3754496635919489,0.1249688368030493,6.112874298809886,3.4949646507442527
5165.0,-30.010505670154345,4.9940437369798065,35.00573914246015,24.10927031831818,5.000609467112161,-26.509451335569445,-40.03851731596512,1.499555132527222,-0.020829783885744746,-5.012974709334218,40.01147355297733,42257.889227328815,25748.815741351562,25748.815741351562,68006.70496868038,77355.86052310887,77355.86052310887,25748.815741351562,103104.67626446043,103104.67626446043,103104.67626446043,127905.65239625586,91528.86158933397,56430.89029355382,38997.74588420017,24800.97613179542,0.0,63798.72201599559,21080.82971202611,1535.5513559438127,0.0,0.8868111625403743,2.815510757933852,0.0014959135982669303,354476.6693092775,1555027.993825053,4.386827479662156,1555027.993825053,4.386827479662156,0.85,0.09558904524726616,4.027634451161993,1.2671018607774753,1.0,0.0,4.0276344511626885,1.2847436207272789,1.285030938116432,3.1349713562944137,19316.433329367395,1969.7280242863155,4632.441516551485,4632.441516551485,5.558368227499972,4.9940437369798065,-2.3367271390296604,7.330770876009467,3.4949547071911824,3.4949547071911824,0.9985584877689092,0.0,0.0,0.00022362627629237642,0.959039854430232,0.00023317725041284478,198.93394144305196,0.0,0.0,0.0,0.0019523122141496408,7.851265295714e-05,0.00014511362333523642,0.0005844646286779431,0.09558904524726351,0.07171772454712788,0.023871320700135635,0.09558900646922573,0.07171772454712987,0.0238713207001363,0.3754496284313991,0.3754496284313991,0.12496884157682552,0.0,4.992127534652639,4.988665046935978,5.002530360596893,4.9921449254484855,4.988733630510524,5.002393941368268,24800.97613179542,21080.82971202611,0.85,1.0659571668477898,0.6623626287801492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748581767893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714646700633,1535.5513559438127,0.3754496284313991,0.12496884157682552,6.112874298809886,3.4949547071911824
5166.0,-30.01050650732974,4.994053659651231,35.005738955643075,24.10927003892141,5.000611439713904,-26.50945189171817,-40.03851742073891,1.4995568241023178,-0.020858133036256277,-5.012972618167899,40.011472843473555,42257.88617597847,25748.80927942913,25748.80927942913,68006.69545540761,77355.85132915976,77355.85132915976,25748.80927942913,103104.66060858889,103104.66060858889,103104.66060858889,127905.6331511181,91528.85353303958,56430.88837985826,38997.73905909036,24800.97254252921,0.0,63798.711601619565,21080.826661149826,1535.5511087375965,0.0,0.8868111757514237,2.81551137427618,0.0014959135982669303,354476.69820514176,1555027.963225943,4.386827035739375,1555027.963225943,4.386827035739375,0.8499999999999999,0.09558903710824121,4.027634451161993,1.2671018333034594,1.0,0.0,4.027634451161614,1.2847436128145033,1.285030930201887,3.134971375602799,19316.43162915097,1969.7278509124903,4632.441516551485,4632.441516551485,5.55836683257196,4.994053659651231,-2.3367299890061237,7.330783648657354,3.4949477407327696,3.4949477407327696,0.9985564973522199,0.0,0.0,0.00022362627629237642,0.959039938002165,0.00023317723009348918,198.93394212801923,0.0,0.0,0.0,0.0019523122141496408,7.851265202593331e-05,0.0001451136242664431,0.0005844646324285033,0.09558903710824185,0.07171771626808435,0.023871320840157497,0.09558901342984952,0.07171771626808388,0.02387132084015734,0.3754495940212865,0.3754495940212865,0.12496884528272413,0.0,4.9921241298782775,4.988677208790591,5.0024801842140505,4.992114485131651,4.988729831624937,5.002283455007785,24800.97254252921,21080.826661149826,0.85,1.0659571917386685,0.6623626890751463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748113971747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71427877361,1535.5511087375965,0.3754495940212865,0.12496884528272413,6.112874298809886,3.4949477407327696
5167.0,-30.010507344244402,4.994063532617696,35.00573877962076,24.10926535902547,5.000607724687715,-26.509453016465287,-40.038517595361895,1.4995533969085828,-0.020829540811462266,-5.01297535766111,40.011472784261436,42257.883470954526,25748.815244024066,25748.815244024066,68006.69871497859,77355.84752623837,77355.84752623837,25748.815244024066,103104.66277026244,103104.66277026244,103104.66277026244,127905.6378192713,91528.84856491214,56430.8845096283,38997.737839204274,24800.975049008863,0.0,63798.71288821314,21080.828791657532,1535.5513235171582,0.0,0.886811162024296,2.8155106790766893,0.0014959135982669303,354476.6603506574,1555027.9606722752,4.386827497003615,1555027.9606722752,4.386827497003615,0.85,0.09558903226767174,4.027634451161993,1.2671018420951445,1.0,0.0,4.027634451163628,1.2847436288460796,1.2850309462370484,3.134971336483295,19316.43058066746,1969.7277439969266,4632.441516551485,4632.441516551485,5.558368120142441,4.994063532617696,-2.3367363580479124,7.330799890665609,3.4949408069669494,3.4949408069669494,0.9985545162762712,0.0,0.0,0.00022362627629237642,0.9590400215480811,0.00023317720978046274,198.93394281277318,0.0,0.0,0.0,0.0019523122141496408,7.851265047392257e-05,0.00014511362581845385,0.0005844646386794352,0.09558903226766792,0.07171771076750659,0.02387132150016133,0.0955890017177506,0.07171771076750945,0.023871321500162284,0.37544955967438026,0.37544955967438026,0.12496884689031619,0.0,4.992129509123117,4.9886913308423,5.0024592943929065,4.992145816849643,4.988742611146904,5.002370526160519,24800.975049008863,21080.828791657532,0.85,1.0659572213335808,0.6623626333182923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747643623087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71391181319,1535.5513235171582,0.37544955967438026,0.12496884689031619,6.112874298809886,3.4949408069669494
5168.0,-30.010508139908882,4.994073490315623,35.005738621234904,24.109264520835154,5.00061314296395,-26.50945319070377,-40.03851382350547,1.4995581937588214,-0.020937420817233487,-5.012971740479344,40.01147294591647,42257.86467277505,25748.805076248766,25748.805076248766,68006.66974902381,77355.82216510017,77355.82216510017,25748.805076248766,103104.62724134894,103104.62724134894,103104.62724134894,127905.60340969218,91528.82571943656,56430.868227111445,38997.7305470279,24800.97616834325,0.0,63798.706715371154,21080.829743091763,1535.5513099660413,0.0,0.8868111798471385,2.815512517931557,0.0014959135982669303,354476.71033309697,1555027.967644048,4.386826898113586,1555027.967644048,4.386826898113586,0.85,0.09558902432630628,4.027634451161993,1.2671017646184195,1.0,0.0,4.027634451162793,1.2847436064075843,1.2850309237935351,3.1349713912366632,19316.42575931277,1969.727252355572,4632.441516551485,4632.441516551485,5.558365925236089,4.994073490315623,-2.336738046219994,7.330811536535617,3.4949338747445853,3.4949338747445853,0.9985525356413101,0.0,0.0,0.00022362627629237642,0.9590401009761577,0.00023317719046863497,198.93394346377676,0.0,0.0,0.0,0.0019523122141496408,7.85126839973634e-05,0.00014511359229501302,0.00058446450365927,0.09558902432631144,0.07171770293971086,0.023871321386600586,0.09558906522600222,0.07171770293970699,0.023871321386599295,0.37544952550506555,0.37544952550506555,0.12496884856253017,0.0,4.992109096086153,4.98868151695433,5.0024070348734995,4.992034319662082,4.988649137843595,5.002204874740073,24800.97616834325,21080.829743091763,0.85,1.0659568704492066,0.662362402756885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747175630535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.713544830089,1535.5513099660413,0.37544952550506555,0.12496884856253017,6.112874298809886,3.4949338747445853
5169.0,-30.010508961801264,4.994083319038609,35.005738468077666,24.10925544044005,5.000604103544873,-26.50945483440305,-40.038514067977644,1.4995499761466464,-0.020862785454994537,-5.0129781565529115,40.01147278143884,42257.86234368848,25748.820553241752,25748.820553241752,68006.68289693023,77355.82204818464,77355.82204818464,25748.820553241752,103104.64260142639,103104.64260142639,103104.64260142639,127905.62220199092,91528.82227567481,56430.86257117843,38997.73300499598,24800.979600564537,0.0,63798.71260556052,21080.832660479857,1535.5516629510826,0.0,0.8868111477907112,2.81551078899746,0.0014959135982669303,354476.62167540303,1555027.9605505427,4.386827975286036,1555027.9605505427,4.386827975286036,0.85,0.09558902078305345,4.027634451161993,1.267101762420498,1.0,0.0,4.027634451162902,1.28474364484757,1.2850309622421174,3.134971297437207,19316.42503253443,1969.7271782448063,4632.441516551485,4632.441516551485,5.558369266237358,4.994083319038609,-2.3367470764890674,7.330830395527676,3.4949269845378224,3.4949269845378224,0.9985505670108064,0.0,0.0,0.00022362627629237642,0.959040183022466,0.00023317717052022405,198.9339441362397,0.0,0.0,0.0,0.0019523122141496408,7.851268182454714e-05,0.00014511359446782928,0.0005844645124105796,0.09558902078304501,0.07171769861696228,0.023871322166082738,0.09558902504539112,0.07171769861696861,0.023871322166084844,0.3754494900351252,0.3754494900351252,0.1249688483694201,0.0,4.9921127908560265,4.988682974424194,5.002417450707526,4.992115371097896,4.98867660703894,5.002446914312543,24800.979600564537,21080.832660479857,0.85,1.0659569781193823,0.6623623050977584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746703621612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71317864547,1535.5516629510826,0.3754494900351252,0.1249688483694201,6.112874298809886,3.4949269845378224
5170.0,-30.010509745193975,4.994093189879309,35.00573830043637,24.109255300741665,5.000605290682338,-26.509455420697172,-40.038514172751434,1.4995509661855744,-0.02086922998381624,-5.012976584438205,40.01147205324393,42257.8595283669,25748.81549911593,25748.81549911593,68006.67502748282,77355.81653512982,77355.81653512982,25748.81549911593,103104.63203424576,103104.63203424576,103104.63203424576,127905.6081737252,91528.81756051612,56430.86055375321,38997.73000751434,24800.97613947944,0.0,63798.70614699378,21080.829718557525,1535.5514356195517,0.0,0.8868111584279385,2.815511057106865,0.0014959135982669303,354476.6433989775,1555027.929145334,4.3868276178498125,1555027.929145334,4.3868276178498125,0.85,0.09558901231794653,4.027634451161993,1.2671017464855692,1.0,0.0,4.027634451160656,1.2847436402164094,1.285030957609921,3.1349713087379483,19316.424037437944,1969.7270767732045,4632.441516551485,4632.441516551485,5.558368175208837,4.994093189879309,-2.3367502661806534,7.330843456059963,3.4949200720197826,3.4949200720197826,0.9985485920056522,0.0,0.0,0.00022362627629237642,0.9590402612255133,0.00023317715150625139,198.9339447772026,0.0,0.0,0.0,0.0019523122141496408,7.851268089334066e-05,0.00014511359539903576,0.0005844645161611389,0.09558901231794811,0.07171769025810548,0.023871322059842635,0.09558902114299223,0.07171769025810429,0.02387132205984224,0.37544945420193737,0.37544945420193737,0.1249688504515159,0.0,4.992111106042898,4.988684485484896,5.0024061626618845,4.99210735445439,4.988693518393347,5.002363999754266,24800.97613947944,21080.829718557525,0.85,1.0659569626818728,0.6623623280228247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746237726305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712811908896,1535.5514356195517,0.37544945420193737,0.1249688504515159,6.112874298809886,3.4949200720197826
5171.0,-30.01051052357301,4.994103032269503,35.00573814413957,24.10926092360171,5.000603045720052,-26.509456345748077,-40.03851808430625,1.4995488678951527,-0.02070192969273421,-5.0129782887266705,40.01147204839577,42257.8726220116,25748.818913176798,25748.818913176798,68006.6915351884,77355.84841268284,77355.84841268284,25748.818913176798,103104.66732585964,103104.66732585964,103104.66732585964,127905.64575529454,91528.84884431041,56430.87305363943,38997.750878523315,24800.978429434886,0.0,63798.7293079582,21080.831665019654,1535.5516176140907,0.0,0.8868111497722194,2.8155086611878244,0.0014959135982669303,354476.6198490177,1555027.9289362445,4.3868279087026325,1555027.9289362445,4.3868279087026325,0.85,0.09558900684352616,4.027634451161993,1.2671017805533489,1.0,0.0,4.027634451163078,1.2847436500317002,1.285030967427407,3.1349712847871354,19316.430639632228,1969.7277500096598,4632.441516551485,4632.441516551485,5.55836891219836,4.994103032269503,-2.336755834311427,7.33085886658093,3.494913188588458,3.494913188588458,0.998546625310988,0.0,0.0,0.00022362627629237642,0.9590403389280803,0.00023317713261396657,198.9339454140634,0.0,0.0,0.0,0.0019523122141496408,7.851264612829225e-05,0.00014511363016408415,0.0005844646561820455,0.09558900684352656,0.07171768405625649,0.02387132278727007,0.0955889501957473,0.07171768405625618,0.02387132278726997,0.3754494180823744,0.3754494180823744,0.12496885304401824,0.0,4.99214480489195,4.988729075767594,5.002407136742477,4.992276359033951,4.9889041970481,5.002407792475822,24800.978429434886,21080.831665019654,0.85,1.06595683445227,0.6623622927978973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745769834585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712445916202,1535.5516176140907,0.3754494180823744,0.12496885304401824,6.112874298809886,3.494913188588458
5172.0,-30.010511294492105,4.9941128388047415,35.00573798397488,24.109256208781176,5.000599657333406,-26.509457378414883,-40.03851822400463,1.4995457412561548,-0.02068489689793296,-5.0129803625575375,40.01147162314071,42257.87012823732,25748.8232157713,25748.8232157713,68006.69334400861,77355.8430727428,77355.8430727428,25748.8232157713,103104.6662885141,103104.6662885141,103104.6662885141,127905.64453700298,91528.84244476118,56430.869500255685,38997.747716117214,24800.97824848889,0.0,63798.7259646061,21080.831511215554,1535.5516618257593,0.0,0.8868111407580467,2.8155081954778276,0.0014959135982669303,354476.59119270113,1555027.910596067,4.3868282116003545,1555027.910596067,4.3868282116003545,0.85,0.09558900158092835,4.027634451161993,1.2671017426392068,1.0,0.0,4.027634451162107,1.2847436646573558,1.2850309820563335,3.134971249098296,19316.429289058604,1969.7276122894775,4632.441516551485,4632.441516551485,5.5583698409946525,4.9941128388047415,-2.3367616748241837,7.330874513628926,3.494906313025965,3.494906313025965,0.9985446608645614,0.0,0.0,0.00022362627629237642,0.9590404158859465,0.00023317711390274828,198.9339460448206,0.0,0.0,0.0,0.0019523122141496408,7.851264488668364e-05,0.00014511363140569278,0.0005844646611827912,0.09558900158092878,0.07171767796306842,0.023871323617860353,0.09558893616505827,0.0717176779630681,0.02387132361786025,0.37544938434819153,0.37544938434819153,0.12496885678122277,0.0,4.992175725813922,4.988766262803665,5.002419229757322,4.992295465659595,4.988911068549669,5.002463658569184,24800.97824848889,21080.831511215554,0.85,1.065956918665382,0.6623622884206325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374530329148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.712079997835,1535.5516618257593,0.37544938434819153,0.12496885678122277,6.112874298809886,3.494906313025965
5173.0,-30.010512046148694,4.994122634068601,35.00573782152076,24.109251249488466,5.000597936237644,-26.509458227005727,-40.03851836370302,1.4995441170946482,-0.020711263267514823,-5.012981292903887,40.011471236126766,42257.867600665086,25748.82456833681,25748.82456833681,68006.6921690019,77355.82990990549,77355.82990990549,25748.82456833681,103104.6544782423,103104.6544782423,103104.6544782423,127905.63221629668,91528.82888951356,56430.86658027328,38997.73589915587,24800.97773805438,0.0,63798.713637210254,21080.83107734622,1535.551659547479,0.0,0.8868111374247059,2.815508433145874,0.0014959135982669303,354476.57833712123,1555027.893905133,4.3868283236085635,1555027.893905133,4.3868283236085635,0.85,0.09558899633816487,4.027634451161993,1.267101722308435,1.0,0.0,4.027634451162086,1.2847436722547876,1.2850309896554644,3.1349712305593993,19316.42642833214,1969.7273205765619,4632.441516551485,4632.441516551485,5.558370132971464,4.994122634068601,-2.3367666750530143,7.330889309121615,3.494899443051212,3.494899443051212,0.998542698014632,0.0,0.0,0.00022362627629237642,0.9590404909209184,0.00023317709565905746,198.93394665981742,0.0,0.0,0.0,0.0019523122141496408,7.851264364507533e-05,0.00014511363264730107,0.0005844646661835356,0.0955889963381622,0.07171767172777467,0.02387132461038754,0.09558894373297042,0.07171767172777667,0.023871324610388205,0.37544935210290925,0.37544935210290925,0.12496886210938712,0.0,4.992194940583261,4.9887885105462715,5.002429330576433,4.992270029636359,4.988875732901079,5.002467964866128,24800.97773805438,21080.83107734622,0.85,1.065957106215655,0.662362376786519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374483844797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711714202971,1535.551659547479,0.37544935210290925,0.12496886210938712,6.112874298809886,3.494899443051212
5174.0,-30.010512826889517,4.99413254113945,35.00573769136075,24.109255230892472,5.000605890488143,-26.50945813421724,-40.038514556921996,1.4995511978158171,-0.020798379729455974,-5.012976352237958,40.01147185185554,42257.84870075274,25748.811151498114,25748.811151498114,68006.65985225086,77355.81394151605,77355.81394151605,25748.811151498114,103104.62509301417,103104.62509301417,103104.62509301417,127905.6058417813,91528.8164573539,56430.85121659036,38997.73915640393,24800.980748767135,0.0,63798.71990517106,21080.833636452066,1535.5517235783677,0.0,0.886811160338799,2.815510153788833,0.0014959135982669303,354476.64660753455,1555027.920459961,4.386827553640337,1555027.920459961,4.386827553640337,0.85,0.09558898973442859,4.027634451161993,1.2671016547223557,1.0,0.0,4.027634451162955,1.2847436391328992,1.2850309565261686,3.134971311381879,19316.42380462439,1969.727053032829,4632.441516551485,4632.441516551485,5.558367236693413,4.99413254113945,-2.3367673314098214,7.330899872549272,3.494892586020484,3.494892586020484,0.9985407388629953,0.0,0.0,0.00022362627629237642,0.9590405688592682,0.00023317707670945446,198.93394729861063,0.0,0.0,0.0,0.0019523122141496408,7.851267747891566e-05,0.00014511359881346078,0.0005844645299131947,0.09558898973443113,0.07171766431991539,0.023871325414515743,0.09558900860614686,0.07171766431991349,0.02387132541451511,0.37544932016722166,0.37544932016722166,0.12496886859752147,0.0,4.992189668662434,4.988795161083772,5.00238823597914,4.9921779725085,4.988831155696175,5.002233252003066,24800.980748767135,21080.833636452066,0.85,1.0659564949474594,0.6623620154693358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744374138761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7113487683,1535.5517235783677,0.37544932016722166,0.12496886859752147,6.112874298809886,3.494892586020484
5175.0,-30.010513563223423,4.994142359408218,35.00573758576625,24.109250830393307,5.000600553665751,-26.509459330653556,-40.03851473154498,1.4995463210958926,-0.020730907271513388,-5.012980781951793,40.01147230705778,42257.846446432624,25748.821807747845,25748.821807747845,68006.66825418046,77355.81773949203,77355.81773949203,25748.821807747845,103104.63954723987,103104.63954723987,103104.63954723987,127905.62628786486,91528.81839273879,56430.847099679384,38997.745881177114,24800.986740624983,0.0,63798.7326218021,21080.838729531235,1535.5521763907186,0.0,0.8868111361474321,2.8155087507461167,0.0014959135982669303,354476.5853974867,1555027.940091684,4.386828366528012,1555027.940091684,4.386828366528012,0.85,0.09558898748583058,4.027634451161993,1.267101686592214,1.0,0.0,4.027634451161471,1.2847436619450066,1.2850309793433776,3.1349712557168434,19316.424213071874,1969.727094682881,4632.441516551485,4632.441516551485,5.558369537046193,4.994142359408218,-2.3367748254376726,7.330917184845891,3.4948857790436376,3.4948857790436376,0.9985387940124679,0.0,0.0,0.00022362627629237642,0.9590406423646447,0.00023317705883766878,198.93394790107058,0.0,0.0,0.0,0.0019523122141496408,7.851267592690441e-05,0.000145113600365472,0.0005844645361641286,0.09558898748582863,0.07171766045812672,0.023871327027701908,0.09558898655187864,0.07171766045812819,0.023871327027702397,0.3754492875478112,0.3754492875478112,0.12496887291451043,0.0,4.992203394419448,4.988813308022827,5.00238867696828,4.992249874680283,4.9888774746752915,5.002382018122432,24800.986740624983,21080.838729531235,0.85,1.0659564141708417,0.6623618481096871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743904529767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710982725921,1535.5521763907186,0.3754492875478112,0.12496887291451043,6.112874298809886,3.4948857790436376
5176.0,-30.010514267463066,4.994152204339892,35.00573747640365,24.10925069069492,5.000601473074767,-26.509459872501605,-40.03851480139417,1.499547078113316,-0.020733863893383386,-5.012979815336692,40.01147198611335,42257.84392455017,25748.818608199115,25748.818608199115,68006.6625327493,77355.81347672634,77355.81347672634,25748.818608199115,103104.63208492546,103104.63208492546,103104.63208492546,127905.61771836228,91528.81478736825,56430.84523519219,38997.74394686228,24800.98563343682,0.0,63798.7295802991,21080.837788421297,1535.5520963741928,0.0,0.8868111422286752,2.815508902384758,0.0014959135982669303,354476.5987542308,1555027.9262501607,4.386828162183726,1555027.9262501607,4.386828162183726,0.85,0.09558898121345746,4.027634451161993,1.2671016745036474,1.0,0.0,4.027634451161261,1.2847436584038636,1.2850309758014427,3.1349712643577745,19316.42345218729,1969.7270170942463,4632.441516551485,4632.441516551485,5.558368846363169,4.994152204339892,-2.336778369550987,7.330930573890879,3.4948789617899485,3.4948789617899485,0.9985368462256996,0.0,0.0,0.00022362627629237642,0.9590407126661867,0.0002331770417448524,198.93394847727146,0.0,0.0,0.0,0.0019523122141496408,7.851267530609958e-05,0.00014511360098627685,0.0005844645386645036,0.09558898121345721,0.07171765347653292,0.023871327736924297,0.09558898737456378,0.07171765347653311,0.023871327736924356,0.37544925508330457,0.37544925508330457,0.12496887798701227,0.0,4.992211538546485,4.988829114682176,5.002373797575217,4.992245951443294,4.988894178916269,5.002316117966927,24800.98563343682,21080.837788421297,0.85,1.0659563753092287,0.6623618401580099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743439130137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710617547134,1535.5520963741928,0.37544925508330457,0.12496887798701227,6.112874298809886,3.4948789617899485
5177.0,-30.010514967772306,4.994162026008877,35.00573737727745,24.10924049271273,5.000599798902083,-26.509460670207847,-40.03851494109256,1.499545501337605,-0.020845106727051643,-5.012981164186368,40.011472065545654,42257.84157394403,25748.821399721794,25748.821399721794,68006.66297366582,77355.77879960462,77355.77879960462,25748.821399721794,103104.60019932642,103104.60019932642,103104.60019932642,127905.58821407484,91528.77971596336,56430.842490302515,38997.708028512054,24800.98801474843,0.0,63798.69604326048,21080.839812536164,1535.552266811237,0.0,0.8868111350766572,2.815510205821831,0.0014959135982669303,354476.5801157469,1555027.9296758757,4.3868284025086055,1555027.9296758757,4.3868284025086055,0.85,0.09558897678571628,4.027634451161993,1.2671016113134104,1.0,0.0,4.0276344511623146,1.2847436657796363,1.2850309831788649,3.13497124635976,19316.41605064812,1969.726262347297,4632.441516551485,4632.441516551485,5.558369448966062,4.994162026008877,-2.3367835914998434,7.33094561750872,3.4948721689433504,3.4948721689433504,0.9985349054123859,0.0,0.0,0.00022362627629237642,0.9590407825753778,0.00023317702474743302,198.93394905025644,0.0,0.0,0.0,0.0019523122141496408,7.85126740644905e-05,0.00014511360222788593,0.0005844645436652511,0.0955889767857178,0.0717176479251683,0.023871328860549507,0.09558904146628538,0.07171764792516715,0.023871328860549126,0.3754492226128419,0.3754492226128419,0.12496888273478186,0.0,4.992196955451902,4.988811574239094,5.00236809862588,4.992136057459334,4.988738848247465,5.002342738082234,24800.98801474843,21080.839812536164,0.85,1.0659569425612085,0.6623621514974213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742972466672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710252986759,1535.552266811237,0.3754492226128419,0.12496888273478186,6.112874298809886,3.4948721689433504
5178.0,-30.010515688483476,4.994171704403196,35.0057372503103,24.109231761563592,5.000588486743404,-26.50946245009059,-40.03851895742116,1.4995352483505662,-0.02072286758664177,-5.012988239462491,40.011471056363916,42257.85542012098,25748.83859268169,25748.83859268169,68006.69401280268,77355.78933726616,77355.78933726616,25748.83859268169,103104.62792994786,103104.62792994786,103104.62792994786,127905.61413004827,91528.78596587619,56430.85204873122,38997.7043523833,24800.986200100408,0.0,63798.690552483706,21080.838270085347,1535.5523331329744,0.0,0.8868111027239255,2.8155077748158757,0.0014959135982669303,354476.4823491812,1555027.8861524137,4.386829489637666,1555027.8861524137,4.386829489637666,0.85,0.09558897345366352,4.027634451161993,1.2671016420843082,1.0,0.0,4.027634451162964,1.2847437137406137,1.2850310311505682,3.1349711293276363,19316.417369642175,1969.7263968472594,4632.441516551485,4632.441516551485,5.558373160391204,4.994171704403196,-2.3367930373240933,7.330964741727289,3.494865385487394,3.494865385487394,0.9985329672821125,0.0,0.0,0.00022362627629237642,0.9590408545212228,0.000233177007254833,198.9339496399341,0.0,0.0,0.0,0.0019523122141496408,7.851263836823885e-05,0.00014511363792413755,0.000584464687436704,0.0955889734536579,0.07171764305846406,0.023871330395193836,0.09558895957277853,0.07171764305846828,0.023871330395195237,0.3754491881250947,0.3754491881250947,0.12496888776979301,0.0,4.992213329232015,4.988817184710342,5.002416809623185,4.992265371875874,4.988826176127873,5.0025982005431615,24800.986200100408,21080.838270085347,0.85,1.0659575208186645,0.662362425532194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742506905908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70988848165,1535.5523331329744,0.3754491881250947,0.12496888776979301,6.112874298809886,3.494865385487394
5179.0,-30.010515688483476,4.994171704403196,35.0057372503103,24.109231761563592,5.000588486743404,-26.50946245009059,-40.03851895742116,1.4995352483505662,-0.020829096797569946,-5.012988239462491,40.011471056363916,42257.85542012098,25748.81257506339,25748.81257506339,68006.66799518437,77355.78933726616,77355.78933726616,25748.81257506339,103104.60191232956,103104.60191232956,103104.60191232956,127905.58296249648,91528.78596587619,56430.85204873122,38997.7043523833,24800.981050166927,0.0,63798.685402550225,21080.833892641887,1535.552011421459,0.0,0.8868111027239255,2.8155091698342045,0.0014959135982669303,354476.4823491812,1555027.8861524137,4.386829489637666,1555027.8861524137,4.386829489637666,0.85,0.09558897345366352,4.027634451161993,1.2671016420843082,1.0,0.0,4.0276344511619415,1.2847437137406137,1.2850310311505682,3.1349711293276363,19316.417369642175,1969.7263968472594,4632.441516551485,4632.441516551485,5.558367543996866,4.994171704403196,-2.3367999154130605,7.330971619816257,3.494858575179695,3.494858575179695,0.9985310214799128,0.0,0.0,0.00022362627629237642,0.9590408545212228,0.000233177007254833,198.9339496399341,0.0,0.0,0.0,0.0019523122141496408,7.851263836823885e-05,0.00014511363792413755,0.000584464687436704,0.09558896845912179,0.07171763642845408,0.023871332030667707,0.09558898690814994,0.07171764305846828,0.023871330395195237,0.375449153416315,0.375449153416315,0.12496889633166818,0.0,4.992202491917055,4.988818982993905,5.002368008418728,4.992159142664946,4.988826176127873,5.002172803704752,24800.981050166927,21080.833892641887,0.85,1.0659571990564234,0.6623624789991646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374204813659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.709523544476,1535.552011421459,0.375449153416315,0.12496889633166818,6.112874298809886,3.494858575179695
5180.0,-30.010516393593118,4.9941815284412625,35.00573706217438,24.109222751017683,5.000579107262225,-26.509464022614132,-40.03851543003691,1.499526736283233,-0.02075438183959477,-5.012996157307342,40.011469020757005,42257.8378376092,25748.82111543199,25748.82111543199,68006.65895304119,77355.79080734908,77355.79080734908,25748.82111543199,103104.61192278107,103104.61192278107,103104.61192278107,127905.59148136523,91528.78392448617,56430.83095474627,38997.72552193322,24800.97955858416,0.0,63798.70508051738,21080.832624796534,1535.552142196291,0.0,0.8868110697996887,2.8155072645891646,0.0014959135982669303,354476.3729399789,1555027.7983618255,4.386830595970716,1555027.7983618255,4.386830595970716,0.8499999999999999,0.09558896393445948,4.027634451161993,1.2671015981258829,1.0,0.0,4.027634451162491,1.284743753557995,1.2850310709768542,3.1349710321671393,19316.416938823157,1969.7263529159457,4632.441516551485,4632.441516551485,5.5583693875967395,4.9941815284412625,-2.3368128991315094,7.330994427572772,3.4948488613537,3.4948488613537,0.9985282461010572,0.0,0.0,0.00022362627629237642,0.9590409249096251,0.00023317699014090536,198.93395021684677,0.0,0.0,0.0,0.0019523122141496408,7.851266971885944e-05,0.000145113606573517,0.0005844645611678645,0.09558896393445498,0.07171763057048394,0.023871333363971035,0.09558892681533757,0.07171763057048733,0.02387133336397216,0.37544911830317695,0.37544911830317695,0.12496890183176831,0.0,4.992213359831226,4.988839659871132,5.002349402100094,4.992241775467733,4.988907315153085,5.002259921596988,24800.97955858416,21080.832624796534,0.85,1.065956728545088,0.6623619991076237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374204813659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.709173021525,1535.552142196291,0.37544911830317695,0.12496890183176831,6.112874298809886,3.4948488613537
5181.0,-30.01051703785049,4.994191475852566,35.00573687951381,24.109226802270882,5.000586740105877,-26.50946383909529,-40.03851916696874,1.499533541350672,-0.02083131396176441,-5.012990478613947,40.01146880397018,42257.850801048065,25748.806310643537,25748.806310643537,68006.6571116916,77355.77633700633,77355.77633700633,25748.806310643537,103104.58264764986,103104.58264764986,103104.58264764986,127905.56007759867,91528.77280515483,56430.84726919657,38997.69503995362,24800.9774299488,0.0,63798.67246990242,21080.83081545648,1535.5518957075465,0.0,0.8868110994839988,2.8155089376231404,0.0014959135982669303,354476.45140846417,1555027.7890123578,4.3868295985069405,1555027.7890123578,4.3868295985069405,0.85,0.09558895484366871,4.027634451161993,1.267101622852497,1.0,0.0,4.027634451163992,1.284743721725544,1.2850310391372841,3.1349711098431854,19316.414592177316,1969.7261136246645,4632.441516551485,4632.441516551485,5.5583661917035165,4.994191475852566,-2.3368128963318844,7.3310043721844504,3.4948421111125225,3.4948421111125225,0.9985263174607207,0.0,0.0,0.00022362627629237642,0.9590409892233894,0.00023317697450394076,198.93395074397077,0.0,0.0,0.0,0.0019523122141496408,7.851263650582612e-05,0.00014511363978655028,0.0005844646949378216,0.09558895484366947,0.07171762141912112,0.02387133342454835,0.09558897147189563,0.07171762141912055,0.023871333424548155,0.3754490840130524,0.3754490840130524,0.12496890668173738,0.0,4.992200361851246,4.988845402389529,5.0022800966712,4.992159164652207,4.988879167964058,5.002013672798228,24800.9774299488,21080.83081545648,0.85,1.0659572445457126,0.6623625408660905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741582463572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708808372881,1535.5518957075465,0.3754490840130524,0.12496890668173738,6.112874298809886,3.4948421111125225
5182.0,-30.010517704340337,4.994201341387258,35.005736723760215,24.10921702338385,5.000582037612146,-26.509464909237074,-40.0385155348107,1.4995292425088695,-0.020860385359981137,-5.012994374623073,40.011469222373385,42257.83306981528,25748.816135836892,25748.816135836892,68006.64920565217,77355.7558637788,77355.7558637788,25748.816135836892,103104.5719996157,103104.5719996157,103104.5719996157,127905.55535061941,91528.75069785994,56430.82790389631,38997.69199329292,24800.98335100371,0.0,63798.67534429663,21080.835848353152,1535.5523314079828,0.0,0.8868110781419313,2.81550886469747,0.0014959135982669303,354476.39757320273,1555027.8070570312,4.38683031565142,1555027.8070570312,4.38683031565142,0.85,0.0955889512919626,4.027634451161993,1.267101557464339,1.0,0.0,4.02763445116128,1.2847437418344807,1.285031059250718,3.1349710607743058,19316.409926609755,1969.7256378691761,4632.441516551485,4632.441516551485,5.558368312657081,4.994201341387258,-2.3368198755056304,7.331021216892889,3.494835414462335,3.494835414462335,0.9985244041320956,0.0,0.0,0.00022362627629237642,0.9590410557565328,0.0002331769583273684,198.93395128928518,0.0,0.0,0.0,0.0019523122141496408,7.851266878765255e-05,0.00014511360750472387,0.0005844645649184254,0.09558895129196313,0.07171761692953339,0.023871334362429737,0.0955889938181505,0.07171761692953299,0.023871334362429605,0.3754490494891054,0.3754490494891054,0.12496890792345135,0.0,4.9921885689147985,4.988837156312343,5.002257646114913,4.992133989263095,4.988796765488189,5.002160435925077,24800.98335100371,21080.835848353152,0.85,1.0659570725982435,0.6623622330991388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741110942517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708444919805,1535.5523314079828,0.3754490494891054,0.12496890792345135,6.112874298809886,3.494835414462335
5183.0,-30.010518361724163,4.994211133543592,35.00573654593529,24.109218071121745,5.000575635041805,-26.509466141138816,-40.03851570943368,1.4995234144564775,-0.020678415782299453,-5.012997959779679,40.011468267988825,42257.83115663733,25748.82494123998,25748.82494123998,68006.6560978773,77355.78594622605,77355.78594622605,25748.82494123998,103104.61088746603,103104.61088746603,103104.61088746603,127905.59157896336,91528.77845453816,56430.82366494943,38997.72754398748,24800.980691497327,0.0,63798.70823548481,21080.833587772726,1535.552272649925,0.0,0.8868110633523156,2.8155060566294403,0.0014959135982669303,354476.34803332336,1555027.7658968375,4.386830812617866,1555027.7658968375,4.386830812617866,0.8499999999999999,0.09558894518090491,4.027634451161993,1.2671015635086227,1.0,0.0,4.027634451162884,1.2847437690966939,1.285031086519028,3.134970994250341,19316.415784434434,1969.726235201056,4632.441516551485,4632.441516551485,5.558370213469657,4.994211133543592,-2.336826654808314,7.331037788351907,3.494828709691721,3.494828709691721,0.9985224884833489,0.0,0.0,0.00022362627629237642,0.9590411213806743,0.00023317694237180885,198.93395182714912,0.0,0.0,0.0,0.0019523122141496408,7.85126672356412e-05,0.0001451136090567352,0.0005844645711693598,0.09558894518090362,0.07171761048345238,0.023871334697451247,0.09558889322989635,0.07171761048345335,0.02387133469745157,0.3754490139332874,0.3754490139332874,0.12496890907488654,0.0,4.992216127316851,4.988870722582078,5.00226715274448,4.992319543997382,4.988998172128959,5.002298362343822,24800.980691497327,21080.833587772726,0.85,1.0659566310788098,0.6623618616330157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740643302548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708080999864,1535.552272649925,0.3754490139332874,0.12496890907488654,6.112874298809886,3.494828709691721
