time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5184.0,-30.010518963564458,4.994221056964697,35.00573638641299,24.109216674137883,5.000584402282551,-26.50946580601388,-40.038515674509085,1.4995312447319953,-0.02086750130973769,-5.012991878087373,40.01146844544444,42257.82851676341,25748.809189467378,25748.809189467378,68006.63770623079,77355.74486073002,77355.74486073002,25748.809189467378,103104.55405019739,103104.55405019739,103104.55405019739,127905.53488291879,91528.74116207343,56430.82481810704,38997.68482662933,24800.9808327214,0.0,63798.665659350736,21080.83370781319,1535.5521444660096,0.0,0.886811093660079,2.815509249511386,0.0014959135982669303,354476.4320704657,1555027.7735500494,4.386829794204565,1555027.7735500494,4.386829794204565,0.85,0.09558893622399044,4.027634451161993,1.2671015250450002,1.0,0.0,4.027634451162128,1.2847437324685675,1.2850310498827102,3.1349710836285656,19316.407914158368,1969.7254326562454,4632.441516551485,4632.441516551485,5.558366813152018,4.994221056964697,-2.3368263230798836,7.331047380044581,3.4948219992278604,3.4948219992278604,0.9985205712079601,0.0,0.0,0.00022362627629237642,0.959041181460112,0.00023317692776436566,198.933952319568,0.0,0.0,0.0,0.0019523122141496408,7.851266754604359e-05,0.00014511360874633285,0.0005844645699191724,0.0955889362239929,0.07171760171821975,0.023871334505773157,0.09558899691837065,0.0717176017182179,0.02387133450577254,0.3754489800830909,0.3754489800830909,0.12496891207786764,0.0,4.992195464996257,4.988858963654025,5.002219738908877,4.9921243767776105,4.988823489572383,5.002041647564454,24800.9808327214,21080.83370781319,0.85,1.0659570541701966,0.6623622622829861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740179140837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70771724013,1535.5521444660096,0.3754489800830909,0.12496891207786764,6.112874298809886,3.4948219992278604
5185.0,-30.010519625433897,4.994230783610181,35.00573623137986,24.109203018620633,5.000571209878013,-26.50946772101973,-40.03851595390586,1.49951930546381,-0.020776798709448485,-5.013001209242819,40.01146825715564,42257.827000229074,25748.83280254201,25748.83280254201,68006.65980277109,77355.74292420481,77355.74292420481,25748.83280254201,103104.57572674681,103104.57572674681,103104.57572674681,127905.56105154267,91528.73415258984,56430.81822861409,38997.68435997306,24800.98532479586,0.0,63798.669684768916,21080.83752607648,1535.5526250228133,0.0,0.8868110468547249,2.815506969369118,0.0014959135982669303,354476.30313207844,1555027.765429628,4.386831366976376,1555027.765429628,4.386831366976376,0.85,0.09558893453073349,4.027634451161993,1.2671014948235828,1.0,0.0,4.027634451161,1.2847437883175639,1.2850311057441965,3.1349709473484837,19316.40643486298,1969.7252818100962,4632.441516551485,4632.441516551485,5.558371910480187,4.994230783610181,-2.336837278609879,7.33106806222006,3.494815344682466,3.494815344682466,0.9985186699092761,0.0,0.0,0.00022362627629237642,0.9590412475320369,0.0002331769116999383,198.933952861102,0.0,0.0,0.0,0.0019523122141496408,7.851266506282569e-05,0.00014511361122955074,0.0005844645799206664,0.09558893453072684,0.07171759861937749,0.023871335911349344,0.09558894437533401,0.07171759861938248,0.023871335911351006,0.3754489448700405,0.3754489448700405,0.12496891311524833,0.0,4.992204802288313,4.988857761167424,5.002260742086264,4.9922244105333675,4.98883521219409,5.002407012325989,24800.98532479586,21080.83752607648,0.85,1.065957333260928,0.6623621967201859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739708757014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707354571205,1535.5526250228133,0.3754489448700405,0.12496891311524833,6.112874298809886,3.494815344682466
5186.0,-30.010519625433897,4.994230783610181,35.00573623137986,24.109203018620633,5.000571209878013,-26.50946772101973,-40.03851595390586,1.49951930546381,-0.020881268851269397,-5.013001209242819,40.01146825715564,42257.827000229074,25748.80721576199,25748.80721576199,68006.63421599107,77355.74292420481,77355.74292420481,25748.80721576199,103104.5501399668,103104.5501399668,103104.5501399668,127905.52903733015,91528.73415258984,56430.81822861409,38997.68435997306,24800.978897363362,0.0,63798.66325733642,21080.83206275886,1535.5522242621603,0.0,0.8868110468547249,2.8155083412871162,0.0014959135982669303,354476.30313207844,1555027.765429628,4.386831366976376,1555027.765429628,4.386831366976376,0.85,0.09558893453073349,4.027634451161993,1.2671014948235828,1.0,0.0,4.027634451161438,1.2847437883175639,1.2850311057441965,3.1349709473484837,19316.40643486298,1969.7252818100962,4632.441516551485,4632.441516551485,5.55836638709043,4.994230783610181,-2.3368440427486705,7.331074826358852,3.494808647315462,3.494808647315462,0.9985167563758462,0.0,0.0,0.00022362627629237642,0.9590412475320369,0.0002331769116999383,198.933952861102,0.0,0.0,0.0,0.0019523122141496408,7.851266506282569e-05,0.00014511361122955074,0.0005844645799206664,0.0955889286333263,0.07171759180561367,0.023871336827712624,0.09558896600558993,0.07171759861938248,0.023871335911351006,0.37544890919929175,0.37544890919929175,0.1249689179125049,0.0,4.9921878299063565,4.988853251372859,5.0022063256930664,4.992119940391547,4.98883521219409,5.001988660248628,24800.978897363362,21080.83206275886,0.85,1.0659570395962923,0.662362263450241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373924770065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.706990679635,1535.5522242621603,0.37544890919929175,0.1249689179125049,6.112874298809886,3.494808647315462
5187.0,-30.01052025408001,4.9942407075900075,35.005736019750664,24.109198653046064,5.000565716031601,-26.509468836141885,-40.03851990038527,1.499514298093438,-0.02080539337737264,-5.013006303246735,40.011466298604375,42257.840815441145,25748.809122420862,25748.809122420862,68006.649937862,77355.7474511823,77355.7474511823,25748.809122420862,103104.55657360316,103104.55657360316,103104.55657360316,127905.53490327614,91528.73671021045,56430.830074469275,38997.674039712416,24800.978329672987,0.0,63798.6523693854,21080.83158022204,1535.5523511976887,0.0,0.8868110280222627,2.81550675036713,0.0014959135982669303,354476.23274288495,1555027.6809622622,4.386831999792163,1555027.6809622622,4.386831999792163,0.85,0.09558892180211616,4.027634451161993,1.2671015288913625,1.0,0.0,4.027634451161359,1.2847438117408274,1.2850311291726983,3.1349708901921463,19316.40697462833,1969.7253368508443,4632.441516551485,4632.441516551485,5.558366798678762,4.9942407075900075,-2.3368548318630022,7.33109553945301,3.494799031954812,3.494799031954812,0.9985140091299464,0.0,0.0,0.00022362627629237642,0.9590413102874061,0.00023317689644188522,198.93395337545311,0.0,0.0,0.0,0.0019523122141496408,7.851262998738176e-05,0.00014511364630499465,0.0005844647211917327,0.09558892180211548,0.07171758465878914,0.023871337143326347,0.09558891786432752,0.07171758465878965,0.023871337143326513,0.3754488729609393,0.3754488729609393,0.12496891995621037,0.0,4.9921923832826565,4.98887262529928,5.002166348077708,4.992200909869382,4.98894043704189,5.001996751810395,24800.978329672987,21080.83158022204,0.85,1.0659574679432549,0.6623625930336909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373924770065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706640025453,1535.5523511976887,0.3754488729609393,0.12496891995621037,6.112874298809886,3.494799031954812
5188.0,-30.01052092618216,4.994250665053106,35.00573581000848,24.109198373649292,5.000567493562007,-26.509469263251177,-40.03851619837803,1.499515830630988,-0.020819739774879054,-5.0130046160891935,40.01146593031297,42257.82267101908,25748.80510442817,25748.80510442817,68006.62777544725,77355.7391605376,77355.7391605376,25748.80510442817,103104.54426496578,103104.54426496578,103104.54426496578,127905.52148794089,91528.72941134838,56430.812921829616,38997.68498835418,24800.977222975118,0.0,63798.6622113293,21080.83063952885,1535.5522571585059,0.0,0.8868110379418489,2.815507135671057,0.0014959135982669303,354476.256056109,1555027.6650787848,4.386831666470332,1555027.6650787848,4.386831666470332,0.85,0.0955889136880371,4.027634451161993,1.267101504164748,1.0,0.0,4.027634451160981,1.2847438045719888,1.2850311220022566,3.134970907685206,19316.40543426194,1969.7251797771858,4632.441516551485,4632.441516551485,5.5583659313191465,4.994250665053106,-2.3368576207293885,7.331108285782495,3.4947924103280767,3.4947924103280767,0.9985121172365934,0.0,0.0,0.00022362627629237642,0.959041377380837,0.00023317688012909797,198.93395392535942,0.0,0.0,0.0,0.0019523122141496408,7.851266289001024e-05,0.00014511361340236616,0.0005844645886719726,0.0955889136880387,0.07171757679214466,0.023871336895894043,0.09558892616097239,0.07171757679214345,0.023871336895893637,0.37544883771444315,0.37544883771444315,0.12496892063674987,0.0,4.992190240579646,4.988885455398247,5.002119218435951,4.9921848763142975,4.988939983179932,5.001933907970965,24800.977222975118,21080.83063952885,0.85,1.0659569561220472,0.6623622064525826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373877729039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.706276777395,1535.5522571585059,0.37544883771444315,0.12496892063674987,6.112874298809886,3.4947924103280767
5189.0,-30.010521523187823,4.994260581723469,35.005735614352176,24.10919879274445,5.000565016247453,-26.509470048303225,-40.03851626822723,1.4995135413628804,-0.020727284528675227,-5.013006394288289,40.0114659211105,42257.820730923355,25748.80999955646,25748.80999955646,68006.63073047981,77355.75082465576,77355.75082465576,25748.80999955646,103104.56082421221,103104.56082421221,103104.56082421221,127905.54058852076,91528.74031421494,56430.81022048276,38997.70010414687,24800.979764308544,0.0,63798.67986845541,21080.83279966226,1535.5524543694025,0.0,0.886811028925749,2.815505714005531,0.0014959135982669303,354476.23148486845,1555027.6646819045,4.386831969432862,1555027.6646819045,4.386831969432862,0.85,0.09558890783085046,4.027634451161993,1.2671014530630784,1.0,0.0,4.027634451161599,1.2847438152806296,1.2850311327132924,3.134970881554489,19316.40773522462,1969.7254144100812,4632.441516551485,4632.441516551485,5.558366988025047,4.994260581723469,-2.336862932268594,7.331123513992063,3.494785815342095,3.494785815342095,0.9985102329548843,0.0,0.0,0.00022362627629237642,0.9590414369776743,0.00023317686563899975,198.93395441382268,0.0,0.0,0.0,0.0019523122141496408,7.851266226920551e-05,0.0001451136140231709,0.0005844645911723472,0.09558890783084799,0.07171757086059878,0.023871336970249204,0.0955888891988202,0.07171757086060064,0.02387133697024982,0.37544880287735577,0.37544880287735577,0.12496891976621526,0.0,4.992208690706661,4.98891686089803,5.002098743163856,4.992279109759636,4.989039102484924,5.002013460978503,24800.979764308544,21080.83279966226,0.85,1.0659567074224836,0.6623619927254528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738305292997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705912637812,1535.5524543694025,0.37544880287735577,0.12496891976621526,6.112874298809886,3.494785815342095
5190.0,-30.010522091165754,4.994270544444255,35.00573543487164,24.109198268875502,5.000568345451243,-26.509470226542245,-40.03851633807642,1.4995164808277086,-0.020778482787648045,-5.013004069920636,40.011466000951856,42257.81853986217,25748.804473505646,25748.804473505646,68006.62301336782,77355.7352474176,77355.7352474176,25748.804473505646,103104.53972092325,103104.53972092325,103104.53972092325,127905.52075411212,91528.72631472186,56430.80960716621,38997.68523061739,24800.981033188873,0.0,63798.66626380626,21080.833878210542,1535.5524808359867,0.0,0.8868110404655865,2.8155066576205217,0.0014959135982669303,354476.2636030925,1555027.6681252604,4.386831581666711,1555027.6681252604,4.386831581666711,0.85,0.09558890020315103,4.027634451161993,1.2671014937246223,1.0,0.0,4.027634451162972,1.2847438015305261,1.2850311189601138,3.1349709151068392,19316.404780743705,1969.725113136872,4632.441516551485,4632.441516551485,5.558365795122602,4.994270544444255,-2.3368652217233477,7.331135766167603,3.4947792246460763,3.4947792246460763,0.9985083498988789,0.0,0.0,0.00022362627629237642,0.959041493676778,0.00023317685185344472,198.93395487853573,0.0,0.0,0.0,0.0019523122141496408,7.851266164840136e-05,0.00014511361464397506,0.0005844645936727194,0.09558890020315146,0.0717175636210743,0.023871336582077157,0.09558892412680872,0.07171756362107398,0.02387133658207705,0.37544876950325645,0.37544876950325645,0.12496891924043335,0.0,4.992211186365807,4.98893178012321,5.002063911266987,4.992225587132964,4.988995875787339,5.001929003341047,24800.981033188873,21080.833878210542,0.85,1.0659568137703965,0.6623620996264546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373783522926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705549980261,1535.5524808359867,0.37544876950325645,0.12496891924043335,6.112874298809886,3.4947792246460763
5191.0,-30.01052261238349,4.994280337345044,35.005735245814364,24.109184403810673,5.000556435847391,-26.50947188665091,-40.038516547624,1.4995057101148417,-0.02071889847758257,-5.013011938018517,40.011465363046305,42257.81743793374,25748.824851905312,25748.824851905312,68006.64228983906,77355.72728304256,77355.72728304256,25748.824851905312,103104.55213494788,103104.55213494788,103104.55213494788,127905.53439719365,91528.71373987764,56430.80389476883,38997.67760567645,24800.982262245772,0.0,63798.65986792222,21080.834922908907,1535.5527403031274,0.0,0.8868110027337924,2.8155049568811794,0.0014959135982669303,354476.15488134837,1555027.6406140074,4.386832849545303,1555027.6406140074,4.386832849545303,0.85,0.09558889696592704,4.027634451161993,1.2671014442713933,1.0,0.0,4.027634451163324,1.2847438519133099,1.285031169354165,3.1349707921651637,19316.40212692353,1969.7248425225262,4632.441516551485,4632.441516551485,5.558370194185082,4.994280337345044,-2.3368749926963206,7.331155330041365,3.494772664369719,3.494772664369719,0.9985064755342055,0.0,0.0,0.00022362627629237642,0.9590415457079957,0.0002331768392028191,198.93395530499018,0.0,0.0,0.0,0.0019523122141496408,7.851265978598835e-05,0.00014511361650638809,0.0005844646011738383,0.0955888969659168,0.07171755977195693,0.023871337193959872,0.0955888784700764,0.07171755977196462,0.02387133719396243,0.3754487363203172,0.3754487363203172,0.12496891810583487,0.0,4.992230548839245,4.988943943016636,5.0021049041587275,4.992293039540925,4.988977636896379,5.002253915192398,24800.982262245772,21080.834922908907,0.85,1.065957222779104,0.6623621487569968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373736298269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705187884329,1535.5527403031274,0.3754487363203172,0.12496891810583487,6.112874298809886,3.494772664369719
5192.0,-30.01052315565806,4.994290232938748,35.00573504790773,24.109193973150127,5.000562249940151,-26.509471794117157,-40.038516547624,1.4995108883992807,-0.020663498866724694,-5.013007045408123,40.011464727175145,42257.815182455066,25748.812528755625,25748.812528755625,68006.62771121069,77355.74262801926,77355.74262801926,25748.812528755625,103104.55515677488,103104.55515677488,103104.55515677488,127905.53306640133,91528.7316587395,56430.80421317543,38997.697161737866,24800.97790962645,0.0,63798.67507136431,21080.831223182482,1535.5523875713839,0.0,0.8868110299350627,2.815504800373217,0.0014959135982669303,354476.22248766397,1555027.6131904942,4.38683193551751,1555027.6131904942,4.38683193551751,0.85,0.09558888749260418,4.027634451161993,1.267101449216716,1.0,0.0,4.027634451163519,1.2847438276905498,1.285031145125988,3.134970851272391,19316.40590855584,1969.725228141704,4632.441516551485,4632.441516551485,5.5583675340004595,4.994290232938748,-2.336875422944563,7.331165655883311,3.494766069468864,3.494766069468864,0.9985045912768182,0.0,0.0,0.00022362627629237642,0.9590415999410624,0.00023317682601684775,198.93395574949128,0.0,0.0,0.0,0.0019523122141496408,7.851265978598835e-05,0.00014511361650638809,0.0005844646011738383,0.09558888749261403,0.07171755065776661,0.023871336834847424,0.09558885413078698,0.07171755065775921,0.023871336834844964,0.3754487031330348,0.3754487031330348,0.12496892106099902,0.0,4.992251288280215,4.988975512147704,5.002093104598487,4.992343546541406,4.989111089851463,5.0020552092960315,24800.97790962645,21080.831223182482,0.85,1.0659567402479664,0.6623619555607708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736898785842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70482670623,1535.5523875713839,0.3754487031330348,0.12496892106099902,6.112874298809886,3.494766069468864
5193.0,-30.010523695300698,4.99430015591228,35.00573489604453,24.1091881756671,5.000565779739091,-26.509471926832003,-40.038516547624,1.499514011270397,-0.020807351838300292,-5.013005567678651,40.011465672478614,42257.81307845733,25748.8092431761,25748.8092431761,68006.62232163343,77355.70481722869,77355.70481722869,25748.8092431761,103104.51406040479,103104.51406040479,103104.51406040479,127905.49872345173,91528.69549527798,56430.80375650661,38997.65748752374,24800.984663046936,0.0,63798.64215057068,21080.836963589896,1535.5527450795255,0.0,0.886811034032672,2.8155068619326573,0.0014959135982669303,354476.24290700007,1555027.6539590408,4.38683179782803,1555027.6539590408,4.38683179782803,0.85,0.09558888264602891,4.027634451161993,1.2671013986645265,1.0,0.0,4.027634451162491,1.2847438130825162,1.2850311305146873,3.134970886918221,19316.39827654686,1969.7244498933746,4632.441516551485,4632.441516551485,5.558366824746061,4.99430015591228,-2.3368782997957345,7.331178455708015,3.49475952186854,3.49475952186854,0.9985027205338686,0.0,0.0,0.00022362627629237642,0.9590416538115757,0.0002331768129190274,198.9339561910207,0.0,0.0,0.0,0.0019523122141496408,7.851265978598835e-05,0.00014511361650638809,0.0005844646011738383,0.09558888264602815,0.07171754505743395,0.02387133758859419,0.09558894681928042,0.07171754505743452,0.02387133758859438,0.37544867112769814,0.37544867112769814,0.12496892411255979,0.0,4.992240112130219,4.9889677117269,5.0020717849654375,4.992198215840347,4.988939319293763,5.001989316243282,24800.984663046936,21080.836963589896,0.85,1.065957205815314,0.6623622643680251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736429721233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.704465068882,1535.5527450795255,0.37544867112769814,0.12496892411255979,6.112874298809886,3.49475952186854
5194.0,-30.010524277209203,4.994309902774053,35.005734733366424,24.109184892755025,5.000553480684125,-26.509473680509693,-40.0385205988772,1.4995028839846192,-0.02056717291043242,-5.013013719825468,40.011465053741404,42257.82747062396,25748.830376587284,25748.830376587284,68006.65784721125,77355.74126512112,77355.74126512112,25748.830376587284,103104.5716417084,103104.5716417084,103104.5716417084,127905.5574885377,91528.72719960328,56430.81340510622,38997.68199388562,24800.98584682929,0.0,63798.667840714916,21080.837969804896,1535.5530120003139,0.0,0.8868109947859207,2.8155027564527253,0.0014959135982669303,354476.13026025984,1555027.62727447,4.386833116612826,1555027.62727447,4.386833116612826,0.8499999999999999,0.09558888025130328,4.027634451161993,1.2671014437219128,1.0,0.0,4.027634451162522,1.284743865133262,1.2850311825770737,3.1349707599064662,19316.404967490846,1969.7251321797808,4632.441516551485,4632.441516551485,5.558371386792039,4.994309902774053,-2.336888253448768,7.331198156222821,3.494752999020453,3.494752999020453,0.9985008568629866,0.0,0.0,0.00022362627629237642,0.9590417119013308,0.0002331767987953623,198.9339566671317,0.0,0.0,0.0,0.0019523122141496408,7.851262377933986e-05,0.00014511365251303654,0.0005844647461954562,0.09558888025129747,0.07171754130167905,0.02387133894961841,0.09558881982015592,0.07171754130168342,0.023871338949619864,0.37544863770054476,0.37544863770054476,0.1249689266558204,0.0,4.992284498976915,4.98900974746806,5.002123234650583,4.992446546915062,4.989162392798676,5.002313532793323,24800.98584682929,21080.837969804896,0.85,1.0659573334195998,0.6623622232383971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735959358804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.704103486185,1535.5530120003139,0.37544863770054476,0.1249689266558204,6.112874298809886,3.494752999020453
5195.0,-30.010524277209203,4.994309902774053,35.005734733366424,24.109179619140946,5.000553480684125,-26.509473680509693,-40.03851682702077,1.4995028839846192,-0.02075642341276307,-5.013013719825468,40.011465053741404,42257.81178765797,25748.805315982583,25748.805315982583,68006.61710364056,77355.71997464322,77355.71997464322,25748.805315982583,103104.5252906258,103104.5252906258,103104.5252906258,127905.5052603223,91528.70590912535,56430.79772214023,38997.675763316794,24800.979969696502,0.0,63798.65573301329,21080.832974242025,1535.5526430338227,0.0,0.8868109947859207,2.8155052417124113,0.0014959135982669303,354476.13026025984,1555027.62727447,4.386833116612826,1555027.62727447,4.386833116612826,0.8499999999999999,0.09558888025130328,4.027634451161993,1.2671013552555812,1.0,0.0,4.027634451162084,1.284743865133262,1.2850311825770737,3.1349707599064662,19316.40047430596,1969.7246740024332,4632.441516551485,4632.441516551485,5.5583659769871625,4.994309902774053,-2.3368948784233186,7.331204781197371,3.4947464395836088,3.4947464395836088,0.998498982738174,0.0,0.0,0.00022362627629237642,0.9590417119013308,0.0002331767987953623,198.9339566671317,0.0,0.0,0.0,0.0019523122141496408,7.851265730277041e-05,0.000145113618989606,0.0005844646111753324,0.09558887547405795,0.07171753527573843,0.02387134019831952,0.09558888122859083,0.07171754130168342,0.023871338949619864,0.3754486061541315,0.3754486061541315,0.12496893319289977,0.0,4.992279058463623,4.989017104271397,5.002079344510946,4.992257296412731,4.989046531486338,5.001903784036529,24800.979969696502,21080.832974242025,0.85,1.0659568970894446,0.662362103121731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735497344335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.703741038775,1535.5526430338227,0.3754486061541315,0.12496893319289977,6.112874298809886,3.4947464395836088
5196.0,-30.010524813349484,4.994319901885188,35.00573453387405,24.109179723914735,5.000552981912148,-26.509474212858326,-40.038516896869965,1.4995023814209665,-0.02072228858321523,-5.013015777833054,40.01146365608948,42257.80994050867,25748.800106663868,25748.800106663868,68006.61004717254,77355.72235280293,77355.72235280293,25748.800106663868,103104.5224594668,103104.5224594668,103104.5224594668,127905.50308810119,91528.70830263483,56430.79589034035,38997.68045810497,24800.980628634396,0.0,63798.66108673937,21080.833534339235,1535.5527660295304,0.0,0.8868109893730542,2.815504553263501,0.0014959135982669303,354476.101822621,1555027.5669972776,4.386833298498102,1555027.5669972776,4.386833298498102,0.85,0.09558886901846972,4.027634451161993,1.2671013634977863,1.0,0.0,4.027634451160572,1.2847438674841334,1.2850311849284708,3.134970754169982,19316.40097943697,1969.7247255114612,4632.441516551485,4632.441516551485,5.558364852457322,4.994319901885188,-2.336903290438901,7.331223192324089,3.494736956088232,3.494736956088232,0.9984962731680663,0.0,0.0,0.00022362627629237642,0.9590417654222222,0.00023317678578255036,198.93395710579554,0.0,0.0,0.0,0.0019523122141496408,7.85126566819663e-05,0.00014511361961041012,0.0005844646136757044,0.09558886901846808,0.07171752832944357,0.023871340689024505,0.09558886492823379,0.07171752832944481,0.023871340689024915,0.3754485740364786,0.3754485740364786,0.12496893717538456,0.0,4.9922827276341195,4.989041245917917,5.002021501527736,4.992293489249846,4.989133900135187,5.001786216598248,24800.980628634396,21080.833534339235,0.85,1.065956697033377,0.6623620185861864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735497344335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703390229533,1535.5527660295304,0.3754485740364786,0.12496893717538456,6.112874298809886,3.494736956088232
5197.0,-30.010525336481283,4.9943299021361955,35.00573435017292,24.109174345526867,5.000553622851832,-26.509474619579407,-40.03851696671916,1.4995029059499863,-0.020795230965518385,-5.013015327249401,40.01146371706198,42257.80806973541,25748.799969879066,25748.799969879066,68006.60803961448,77355.6980929487,77355.6980929487,25748.799969879066,103104.49806282777,103104.49806282777,103104.49806282777,127905.48056455875,91528.6845140351,56430.79449082204,38997.655581347855,24800.982501730978,0.0,63798.63808307883,21080.83512647133,1535.5528689635207,0.0,0.8868109914453517,2.815505563739226,0.0014959135982669303,354476.108048806,1555027.5696268682,4.386833228863945,1555027.5696268682,4.386833228863945,0.85,0.09558886304332168,4.027634451161993,1.2671013547061012,1.0,0.0,4.0276344511612985,1.2847438650305134,1.2850311824743021,3.1349707601571883,19316.395959043482,1969.7242135737977,4632.441516551485,4632.441516551485,5.5583648229297395,4.9943299021361955,-2.3369068178765926,7.331236720012788,3.4947304889913813,3.4947304889913813,0.9984944254261089,0.0,0.0,0.00022362627629237642,0.959041817644527,0.00023317677308547192,198.93395753381606,0.0,0.0,0.0,0.0019523122141496408,7.85126560611619e-05,0.00014511362023121452,0.0005844646161760776,0.09558886304332458,0.07171752218901865,0.023871340854305926,0.095588905865839,0.07171752218901647,0.023871340854305204,0.37544854248501897,0.37544854248501897,0.12496893823846107,0.0,4.992270030217071,4.9890403906005645,5.001973223572463,4.992220096283859,4.989037825916398,5.0017809686007695,24800.982501730978,21080.83512647133,0.85,1.0659570499147022,0.6623622280887427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735023372924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703028679618,1535.5528689635207,0.37544854248501897,0.12496893823846107,6.112874298809886,3.4947304889913813
5198.0,-30.01052587637172,4.994339797699368,35.005734161871686,24.109164985734992,5.000546436870241,-26.509475824103887,-40.03851714134214,1.4994963846023825,-0.020762883425788914,-5.013019891771169,40.01146321567042,42257.80661557096,25748.812532419317,25748.812532419317,68006.61914799028,77355.68926113589,77355.68926113589,25748.812532419317,103104.50179355522,103104.50179355522,103104.50179355522,127905.4849210843,91528.67299164491,56430.79034607976,38997.64738396128,24800.98312752908,0.0,63798.630511490366,21080.83565839972,1535.5530176284085,0.0,0.886810970031475,2.8155046062307894,0.0014959135982669303,354476.04497604887,1555027.5480031183,4.3868339484215015,1555027.5480031183,4.3868339484215015,0.85,0.09558885839368984,4.027634451161993,1.2671013250341638,1.0,0.0,4.027634451161964,1.2847438955357993,1.28503121298641,3.1349706857196455,19316.393527335298,1969.7239656085717,4632.441516551485,4632.441516551485,5.558367534791336,4.994339797699368,-2.336914030147955,7.331253827847323,3.494724038903577,3.494724038903577,0.9984925825438792,0.0,0.0,0.00022362627629237642,0.9590418715397877,0.00023317675998164053,198.93395797554825,0.0,0.0,0.0,0.0019523122141496408,7.851265450915108e-05,0.00014511362178322532,0.0005844646224270097,0.095588858393686,0.07171751725019618,0.023871341143489825,0.09558888030384752,0.07171751725019906,0.023871341143490783,0.375448509886126,0.375448509886126,0.12496893750772736,0.0,4.992269161567776,4.98903803915897,5.001976809192172,4.992257008345405,4.9890199559663415,5.001982472588281,24800.98312752908,21080.83565839972,0.85,1.065957350538144,0.6623622839045138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734549347505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702667372432,1535.5530176284085,0.375448509886126,0.12496893750772736,6.112874298809886,3.494724038903577
5199.0,-30.01052639109743,4.9943496800031415,35.00573395809624,24.10916530005636,5.000544625302389,-26.509476468487296,-40.03851724611593,1.4994947026922845,-0.020690945843227837,-5.013020227667795,40.01146238834791,42257.804923143456,25748.814123547214,25748.814123547214,68006.61904669067,77355.69779628154,77355.69779628154,25748.814123547214,103104.51191982876,103104.51191982876,103104.51191982876,127905.49185537329,91528.68100190867,56430.7881287707,38997.65874793108,24800.979935544532,0.0,63798.63868347561,21080.832945212853,1535.5528516195604,0.0,0.8868109713175816,2.81550362233576,0.0014959135982669303,354476.04033461603,1555027.5123227937,4.38683390520524,1555027.5123227937,4.38683390520524,0.85,0.09558885104495862,4.027634451161993,1.267101305802353,1.0,0.0,4.027634451163273,1.2847439034033679,1.2850312208557382,3.13497066652158,19316.395217837322,1969.724137991804,4632.441516551485,4632.441516551485,5.558367878266346,4.9943496800031415,-2.3369181632197185,7.33126784322286,3.4947175739020278,3.4947175739020278,0.9984907354005793,0.0,0.0,0.00022362627629237642,0.9590419229229481,0.00023317674748859037,198.933958396691,0.0,0.0,0.0,0.0019523122141496408,7.851265357794465e-05,0.00014511362271443177,0.0005844646261775689,0.09558885104495551,0.07171751000134587,0.023871341043609655,0.09558883670424329,0.0717175100013482,0.02387134104361043,0.3754484763579512,0.3754484763579512,0.12496893845615037,0.0,4.992281313523847,4.989052062427618,5.001983337843512,4.992329281824539,4.989107516948934,5.002008813767759,24800.979935544532,21080.832945212853,0.85,1.0659572124115708,0.6623621725347031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734080284454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702305712079,1535.5528516195604,0.3754484763579512,0.12496893845615037,6.112874298809886,3.4947175739020278
5200.0,-30.010526882822067,4.994359593528955,35.00573377116736,24.10917015457528,5.000547182838457,-26.5094766552704,-40.03851724611593,1.4994969552867963,-0.020637390270110245,-5.013018439286659,40.01146247149096,42257.80304595968,25748.810376902336,25748.810376902336,68006.61342286202,77355.70712408723,77355.70712408723,25748.810376902336,103104.51750098958,103104.51750098958,103104.51750098958,127905.49883759239,91528.6915641815,56430.78748605418,38997.67119791925,24800.981336602807,0.0,63798.65253452206,21080.834136112386,1535.5529001846912,0.0,0.8868109801177835,2.8155031277561293,0.0014959135982669303,354476.06504654104,1555027.515908543,4.386833609497373,1555027.515908543,4.386833609497373,0.85,0.09558884430811586,4.027634451161993,1.2671013162424791,1.0,0.0,4.02763445116092,1.2847438928662753,1.285031210316289,3.13497069223369,19316.397446920426,1969.724365295022,4632.441516551485,4632.441516551485,5.558367069482283,4.994359593528955,-2.3369207191268178,7.331280312655773,3.4947111213931654,3.4947111213931654,0.9984888918266187,0.0,0.0,0.00022362627629237642,0.9590419720100064,0.00023317673555380447,198.9339587990145,0.0,0.0,0.0,0.0019523122141496408,7.851265357794465e-05,0.00014511362271443177,0.0005844646261775689,0.0955888443081174,0.07171750300498034,0.023871341303137058,0.09558882388459625,0.07171750300497919,0.023871341303136673,0.3754484430781825,0.3754484430781825,0.12496894092883308,0.0,4.992300580832705,4.989080701101045,5.001974447807925,4.992381049016558,4.9891986556531265,5.001942288136092,24800.981336602807,21080.834136112386,0.85,1.0659568928366159,0.6623619993085837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733611849939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701944537861,1535.5529001846912,0.3754484430781825,0.12496894092883308,6.112874298809886,3.4947111213931654
5201.0,-30.010527304827644,4.994369446050013,35.00573359756107,24.109165474679344,5.000543625526855,-26.50947739082901,-40.038517385814316,1.4994937115281695,-0.020608961629818623,-5.013020974826295,40.011462485682046,42257.80178424704,25748.817697473096,25748.817697473096,68006.61948172015,77355.70255165985,77355.70255165985,25748.817697473096,103104.52024913294,103104.52024913294,103104.52024913294,127905.50434082325,91528.68572242631,56430.78495501315,38997.66751934795,24800.9840916903,0.0,63798.65161103825,21080.836477936755,1535.5531240823204,0.0,0.8868109671627996,2.815502458510749,0.0014959135982669303,354476.0300103484,1555027.516520568,4.386834044815869,1555027.516520568,4.386834044815869,0.85,0.09558884010487859,4.027634451161993,1.267101321737282,1.0,0.0,4.027634451163324,1.284743908039794,1.285031225493201,3.134970655207995,19316.39621406477,1969.724239578732,4632.441516551485,4632.441516551485,5.558368649765755,4.994369446050013,-2.336926432871097,7.331295878921109,3.4947046947734575,3.4947046947734575,0.9984870556495593,0.0,0.0,0.00022362627629237642,0.9590420141372664,0.00023317672531119067,198.93395914429468,0.0,0.0,0.0,0.0019523122141496408,7.851265233633536e-05,0.00014511362395604107,0.0005844646311783173,0.0955888401048779,0.07171749792039538,0.023871342184482527,0.09558881370443299,0.07171749792039589,0.0238713421844827,0.3754484108931553,0.3754484108931553,0.12496894368987566,0.0,4.992323831598583,4.9891064950227815,5.001990056612442,4.9924120131964855,4.9892048505209345,5.00204767070835,24800.9840916903,21080.836477936755,0.85,1.0659570032347494,0.6623619891197783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733141935478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701583807273,1535.5531240823204,0.3754484108931553,0.12496894368987566,6.112874298809886,3.4947046947734575
5202.0,-30.010527738093856,4.9943791931395225,35.005733402585825,24.109156254585855,5.000535562993065,-26.509478587031296,-40.0385175255127,1.4994864119305442,-0.020562907065766467,-5.013025690637015,40.01146151605083,42257.80075666625,25748.83034925885,25748.83034925885,68006.6311059251,77355.69782428793,77355.69782428793,25748.83034925885,103104.52817354677,103104.52817354677,103104.52817354677,127905.50987862582,91528.67790652878,56430.780838907354,38997.66340846825,24800.981705079044,0.0,63798.645113547296,21080.834449317186,1535.5531025955288,0.0,0.8868109466743674,2.8155013033456537,0.0014959135982669303,354475.9648470867,1555027.474702828,4.386834733276299,1555027.474702828,4.386834733276299,0.85,0.09558883600780435,4.027634451161993,1.267101304703392,1.0,0.0,4.027634451159787,1.2847439421855469,1.2850312596465903,3.1349705718871634,19316.394564582188,1969.7240713783187,4632.441516551485,4632.441516551485,5.5583713808926785,4.9943791931395225,-2.3369337739747595,7.3313129671142825,3.494698266273191,3.494698266273191,0.9984852189351975,0.0,0.0,0.00022362627629237642,0.9590420573886345,0.00023317671479526774,198.93395949878817,0.0,0.0,0.0,0.0019523122141496408,7.851265109472665e-05,0.00014511362519764977,0.0005844646361790633,0.09558883600780121,0.07171749270470117,0.023871343303100055,0.09558877093955438,0.07171749270470351,0.023871343303100832,0.3754483794304322,0.3754483794304322,0.12496894816194239,0.0,4.992353415311925,4.9891290111946205,5.002040873612032,4.992462783571227,4.98921011085298,5.002235174963346,24800.981705079044,21080.834449317186,0.85,1.0659572939972084,0.662362040470559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732674912742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701224457001,1535.5531025955288,0.3754483794304322,0.12496894816194239,6.112874298809886,3.494698266273191
5203.0,-30.010527738093856,4.9943791931395225,35.005733402585825,24.109156254585855,5.000535562993065,-26.509478587031296,-40.0385175255127,1.4994864119305442,-0.02066342929038001,-5.013025690637015,40.01146151605083,42257.80075666625,25748.805729454834,25748.805729454834,68006.60648612108,77355.69782428793,77355.69782428793,25748.805729454834,103104.50355374276,103104.50355374276,103104.50355374276,127905.4820158765,91528.67790652878,56430.780838907354,38997.66340846825,24800.978462133746,0.0,63798.641870602,21080.831692813685,1535.5528991081758,0.0,0.8868109466743674,2.815502623413578,0.0014959135982669303,354475.9648470867,1555027.474702828,4.386834733276299,1555027.474702828,4.386834733276299,0.85,0.09558883600780435,4.027634451161993,1.267101304703392,1.0,0.0,4.027634451160663,1.2847439421855469,1.2850312596465903,3.1349705718871634,19316.394564582188,1969.7240713783187,4632.441516551485,4632.441516551485,5.558366066242957,4.9943791931395225,-2.3369402823647163,7.331319475504239,3.49469182238861,3.49469182238861,0.9984833778253172,0.0,0.0,0.00022362627629237642,0.9590420573886345,0.00023317671479526774,198.93395949878817,0.0,0.0,0.0,0.0019523122141496408,7.851265109472665e-05,0.00014511362519764977,0.0005844646361790633,0.09558883159923742,0.07171748677042616,0.02387134482881126,0.09558880308986147,0.07171749270470351,0.023871343303100832,0.3754483483638981,0.3754483483638981,0.12496895614919816,0.0,4.992355184518658,4.989145231123814,5.001999225597842,4.992362261346614,4.98921011085298,5.00183263361572,24800.978462133746,21080.831692813685,0.85,1.0659569622822658,0.6623620741390479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373221288763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.700864867073,1535.5528991081758,0.3754483483638981,0.12496895614919816,6.112874298809886,3.49469182238861
5204.0,-30.0105281643467,4.9943890845044905,35.005733166569556,24.10914689479398,5.0005280672031835,-26.50947972022329,-40.038517700135685,1.4994796230797534,-0.020634774345467122,-5.013032549827868,40.011459930691835,42257.79971921522,25748.813036203836,25748.813036203836,68006.61275541905,77355.69043774549,77355.69043774549,25748.813036203836,103104.50347394933,103104.50347394933,103104.50347394933,127905.48083086648,91528.66765814889,56430.77693961873,38997.65635392239,24800.977356917156,0.0,63798.63371083955,21080.83075337958,1535.5530181221743,0.0,0.8868109175074502,2.815501446592365,0.0014959135982669303,354475.87006652803,1555027.4063303114,4.38683571335466,1555027.4063303114,4.38683571335466,0.85,0.0955888279158625,4.027634451161993,1.2671012794272976,1.0,0.0,4.027634451160888,1.2847439739421516,1.285031291410297,3.1349704943962213,19316.39240174367,1969.7238508301684,4632.441516551485,4632.441516551485,5.55836764354274,4.9943890845044905,-2.3369521240993025,7.331341208603793,3.494682454377176,3.494682454377176,0.9984807012506217,0.0,0.0,0.00022362627629237642,0.9590420999398893,0.00023317670444956778,198.93395984754343,0.0,0.0,0.0,0.0019523122141496408,7.851264954271619e-05,0.00014511362674966025,0.0005844646424299941,0.0955888279158599,0.0717174817739055,0.02387134614195441,0.09558876740052558,0.07171748177390744,0.02387134614195506,0.37544831724735406,0.37544831724735406,0.12496896137293899,0.0,4.992366311307421,4.989165648411927,5.001982436462811,4.992397775482402,4.989234277824266,5.001902237714376,24800.977356917156,21080.83075337958,0.85,1.0659571968837407,0.6623621425929613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373221288763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700513942471,1535.5530181221743,0.37544831724735406,0.12496896137293899,6.112874298809886,3.494682454377176
5205.0,-30.010528593870326,4.994399130415812,35.00573295511965,24.10915042217823,5.000539167281047,-26.509478996717466,-40.03851382350547,1.4994895701281412,-0.02079216092624847,-5.013024776024476,40.011460174210924,42257.78185811207,25748.79449064138,25748.79449064138,68006.57634875344,77355.65968671301,77355.65968671301,25748.79449064138,103104.45417735439,103104.45417735439,103104.45417735439,127905.43138463519,91528.64157482116,56430.763746220204,38997.642031778836,24800.9772072808,0.0,63798.61923905964,21080.83062618868,1535.5528356388465,0.0,0.8868109561873666,2.81550442067544,0.0014959135982669303,354475.97748523887,1555027.4168326724,4.3868344136167225,1555027.4168326724,4.3868344136167225,0.85,0.09558881898265474,4.027634451161993,1.2671012536017225,1.0,0.0,4.02763445116243,1.2847439274122618,1.2850312448700014,3.134970607936226,19316.38689706621,1969.7232895092832,4632.441516551485,4632.441516551485,5.55836364013279,4.994399130415812,-2.3369501907679817,7.331349321183794,3.4946760702608404,3.4946760702608404,0.9984788772173829,0.0,0.0,0.00022362627629237642,0.9590421428176512,0.00023317669402448345,198.93396019897483,0.0,0.0,0.0,0.0019523122141496408,7.85126839973634e-05,0.00014511359229501302,0.00058446450365927,0.0955888189826607,0.07171747295404052,0.023871346028620174,0.09558886118289693,0.07171747295403605,0.02387134602861869,0.37544828635625505,0.37544828635625505,0.12496896586620786,0.0,4.992336616448995,4.98915265866043,5.001902549984152,4.992232615098203,4.989115478151064,5.0015977856072595,24800.9772072808,21080.83062618868,0.85,1.0659568680307356,0.6623620128794331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731744023687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700154478604,1535.5528356388465,0.37544828635625505,0.12496896586620786,6.112874298809886,3.4946760702608404
5206.0,-30.01052901133262,4.994409010622986,35.005732769054454,24.10914144655692,5.000529498569859,-26.509480339386688,-40.038517804909475,1.4994808266238822,-0.020694963981441106,-5.0130320103289385,40.01146049069507,42257.796666414426,25748.814375139078,25748.814375139078,68006.61104155351,77355.66249299576,77355.66249299576,25748.814375139078,103104.47686813484,103104.47686813484,103104.47686813484,127905.46084002257,91528.64063567261,56430.774809091046,38997.62869620173,24800.983971887734,0.0,63798.61266808947,21080.836376104573,1535.5533994569123,0.0,0.8868109182253885,2.81550229997273,0.0014959135982669303,354475.8775213443,1555027.4304818318,4.386835689230216,1555027.4304818318,4.386835689230216,0.85,0.09558881722594469,4.027634451161993,1.2671012596460058,1.0,0.0,4.027634451159452,1.2847439683122626,1.2850312857791488,3.134970508134006,19316.38669886643,1969.7232692985303,4632.441516551485,4632.441516551485,5.558367932577203,4.994409010622986,-2.336959232834275,7.331368243457261,3.494669749251597,3.494669749251597,0.9984770712147419,0.0,0.0,0.00022362627629237642,0.959042184491383,0.00023317668389214187,198.93396054053773,0.0,0.0,0.0,0.0019523122141496408,7.851264861150955e-05,0.00014511362768086685,0.000584464646180554,0.09558881722593439,0.07171747006499714,0.023871347160937254,0.09558882018917247,0.07171747006500487,0.02387134716093982,0.37544825363242984,0.37544825363242984,0.12496896593600089,0.0,4.99233945329928,4.9891552287417085,5.001906187502243,4.9923370463474726,4.9891517561989644,5.0019069821184985,24800.983971887734,21080.836376104573,0.85,1.0659575216056192,0.6623623132098413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731267834066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699794935,1535.5533994569123,0.37544825363242984,0.12496896593600089,6.112874298809886,3.494669749251597
5207.0,-30.010529385806507,4.994418930072674,35.00573256984819,24.10914640584963,5.000531418568348,-26.50948048436322,-40.038517804909475,1.499482517125074,-0.020626623491523333,-5.013029696341302,40.011459735800756,42257.79523849996,25748.809666037498,25748.809666037498,68006.60490453745,77355.67480324069,77355.67480324069,25748.809666037498,103104.48446927819,103104.48446927819,103104.48446927819,127905.46451168416,91528.65387497062,56430.77431023,38997.64396082291,24800.98004240596,0.0,63798.62400322888,21080.833036045067,1535.5531303748137,0.0,0.8868109327347692,2.815501672578797,0.0014959135982669303,354475.90949611116,1555027.3979251531,4.386835201680222,1555027.3979251531,4.386835201680222,0.85,0.09558880870037313,4.027634451161993,1.2671012327214703,1.0,0.0,4.027634451162442,1.2847439604045061,1.285031277869624,3.1349705274301334,19316.389492914263,1969.7235542121177,4632.441516551485,4632.441516551485,5.558366916028679,4.994418930072674,-2.33696130300825,7.331380233080924,3.4946633949981205,3.4946633949981205,0.9984752557137487,0.0,0.0,0.00022362627629237642,0.9590422218737348,0.00023317667480318558,198.93396084692802,0.0,0.0,0.0,0.0019523122141496408,7.851264861150955e-05,0.00014511362768086685,0.000584464646180554,0.09558880870037768,0.07171746186077338,0.023871346839604308,0.09558878370207868,0.07171746186076997,0.02387134683960317,0.37544822037772707,0.37544822037772707,0.12496896748087807,0.0,4.992351297552375,4.989176173046644,5.001890689701213,4.992403072849754,4.989264349323207,5.0018330983690475,24800.98004240596,21080.833036045067,0.85,1.0659572360227645,0.6623621731459486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730799499067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69943561871,1535.5531303748137,0.37544822037772707,0.12496896748087807,6.112874298809886,3.4946633949981205
5208.0,-30.010529823967417,4.994428879735652,35.00573240254225,24.1091406083666,5.000534844581189,-26.509480536107006,-40.03851403305305,1.4994855567207679,-0.020764659883866443,-5.013027731256537,40.01146026655588,42257.77781318708,25748.80604044249,25748.80604044249,68006.58385362956,77355.63747208902,77355.63747208902,25748.80604044249,103104.4435125315,103104.4435125315,103104.4435125315,127905.42766023811,91528.61810811664,56430.75844921471,38997.62184322437,24800.98414770661,0.0,63798.605990930984,21080.836525550618,1535.5533252677683,0.0,0.8868109408135502,2.8155037146291106,0.0014959135982669303,354475.9366497264,1555027.4208152771,4.386834930213809,1555027.4208152771,4.386834930213809,0.85,0.09558880253900726,4.027634451161993,1.2671011832682417,1.0,0.0,4.027634451162591,1.2847439461860117,1.2850312636479497,3.1349705621254214,19316.381944606128,1969.722784498899,4632.441516551485,4632.441516551485,5.558366133375516,4.994428879735652,-2.336963592135602,7.331392471871254,3.494657069049815,3.494657069049815,0.9984734482999471,0.0,0.0,0.00022362627629237642,0.9590422656137315,0.0002331766641684645,198.93396120542633,0.0,0.0,0.0,0.0019523122141496408,7.851268213495014e-05,0.00014511359415742627,0.0005844645111603898,0.09558880253901092,0.07171745546023042,0.023871347078780494,0.09558886603448036,0.07171745546022767,0.023871347078779578,0.3754481878147385,0.3754481878147385,0.12496896904737156,0.0,4.992332905317994,4.989159962220583,5.001865742483233,4.99226307137269,4.989098854676968,5.00176969008902,24800.98414770661,21080.836525550618,0.85,1.065957207016353,0.6623620870210558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730329303935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699077149706,1535.5533252677683,0.3754481878147385,0.12496896904737156,6.112874298809886,3.494657069049815
