time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5209.0,-30.01053022853798,4.994438654214541,35.00573222548357,24.109137255605333,5.000522991979054,-26.509482085531854,-40.03851804938165,1.4994748489729148,-0.02053036770195149,-5.0130354828147885,40.011459647872115,42257.79279922633,25748.827062533368,25748.827062533368,68006.6198617597,77355.67181293333,77355.67181293333,25748.827062533368,103104.4988754667,103104.4988754667,103104.4988754667,127905.48416653684,91528.64781435097,56430.76880064398,38997.643348563324,24800.98529107015,0.0,63798.628639633476,21080.837497409626,1535.5535811626332,0.0,0.8868109036052098,2.815499733212565,0.0014959135982669303,354475.82953840966,1555027.394133014,4.386836180503295,1555027.394133014,4.386836180503295,0.85,0.09558879947211779,4.027634451161993,1.2671012217318638,1.0,0.0,4.027634451163258,1.2847439962742715,1.2850313137474112,3.1349704399024567,19316.388213869017,1969.7234237858002,4632.441516551485,4632.441516551485,5.558370671390905,4.994438654214541,-2.3369730205731516,7.3314116747876925,3.4946507687482677,3.4946507687482677,0.9984716482137908,0.0,0.0,0.00022362627629237642,0.9590423060005391,0.00023317665434902172,198.93396153644136,0.0,0.0,0.0,0.0019523122141496408,7.851264643869483e-05,0.00014511362985368157,0.0005844646549318574,0.09558879947211482,0.07171745138207476,0.023871348090040066,0.09558874278071534,0.07171745138207698,0.023871348090040802,0.3754481535650062,0.3754481535650062,0.12496897004756159,0.0,4.992370294834075,4.989193349878235,5.001915154628762,4.992505115112863,4.98931216434346,5.002098064335144,24800.98529107015,21080.837497409626,0.85,1.0659573930012674,0.6623620867764957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372985767668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698717392355,1535.5535811626332,0.3754481535650062,0.12496897004756159,6.112874298809886,3.4946507687482677
5210.0,-30.01053022853798,4.994438654214541,35.00573222548357,24.109131981991254,5.000522991979054,-26.509482085531854,-40.03851427752522,1.4994748489729148,-0.020716146847576056,-5.0130354828147885,40.011459647872115,42257.77711626022,25748.802852185752,25748.802852185752,68006.57996844598,77355.6505224554,77355.6505224554,25748.802852185752,103104.45337464115,103104.45337464115,103104.45337464115,127905.43296607719,91528.62652387304,56430.75311767787,38997.63711799463,24800.97959143604,0.0,63798.61670943067,21080.832652720634,1535.5532232789876,0.0,0.8868109036052098,2.8155021728820038,0.0014959135982669303,354475.82953840966,1555027.394133014,4.386836180503295,1555027.394133014,4.386836180503295,0.85,0.09558879947211779,4.027634451161993,1.2671011332655326,1.0,0.0,4.027634451161651,1.2847439962742715,1.2850313137474112,3.1349704399024567,19316.38372068413,1969.7229656084526,4632.441516551485,4632.441516551485,5.558365445130081,4.994438654214541,-2.3369794206736714,7.331418074888212,3.494644432182292,3.494644432182292,0.9984698377663691,0.0,0.0,0.00022362627629237642,0.9590423060005391,0.00023317665434902172,198.93396153644136,0.0,0.0,0.0,0.0019523122141496408,7.851267996213366e-05,0.00014511359633024277,0.0005844645199117003,0.09558879420778339,0.0717174451546963,0.02387134905308709,0.09558880333128202,0.07171745138207698,0.023871348090040802,0.37544812096404645,0.37544812096404645,0.1249689750892121,0.0,4.99236010305998,4.989193940461803,5.00187256729015,4.992319335967238,4.9891963027985184,5.001702218014657,24800.97959143604,21080.832652720634,0.85,1.065956967032379,0.6623619648169222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729394353405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.698358293326,1535.5532232789876,0.37544812096404645,0.1249689750892121,6.112874298809886,3.494644432182292
5211.0,-30.01053059245033,4.994448667672388,35.005732011947266,24.10912684807556,5.000522295017919,-26.509482482696715,-40.03851431244982,1.4994741852642919,-0.02075778630444347,-5.013037497178966,40.01145823126455,42257.77588423787,25748.7983850584,25748.7983850584,68006.57426929627,77355.6325275688,77355.6325275688,25748.7983850584,103104.4309126272,103104.4309126272,103104.4309126272,127905.41109277299,91528.60839437316,56430.75175104234,38997.618492589805,24800.980180145798,0.0,63798.59867273561,21080.833153123927,1535.5533394994275,0.0,0.8868108984830776,2.815502484603917,0.0014959135982669303,354475.801703856,1555027.3330383198,4.386836352619227,1555027.3330383198,4.386836352619227,0.85,0.09558878724206538,4.027634451161993,1.2671011437056587,1.0,0.0,4.027634451161066,1.28474399937894,1.285031316852774,3.134970432326594,19316.37989459835,1969.7225754562824,4632.441516551485,4632.441516551485,5.558364480816263,4.994448667672388,-2.3369875806004217,7.3314362482728095,3.4946351632726493,3.4946351632726493,0.9984671895064713,0.0,0.0,0.00022362627629237642,0.9590423423285777,0.00023317664551640805,198.9339618341903,0.0,0.0,0.0,0.0019523122141496408,7.851267965173123e-05,0.0001451135966406452,0.0005844645211618879,0.09558878724205759,0.07171743795168331,0.02387134929037428,0.09558882059717644,0.07171743795168915,0.023871349290376223,0.375448087714674,0.375448087714674,0.12496897781567039,0.0,4.9923447909949346,4.989191005186115,5.001820066956839,4.992279710874527,4.989175434645688,5.001606235593897,24800.980180145798,21080.833153123927,0.85,1.0659571790619744,0.6623621327641601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729394353405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69800728571,1535.5533394994275,0.375448087714674,0.12496897781567039,6.112874298809886,3.4946351632726493
5212.0,-30.010530964832572,4.99445860271682,35.0057317965335,24.109122377727203,5.000517213884809,-26.509483325966468,-40.038514452148206,1.4994695750186642,-0.02068689475129304,-5.0130404976412954,40.01145774950905,42257.77488881636,25748.807794668126,25748.807794668126,68006.58268348449,77355.63510009457,77355.63510009457,25748.807794668126,103104.4428947627,103104.4428947627,103104.4428947627,127905.42324334159,91528.60906064785,56430.74884936965,38997.62245697578,24800.98034857888,0.0,63798.60280555466,21080.833296292047,1535.5534276865417,0.0,0.8868108849577405,2.8155012034706837,0.0014959135982669303,354475.7602433671,1555027.3122614275,4.386836807103018,1555027.3122614275,4.386836807103018,0.85,0.09558878168529224,4.027634451161993,1.2671011717291552,1.0,0.0,4.027634451162548,1.2847440209445578,1.2850313384232146,3.1349703797032134,19316.38003521029,1969.72258979471,4632.441516551485,4632.441516551485,5.558366512058255,4.99445860271682,-2.33699343291248,7.331452035629301,3.494628915089457,3.494628915089457,0.9984654043112735,0.0,0.0,0.00022362627629237642,0.959042379502139,0.000233176636478219,198.93396213886928,0.0,0.0,0.0,0.0019523122141496408,7.851267841012209e-05,0.00014511359788225433,0.0005844645261626355,0.09558878168529238,0.07171743212654091,0.02387134955875146,0.09558878113335426,0.07171743212654082,0.02387134955875142,0.3754480537330629,0.3754480537330629,0.12496897806019498,0.0,4.992347694416537,4.98919876966329,5.001808364483509,4.9923536028899775,4.989224123502936,5.001755849464303,24800.98034857888,21080.833296292047,0.85,1.065957241896894,0.6623620742543466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372891970223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697648987712,1535.5534276865417,0.3754480537330629,0.12496897806019498,6.112874298809886,3.494628915089457
5213.0,-30.010531250399787,4.994468471354181,35.00573156424355,24.109112668689363,5.000512151573078,-26.50948408919892,-40.03851459184659,1.4994649903721728,-0.02070598677454427,-5.013043014933891,40.011456827125535,42257.77419623922,25748.815763516704,25748.815763516704,68006.58995975592,77355.6162876616,77355.6162876616,25748.815763516704,103104.4320511783,103104.4320511783,103104.4320511783,127905.40972448753,91528.58831452613,56430.74622310363,38997.60232380278,24800.977673309233,0.0,63798.579997112014,21080.831022312846,1535.5533393776361,0.0,0.886810875486699,2.8155011604013267,0.0014959135982669303,354475.72545933607,1555027.2724813642,4.386837125352749,1555027.2724813642,4.386837125352749,0.85,0.09558877526348583,4.027634451161993,1.2671011107368395,1.0,0.0,4.027634451162685,1.2847440423904295,1.2850313598738825,3.134970327372032,19316.375656907425,1969.722143332068,4632.441516551485,4632.441516551485,5.558368232284738,4.994468471354181,-2.33699895607311,7.331467427427291,3.4946226599406485,3.4946226599406485,0.9984636171258996,0.0,0.0,0.00022362627629237642,0.9590424080092753,0.00023317662954714055,198.93396237251716,0.0,0.0,0.0,0.0019523122141496408,7.851267716851324e-05,0.0001451135991238632,0.0005844645311633822,0.09558877526348242,0.07171742559016851,0.023871349673313905,0.09558877315297098,0.07171742559017108,0.023871349673314755,0.37544801981282244,0.37544801981282244,0.1249689787592426,0.0,4.992346518497698,4.989191879246675,5.001824356836494,4.992337028159341,4.989159532048006,5.001883539829635,24800.977673309233,21080.831022312846,0.85,1.0659577370348117,0.6623623001977804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728448767981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697290507907,1535.5533393776361,0.37544801981282244,0.1249689787592426,6.112874298809886,3.4946226599406485
5214.0,-30.01053159118763,4.994478365775902,35.00573133641347,24.10912290159615,5.000514024200515,-26.509484208618208,-40.03851459184659,1.4994666416310887,-0.020546591667766734,-5.013041211916284,40.011456492450286,42257.77288917384,25748.81266939347,25748.81266939347,68006.58555856731,77355.65010818683,77355.65010818683,25748.81266939347,103104.46277758031,103104.46277758031,103104.46277758031,127905.43940930715,91528.62303119747,56430.74581218447,38997.64135445889,24800.97663172683,0.0,63798.617986185716,21080.830136967805,1535.5532506966276,0.0,0.8868108858742048,2.8154992776364356,0.0014959135982669303,354475.7503734914,1555027.2580476704,4.386836776307617,1555027.2580476704,4.386836776307617,0.85,0.09558876762522958,4.027634451161993,1.2671011310676112,1.0,0.0,4.027634451162172,1.2847440346662378,1.2850313521479633,3.134970346220232,19316.382983582916,1969.7228904450467,4632.441516551485,4632.441516551485,5.558367564359795,4.994478365775902,-2.3370013108248724,7.331479676600774,3.494616401317447,3.494616401317447,0.998461828947842,0.0,0.0,0.00022362627629237642,0.9590424420288837,0.00023317662127578858,198.9339626513459,0.0,0.0,0.0,0.0019523122141496408,7.851267716851324e-05,0.0001451135991238632,0.0005844645311633822,0.09558876762523419,0.07171741780953102,0.02387134981570317,0.09558870483066459,0.07171741780952756,0.02387134981570202,0.37544798505779126,0.37544798505779126,0.12496898149425975,0.0,4.992375453494617,4.989230367819005,5.001824587084229,4.992494620248522,4.98938774982787,5.001828936368781,24800.97663172683,21080.830136967805,0.85,1.0659570333215171,0.6623618853048493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727980981536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696933754882,1535.5532506966276,0.37544798505779126,0.12496898149425975,6.112874298809886,3.494616401317447
5215.0,-30.010531920554286,4.994488287500693,35.005731141500924,24.10911713903772,5.000517368189657,-26.509484170647962,-40.03851459184659,1.4994696182833251,-0.020683070057373243,-5.013039274824146,40.01145699558521,42257.771532771934,25748.809393025025,25748.809393025025,68006.58092579697,77355.6131540504,77355.6131540504,25748.809393025025,103104.42254707543,103104.42254707543,103104.42254707543,127905.403168725,91528.58756411768,56430.745942839225,38997.60180142051,24800.980621649567,0.0,63798.58242307008,21080.83352840213,1535.5534398293253,0.0,0.8868108939105376,2.815501295956752,0.0014959135982669303,354475.77714029443,1555027.279746603,4.386836506267548,1555027.279746603,4.386836506267548,0.85,0.09558876176794197,4.027634451161993,1.267101082713343,1.0,0.0,4.027634451160228,1.2847440207421759,1.2850313382207876,3.1349703801970557,19316.375498539728,1969.7221271830574,4632.441516551485,4632.441516551485,5.55836685709378,4.994488287500693,-2.3370035356017413,7.331491823102434,3.4946101669202565,3.4946101669202565,0.9984600476915019,0.0,0.0,0.00022362627629237642,0.9590424749083492,0.00023317661328164558,198.93396292082997,0.0,0.0,0.0,0.0019523122141496408,7.851267716851324e-05,0.0001451135991238632,0.0005844645311633822,0.09558876176793943,0.07171741136642579,0.023871350401513634,0.09558878599424814,0.0717174113664277,0.023871350401514266,0.37544795238332584,0.37544795238332584,0.12496898491247972,0.0,4.992370867422892,4.9892284610546085,5.001811949970374,4.992356204766793,4.989224516534819,5.00176508474533,24800.980621649567,21080.83352840213,0.85,1.065957554900236,0.6623622332632141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727511972902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696575886086,1535.5534398293253,0.37544795238332584,0.12496898491247972,6.112874298809886,3.4946101669202565
5216.0,-30.010532270015222,4.994498126265856,35.005730959216685,24.10911787245425,5.0005126540246385,-26.509484956609516,-40.03851469662038,1.499465340618928,-0.020536051378996945,-5.013042526573278,40.01145697358529,42257.77059534139,25748.81934818054,25748.81934818054,68006.58994352193,77355.63529389772,77355.63529389772,25748.81934818054,103104.45464207826,103104.45464207826,103104.45464207826,127905.43811088297,91528.60793691914,56430.743238362804,38997.62744284038,24800.983468804716,0.0,63798.6109116451,21080.835948484008,1535.5536885595995,0.0,0.8868108774417222,2.8154989857899175,0.0014959135982669303,354475.7322075188,1555027.2787978016,4.386837059659278,1555027.2787978016,4.386837059659278,0.85,0.0955887577434572,4.027634451161993,1.2671011052420367,1.0,0.0,4.027634451162152,1.2847440407520594,1.285031358235146,3.134970331369904,19316.379798056343,1969.7225656117373,4632.441516551485,4632.441516551485,5.558369006102133,4.994498126265856,-2.3370095589409354,7.331507685206791,3.494603957250195,3.494603957250195,0.9984582735000557,0.0,0.0,0.00022362627629237642,0.9590425097937751,0.00023317660479978434,198.93396320675495,0.0,0.0,0.0,0.0019523122141496408,7.851267623730653e-05,0.0001451136000550699,0.0005844645349139424,0.09558875774345979,0.07171740629566946,0.02387135144779033,0.09558872127039834,0.07171740629566752,0.02387135144778968,0.3754479189483217,0.3754479189483217,0.12496898809679552,0.0,4.992399225601844,4.989259258724246,5.001832977634933,4.992506475194261,4.989376267652403,5.00191090537237,24800.983468804716,21080.835948484008,0.85,1.0659572202552259,0.6623619227989824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727041670083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696218234736,1535.5536885595995,0.3754479189483217,0.12496898809679552,6.112874298809886,3.494603957250195
5217.0,-30.01053254017869,4.994507887820531,35.00573075843803,24.109103029500716,5.000506865563706,-26.50948577859776,-40.03851480139417,1.499460103982772,-0.02062981929674379,-5.013045600048919,40.011456070325494,42257.77000080017,25748.828613438887,25748.828613438887,68006.59861423906,77355.59859636595,77355.59859636595,25748.828613438887,103104.42720980484,103104.42720980484,103104.42720980484,127905.4080773548,91528.56900548513,56430.740409919366,38997.5873284064,24800.980867549966,0.0,63798.568195956366,21080.83373741747,1535.5536139161156,0.0,0.8868108650709671,2.8154998584595066,0.0014959135982669303,354475.6897381352,1555027.239842499,4.386837475346355,1555027.239842499,4.386837475346355,0.85,0.0955887528406137,4.027634451161993,1.2671010546898471,1.0,0.0,4.027634451164098,1.2847440652477826,1.2850313827363473,3.134970271596625,19316.371581888936,1969.721727795826,4632.441516551485,4632.441516551485,5.558371006183153,4.994507887820531,-2.3370154809225383,7.33152336874307,3.494597739090187,3.494597739090187,0.9984564968829106,0.0,0.0,0.00022362627629237642,0.9590425367632099,0.00023317659824257652,198.93396342779965,0.0,0.0,0.0,0.0019523122141496408,7.851267530609958e-05,0.00014511360098627685,0.0005844645386645036,0.09558875284061184,0.07171740036678868,0.02387135247382316,0.09558874491829712,0.07171740036679009,0.02387135247382362,0.3754478868876843,0.3754478868876843,0.12496899312789311,0.0,4.9924037054990436,4.989250791908432,5.001876354655451,4.9924157807521965,4.989211081768701,5.002044018848494,24800.980867549966,21080.83373741747,0.85,1.0659580698638533,0.6623623569576993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726575299685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69586016985,1535.5536139161156,0.3754478868876843,0.12496899312789311,6.112874298809886,3.494597739090187
5218.0,-30.01053254017869,4.994507887820531,35.00573075843803,24.109103029500716,5.000506865563706,-26.50948577859776,-40.03851480139417,1.499460103982772,-0.020726932777620277,-5.013045600048919,40.011456070325494,42257.77000080017,25748.8048285194,25748.8048285194,68006.57482931958,77355.59859636595,77355.59859636595,25748.8048285194,103104.40342488536,103104.40342488536,103104.40342488536,127905.38241416992,91528.56900548513,56430.740409919366,38997.5873284064,24800.978989284562,0.0,63798.56631769096,21080.83214089188,1535.5534950144702,0.0,0.8868108650709671,2.815501133763244,0.0014959135982669303,354475.6897381352,1555027.239842499,4.386837475346355,1555027.239842499,4.386837475346355,0.85,0.0955887528406137,4.027634451161993,1.2671010546898471,1.0,0.0,4.027634451162491,1.2847440652477826,1.2850313827363473,3.134970271596625,19316.371581888936,1969.721727795826,4632.441516551485,4632.441516551485,5.558365871759028,4.994507887820531,-2.337021768507647,7.331529656328178,3.4945915140362906,3.4945915140362906,0.998454718296083,0.0,0.0,0.00022362627629237642,0.9590425367632099,0.00023317659824257652,198.93396342779965,0.0,0.0,0.0,0.0019523122141496408,7.851267530609958e-05,0.00014511360098627685,0.0005844645386645036,0.09558874798029421,0.07171739400155278,0.02387135397874143,0.09558878081433059,0.07171740036679009,0.02387135247382362,0.3754478535650268,0.3754478535650268,0.12496900100629553,0.0,4.992386697851259,4.989242849879986,5.001832109415318,4.99231866727132,4.989211081768701,5.001655128540449,24800.978989284562,21080.83214089188,0.85,1.0659577284334956,0.6623623764580168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726112589189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.695503681907,1535.5534950144702,0.3754478535650268,0.12496900100629553,6.112874298809886,3.4945915140362906
5219.0,-30.010532880837914,4.994517830355112,35.005730534772155,24.10910358829426,5.000503267730314,-26.50948644496043,-40.038511134311534,1.499456831852825,-0.02061104909256528,-5.013050054131534,40.011455002128905,42257.753343410455,25748.80689585038,25748.80689585038,68006.56023926084,77355.6154987254,77355.6154987254,25748.80689585038,103104.42239457578,103104.42239457578,103104.42239457578,127905.40117783108,91528.58458932898,56430.72243401383,38997.62461701684,24800.978783255297,0.0,63798.603400272135,21080.831965767004,1535.5536076512622,0.0,0.886810846271357,2.815499092141545,0.0014959135982669303,354475.62819148856,1555027.193773891,4.386838107058412,1555027.193773891,4.386838107058412,0.85,0.09558874311591656,4.027634451161993,1.2671010195231065,1.0,0.0,4.0276344511601545,1.2847440805540191,1.285031398046007,3.134970234247088,19316.37487073439,1969.7220631647292,4632.441516551485,4632.441516551485,5.558366318031467,4.994517830355112,-2.337031618424395,7.331549448779507,3.494582360515991,3.494582360515991,0.9984521030045689,0.0,0.0,0.00022362627629237642,0.9590425707699831,0.00023317658997434743,198.93396370652314,0.0,0.0,0.0,0.0019523122141496408,7.851270789834366e-05,0.00014511356839403276,0.0005844644073948584,0.09558874311591098,0.0717173880175884,0.023871355098322583,0.09558871648472922,0.07171738801759259,0.023871355098323974,0.37544781925894566,0.37544781925894566,0.12496900587570933,0.0,4.992398853399777,4.989271094922742,5.001795921550411,4.992439005038989,4.989375607615671,5.001642701073536,24800.978783255297,21080.831965767004,0.85,1.0659568801622192,0.6623617303702639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726112589189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695152597234,1535.5536076512622,0.37544781925894566,0.12496900587570933,6.112874298809886,3.494582360515991
5220.0,-30.01053310743888,4.99452783145877,35.00573032958398,24.109108093567215,5.000508202027326,-26.509486155439074,-40.03851109938694,1.4994612500275686,-0.020611907058025736,-5.013046460516498,40.01145509300222,42257.75225027579,25748.79986756099,25748.79986756099,68006.55211783678,77355.61365783635,77355.61365783635,25748.79986756099,103104.41352539734,103104.41352539734,103104.41352539734,127905.39304307997,91528.58483781072,56430.72343025041,38997.62378617812,24800.979517682637,0.0,63798.60330386076,21080.83259003024,1535.5535755751998,0.0,0.8868108642305941,2.815499522811168,0.0014959135982669303,354475.67784816836,1555027.197693026,4.386837503584905,1555027.197693026,4.386837503584905,0.85,0.09558873555600832,4.027634451161993,1.2671010365569968,1.0,0.0,4.027634451160336,1.2847440598868607,1.2850313773742266,3.134970284678087,19316.374923174477,1969.72206851213,4632.441516551485,4632.441516551485,5.558364800842449,4.99452783145877,-2.337032527490152,7.331560358948922,3.494576206326957,3.494576206326957,0.998450344664845,0.0,0.0,0.00022362627629237642,0.9590425933907394,0.0002331765844744553,198.93396389192552,0.0,0.0,0.0,0.0019523122141496408,7.851270820874566e-05,0.00014511356808363075,0.0005844644061446726,0.09558873555601147,0.07171738035736072,0.02387135519865074,0.09558873104541682,0.07171738035735836,0.02387135519864995,0.3754477863561799,0.3754477863561799,0.12496900879724951,0.0,4.9924046272157625,4.989297313750512,5.00174026748067,4.992434553458452,4.989409020800565,5.001524484292474,24800.979517682637,21080.83259003024,0.85,1.0659567544752406,0.6623617142370666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725641300025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694794688021,1535.5535755751998,0.3754477863561799,0.12496900879724951,6.112874298809886,3.494576206326957
5221.0,-30.010533345824918,4.994537801548328,35.00573015595655,24.10910288980233,5.0005079652337745,-26.509486393689794,-40.038511134311534,1.4994610130986428,-0.020656578032230755,-5.013047025211302,40.01145560190047,42257.75142991255,25748.80358925302,25748.80358925302,68006.55501916556,77355.5934952079,77355.5934952079,25748.80358925302,103104.39708446091,103104.39708446091,103104.39708446091,127905.38166818053,91528.56467573042,56430.72261043493,38997.60229477276,24800.984583719615,0.0,63798.58687849238,21080.836896161672,1535.5538858808643,0.0,0.8868108595142186,2.8155000435301245,0.0014959135982669303,354475.67004519847,1555027.2196405167,4.3868376620664495,1555027.2196405167,4.3868376620664495,0.85,0.09558873061230608,4.027634451161993,1.2671009519370275,1.0,0.0,4.027634451161395,1.2847440609951573,1.285031378482771,3.1349702819736756,19316.37066812887,1969.7216346182308,4632.441516551485,4632.441516551485,5.55836560423997,4.994537801548328,-2.3370364566661213,7.33157425821445,3.4945700863771525,3.4945700863771525,0.9984485961077578,0.0,0.0,0.00022362627629237642,0.9590426171879507,0.00023317657868852633,198.9339640869703,0.0,0.0,0.0,0.0019523122141496408,7.851270789834366e-05,0.00014511356839403276,0.0005844644073948584,0.09558873061230545,0.07171737510460703,0.023871355507698425,0.09558876753255327,0.0717173751046075,0.02387135550769858,0.3754477544719728,0.3754477544719728,0.1249690089554158,0.0,4.992402006083694,4.989304341500144,5.00170865558124,4.992390447179048,4.989331378976942,5.001581134309447,24800.984583719615,21080.836896161672,0.85,1.065957074389241,0.6623618719078302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725167234636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69443905242,1535.5538858808643,0.3754477544719728,0.1249690089554158,6.112874298809886,3.4945700863771525
5222.0,-30.01053359727997,4.994547685566192,35.00572997924672,24.109093215689086,5.000502579875648,-26.509487158550808,-40.038511239085324,1.4994561411465102,-0.02066465646311144,-5.013050233015477,40.011455164862156,42257.75087641745,25748.8139178563,25748.8139178563,68006.56479427376,77355.57619578275,77355.57619578275,25748.8139178563,103104.39011363905,103104.39011363905,103104.39011363905,127905.37509578487,91528.54529793022,56430.719978565045,38997.58368818353,24800.984982145816,0.0,63798.56867032935,21080.837234823943,1535.5539892902852,0.0,0.8868108447717844,2.8154997752411015,0.0014959135982669303,354475.62571966555,1555027.2007921617,4.386838157447654,1555027.2007921617,4.386838157447654,0.85,0.09558872541039504,4.027634451161993,1.2671009838068858,1.0,0.0,4.027634451162583,1.2847440837849768,1.2850314012776873,3.1349702263630617,19316.366578599307,1969.7212176022708,4632.441516551485,4632.441516551485,5.558367833864079,4.994547685566192,-2.337042337839933,7.331590023406125,3.4945639737399343,3.4945639737399343,0.9984468496399812,0.0,0.0,0.00022362627629237642,0.9590426422898032,0.0002331765725853941,198.93396429270794,0.0,0.0,0.0,0.0019523122141496408,7.851270696713605e-05,0.00014511356932524037,0.0005844644111454223,0.09558872541039432,0.07171736975540617,0.02387135565498815,0.09558876327209352,0.07171736975540671,0.023871355654988328,0.3754477222558331,0.3754477222558331,0.12496900832433858,0.0,4.9923999400336925,4.989298556214919,5.001717763181546,4.992385576552351,4.989269316822572,5.001748094216339,24800.984982145816,21080.837234823943,0.85,1.0659575318325505,0.662362052270777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724694639378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694083173172,1535.5539892902852,0.3754477222558331,0.12496900832433858,6.112874298809886,3.4945639737399343
5223.0,-30.010533840727213,4.994557504324006,35.00572978345479,24.10908871041613,5.000497741452022,-26.509487861485873,-40.03851134385911,1.4994517622106753,-0.02060212695738528,-5.013052549359837,40.01145425563449,42257.75031773622,25748.821749062376,25748.821749062376,68006.5720667986,77355.57762052442,77355.57762052442,25748.821749062376,103104.3993695868,103104.3993695868,103104.3993695868,127905.38146557254,91528.54486256905,56430.71755978097,38997.58589198675,24800.98209598574,0.0,63798.56798797249,21080.834781587877,1535.553885560377,0.0,0.8868108362757514,2.8154986837628866,0.0014959135982669303,354475.5937123534,1555027.1615794813,4.386838442934778,1555027.1615794813,4.386838442934778,0.85,0.09558871911924555,4.027634451161993,1.267100966223516,1.0,0.0,4.027634451161863,1.2847441042685857,1.285031421765877,3.1349701763799533,19316.366486719817,1969.72120823317,4632.441516551485,4632.441516551485,5.5583695243778255,4.994557504324006,-2.337047592843638,7.331605097167644,3.4945578517545703,3.4945578517545703,0.9984451005013059,0.0,0.0,0.00022362627629237642,0.9590426665922581,0.00023317656667662344,198.93396449189376,0.0,0.0,0.0,0.0019523122141496408,7.851270603592956e-05,0.00014511357025644687,0.0005844644148959818,0.09558871911924319,0.07171736327893131,0.023871355840311873,0.09558871884241979,0.07171736327893309,0.023871355840312462,0.3754476890015084,0.3754476890015084,0.12496900951110827,0.0,4.992410917435336,4.989302612330391,5.00174953459458,4.992450422402442,4.989314433267282,5.001872215951437,24800.98209598574,21080.834781587877,0.85,1.0659576572254634,0.6623620505981073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724226124051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693727024163,1535.553885560377,0.3754476890015084,0.12496900951110827,6.112874298809886,3.4945578517545703
5224.0,-30.010534063805213,4.9945673402461965,35.00572959021466,24.109088500868552,5.0004992060203675,-26.50948791577229,-40.03851134385911,1.4994530579874086,-0.020607592131227648,-5.013051009112571,40.01145393837875,42257.749447634254,25748.81968933714,25748.81968933714,68006.56913697139,77355.57076595524,77355.57076595524,25748.81968933714,103104.39045529238,103104.39045529238,103104.39045529238,127905.37159324392,91528.53869130378,56430.71737298256,38997.57924257914,24800.981137951545,0.0,63798.56038053068,21080.83396725881,1535.5538026326435,0.0,0.8868108452629243,2.8154989352907607,0.0014959135982669303,354475.6149955332,1555027.1478970468,4.386838140944172,1555027.1478970468,4.386838140944172,0.85,0.09558871214029808,4.027634451161993,1.2671009453432638,1.0,0.0,4.027634451159349,1.2847440982072535,1.2850314157031892,3.1349701911705217,19316.3651843237,1969.7210754257264,4632.441516551485,4632.441516551485,5.558369079747232,4.9945673402461965,-2.3370500211728085,7.3316173614190046,3.494551726555788,3.494551726555788,0.9984433504445108,0.0,0.0,0.00022362627629237642,0.9590426888613263,0.00023317656126224,198.93396467441366,0.0,0.0,0.0,0.0019523122141496408,7.851270603592956e-05,0.00014511357025644687,0.0005844644148959818,0.09558871214029882,0.07171735586876306,0.023871356271535766,0.0955887231884607,0.0717173558687625,0.023871356271535582,0.37544765550982373,0.37544765550982373,0.12496901353316521,0.0,4.992416831920934,4.989305360905632,5.00176495988984,4.992443416981359,4.98931928332064,5.001829589734541,24800.981137951545,21080.83396725881,0.85,1.065957738408857,0.6623621159409421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723760702161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693371027193,1535.5538026326435,0.37544765550982373,0.12496901353316521,6.112874298809886,3.494551726555788
5225.0,-30.01053429418658,4.994577131643387,35.00572941099468,24.109083541575842,5.000497177760307,-26.509488325954656,-40.03851141370831,1.4994512095284045,-0.020613953308497912,-5.013052358602422,40.01145396026597,42257.7487640778,25748.82503233707,25748.82503233707,68006.57379641487,77355.55900681936,77355.55900681936,25748.82503233707,103104.38403915643,103104.38403915643,103104.38403915643,127905.36747236628,91528.52620429549,56430.715961554044,38997.56693637938,24800.98343320986,0.0,63798.55036958924,21080.835918228382,1535.5539721500484,0.0,0.8868108383159874,2.8154988613303558,0.0014959135982669303,354475.59634824476,1555027.1488409867,4.386838374377945,1555027.1488409867,4.386838374377945,0.85,0.09558870748506376,4.027634451161993,1.2671009283093735,1.0,0.0,4.027634451161524,1.2847441068539005,1.28503142435177,3.1349701700713934,19316.362549040587,1969.720806701635,4632.441516551485,4632.441516551485,5.558370233134685,4.994577131643387,-2.3370545566997714,7.331631688343158,3.4945456228995218,3.4945456228995218,0.9984416065427205,0.0,0.0,0.00022362627629237642,0.9590427118594657,0.0002331765556705943,198.93396486290908,0.0,0.0,0.0,0.0019523122141496408,7.851270541512477e-05,0.00014511357087725166,0.0005844644173963564,0.09558870748506132,0.07171735000330262,0.023871357481758698,0.09558873048114608,0.07171735000330445,0.023871357481759316,0.37544762175163116,0.37544762175163116,0.12496901885296839,0.0,4.992421659960769,4.9893028824608905,5.001791738941449,4.99243840529391,4.989290403209452,5.001896289235162,24800.98343320986,21080.835918228382,0.85,1.0659579787071694,0.662362209161115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723294466676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693015430172,1535.5539721500484,0.37544762175163116,0.12496901885296839,6.112874298809886,3.4945456228995218
5226.0,-30.01053429418658,4.994577131643387,35.00572941099468,24.109083541575842,5.000497177760307,-26.509488325954656,-40.03851141370831,1.4994512095284045,-0.020709129251144986,-5.013052358602422,40.01145396026597,42257.7487640778,25748.801721971373,25748.801721971373,68006.55048604918,77355.55900681936,77355.55900681936,25748.801721971373,103104.36072879072,103104.36072879072,103104.36072879072,127905.34467738903,91528.52620429549,56430.715961554044,38997.56693637938,24800.983948598314,0.0,63798.550884977696,21080.836356308566,1535.5540015035929,0.0,0.8868108383159874,2.8155001111894373,0.0014959135982669303,354475.59634824476,1555027.1488409867,4.386838374377945,1555027.1488409867,4.386838374377945,0.85,0.09558870748506376,4.027634451161993,1.2671009283093735,1.0,0.0,4.0276344511613775,1.2847441068539005,1.28503142435177,3.1349701700713934,19316.362549040587,1969.720806701635,4632.441516551485,4632.441516551485,5.558365201151958,4.994577131643387,-2.337060718785859,7.331637850429246,3.4945395222047515,3.4945395222047515,0.9984398634870718,0.0,0.0,0.00022362627629237642,0.9590427118594657,0.0002331765556705943,198.93396486290908,0.0,0.0,0.0,0.0019523122141496408,7.851270541512477e-05,0.00014511357087725166,0.0005844644173963564,0.09558870228371134,0.07171734345392224,0.02387135882978911,0.09558877474225973,0.07171735000330445,0.023871357481759316,0.3754475874649587,0.3754475874649587,0.12496902591004667,0.0,4.992405973836185,4.989300386610523,5.001736422791566,4.992343229351263,4.989290403209452,5.001515158322945,24800.983948598314,21080.836356308566,0.85,1.0659576047214314,0.6623622038103064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722830341757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.692659679406,1535.5540015035929,0.3754475874649587,0.12496902591004667,6.112874298809886,3.4945395222047515
5227.0,-30.010534550843985,4.994587018054921,35.005729204143975,24.10907446118074,5.000488154587309,-26.509489459282584,-40.03851158833129,1.499443063025899,-0.02063047581026467,-5.013060522851854,40.011452797019416,42257.74841326715,25748.813630615987,25748.813630615987,68006.56204388314,77355.55877333623,77355.55877333623,25748.813630615987,103104.37240395222,103104.37240395222,103104.37240395222,127905.35483462593,91528.5224218665,56430.712061797654,38997.567066743155,24800.98243067372,0.0,63798.549497416876,21080.83506607266,1535.5541119875395,0.0,0.8868108009791082,2.81549812547418,0.0014959135982669303,354475.4835344319,1555027.0986731166,4.386839628986836,1555027.0986731166,4.386839628986836,0.85,0.09558869896762431,4.027634451161993,1.2671009250124916,1.0,0.0,4.027634451161983,1.2847441449612818,1.2850314624676735,3.1349700770836155,19316.361750789238,1969.7207253026506,4632.441516551485,4632.441516551485,5.55836777185783,4.994587018054921,-2.33707318547044,7.331660203525361,3.494530484090824,3.494530484090824,0.9984372811688068,0.0,0.0,0.00022362627629237642,0.9590427374806472,0.00023317654944119635,198.93396507290325,0.0,0.0,0.0,0.0019523122141496408,7.85127038631127e-05,0.0001451135724292637,0.0005844644236472936,0.09558869896762215,0.07171733881073163,0.02387136015689052,0.09558871017857484,0.07171733881073325,0.023871360156891064,0.3754475527527941,0.3754475527527941,0.1249690293943555,0.0,4.992413893277842,4.989314706977154,5.001725108233757,4.99243004704158,4.989356467654829,5.001664326371383,24800.98243067372,21080.83506607266,0.85,1.0659578090664372,0.6623622127173615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722830341757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692308536267,1535.5541119875395,0.3754475527527941,0.1249690293943555,6.112874298809886,3.494530484090824
5228.0,-30.01053476633457,4.994596919575747,35.00572898368329,24.10907435640695,5.00048889495766,-26.509489579142546,-40.03851158833129,1.499443707765569,-0.020617264996928952,-5.013058909818095,40.01145198689942,42257.74761369898,25748.811817500922,25748.811817500922,68006.5594311999,77355.55531556653,77355.55531556653,25748.811817500922,103104.36713306746,103104.36713306746,103104.36713306746,127905.34566600579,91528.51935122987,56430.71164936209,38997.56411318642,24800.978532938327,0.0,63798.54264612474,21080.831752997576,1535.5538595394169,0.0,0.8868108121212347,2.8154981402422226,0.0014959135982669303,354475.5058233725,1555027.0637347011,4.386839254584596,1555027.0637347011,4.386839254584596,0.8499999999999999,0.09558869091869672,4.027634451161993,1.2671009145723655,1.0,0.0,4.027634451161331,1.2847441419453445,1.2850314594510617,3.1349700844429584,19316.361102755964,1969.720659221647,4632.441516551485,4632.441516551485,5.5583673804626965,4.994596919575747,-2.3370754728288547,7.3316723924046014,3.494524428377709,3.494524428377709,0.9984355509650598,0.0,0.0,0.00022362627629237642,0.9590427589923012,0.00023317654421096734,198.93396524921525,0.0,0.0,0.0,0.0019523122141496408,7.85127038631127e-05,0.0001451135724292637,0.0005844644236472936,0.09558869091869834,0.0717173306813265,0.023871360237371835,0.09558869616599254,0.07171733068132528,0.023871360237371433,0.37544751871875576,0.37544751871875576,0.12496903265300124,0.0,4.992418830478016,4.989327760226047,5.001705659786808,4.992441644821156,4.989383039717779,5.001630933063268,24800.978532938327,21080.831752997576,0.85,1.0659578825870055,0.6623622713153904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722361713055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691952251424,1535.5538595394169,0.37544751871875576,0.12496903265300124,6.112874298809886,3.494524428377709
5229.0,-30.010534983667814,4.994606793446822,35.00572877951924,24.10907973479482,5.000488191427159,-26.50948984510146,-40.038511623255886,1.4994430528607998,-0.020478470330601795,-5.013059287502631,40.01145202065396,42257.74689538708,25748.815135470937,25748.815135470937,68006.56203085801,77355.5799219405,77355.5799219405,25748.815135470937,103104.39505741144,103104.39505741144,103104.39505741144,127905.37565073339,91528.54376075692,56430.710734203385,38997.59225172615,24800.980593321943,0.0,63798.5728450481,21080.83350432365,1535.5539977975545,0.0,0.8868108100769433,2.8154962735027933,0.0014959135982669303,354475.5006045178,1555027.0651904484,4.386839323277704,1555027.0651904484,4.386839323277704,0.85,0.09558868526183834,4.027634451161993,1.267100925561972,1.0,0.0,4.0276344511630935,1.2847441450088317,1.2850314625152341,3.134970076967586,19316.36625419119,1969.7211845218492,4632.441516551485,4632.441516551485,5.558368096709194,4.994606793446822,-2.337079204764908,7.33168599821173,3.494518393699916,3.494518393699916,0.9984338267714046,0.0,0.0,0.00022362627629237642,0.9590427806879013,0.0002331765389360149,198.93396542703482,0.0,0.0,0.0,0.0019523122141496408,7.851270355271044e-05,0.00014511357273966596,0.0005844644248974805,0.09558868526183555,0.071717324466954,0.023871360794881544,0.09558864117476158,0.0717173244669561,0.02387136079488224,0.3754474851598935,0.3754474851598935,0.12496903523011754,0.0,4.992451371619154,4.989373085400985,5.001699790461828,4.9925808171720405,4.98955366818376,5.001675595026143,24800.980593321943,21080.83350432365,0.85,1.065957418765936,0.6623619465285112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721892368176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691596782734,1535.5539977975545,0.3754474851598935,0.12496903523011754,6.112874298809886,3.494518393699916
5230.0,-30.010535133123394,4.994616585962062,35.00572857355117,24.109070025756978,5.000483161639109,-26.509490482601237,-40.03850795617325,1.499438511116975,-0.020498591723423942,-5.013062239303778,40.01145155977897,42257.73099450304,25748.82489817125,25748.82489817125,68006.5558926743,77355.56094719574,77355.56094719574,25748.82489817125,103104.385845367,103104.385845367,103104.385845367,127905.36654561518,91528.5228103069,56430.69285761431,38997.58883632509,24800.980700248183,0.0,63798.569536573275,21080.833595210956,1535.5540781433185,0.0,0.8868107967236349,2.8154961932403424,0.0014959135982669303,354475.45981645747,1555027.04531408,4.386839771980976,1555027.04531408,4.386839771980976,0.85,0.09558868073668077,4.027634451161993,1.2671008640201764,1.0,0.0,4.027634451160961,1.284744166254019,1.2850314837651728,3.134970025126116,19316.361832766474,1969.7207336620022,4632.441516551485,4632.441516551485,5.5583702041724585,4.994616585962062,-2.337084836048163,7.331701422010225,3.49451236718365,3.49451236718365,0.9984321049096143,0.0,0.0,0.00022362627629237642,0.959042795607508,0.00023317653530854148,198.9339655493177,0.0,0.0,0.0,0.0019523122141496408,7.851273614496459e-05,0.00014511354014741182,0.0005844642936277949,0.09558868073667891,0.0717173191755439,0.023871361561135004,0.09558864201198107,0.0717173191755453,0.02387136156113547,0.37544745394770446,0.37544745394770446,0.12496903807284472,0.0,4.992474949369921,4.98939598704726,5.001725398577491,4.9925636475803685,4.989481982072846,5.0018222184666,24800.980700248183,21080.833595210956,0.85,1.0659573778325664,0.6623617316416209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721424333951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.691241269948,1535.5540781433185,0.37544745394770446,0.12496903807284472,6.112874298809886,3.49451236718365
5231.0,-30.010535133123394,4.994616585962062,35.00572857355117,24.109070025756978,5.000483161639109,-26.509490482601237,-40.03850795617325,1.499438511116975,-0.02059273820850649,-5.013062239303778,40.01145155977897,42257.73099450304,25748.801839959095,25748.801839959095,68006.53283446214,77355.56094719574,77355.56094719574,25748.801839959095,103104.36278715484,103104.36278715484,103104.36278715484,127905.34201291323,91528.5228103069,56430.69285761431,38997.58883632509,24800.979225758398,0.0,63798.56806208349,21080.83234189464,1535.5539843210495,0.0,0.8868107967236349,2.81549742957798,0.0014959135982669303,354475.45981645747,1555027.04531408,4.386839771980976,1555027.04531408,4.386839771980976,0.85,0.09558868073668077,4.027634451161993,1.2671008640201764,1.0,0.0,4.027634451161399,1.284744166254019,1.2850314837651728,3.134970025126116,19316.361832766474,1969.7207336620022,4632.441516551485,4632.441516551485,5.558365226621836,4.994616585962062,-2.337090931446058,7.33170751740812,3.494506332581492,3.494506332581492,0.9984303807375692,0.0,0.0,0.00022362627629237642,0.959042795607508,0.00023317653530854148,198.9339655493177,0.0,0.0,0.0,0.0019523122141496408,7.851273614496459e-05,0.00014511354014741182,0.0005844642936277949,0.09558867582673383,0.07171731331797003,0.023871362508763802,0.09558867814629869,0.0717173191755453,0.02387136156113547,0.37544742328271,0.37544742328271,0.12496904303377913,0.0,4.992473859714835,4.989413186049887,5.0016693609346135,4.992469501095286,4.989481982072846,5.0014452104981615,24800.979225758398,21080.83234189464,0.85,1.0659570410464982,0.6623617469498895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720960156126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.690887109733,1535.5539843210495,0.37544742328271,0.12496904303377913,6.112874298809886,3.494506332581492
5232.0,-30.010535260539744,4.994626612385819,35.00572836157114,24.1090698162094,5.00048441815448,-26.50949047159757,-40.03850795617325,1.4994396292123,-0.020592362731008507,-5.013063590173773,40.011450972731346,42257.730472013245,25748.79682914915,25748.79682914915,68006.5273011624,77355.55506180244,77355.55506180244,25748.79682914915,103104.3518909516,103104.3518909516,103104.3518909516,127905.3321352361,91528.51748526689,56430.69289547769,38997.58287754355,24800.9802442845,0.0,63798.56312182805,21080.833207641823,1535.5540916903026,0.0,0.8868107919744662,2.8154972669902807,0.0014959135982669303,354475.44115010434,1555027.0199962081,4.3868399315644675,1555027.0199962081,4.3868399315644675,0.85,0.09558867013149341,4.027634451161993,1.2671008458873256,1.0,0.0,4.027634451164969,1.2847441610238375,1.2850314785338215,3.13497003788855,19316.360708959415,1969.7206190655745,4632.441516551485,4632.441516551485,5.558364144943864,4.994626612385819,-2.337098302893433,7.331724915279252,3.494497360224762,3.494497360224762,0.9984278172070749,0.0,0.0,0.00022362627629237642,0.9590428083270252,0.00023317653221598616,198.9339656535683,0.0,0.0,0.0,0.0019523122141496408,7.851273614496459e-05,0.00014511354014741182,0.0005844642936277949,0.0955886701314953,0.07171730734088307,0.02387136279061223,0.09558867879815677,0.07171730734088165,0.023871362790611757,0.3754473927247787,0.3754473927247787,0.12496904475317537,0.0,4.992473847301767,4.989434848662938,5.00160422428462,4.992471227442763,4.989518931035491,5.001341109307077,24800.9802442845,21080.833207641823,0.85,1.0659570368583213,0.6623617900503339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720960156126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690535938627,1535.5540916903026,0.3754473927247787,0.12496904475317537,6.112874298809886,3.494497360224762
5233.0,-30.01053539337355,4.994636599902597,35.005728165963475,24.1090647521429,5.000483267729885,-26.50949070619993,-40.03850795617325,1.499438580556256,-0.02061373920224696,-5.013064250263419,40.01145102565276,42257.730076732114,25748.801497986675,25748.801497986675,68006.53157471879,77355.53917763356,77355.53917763356,25748.801497986675,103104.34067562023,103104.34067562023,103104.34067562023,127905.32328041794,91528.50118911744,56430.692088216085,38997.56566766817,24800.982604797708,0.0,63798.54827246588,21080.83521407805,1535.5542495993964,0.0,0.8868107884235875,2.8154974706701137,0.0014959135982669303,354475.4320289702,1555027.0222785757,4.386840050882533,1555027.0222785757,4.386840050882533,0.85,0.09558866453207564,4.027634451161993,1.2671008623717355,1.0,0.0,4.027634451164777,1.2847441659291987,1.2850314834402796,3.1349700259187268,19316.357269787564,1969.7202683676448,4632.441516551485,4632.441516551485,5.558365152800629,4.994636599902597,-2.337102123580083,7.33173872348268,3.4944914125058655,3.4944914125058655,0.9984261178588187,0.0,0.0,0.00022362627629237642,0.9590428215873422,0.00023317652899194373,198.93396576225143,0.0,0.0,0.0,0.0019523122141496408,7.851273614496459e-05,0.00014511354014741182,0.0005844642936277949,0.0955886645320725,0.07171730190934848,0.02387136262272402,0.09558869516041141,0.07171730190935084,0.0238713626227248,0.37544736253475613,0.37544736253475613,0.12496904328997623,0.0,4.992469431165205,4.989441087458772,5.001567794972743,4.992450511061179,4.989464787764575,5.0014208226816095,24800.982604797708,21080.83521407805,0.85,1.0659573519491663,0.6623619380218667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372048489075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690182214948,1535.5542495993964,0.37544736253475613,0.12496904328997623,6.112874298809886,3.4944914125058655
