time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5234.0,-30.010535452731105,4.994646517489441,35.00572796899595,24.109054868482076,5.0004792600231,-26.509491160398518,-40.03850802602244,1.4994349676904772,-0.020652904959433727,-5.013066419845436,40.0114505948275,42257.73011224386,25748.809889578653,25748.809889578653,68006.54000182252,77355.5154017087,77355.5154017087,25748.809889578653,103104.32529128736,103104.32529128736,103104.32529128736,127905.3079819822,91528.4758147936,56430.690525328755,38997.53921051649,24800.98269069484,0.0,63798.52190121132,21080.835287090613,1535.5543109752414,0.0,0.8868107789422682,2.8154977317909213,0.0014959135982669303,354475.40204963763,1555027.0036981779,4.38684036947767,1555027.0036981779,4.38684036947767,0.85,0.09558865871522204,4.027634451161993,1.267100785993971,1.0,0.0,4.02763445116313,1.2847441828293182,1.2850315003441788,3.13496998467988,19316.351914739702,1969.7197223047324,4632.441516551485,4632.441516551485,5.558366964284262,4.994646517489441,-2.3371070638307665,7.331753581320207,3.4944854697607366,3.4944854697607366,0.998424419931639,0.0,0.0,0.00022362627629237642,0.9590428275128007,0.00023317652755125955,198.9339658108171,0.0,0.0,0.0,0.0019523122141496408,7.851273552415986e-05,0.00014511354076821655,0.0005844642961281693,0.09558865871522373,0.07171729640629883,0.0238713623089249,0.09558870682437959,0.07171729640629756,0.02387136230892448,0.3754473317177909,0.3754473317177909,0.12496904097885483,0.0,4.992459072967449,4.989427275333355,5.001567813456461,4.992413514885982,4.989367902309141,5.001563762119815,24800.98269069484,21080.835287090613,0.85,1.0659579246542277,0.6623622123672042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720011469641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689828378494,1535.5543109752414,0.3754473317177909,0.12496904097885483,6.112874298809886,3.4944854697607366
5235.0,-30.010535602527177,4.994656336738622,35.00572775256851,24.109050712455087,5.000472482040148,-26.509491973016946,-40.03850816572083,1.4994288525298791,-0.020539502929068476,-5.013070019351979,40.011449634079874,42257.72999928554,25748.821690098255,25748.821690098255,68006.55168938379,77355.525918534,77355.525918534,25748.821690098255,103104.34760863225,103104.34760863225,103104.34760863225,127905.3277418872,91528.48364837523,56430.68772912667,38997.551021387284,24800.98013325495,0.0,63798.53115464223,21080.833113266708,1535.5542571691974,0.0,0.8868107641026257,2.815495822497718,0.0014959135982669303,354475.3523115795,1555026.9622635755,4.386840868125369,1555026.9622635755,4.386840868125369,0.85,0.09558865280656142,4.027634451161993,1.267100796434097,1.0,0.0,4.02763445116216,1.2847442114345733,1.285031528955831,3.134969914878736,19316.35356795438,1969.7198908857133,4632.441516551485,4632.441516551485,5.558369511649308,4.994656336738622,-2.337113082470159,7.331769419208781,3.494479522565939,3.494479522565939,0.9984227207331254,0.0,0.0,0.00022362627629237642,0.9590428424663976,0.00023317652391552227,198.9339659333786,0.0,0.0,0.0,0.0019523122141496408,7.851273428254954e-05,0.00014511354200982688,0.0005844643011289219,0.09558865280655812,0.07171729053641043,0.023871362270147686,0.09558863705314687,0.07171729053641292,0.02387136227014851,0.37544729918700803,0.37544729918700803,0.12496904017627572,0.0,4.992474730447839,4.989435078356678,5.001607068777673,4.992530516422903,4.989459447530976,5.001757245978524,24800.98013325495,21080.833113266708,0.85,1.0659579532409873,0.6623621145266869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719541363323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689476009586,1535.5542571691974,0.37544729918700803,0.12496904017627572,6.112874298809886,3.494479522565939
5236.0,-30.010535713646238,4.994666216232878,35.005727542188126,24.10906049134212,5.000477139238632,-26.50949160725739,-40.038508095871634,1.4994330328497802,-0.02044664626151871,-5.013066181845474,40.0114493773598,42257.72932735152,25748.81446068923,25748.81446068923,68006.54378804076,77355.54665979692,77355.54665979692,25748.81446068923,103104.36112048615,103104.36112048615,103104.36112048615,127905.33971085746,91528.5063201426,56430.68898769719,38997.57481382823,24800.978590371305,0.0,63798.553404199534,21080.83180181561,1535.554091045888,0.0,0.8868107845616089,2.815495050965397,0.0014959135982669303,354475.4053383258,1555026.95119189,4.386840180654307,1555026.95119189,4.386840180654307,0.85,0.0955886445937684,4.027634451161993,1.2671008173143492,1.0,0.0,4.0276344511617905,1.284744191880039,1.2850315093969236,3.1349699625947536,19316.35835264934,1969.7203787888157,4632.441516551485,4632.441516551485,5.55836795104482,4.994666216232878,-2.3371136498508753,7.331779866083753,3.494473562235258,3.494473562235258,0.9984210177815023,0.0,0.0,0.00022362627629237642,0.9590428535590161,0.00023317652121852264,198.93396602429496,0.0,0.0,0.0,0.0019523122141496408,7.851273490335483e-05,0.0001451135413890216,0.0005844642986285452,0.09558864459377117,0.07171728242041799,0.023871362173353193,0.0955886027229669,0.0717172824204159,0.0238713621733525,0.37544726658728206,0.37544726658728206,0.1249690429609109,0.0,4.992502232526249,4.9894701318107195,5.001611881892416,4.9926195355839695,4.989617641062523,5.001638431037804,24800.978590371305,21080.83180181561,0.85,1.065957457642985,0.6623618729977333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371907591836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689121826912,1535.554091045888,0.37544726658728206,0.1249690429609109,6.112874298809886,3.494473562235258
5237.0,-30.0105357773773,4.994675971807163,35.00572734265812,24.10904582301157,5.000470046876333,-26.5094923738954,-40.03850823557002,1.4994266433944305,-0.02050148857728118,-5.013071006480789,40.01144927263985,42257.72953488158,25748.82933108591,25748.82933108591,68006.5588659675,77355.51606429316,77355.51606429316,25748.82933108591,103104.34539537907,103104.34539537907,103104.34539537907,127905.3270574393,91528.47287912427,56430.686349712705,38997.54058823507,24800.98166206022,0.0,63798.52225029529,21080.83441275119,1535.5543833647696,0.0,0.8868107603877055,2.815495208085771,0.0014959135982669303,354475.3386714133,1555026.946675587,4.386840992955633,1555026.946675587,4.386840992955633,0.85,0.09558864184703342,4.027634451161993,1.2671007854444905,1.0,0.0,4.027634451159925,1.2847442217683795,1.2850315392919482,3.1349698896626883,19316.351295190198,1969.7196591282648,4632.441516551485,4632.441516551485,5.558371161100817,4.994675971807163,-2.3371205614826636,7.331796533289826,3.4944676364439227,3.4944676364439227,0.9984193246982637,0.0,0.0,0.00022362627629237642,0.9590428599210572,0.0002331765196716902,198.93396607643896,0.0,0.0,0.0,0.0019523122141496408,7.851273366174453e-05,0.00014511354263063188,0.0005844643036292975,0.09558864184702778,0.07171727836633661,0.023871363480691174,0.09558862364857995,0.07171727836634084,0.02387136348069258,0.3754472355907964,0.3754472355907964,0.12496904655199384,0.0,4.992517524281709,4.989473345673048,5.001663460434713,4.992569517903519,4.989477029135742,5.00186060108183,24800.98166206022,21080.83441275119,0.85,1.0659582145047684,0.6623621996932068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718607617722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688768414077,1535.5543833647696,0.3754472355907964,0.12496904655199384,6.112874298809886,3.4944676364439227
5238.0,-30.0105357773773,4.994675971807163,35.00572734265812,24.10904582301157,5.000470046876333,-26.5094923738954,-40.03850823557002,1.4994266433944305,-0.020594265945533152,-5.013071006480789,40.01144927263985,42257.72953488158,25748.806608206585,25748.806608206585,68006.53614308816,77355.51606429316,77355.51606429316,25748.806608206585,103104.32267249975,103104.32267249975,103104.32267249975,127905.30147988704,91528.47287912427,56430.686349712705,38997.54058823507,24800.978807387284,0.0,63798.51939562235,21080.83198627919,1535.5542041251388,0.0,0.8868107603877055,2.8154964264435622,0.0014959135982669303,354475.3386714133,1555026.946675587,4.386840992955633,1555026.946675587,4.386840992955633,0.85,0.09558864184703342,4.027634451161993,1.2671007854444905,1.0,0.0,4.027634451161824,1.2847442217683795,1.2850315392919482,3.1349698896626883,19316.351295190198,1969.7196591282648,4632.441516551485,4632.441516551485,5.558366255938121,4.994675971807163,-2.3371265681941558,7.331802540001318,3.4944616897358864,3.4944616897358864,0.9984176256388247,0.0,0.0,0.00022362627629237642,0.9590428599210572,0.0002331765196716902,198.93396607643896,0.0,0.0,0.0,0.0019523122141496408,7.851273366174453e-05,0.00014511354263063188,0.0005844643036292975,0.09558863715837457,0.071717272325933,0.02387136483244156,0.0955886538552211,0.07171727836634084,0.02387136348069258,0.37544720396867004,0.37544720396867004,0.12496905362854635,0.0,4.992509367531795,4.9894740823654615,5.001628583505806,4.992476740535267,4.989477029135742,5.0014890758427555,24800.978807387284,21080.83198627919,0.85,1.0659579060349564,0.6623622293306883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718145191072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.688415946875,1535.5542041251388,0.37544720396867004,0.12496905362854635,6.112874298809886,3.4944616897358864
5239.0,-30.010535827879643,4.994685928285538,35.005727122273775,24.109040793869667,5.000468732884676,-26.50949255071685,-40.03850446371359,1.4994254557218758,-0.020620617679128372,-5.013073689678274,40.011448266150715,42257.713754842516,25748.805222595027,25748.805222595027,68006.51897743755,77355.50094158995,77355.50094158995,25748.805222595027,103104.30616418498,103104.30616418498,103104.30616418498,127905.28531962742,91528.45724505492,56430.67005830737,38997.54131860838,24800.97915544244,0.0,63798.52047405082,21080.832282126074,1535.5543085800002,0.0,0.8868107503768714,2.815496459346631,0.0014959135982669303,354475.30159493844,1555026.9032682686,4.386841329343756,1555026.9032682686,4.386841329343756,0.85,0.09558863176525083,4.027634451161993,1.2671007162099706,1.0,0.0,4.027634451160552,1.2847442273240277,1.285031544848839,3.134969876106068,19316.34799574505,1969.7193226784939,4632.441516551485,4632.441516551485,5.558365956827694,4.994685928285538,-2.3371348346415863,7.331820762927125,3.4944528163555653,3.4944528163555653,0.9984150903873044,0.0,0.0,0.00022362627629237642,0.9590428649625258,0.00023317651844593465,198.9339661177594,0.0,0.0,0.0,0.0019523122141496408,7.851276718521836e-05,0.00014511350910715806,0.0005844641686089994,0.09558863176525034,0.07171726607318205,0.023871365692068297,0.09558866039559256,0.0717172660731824,0.02387136569206842,0.37544717169789205,0.37544717169789205,0.12496905828289497,0.0,4.99249912914172,4.989473531021417,5.0015892381752565,4.992453071999137,4.989466224689238,5.001426755055377,24800.97915544244,21080.832282126074,0.85,1.0659576189560427,0.6623619707925714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718145191072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688064754297,1535.5543085800002,0.37544717169789205,0.12496905828289497,6.112874298809886,3.4944528163555653
5240.0,-30.01053588428884,4.994695812519896,35.00572690112866,24.109036183822923,5.000464634881218,-26.509493011291166,-40.03850453356279,1.4994217618835668,-0.02057218517700221,-5.01307589251159,40.01144780322431,42257.71380616149,25748.81389187698,25748.81389187698,68006.52769803847,77355.49887952884,77355.49887952884,25748.81389187698,103104.31277140582,103104.31277140582,103104.31277140582,127905.29179147328,91528.45354684851,56430.66847348127,38997.538970408044,24800.979020067458,0.0,63798.517990475506,21080.83216705734,1535.5543601831973,0.0,0.8868107408425593,2.8154955662404513,0.0014959135982669303,354475.2711561466,1555026.8833034318,4.386841649719598,1555026.8833034318,4.386841649719598,0.85,0.09558862642835411,4.027634451161993,1.267100729397498,1.0,0.0,4.027634451160926,1.2847442446029183,1.2850315621315938,3.134969833942967,19316.3472152682,1969.719243092004,4632.441516551485,4632.441516551485,5.5583678282559505,4.994695812519896,-2.3371397346596194,7.331835547179516,3.494446946512887,3.494446946512887,0.9984134132893964,0.0,0.0,0.00022362627629237642,0.9590428705936486,0.0002331765170768138,198.9339661639128,0.0,0.0,0.0,0.0019523122141496408,7.851276656441338e-05,0.00014511350972796304,0.000584464171109375,0.09558862642835517,0.07171726015405328,0.023871366274301885,0.09558863225844268,0.07171726015405248,0.02387136627430162,0.37544713883054304,0.37544713883054304,0.12496906070514614,0.0,4.99250088256133,4.989477642642555,5.001583905454595,4.992503707334606,4.989489901382001,5.00155838607742,24800.979020067458,21080.83216705734,0.85,1.0659577971417953,0.6623619973816657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717673241337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687712549987,1535.5543601831973,0.37544713883054304,0.12496906070514614,6.112874298809886,3.494446946512887
5241.0,-30.010535928312528,4.9947056936666625,35.005726683284074,24.109036079049133,5.000465196309114,-26.50949299474947,-40.03850453356279,1.4994222627460503,-0.020551120113566412,-5.01307488071381,40.011447457069174,42257.7136178997,25748.814262388027,25748.814262388027,68006.52788028773,77355.49624894004,77355.49624894004,25748.814262388027,103104.31051132806,103104.31051132806,103104.31051132806,127905.28873036732,91528.4511614412,56430.66853040088,38997.53625671147,24800.978219039258,0.0,63798.51447575073,21080.831486183368,1535.5542995152548,0.0,0.886810747245042,2.8154954076973264,0.0014959135982669303,354475.28513718693,1555026.8683746408,4.386841434580759,1555026.8683746408,4.386841434580759,0.85,0.0955886195188605,4.027634451161993,1.2671007211552934,1.0,0.0,4.027634451162703,1.2847442422600035,1.285031559788155,3.1349698396600325,19316.346711847087,1969.7191917573368,4632.441516551485,4632.441516551485,5.558367908237758,4.9947056936666625,-2.3371422856900623,7.331847979356725,3.4944410714707277,3.4944410714707277,0.9984117347059221,0.0,0.0,0.00022362627629237642,0.9590428749883819,0.000233176516008302,198.93396619993246,0.0,0.0,0.0,0.0019523122141496408,7.851276656441338e-05,0.00014511350972796304,0.000584464171109375,0.09558861951886045,0.07171725300971386,0.023871366509146594,0.09558862378928412,0.07171725300971389,0.023871366509146605,0.3754471057684562,0.3754471057684562,0.12496906337892082,0.0,4.992505073650136,4.989485004065671,5.001578570347306,4.99252376060025,4.989516373262063,5.001559153764845,24800.978219039258,21080.831486183368,0.85,1.065957858723128,0.6623620309209786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717204716078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68736022566,1535.5542995152548,0.3754471057684562,0.12496906337892082,6.112874298809886,3.4944410714707277
5242.0,-30.010535974469594,4.9947155481643,35.00572648189774,24.10904138758781,5.000464836115001,-26.509493072314058,-40.03850453356279,1.4994219339594563,-0.020419348576751872,-5.013074971435011,40.01144750076258,42257.71347814584,25748.817460283542,25748.817460283542,68006.53093842938,77355.519232441,77355.519232441,25748.817460283542,103104.33669272455,103104.33669272455,103104.33669272455,127905.31687570401,91528.47401779795,56430.66826350286,38997.56194921677,24800.980182979452,0.0,63798.54213219622,21080.833155532535,1535.5544253493283,0.0,0.8868107466251499,2.815493666679776,0.0014959135982669303,354475.2838835999,1555026.8702590272,4.386841455410629,1555026.8702590272,4.386841455410629,0.85,0.0955886138793924,4.027634451161993,1.2671007266500967,1.0,0.0,4.027634451162263,1.2847442437979886,1.285031561326484,3.1349698359071168,19316.35153549816,1969.7196836328576,4632.441516551485,4632.441516551485,5.558368598563908,4.9947155481643,-2.337145635886458,7.331861184050759,3.4944352119708686,3.4944352119708686,0.9984100605631053,0.0,0.0,0.00022362627629237642,0.9590428795960737,0.00023317651488801266,198.93396623769766,0.0,0.0,0.0,0.0019523122141496408,7.851276656441338e-05,0.00014511350972796304,0.000584464171109375,0.09558861387939199,0.0717172467920333,0.0238713670873587,0.09558857244653732,0.07171724679203359,0.0238713670873588,0.37544707275047484,0.37544707275047484,0.12496906625021435,0.0,4.992535218179796,4.9895236522588675,5.0015831648019,4.992655622858251,4.989678072628692,5.001601370121534,24800.980182979452,21080.833155532535,0.85,1.065957444568464,0.6623617415987989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637167363372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687008147577,1535.5544253493283,0.37544707275047484,0.12496906625021435,6.112874298809886,3.4944352119708686
5243.0,-30.010535955585414,4.9947253073979265,35.00572627761759,24.109031783323758,5.0004591089528345,-26.50949362804893,-40.03850460341198,1.4994167814163128,-0.020421230756653586,-5.013078345163815,40.01144701370028,42257.713892052605,25748.82889196484,25748.82889196484,68006.54278401745,77355.50351716156,77355.50351716156,25748.82889196484,103104.3324091264,103104.3324091264,103104.3324091264,127905.31267522051,91528.45597634053,56430.66635123147,38997.54402789895,24800.980266094113,0.0,63798.52429399306,21080.833226179995,1535.5545142384783,0.0,0.8868107312194178,2.815493297657147,0.0014959135982669303,354475.2372653555,1555026.849253269,4.386841973080326,1555026.849253269,4.386841973080326,0.85,0.0955886097201992,4.027634451161993,1.2671006749989466,1.0,0.0,4.027634451162289,1.2847442679003525,1.285031585434238,3.134969777093713,19316.347727993038,1969.719295375387,4632.441516551485,4632.441516551485,5.558371066308239,4.9947253073979265,-2.3371514082426463,7.331876715640573,3.4944293609004338,3.4944293609004338,0.9984083888286953,0.0,0.0,0.00022362627629237642,0.9590428777109375,0.00023317651534635452,198.93396622224688,0.0,0.0,0.0,0.0019523122141496408,7.851276594360812e-05,0.00014511351034876828,0.0005844641736097515,0.09558860972019598,0.0717172416689487,0.02387136805124727,0.09558856379067941,0.07171724166895112,0.023871368051248076,0.3754470416707495,0.3754470416707495,0.12496906987835966,0.0,4.9925608804216495,4.989544861803552,5.001622204060084,4.992657114407166,4.989623286287554,5.001771946301062,24800.980266094113,21080.833226179995,0.85,1.0659579282842533,0.6623619332842683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716269221545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.686656025286,1535.5545142384783,0.3754470416707495,0.12496906987835966,6.112874298809886,3.4944293609004338
5244.0,-30.010535955585414,4.9947253073979265,35.00572627761759,24.109031783323758,5.0004591089528345,-26.50949362804893,-40.03850460341198,1.4994167814163128,-0.020512709964179976,-5.013078345163815,40.01144701370028,42257.713892052605,25748.80648704576,25748.80648704576,68006.52037909837,77355.50351716156,77355.50351716156,25748.80648704576,103104.31000420732,103104.31000420732,103104.31000420732,127905.28825779121,91528.45597634053,56430.66635123147,38997.54402789895,24800.978253583886,0.0,63798.52228148283,21080.831515546302,1535.5543871762031,0.0,0.8868107312194178,2.815494498965682,0.0014959135982669303,354475.2372653555,1555026.849253269,4.386841973080326,1555026.849253269,4.386841973080326,0.85,0.0955886097201992,4.027634451161993,1.2671006749989466,1.0,0.0,4.0276344511624345,1.2847442679003525,1.285031585434238,3.134969777093713,19316.347727993038,1969.719295375387,4632.441516551485,4632.441516551485,5.558366229783268,4.9947253073979265,-2.337157330867262,7.3318826382651885,3.494423497516185,3.494423497516185,0.9984067135760528,0.0,0.0,0.00022362627629237642,0.9590428777109375,0.00023317651534635452,198.93396622224688,0.0,0.0,0.0,0.0019523122141496408,7.851276594360812e-05,0.00014511351034876828,0.0005844641736097515,0.09558860509087594,0.07171723583118232,0.023871369259693624,0.09558859666654473,0.07171724166895112,0.023871368051248076,0.3754470111094498,0.3754470111094498,0.12496907620470077,0.0,4.992561831377429,4.9895605466982715,5.001578887229925,4.9925656351996395,4.989623286287554,5.001405619991488,24800.978253583886,21080.831515546302,0.85,1.0659576107272453,0.6623619541783285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715806621545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.68630520445,1535.5543871762031,0.3754470111094498,0.12496907620470077,6.112874298809886,3.494423497516185
5245.0,-30.01053599043614,4.9947353149180085,35.00572606961831,24.109031329304003,5.000461951564109,-26.509493375119543,-40.03850083155555,1.4994193362475006,-0.020552169378561302,-5.013078522001079,40.01144649681221,42257.69791441619,25748.799097590112,25748.799097590112,68006.4970120063,77355.49018453038,77355.49018453038,25748.799097590112,103104.2892821205,103104.2892821205,103104.2892821205,127905.2689121698,91528.44380870322,56430.65153858914,38997.546966793416,24800.979630049307,0.0,63798.52659684273,21080.83268554191,1535.554489200415,0.0,0.8868107321909924,2.8154949965104517,0.0014959135982669303,354475.23482181516,1555026.8269612028,4.3868419404330785,1555026.8269612028,4.3868419404330785,0.85,0.09558859922109261,4.027634451161993,1.2671006337879227,1.0,0.0,4.027634451161643,1.2847442559494633,1.2850315734806763,3.1349698062556848,19316.345160110614,1969.7190335242528,4632.441516551485,4632.441516551485,5.558364634629692,4.9947353149180085,-2.3371636645729557,7.331898979490964,3.494414706361848,3.494414706361848,0.9984042018176709,0.0,0.0,0.00022362627629237642,0.9590428811899584,0.00023317651450048413,198.93396625076136,0.0,0.0,0.0,0.0019523122141496408,7.851279946709492e-05,0.0001451134768252815,0.0005844640385894012,0.09558859922109554,0.0717172294701641,0.023871369750931445,0.09558862001439768,0.0717172294701619,0.023871369750930713,0.37544698064186816,0.37544698064186816,0.12496907971935534,0.0,4.992554803299527,4.989572789065278,5.001513959396107,4.992526352622519,4.989621422357288,5.001253912002369,24800.979630049307,21080.83268554191,0.85,1.065957172361592,0.6623616589369236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715806621545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68595400593,1535.554489200415,0.37544698064186816,0.12496907971935534,6.112874298809886,3.494414706361848
5246.0,-30.010535965881356,4.99474524706022,35.00572587674225,24.10902661448347,5.0004586076196755,-26.50949368743708,-40.03850086648015,1.4994163291753528,-0.020518805256131145,-5.013080678334011,40.011446521310766,42257.698203468164,25748.808142934577,25748.808142934577,68006.50634640275,77355.48457926155,77355.48457926155,25748.808142934577,103104.29272219613,103104.29272219613,103104.29272219613,127905.2751158932,91528.43683970504,56430.65046391142,38997.540417548465,24800.98239369706,0.0,63798.52281124552,21080.8350346425,1535.5547055607692,0.0,0.8868107211284846,2.815494306710743,0.0014959135982669303,354475.20502557134,1555026.8280177626,4.386842312159986,1555026.8280177626,4.386842312159986,0.8499999999999999,0.09558859458839346,4.027634451161993,1.2671005942253397,1.0,0.0,4.027634451162598,1.2847442700158274,1.285031587550186,3.134969771931635,19316.343689359353,1969.7188835493623,4632.441516551485,4632.441516551485,5.5583665872381465,4.99474524706022,-2.3371684192264612,7.331913666286681,3.494408934142736,3.494408934142736,0.9984025526122103,0.0,0.0,0.00022362627629237642,0.9590428787387449,0.00023317651509645895,198.93396623067085,0.0,0.0,0.0,0.0019523122141496408,7.851279915669202e-05,0.00014511347713568441,0.0005844640398395908,0.09558859458838836,0.07171722454579751,0.023871370042590857,0.09558860887112891,0.07171722454580133,0.023871370042592127,0.3754469500508709,0.3754469500508709,0.12496907964471522,0.0,4.992557037306767,4.9895832302771055,5.0014915343379585,4.992561873077875,4.989620895776909,5.001397734054194,24800.98239369706,21080.8350346425,0.85,1.0659573819225718,0.6623617027700139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715332252479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685602109234,1535.5547055607692,0.3754469500508709,0.12496907964471522,6.112874298809886,3.494408934142736
5247.0,-30.010535936969205,4.99475515221354,35.00572568404522,24.109021480567776,5.000457708873676,-26.509493751277788,-40.03850086648015,1.499415523182273,-0.020546945746161782,-5.013080613802337,40.01144614077242,42257.69835927669,25748.81138160164,25748.81138160164,68006.50974087833,77355.46750288895,77355.46750288895,25748.81138160164,103104.27888449059,103104.27888449059,103104.27888449059,127905.26062936075,91528.4193878491,56430.650244236975,38997.52127068015,24800.981744870165,0.0,63798.50301555031,21080.83448313964,1535.554673715796,0.0,0.8868107228347241,2.815494683784369,0.0014959135982669303,354475.2059172709,1555026.8116061136,4.386842254826232,1555026.8116061136,4.386842254826232,0.85,0.0955885879901632,4.027634451161993,1.2671006068633872,1.0,0.0,4.027634451162557,1.2847442737860704,1.2850315913212722,3.1349697627316733,19316.340006284903,1969.7185079802894,4632.441516551485,4632.441516551485,5.558367286365604,4.99475515221354,-2.3371715601912655,7.3319267124048055,3.4944031558638335,3.4944031558638335,0.998400901675381,0.0,0.0,0.00022362627629237642,0.9590428758525412,0.00023317651579819499,198.93396620701526,0.0,0.0,0.0,0.0019523122141496408,7.851279915669202e-05,0.00014511347713568441,0.0005844640398395908,0.09558858799016653,0.07171721818541715,0.023871369804749378,0.0955886198746812,0.07171721818541466,0.02387136980474855,0.3754469192600327,0.3754469192600327,0.12496907923385586,0.0,4.992552339060126,4.989579466975215,5.00148402637052,4.992533668056183,4.9895645364474035,5.001454117204446,24800.981744870165,21080.83448313964,0.85,1.0659577658789636,0.6623619107328703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714861456434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685251401468,1535.554673715796,0.3754469192600327,0.12496907923385586,6.112874298809886,3.4944031558638335
5248.0,-30.010535920508346,4.994764978708879,35.00572548945012,24.109022179059707,5.000453307528834,-26.509494176605894,-40.03850093632934,1.499411563626367,-0.020402412507280587,-5.013083025349438,40.01144570009297,42257.69868418629,25748.820820559326,25748.820820559326,68006.5195047456,77355.48814912116,77355.48814912116,25748.820820559326,103104.30896968048,103104.30896968048,103104.30896968048,127905.2907056414,91528.43824562724,56430.648780692245,38997.54384992777,24800.98173596091,0.0,63798.52558588868,21080.834475566775,1535.5547394790392,0.0,0.8868107121576931,2.8154925043226826,0.0014959135982669303,354475.1725944759,1555026.792600731,4.386842613600195,1555026.792600731,4.386842613600195,0.85,0.09558858258360364,4.027634451161993,1.2671006244467575,1.0,0.0,4.027634451163327,1.284744292307926,1.28503160984727,3.1349697175355535,19316.343986067975,1969.7189138052215,4632.441516551485,4632.441516551485,5.558369323942906,4.994764978708879,-2.337176527731588,7.331941506440467,3.494397385996852,3.494397385996852,0.9983992531419578,0.0,0.0,0.00022362627629237642,0.9590428742093187,0.00023317651619771926,198.93396619354718,0.0,0.0,0.0,0.0019523122141496408,7.851279853588677e-05,0.00014511347775648963,0.0005844640423399672,0.09558858258359924,0.0717172125816919,0.02387137000190734,0.09558854882286892,0.07171721258169521,0.02387137000190844,0.375446887454542,0.375446887454542,0.12496907944404125,0.0,4.992578910912584,4.989606506829261,5.0015091913523975,4.99268061284215,4.989710081738906,5.001605265963121,24800.98173596091,21080.834475566775,0.85,1.0659575418117135,0.6623616814983744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714391939727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684900781811,1535.5547394790392,0.375446887454542,0.12496907944404125,6.112874298809886,3.494397385996852
5249.0,-30.01053586964213,4.994774878054512,35.00572531332652,24.10902640493589,5.0004597148397085,-26.509493490056123,-40.03850083155555,1.49941733525372,-0.020437154697503956,-5.013078308356985,40.01144584892589,42257.69847320882,25748.81207852407,25748.81207852407,68006.51055173289,77355.47937827074,77355.47937827074,25748.81207852407,103104.29145679482,103104.29145679482,103104.29145679482,127905.27364796979,91528.43204815689,56430.65114309495,38997.53433895771,24800.982191174982,0.0,63798.51653013269,21080.834862498734,1535.554664160252,0.0,0.8868107356240786,2.815493511066494,0.0014959135982669303,354475.2377739532,1555026.7990195146,4.386841825073113,1555026.7990195146,4.386841825073113,0.85,0.09558857486320482,4.027634451161993,1.2671005777409303,1.0,0.0,4.027634451162631,1.2847442653096335,1.2850315828429397,3.1349697834154577,19316.342678141482,1969.7187804338366,4632.441516551485,4632.441516551485,5.558367436809477,4.994774878054512,-2.3371762605978916,7.331951138652403,3.4943916089099685,3.4943916089099685,0.9983976025457053,0.0,0.0,0.00022362627629237642,0.9590428691315221,0.00023317651743230735,198.933966151929,0.0,0.0,0.0,0.0019523122141496408,7.851279946709492e-05,0.0001451134768252815,0.0005844640385894012,0.09558857486321004,0.0717172049377187,0.023871369925491343,0.09558858084355591,0.07171720493771479,0.023871369925490042,0.3754468567035452,0.3754468567035452,0.12496908212821603,0.0,4.992589566093272,4.989624464962787,5.001497904081191,4.992641153659463,4.989705264881138,5.001461723940849,24800.982191174982,21080.834862498734,0.85,1.0659575527843617,0.6623617722090775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713926151523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68454991368,1535.554664160252,0.3754468567035452,0.12496908212821603,6.112874298809886,3.4943916089099685
5250.0,-30.01053584538085,4.994784713216127,35.00572516762825,24.10902144564318,5.000457824490422,-26.509493657291042,-40.03850083155555,1.4994156364006344,-0.020440555156710616,-5.013079989991473,40.011446382881815,42257.69867297386,25748.81978060617,25748.81978060617,68006.51845358002,77355.4669539662,77355.4669539662,25748.81978060617,103104.28673457236,103104.28673457236,103104.28673457236,127905.27438590364,91528.41884863556,56430.65056764323,38997.520312213695,24800.987651331274,0.0,63798.507963544966,21080.83950363158,1535.5550226115402,0.0,0.8868107251327477,2.8154933594620664,0.0014959135982669303,354475.21453709964,1555026.822047674,4.3868421776071,1555026.822047674,4.3868421776071,0.85,0.09558857129077378,4.027634451161993,1.267100558509119,1.0,0.0,4.0276344511598685,1.284744273256462,1.2850315907915455,3.1349697640239977,19316.3398924882,1969.718496376255,4632.441516551485,4632.441516551485,5.558369099449374,4.994784713216127,-2.337180659660615,7.331965372876742,3.4943858701770822,3.4943858701770822,0.9983959629077378,0.0,0.0,0.00022362627629237642,0.9590428667096083,0.00023317651802115844,198.93396613207872,0.0,0.0,0.0,0.0019523122141496408,7.851279946709492e-05,0.0001451134768252815,0.0005844640385894012,0.09558857129077272,0.07171720045152738,0.023871370839245343,0.09558859687925719,0.07171720045152817,0.023871370839245606,0.37544682626321246,0.37544682626321246,0.12496908459692231,0.0,4.992600179431577,4.989633374172399,5.001513636531229,4.992639434834757,4.989665814094963,5.0015733688631485,24800.987651331274,21080.83950363158,0.85,1.0659578197728314,0.6623618642793383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371345691015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684199735348,1535.5550226115402,0.37544682626321246,0.12496908459692231,6.112874298809886,3.4943858701770822
5251.0,-30.01053582606793,4.994794489530169,35.00572501912014,24.10901669589805,5.000454773616476,-26.50949394499751,-40.03849712954832,1.4994128925460732,-0.020420199740669887,-5.01308148586702,40.011446009640835,42257.683242894156,25748.826842315022,25748.826842315022,68006.51008520919,77355.4599742468,77355.4599742468,25748.826842315022,103104.28681656183,103104.28681656183,103104.28681656183,127905.27421130922,91528.41062603744,56430.633894684805,38997.52970150293,24800.9873947474,0.0,63798.51709625033,21080.83928553529,1535.5550487363444,0.0,0.8868107188714887,2.8154929175742183,0.0014959135982669303,354475.19386706746,1555026.805950743,4.38684238800049,1555026.805950743,4.38684238800049,0.85,0.09558856640313584,4.027634451161993,1.2671005145506937,1.0,0.0,4.027634451163204,1.2847442860915574,1.2850316036295113,3.1349697327044295,19316.33815717471,1969.718319423525,4632.441516551485,4632.441516551485,5.558370623852614,4.994794489530169,-2.337184941279127,7.331979430809296,3.4943801285809273,3.4943801285809273,0.9983943224516935,0.0,0.0,0.00022362627629237642,0.9590428647816683,0.00023317651848990737,198.9339661162771,0.0,0.0,0.0,0.0019523122141496408,7.851283236978911e-05,0.00014511344392258732,0.0005844639060693767,0.09558856640313444,0.0717171947556807,0.02387137164745375,0.09558858282813508,0.07171719475568175,0.023871371647454096,0.37544679553441496,0.37544679553441496,0.12496908852492536,0.0,4.992612969751235,4.989639519173238,5.001546391519923,4.992661286126349,4.98966125540295,5.001674567244265,24800.9873947474,21080.83928553529,0.85,1.0659575360131086,0.6623615276063806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637129907112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.683849025727,1535.5550487363444,0.37544679553441496,0.12496908852492536,6.112874298809886,3.4943801285809273
5252.0,-30.01053582606793,4.994794489530169,35.00572501912014,24.10901669589805,5.000454773616476,-26.50949394499751,-40.03849712954832,1.4994128925460732,-0.020509802298136037,-5.01308148586702,40.011446009640835,42257.683242894156,25748.80489703242,25748.80489703242,68006.48813992657,77355.4599742468,77355.4599742468,25748.80489703242,103104.26487127921,103104.26487127921,103104.26487127921,127905.25196614767,91528.41062603744,56430.633894684805,38997.52970150293,24800.98709486845,0.0,63798.516796371376,21080.839030638184,1535.55502776219,0.0,0.8868107188714887,2.8154940942382884,0.0014959135982669303,354475.19386706746,1555026.805950743,4.38684238800049,1555026.805950743,4.38684238800049,0.8500000000000001,0.09558856640313584,4.027634451161993,1.2671005145506937,1.0,0.0,4.0276344511636415,1.2847442860915574,1.2850316036295113,3.1349697327044295,19316.33815717471,1969.718319423525,4632.441516551485,4632.441516551485,5.558365886548856,4.994794489530169,-2.337190742356837,7.331985231887006,3.4943743856243565,3.4943743856243565,0.998392681606959,0.0,0.0,0.00022362627629237642,0.9590428647816683,0.00023317651848990737,198.9339661162771,0.0,0.0,0.0,0.0019523122141496408,7.851283236978911e-05,0.00014511344392258732,0.0005844639060693767,0.09558856163098298,0.07171718881093922,0.023871372820043757,0.09558862147132065,0.07171719475568175,0.023871371647454096,0.3754467644130898,0.3754467644130898,0.1249690946635548,0.0,4.992604712514037,4.989643866418987,5.001500264458286,4.992571683568883,4.98966125540295,5.001315756305701,24800.98709486845,21080.839030638184,0.85,1.0659571970455985,0.6623615307197489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371252730172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.683498217784,1535.55502776219,0.3754467644130898,0.1249690946635548,6.112874298809886,3.4943743856243565
5253.0,-30.01053574246786,4.99480437446037,35.00572484460621,24.109012504946463,5.000447900431807,-26.509494557081293,-40.03850097125394,1.4994067150452555,-0.02039754770834179,-5.013087950130792,40.011444955148185,42257.699635968114,25748.813808375897,25748.813808375897,68006.51344434402,77355.47092100368,77355.47092100368,25748.813808375897,103104.28472937958,103104.28472937958,103104.28472937958,127905.27076098285,91528.41875652038,56430.64747148479,38997.52365003954,24800.98603160327,0.0,63798.50968164281,21080.838126862778,1535.5551288229938,0.0,0.8868106897922109,2.8154918656793315,0.0014959135982669303,354475.10454377823,1555026.76047316,4.386843365134298,1555026.76047316,4.386843365134298,0.85,0.09558855809272522,4.027634451161993,1.2671005678502842,1.0,0.0,4.02763445116225,1.2847443149884297,1.285031632532846,3.1349696621917067,19316.339873048026,1969.718494393909,4632.441516551485,4632.441516551485,5.558367810230665,4.99480437446037,-2.337201598878525,7.3320059733388945,3.4943657097735734,3.4943657097735734,0.9983902027924495,0.0,0.0,0.00022362627629237642,0.9590428564361738,0.000233176520518986,198.93396604787645,0.0,0.0,0.0,0.0019523122141496408,7.851279822548415e-05,0.00014511347806689227,0.0005844640435901556,0.09558855809271892,0.07171718420121251,0.02387137389150641,0.09558854896630972,0.07171718420121724,0.023871373891507983,0.3754467328727753,0.3754467328727753,0.12496909780701096,0.0,4.992624308843972,4.989674314735851,5.00148725415869,4.992690402422454,4.989783818962906,5.001422921748144,24800.98603160327,21080.838126862778,0.85,1.065957712550016,0.6623618615361985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371252730172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.683147023581,1535.5551288229938,0.3754467328727753,0.12496909780701096,6.112874298809886,3.4943657097735734
5254.0,-30.01053564739098,4.99481421953896,35.00572465339568,24.109002376813464,5.000445532931705,-26.509494708236936,-40.03849723432211,1.4994045937776772,-0.020480544020585967,-5.013088420525567,40.01144411979666,42257.6844296788,25748.81859056909,25748.81859056909,68006.50302024788,77355.43943959629,77355.43943959629,25748.81859056909,103104.25803016538,103104.25803016538,103104.25803016538,127905.24073651822,91528.386278312,56430.631268394754,38997.50556657471,24800.982706352832,0.0,63798.48827292754,21080.835300399907,1535.5549534290365,0.0,0.8868106904229147,2.815492900690616,0.0014959135982669303,354475.09804385755,1555026.7244465759,4.38684334394113,1555026.7244465759,4.38684334394113,0.85,0.09558855176346408,4.027634451161993,1.2671005134517328,1.0,0.0,4.0276344511634985,1.2847443249112127,1.285031642457848,3.1349696379786214,19316.333018782214,1969.7177954533113,4632.441516551485,4632.441516551485,5.558368842557393,4.99481421953896,-2.337205062699593,7.332019282238553,3.4943600158767345,3.4943600158767345,0.9983885759647813,0.0,0.0,0.00022362627629237642,0.9590428469449896,0.00023317652282662147,198.93396597008564,0.0,0.0,0.0,0.0019523122141496408,7.851283143858058e-05,0.00014511344485379583,0.0005844639098199441,0.095588551763467,0.07171717761705532,0.023871374146411686,0.0955885732555762,0.07171717761705312,0.023871374146410954,0.37544670258363255,0.37544670258363255,0.12496910053266068,0.0,4.992621201416966,4.989669582336603,5.001489028005892,4.992607876504962,4.9896497584813915,5.001495228980559,24800.982706352832,21080.835300399907,0.85,1.0659579068600906,0.6623618454547388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371205874372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682797504167,1535.5549534290365,0.37544670258363255,0.12496910053266068,6.112874298809886,3.4943600158767345
5255.0,-30.01053555458903,4.994824015214355,35.00572446166159,24.10900272605943,5.000443196153687,-26.509494858389044,-40.038497269246704,1.4994024999536537,-0.02038876776049392,-5.013089379239177,40.011443722126955,42257.68489653758,25748.82451895273,25748.82451895273,68006.50941549032,77355.4503951696,77355.4503951696,25748.82451895273,103104.27491412233,103104.27491412233,103104.27491412233,127905.25715085937,91528.39625035686,56430.63075172462,38997.517220702495,24800.982236737036,0.0,63798.49945743953,21080.83490122648,1535.5549577363506,0.0,0.8868106869837782,2.815491583593306,0.0014959135982669303,354475.08479634026,1555026.7072960958,4.386843459504409,1555026.7072960958,4.386843459504409,0.85,0.09558854628916874,4.027634451161993,1.2671005008136853,1.0,0.0,4.027634451161622,1.2847443347056215,1.2850316522544474,3.134969614078789,19316.335123302437,1969.7180100546504,4632.441516551485,4632.441516551485,5.558370122310977,4.994824015214355,-2.337208893003941,7.332032908218295,3.4943543264328762,3.4943543264328762,0.9983869504093932,0.0,0.0,0.00022362627629237642,0.9590428376809026,0.00023317652507904183,198.93396589415613,0.0,0.0,0.0,0.0019523122141496408,7.851283112817785e-05,0.00014511344516419857,0.0005844639110701329,0.09558854628916694,0.07171717154185143,0.0238713747473155,0.09558852843634075,0.0717171715418528,0.023871374747315946,0.3754466711814293,0.3754466711814293,0.12496910381229663,0.0,4.9926374481559606,4.989684975892487,5.001507837133829,4.9927006114787105,4.989744727534855,5.001581250751087,24800.982236737036,21080.83490122648,0.85,1.0659578202283266,0.6623617366538223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371159207476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.68244821746,1535.5549577363506,0.3754466711814293,0.12496910381229663,6.112874298809886,3.4943543264328762
5256.0,-30.01053555458903,4.994824015214355,35.00572446166159,24.10900272605943,5.000443196153687,-26.509494858389044,-40.038497269246704,1.4994024999536537,-0.020477513090384036,-5.013089379239177,40.011443722126955,42257.68489653758,25748.80278362971,25748.80278362971,68006.4876801673,77355.4503951696,77355.4503951696,25748.80278362971,103104.2531787993,103104.2531787993,103104.2531787993,127905.2355350719,91528.39625035686,56430.63075172462,38997.517220702495,24800.98235627259,0.0,63798.49957697508,21080.8350028317,1535.554962753264,0.0,0.8868106869837782,2.815492748999269,0.0014959135982669303,354475.08479634026,1555026.7072960958,4.386843459504409,1555026.7072960958,4.386843459504409,0.8499999999999999,0.09558854628916874,4.027634451161993,1.2671005008136853,1.0,0.0,4.027634451161767,1.2847443347056215,1.2850316522544474,3.134969614078789,19316.335123302437,1969.7180100546504,4632.441516551485,4632.441516551485,5.558365430330963,4.994824015214355,-2.3372146385573047,7.33203865377166,3.4943486384941855,3.4943486384941855,0.998385325284053,0.0,0.0,0.00022362627629237642,0.9590428376809026,0.00023317652507904183,198.93396589415613,0.0,0.0,0.0,0.0019523122141496408,7.851283112817785e-05,0.00014511344516419857,0.0005844639110701329,0.095588541262072,0.07171716560599095,0.023871375656081044,0.09558856831524866,0.0717171715418528,0.023871374747315946,0.37544664010659734,0.37544664010659734,0.12496910856977782,0.0,4.992632331754066,4.9896969262194375,5.001451444254883,4.99261186614882,4.989744727534855,5.001225872877967,24800.98235627259,21080.8350028317,0.85,1.0659574775440468,0.6623617354127934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371112774759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.682098888345,1535.554962753264,0.37544664010659734,0.12496910856977782,6.112874298809886,3.4943486384941855
5257.0,-30.01053546280751,4.994833980320143,35.00572426224839,24.108992528077238,5.00044125168148,-26.509494970227827,-40.03849349739028,1.4994007591018081,-0.02056830096108797,-5.0130927724199426,40.01144311498786,42257.6696530334,25748.80418730541,25748.80418730541,68006.47384033882,77355.41692949139,77355.41692949139,25748.80418730541,103104.2211167968,103104.2211167968,103104.2211167968,127905.20369007273,91528.36196038063,56430.614683922875,38997.496973841946,24800.98257327592,0.0,63798.479547117866,21080.83518728453,1535.555061241298,0.0,0.8868106719138125,2.815493545219536,0.0014959135982669303,354475.0379093294,1555026.681111734,4.386843965891589,1555026.681111734,4.386843965891589,0.85,0.09558853650892273,4.027634451161993,1.2671004403708506,1.0,0.0,4.02763445116277,1.284744342848911,1.285031660399558,3.134969594207937,19316.327886677525,1969.7172721242755,4632.441516551485,4632.441516551485,5.558365733340877,4.994833980320143,-2.337223174101011,7.332057154421154,3.4943400118528762,3.4943400118528762,0.9983828605293932,0.0,0.0,0.00022362627629237642,0.9590428285186847,0.0002331765273066943,198.93396581906154,0.0,0.0,0.0,0.0019523122141496408,7.851286465169022e-05,0.0001451134116406862,0.0005844637760496796,0.09558853650892017,0.07171716036128484,0.023871376147635338,0.09558859985417903,0.07171716036128675,0.023871376147635976,0.3754466090950355,0.3754466090950355,0.12496910995981954,0.0,4.99261205026653,4.989684566693143,5.001407359589791,4.992524471458864,4.989628677887538,5.001224569192061,24800.98257327592,21080.83518728453,0.85,1.0659575952764386,0.662361704432538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371112774759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681747703193,1535.555061241298,0.3754466090950355,0.12496910995981954,6.112874298809886,3.4943400118528762
5258.0,-30.010535313881142,4.9948437962526935,35.005724041993574,24.108983552455925,5.000431615218814,-26.509495799860524,-40.03849740894509,1.4993921011981466,-0.020467860472422217,-5.0130982619731315,40.011442109104124,42257.68644266458,25748.822088093933,25748.822088093933,68006.50853075851,77355.41954407314,77355.41954407314,25748.822088093933,103104.24163216708,103104.24163216708,103104.24163216708,127905.22219277876,91528.36061355064,56430.62751214195,38997.48122378743,24800.98056061169,0.0,63798.461784399115,21080.833476519936,1535.555081518339,0.0,0.8868106476189309,2.8154915855594003,0.0014959135982669303,354474.9620546301,1555026.6377305323,4.386844782258214,1555026.6377305323,4.386844782258214,0.85,0.09558853162785404,4.027634451161993,1.2671004453161734,1.0,0.0,4.02763445116001,1.284744383348519,1.2850317009082233,3.1349694953828,19316.32760243984,1969.717243140098,4632.441516551485,4632.441516551485,5.558369597564194,4.9948437962526935,-2.3372302488143744,7.332074045067068,3.4943343913518126,3.4943343913518126,0.9983812546719465,0.0,0.0,0.00022362627629237642,0.9590428136519056,0.00023317653092132327,198.93396569721162,0.0,0.0,0.0,0.0019523122141496408,7.85128298865663e-05,0.00014511344640581012,0.0005844639160708904,0.09558853162785336,0.07171715523750898,0.023871376390344378,0.09558853196543705,0.07171715523750949,0.02387137639034455,0.37544657666725895,0.37544657666725895,0.12496910936501274,0.0,4.992617807962745,4.989684470836778,5.001430703381061,4.992630401500719,4.989673651334215,5.001513640681992,24800.98056061169,21080.833476519936,0.85,1.0659584358096297,0.6623621520134834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710655389238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681398356728,1535.555081518339,0.37544657666725895,0.12496910936501274,6.112874298809886,3.4943343913518126
