time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5259.0,-30.010535313881142,4.9948437962526935,35.005724041993574,24.108983552455925,5.000431615218814,-26.509495799860524,-40.03849740894509,1.4993921011981466,-0.020555997458075126,-5.0130982619731315,40.011442109104124,42257.68644266458,25748.800501763195,25748.800501763195,68006.48694442777,77355.41954407314,77355.41954407314,25748.800501763195,103104.22004583634,103104.22004583634,103104.22004583634,127905.1959682212,91528.36061355064,56430.62751214195,38997.48122378743,24800.975922384867,0.0,63798.457146172295,21080.829534027136,1535.5547919743256,0.0,0.8868106476189309,2.815492742977236,0.0014959135982669303,354474.9620546301,1555026.6377305323,4.386844782258214,1555026.6377305323,4.386844782258214,0.85,0.09558853162785404,4.027634451161993,1.2671004453161734,1.0,0.0,4.0276344511608855,1.284744383348519,1.2850317009082233,3.1349694953828,19316.32760243984,1969.717243140098,4632.441516551485,4632.441516551485,5.558364937746975,4.9948437962526935,-2.337235954965178,7.332079751217872,3.494328742458666,3.494328742458666,0.998379640702476,0.0,0.0,0.00022362627629237642,0.9590428136519056,0.00023317653092132327,198.93396569721162,0.0,0.0,0.0,0.0019523122141496408,7.85128298865663e-05,0.00014511344640581012,0.0005844639160708904,0.09558852571652399,0.07171714896733579,0.0238713767491882,0.09558855323667313,0.07171715523750949,0.02387137639034455,0.37544654384226683,0.37544654384226683,0.12496911124359703,0.0,4.992602699271572,4.989682306936572,5.0013767024757385,4.992542264515066,4.989673651334215,5.0011606989797315,24800.975922384867,21080.829534027136,0.85,1.0659581749542033,0.6623622001680318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710190101902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.681050158126,1535.5547919743256,0.37544654384226683,0.12496911124359703,6.112874298809886,3.494328742458666
5260.0,-30.010535232951536,4.994853786352879,35.005723785871375,24.108978767786198,5.000428727820545,-26.509496015727326,-40.03849740894509,1.499389510596313,-0.020531600092226654,-5.013101302497617,40.011440623879444,42257.68690136574,25748.801187977784,25748.801187977784,68006.48808934353,77355.41179308791,77355.41179308791,25748.801187977784,103104.2129810657,103104.2129810657,103104.2129810657,127905.18875910583,91528.35166107131,56430.626769349015,38997.47210191366,24800.975778040127,0.0,63798.44787995379,21080.829411334107,1535.5548878888185,0.0,0.8868106375229895,2.8154920677381168,0.0014959135982669303,354474.92004063906,1555026.5736765799,4.386845121506206,1555026.5736765799,4.386845121506206,0.85,0.09558851852569888,4.027634451161993,1.2671004403708506,1.0,0.0,4.027634451163643,1.284744395466737,1.2850317130291513,3.134969465812526,19316.325713090766,1969.7170504801097,4632.441516551485,4632.441516551485,5.558365085879355,4.994853786352879,-2.337244192243431,7.33209797859631,3.4943201487857536,3.4943201487857536,0.9983771853673582,0.0,0.0,0.00022362627629237642,0.9590428055729886,0.00023317653288558785,198.93396563099597,0.0,0.0,0.0,0.0019523122141496408,7.85128298865663e-05,0.00014511344640581012,0.0005844639160708904,0.09558851852569186,0.07171714210270398,0.023871376422987877,0.0955885351941474,0.07171714210270926,0.02387137642298963,0.3754465105739771,0.3754465105739771,0.12496911042421179,0.0,4.992597256326917,4.989688431718719,5.00133650305844,4.992569702405376,4.989707150568449,5.00116992418549,24800.975778040127,21080.829411334107,0.85,1.0659583477219978,0.6623623035607359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710190101902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680698980997,1535.5548878888185,0.3754465105739771,0.12496911042421179,6.112874298809886,3.4943201487857536
5261.0,-30.01053514893613,4.994863741588984,35.00572353318427,24.108978907484584,5.000427673380029,-26.509496045546964,-40.03849740894509,1.49938856999088,-0.02046244967493749,-5.01310126118886,40.011440211692126,42257.68725958507,25748.805371667404,25748.805371667404,68006.49263125248,77355.41673364279,77355.41673364279,25748.805371667404,103104.2221053102,103104.2221053102,103104.2221053102,127905.19735817409,91528.35614079815,56430.626666740325,38997.47719339758,24800.97525286389,0.0,63798.452446261465,21080.828964934306,1535.5548676657365,0.0,0.8868106392256389,2.815491164473887,0.0014959135982669303,354474.92061144346,1555026.5558999924,4.38684506429308,1555026.5558999924,4.38684506429308,0.85,0.09558851110765434,4.027634451161993,1.2671004557562995,1.0,0.0,4.027634451163225,1.2847443998666652,1.2850317174300634,3.1349694550760394,19316.326658501246,1969.717146885149,4632.441516551485,4632.441516551485,5.5583659890077834,4.994863741588984,-2.3372471367985383,7.332110878387522,3.494314568793064,3.494314568793064,0.9983755910837325,0.0,0.0,0.00022362627629237642,0.9590427971860372,0.00023317653492474632,198.93396556225554,0.0,0.0,0.0,0.0019523122141496408,7.85128298865663e-05,0.00014511344640581012,0.0005844639160708904,0.09558851110765935,0.07171713526910284,0.023871375838556513,0.0955885034521366,0.07171713526909908,0.02387137583855526,0.3754464774524534,0.3754464774524534,0.12496910824774059,0.0,4.992605551780514,4.989705396575175,5.0013187509628665,4.9926388115139275,4.989773334545021,5.001247821139032,24800.97525286389,21080.828964934306,0.85,1.0659583426186634,0.6623622617677043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709716558822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.680349425158,1535.5548676657365,0.3754464774524534,0.12496910824774059,6.112874298809886,3.494314568793064
5262.0,-30.01053499826605,4.99487361635968,35.005723280862476,24.108969058748357,5.0004234693927225,-26.509496330349982,-40.03849370693786,1.4993848014767077,-0.02049143542484444,-5.01310341817267,40.01143971695791,42257.67235950345,25748.815027516433,25748.815027516433,68006.48738701988,77355.39386349633,77355.39386349633,25748.815027516433,103104.20889101276,103104.20889101276,103104.20889101276,127905.1840637854,91528.33150776512,56430.610003772475,38997.468337769606,24800.975172772636,0.0,63798.443510542245,21080.82889685674,1535.554920526645,0.0,0.8868106300398191,2.815491293379418,0.0014959135982669303,354474.8908062268,1555026.5345633691,4.386845372958792,1555026.5345633691,4.386845372958792,0.85,0.09558850496463141,4.027634451161993,1.2671003815764563,1.0,0.0,4.027634451162525,1.2847444174948768,1.2850317350622174,3.134969412060554,19316.321459896866,1969.716616775032,4632.441516551485,4632.441516551485,5.558368073405177,4.99487361635968,-2.337251707221018,7.332125323580698,3.4943089949332102,3.4943089949332102,0.9983739985523458,0.0,0.0,0.00022362627629237642,0.9590427821451873,0.00023317653858169815,198.93396543897896,0.0,0.0,0.0,0.0019523122141496408,7.851286278927268e-05,0.00014511341350310374,0.0005844637835508166,0.09558850496462762,0.07171712939352896,0.023871375571098655,0.09558851012906532,0.07171712939353181,0.023871375571099602,0.37544644511005687,0.37544644511005687,0.1249691063206052,0.0,4.992607658252098,4.989701824447252,5.001337917978844,4.992611982747803,4.989683435335394,5.0014104847544445,24800.975172772636,21080.82889685674,0.85,1.0659584097186052,0.6623621209899998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709244668366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679999933835,1535.554920526645,0.37544644511005687,0.1249691063206052,6.112874298809886,3.4943089949332102
5263.0,-30.010534833860092,4.994883488964132,35.0057230338084,24.108968884125375,5.0004245577728055,-26.509496073523017,-40.03849363708866,1.4993857974357243,-0.020477828946468435,-5.013101936793378,40.01143936574825,42257.672869099755,25748.815287465695,25748.815287465695,68006.48815656545,77355.38874600276,77355.38874600276,25748.815287465695,103104.20403346846,103104.20403346846,103104.20403346846,127905.17834835268,91528.3267644115,56430.61088750836,38997.46208544793,24800.974314884224,0.0,63798.43640033215,21080.82816765159,1535.5548464714623,0.0,0.88681063885036,2.8154912875867804,0.0014959135982669303,354474.9112759357,1555026.519416592,4.386845076903355,1555026.519416592,4.386845076903355,0.85,0.09558849739433767,4.027634451161993,1.267100365641527,1.0,0.0,4.02763445116256,1.284744412836018,1.2850317304023167,3.1349694234288696,19316.320458850067,1969.7165146966668,4632.441516551485,4632.441516551485,5.558368129520134,4.994883488964132,-2.337253620432812,7.332137109396944,3.4943034133916853,3.4943034133916853,0.9983724038261957,0.0,0.0,0.00022362627629237642,0.9590427657331329,0.0002331765425720375,198.93396530446387,0.0,0.0,0.0,0.0019523122141496408,7.851286341007871e-05,0.0001451134128822977,0.0005844637810504368,0.09558849739434226,0.07171712207008737,0.023871375324254884,0.09558850627213454,0.07171712207008393,0.02387137532425374,0.3754464121563616,0.3754464121563616,0.12496910682086318,0.0,4.992610385062392,4.9897003347217606,5.0013533124285345,4.992624107846893,4.989697192039216,5.001417706944096,24800.974314884224,21080.82816765159,0.85,1.0659585405797092,0.6623622027965523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708776592097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679651780627,1535.5548464714623,0.3754464121563616,0.12496910682086318,6.112874298809886,3.4943034133916853
5264.0,-30.010534678871476,4.9948933192395915,35.00572280411063,24.10896902382376,5.000423583206051,-26.50949603149761,-40.03849363708866,1.4993849358322064,-0.02041357936059285,-5.0131023475433265,40.01143937718036,42257.67347100708,25748.820366944827,25748.820366944827,68006.49383795192,77355.39330677399,77355.39330677399,25748.820366944827,103104.21367371881,103104.21367371881,103104.21367371881,127905.19005420936,91528.33086788369,56430.611032116925,38997.466484185294,24800.976380490556,0.0,63798.442864675846,21080.82992341697,1535.5549843528372,0.0,0.8868106367186159,2.81549039592241,0.0014959135982669303,354474.90560018976,1555026.5199096303,4.386845148535101,1555026.5199096303,4.386845148535101,0.85,0.09558849169912544,4.027634451161993,1.267100379378535,1.0,0.0,4.027634451162141,1.2847444168663937,1.2850317344335938,3.1349694135941473,19316.321324855016,1969.7166030045955,4632.441516551485,4632.441516551485,5.558369226021648,4.9948933192395915,-2.3372569152420803,7.332150234481672,3.494297847654628,3.494297847654628,0.998370813615608,0.0,0.0,0.00022362627629237642,0.9590427502611754,0.00023317654633380676,198.9339651776539,0.0,0.0,0.0,0.0019523122141496408,7.851286341007871e-05,0.0001451134128822977,0.0005844637810504368,0.09558849169912398,0.07171711588869877,0.02387137581042521,0.0955884843526667,0.07171711588869986,0.023871375810425578,0.37544637883757837,0.37544637883757837,0.12496910904694483,0.0,4.9926262180511,4.989712126456254,5.001381286293622,4.992688768182745,4.989758512533683,5.001492400785594,24800.976380490556,21080.82992341697,0.85,1.0659585216241383,0.6623621451175646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370830861853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679303907616,1535.5549843528372,0.37544637883757837,0.12496910904694483,6.112874298809886,3.494297847654628
5265.0,-30.010534515412655,4.994903151741993,35.005722593094646,24.108968709502392,5.00042561708994,-26.50949568098555,-40.03849356723947,1.4993867826628302,-0.020425252449115305,-5.013100672475711,40.01143946193163,42257.67391988069,25748.820099711837,25748.820099711837,68006.49401959253,77355.38375382891,77355.38375382891,25748.820099711837,103104.20385354075,103104.20385354075,103104.20385354075,127905.18173219461,91528.32207216944,56430.61223822121,38997.455371053584,24800.977878653866,0.0,63798.43324970745,21080.831196855786,1535.5550394997683,0.0,0.8868106449363544,2.815490744706374,0.0014959135982669303,354474.92874628596,1555026.523564736,4.386844872399255,1555026.523564736,4.386844872399255,0.85,0.09558848548201027,4.027634451161993,1.267100349706598,1.0,0.0,4.027634451162668,1.28474440822736,1.285031725792628,3.1349694346746877,19316.319468589954,1969.7164137182376,4632.441516551485,4632.441516551485,5.5583691683343615,4.994903151741993,-2.337258677618932,7.332161829360925,3.4942922856026652,3.4942922856026652,0.9983692244579043,0.0,0.0,0.00022362627629237642,0.9590427339436691,0.00023317655030115838,198.93396504391373,0.0,0.0,0.0,0.0019523122141496408,7.851286403088419e-05,0.00014511341226149224,0.0005844637785500593,0.09558848548201088,0.0717171090314936,0.02387137645051727,0.09558850051288859,0.07171710903149316,0.023871376450517116,0.3754463460314735,0.3754463460314735,0.12496911342709958,0.0,4.99263542174441,4.989718292972157,5.0013996140110635,4.992675420026615,4.98974614347577,5.0014761098835265,24800.977878653866,21080.831196855786,0.85,1.0659586851202867,0.6623622519770024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370784265143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.678955851427,1535.5550394997683,0.3754463460314735,0.12496911342709958,6.112874298809886,3.4942922856026652
5266.0,-30.010534370116176,4.994912921609469,35.00572239765544,24.108963820058875,5.000423306681874,-26.50949578127533,-40.03848983030764,1.4993847178410205,-0.0204186553502268,-5.013102059989213,40.01143949360639,42257.658886003206,25748.827615902923,25748.827615902923,68006.48650190613,77355.3732914546,77355.3732914546,25748.827615902923,103104.20090735752,103104.20090735752,103104.20090735752,127905.18117083597,91528.31061561058,56430.596210159165,38997.46045050157,24800.980263478454,0.0,63798.44071398002,21080.833223956684,1535.5552154366997,0.0,0.8868106377604613,2.815490496140073,0.0014959135982669303,354474.9095736149,1555026.5249307894,4.386845113526582,1555026.5249307894,4.386845113526582,0.85,0.09558848110117647,4.027634451161993,1.2671002947585661,1.0,0.0,4.027634451161391,1.2847444178861047,1.2850317354535328,3.1349694111058994,19316.317050774942,1969.7161671697208,4632.441516551485,4632.441516551485,5.558370790846173,4.994912921609469,-2.3372626832688788,7.332175604878348,3.4942867406062885,3.4942867406062885,0.9983676401732253,0.0,0.0,0.00022362627629237642,0.9590427194392471,0.00023317655382768646,198.9339649250338,0.0,0.0,0.0,0.0019523122141496408,7.851289724400679e-05,0.00014511337904836961,0.0005844636447797424,0.09558848110117404,0.07171710338987723,0.023871377711296812,0.09558850225244697,0.07171710338987905,0.02387137771129742,0.37544631330210915,0.37544631330210915,0.12496911896396244,0.0,4.992645546130291,4.989719770575846,5.001435716206743,4.992683404638967,4.989723043215008,5.0015774868136305,24800.980263478454,21080.833223956684,0.85,1.065958442570588,0.6623619388356521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707376578792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67860797009,1535.5552154366997,0.37544631330210915,0.12496911896396244,6.112874298809886,3.4942867406062885
5267.0,-30.010534370116176,4.994912921609469,35.00572239765544,24.108963820058875,5.000423306681874,-26.50949578127533,-40.03848983030764,1.4993847178410205,-0.020505212546709117,-5.013102059989213,40.01143949360639,42257.658886003206,25748.806416507294,25748.806416507294,68006.4653025105,77355.3732914546,77355.3732914546,25748.806416507294,103104.17970796188,103104.17970796188,103104.17970796188,127905.16003567641,91528.31061561058,56430.596210159165,38997.46045050157,24800.980327714522,0.0,63798.440778216085,21080.833278557344,1535.5552170885285,0.0,0.8868106377604613,2.8154916328110953,0.0014959135982669303,354474.9095736149,1555026.5249307894,4.386845113526582,1555026.5249307894,4.386845113526582,0.85,0.09558848110117647,4.027634451161993,1.2671002947585661,1.0,0.0,4.027634451161975,1.2847444178861047,1.2850317354535328,3.1349694111058994,19316.317050774942,1969.7161671697208,4632.441516551485,4632.441516551485,5.558366214556207,4.994912921609469,-2.337268287095394,7.3321812087048635,3.4942811931025473,3.4942811931025473,0.9983660551721564,0.0,0.0,0.00022362627629237642,0.9590427194392471,0.00023317655382768646,198.9339649250338,0.0,0.0,0.0,0.0019523122141496408,7.851289724400679e-05,0.00014511337904836961,0.0005844636447797424,0.09558847625015873,0.07171709709614603,0.023871379154012703,0.0955885409463044,0.07171710338987905,0.02387137771129742,0.37544628035378763,0.37544628035378763,0.1249691265167286,0.0,4.992635806392116,4.989720425103599,5.00139474725205,4.992596847442485,4.989723043215008,5.001230871505811,24800.980327714522,21080.833278557344,0.85,1.0659581092102686,0.6623619381687467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370691347515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.67825973035,1535.5552170885285,0.37544628035378763,0.1249691265167286,6.112874298809886,3.4942811931025473
5268.0,-30.010534171227317,4.994922765244695,35.00572217477084,24.10895994342866,5.000414583364955,-26.509496474622335,-40.03848993508143,1.4993768867599684,-0.020345468560208246,-5.01310960866328,40.01143830331963,42257.660112169055,25748.818763772844,25748.818763772844,68006.4788759419,77355.39290923529,77355.39290923529,25748.818763772844,103104.21167300813,103104.21167300813,103104.21167300813,127905.19037809063,91528.3266214335,56430.593824367366,38997.48088562904,24800.978705082493,0.0,63798.45959071153,21080.831899320117,1535.55531115668,0.0,0.8868106036541561,2.8154886540649127,0.0014959135982669303,354474.8052659959,1555026.4735967577,4.386846259580775,1555026.4735967577,4.386846259580775,0.85,0.09558847304339849,4.027634451161993,1.267100286516361,1.0,0.0,4.027634451162712,1.2847444545180378,1.2850317720936582,3.134969321718481,19316.320428675706,1969.7165116197384,4632.441516551485,4632.441516551485,5.558368879946694,4.994922765244695,-2.337279750174541,7.332202515419236,3.494272714638563,3.494272714638563,0.9983636327538752,0.0,0.0,0.00022362627629237642,0.9590426995848897,0.0002331765586549696,198.93396476230518,0.0,0.0,0.0,0.0019523122141496408,7.851289631279721e-05,0.0001451133799795792,0.0005844636485303142,0.09558847304339513,0.07171709246086974,0.023871380582525383,0.09558844199458591,0.07171709246087227,0.02387138058252622,0.37544624718135217,0.37544624718135217,0.12496913103063576,0.0,4.9926643438581095,4.989758259522489,5.001395349965549,4.992764140103077,4.989895246606352,5.001383407704509,24800.978705082493,21080.831899320117,0.85,1.0659580076419748,0.6623617620749167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370691347515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67790858468,1535.55531115668,0.37544624718135217,0.12496913103063576,6.112874298809886,3.494272714638563
5269.0,-30.010533923973,4.994932701222335,35.005721960384534,24.10896395975726,5.000422205436913,-26.50949548982208,-40.038486023526616,1.4993837712859641,-0.020408678009687264,-5.013103548280598,40.01143810508368,42257.64483213726,25748.807682683208,25748.807682683208,68006.45251482047,77355.37842573409,77355.37842573409,25748.807682683208,103104.1861084173,103104.1861084173,103104.1861084173,127905.16264928048,91528.31512367283,56430.58153007601,38997.48177066314,24800.976540863172,0.0,63798.45831152631,21080.830059733697,1535.55505435364,0.0,0.8868106352138693,2.815490191422898,0.0014959135982669303,354474.88900839456,1555026.4650473492,4.386845199098218,1555026.4650473492,4.386845199098218,0.85,0.09558846433019773,4.027634451161993,1.2671002634381878,1.0,0.0,4.027634451162338,1.2847444223138638,1.2850317398822821,3.134969400301502,19316.318002165382,1969.7162641845466,4632.441516551485,4632.441516551485,5.558366487884194,4.994932701222335,-2.337278218506805,7.33221091972914,3.494267205671205,3.494267205671205,0.9983620587632015,0.0,0.0,0.00022362627629237642,0.9590426749023812,0.00023317656465614406,198.9339645600045,0.0,0.0,0.0,0.0019523122141496408,7.851293107794778e-05,0.00014511334521442865,0.0005844635085089961,0.09558846433019781,0.07171708378423493,0.02387138054596288,0.09558848160508342,0.07171708378423487,0.02387138054596286,0.37544621608564194,0.37544621608564194,0.12496913560815759,0.0,4.992668144992365,4.989777122430326,5.001353897511308,4.9926948702708955,4.989864095367295,5.001199611024333,24800.976540863172,21080.830059733697,0.85,1.0659576158211634,0.6623615358508228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706446874843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.677561423416,1535.55505435364,0.37544621608564194,0.12496913560815759,6.112874298809886,3.494267205671205
5270.0,-30.01053363580794,4.994942538838515,35.00572177656257,24.10895931478592,5.000418457229494,-26.50949560533962,-40.03848979538304,1.4993804267611455,-0.020362522481320866,-5.013106415268683,40.0114385665639,42257.66175180298,25748.819486058303,25748.819486058303,68006.48123786128,77355.37469807934,77355.37469807934,25748.819486058303,103104.19418413764,103104.19418413764,103104.19418413764,127905.17638198668,91528.30976182647,56430.596815550016,38997.45882919606,24800.982197849036,0.0,63798.4410270451,21080.83486817168,1535.5554530599486,0.0,0.8868106189525518,2.8154892507095526,0.0014959135982669303,354474.8493923366,1555026.484949813,4.386845745517738,1555026.484949813,4.386845745517738,0.85,0.09558846119744427,4.027634451161993,1.2671003172872592,1.0,0.0,4.027634451162867,1.2847444379587547,1.2850317555306718,3.1349693621256183,19316.316870590646,1969.7161487960361,4632.441516551485,4632.441516551485,5.558369035865654,4.994942538838515,-2.3372832089209608,7.332225747759476,3.4942617409665346,3.4942617409665346,0.9983604974190099,0.0,0.0,0.00022362627629237642,0.9590426461359062,0.00023317657165027289,198.93396432423108,0.0,0.0,0.0,0.0019523122141496408,7.851289755440954e-05,0.00014511337873796687,0.0005844636435295537,0.09558846119744388,0.07171707967828338,0.023871381519160507,0.09558847273371418,0.07171707967828367,0.023871381519160604,0.3754461855255965,0.3754461855255965,0.12496913768562615,0.0,4.992684384842221,4.98979682066323,5.001359745926777,4.9927438927873595,4.989870163229455,5.001377688275738,24800.982197849036,21080.83486817168,0.85,1.0659583548292715,0.6623619805049678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370597589742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.677215237703,1535.5554530599486,0.3754461855255965,0.12496913768562615,6.112874298809886,3.4942617409665346
5271.0,-30.010533344386065,4.994952354095226,35.00572159349885,24.10895407609644,5.000418292990221,-26.509495359466175,-40.03848598860202,1.4993803080703307,-0.02040897822439547,-5.013105779272274,40.01143822100391,42257.64709927043,25748.822169194787,25748.822169194787,68006.46926846521,77355.35415726792,77355.35415726792,25748.822169194787,103104.17632646271,103104.17632646271,103104.17632646271,127905.15768635813,91528.28903662537,56430.58197862786,38997.4522866639,24800.981359895424,0.0,63798.43364655932,21080.83415591111,1535.5553961221474,0.0,0.8868106234403915,2.8154899349921227,0.0014959135982669303,354474.8581805383,1555026.470046692,4.3868455947154885,1555026.470046692,4.3868455947154885,0.85,0.09558845511441162,4.027634451161993,1.267100231018849,1.0,0.0,4.027634451160801,1.2847444385139621,1.2850317560860034,3.1349693607708287,19316.312496702907,1969.715702783612,4632.441516551485,4632.441516551485,5.558369615071344,4.994952354095226,-2.337285652175295,7.33223800627052,3.494256263149453,3.494256263149453,0.9983589323284151,0.0,0.0,0.00022362627629237642,0.9590426170443173,0.00023317657872344862,198.93396408579304,0.0,0.0,0.0,0.0019523122141496408,7.851293138835119e-05,0.00014511334490402523,0.0005844635072588046,0.09558845511441211,0.07171707326163058,0.023871381852781516,0.09558849290509809,0.07171707326163022,0.023871381852781398,0.37544615545733456,0.37544615545733456,0.1249691406050032,0.0,4.992686626435727,4.989796230002753,5.001370496024492,4.9926968010478845,4.989795076441453,5.0014147057081,24800.981359895424,21080.83415591111,0.85,1.065958290531367,0.6623618274607812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370550958247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67686987981,1535.5553961221474,0.37544615545733456,0.1249691406050032,6.112874298809886,3.494256263149453
5272.0,-30.010533344386065,4.994952354095226,35.00572159349885,24.10895407609644,5.000418292990221,-26.509495359466175,-40.03848598860202,1.4993803080703307,-0.020494298832318236,-5.013105779272274,40.01143822100391,42257.64709927043,25748.801272669156,25748.801272669156,68006.44837193958,77355.35415726792,77355.35415726792,25748.801272669156,103104.15542993708,103104.15542993708,103104.15542993708,127905.13822206069,91528.28903662537,56430.58197862786,38997.4522866639,24800.982792123617,0.0,63798.435078787516,21080.835373305075,1535.5554825065742,0.0,0.8868106234403915,2.8154910554238692,0.0014959135982669303,354474.8581805383,1555026.470046692,4.3868455947154885,1555026.470046692,4.3868455947154885,0.85,0.09558845511441162,4.027634451161993,1.267100231018849,1.0,0.0,4.027634451163138,1.2847444385139621,1.2850317560860034,3.1349693607708287,19316.312496702907,1969.715702783612,4632.441516551485,4632.441516551485,5.558365104161586,4.994952354095226,-2.3372911759153077,7.332243530010533,3.4942507949832917,3.4942507949832917,0.9983573699952262,0.0,0.0,0.00022362627629237642,0.9590426170443173,0.00023317657872344862,198.93396408579304,0.0,0.0,0.0,0.0019523122141496408,7.851293138835119e-05,0.00014511334490402523,0.0005844635072588046,0.09558844995722608,0.07171706736058688,0.023871382596639203,0.09558853632223664,0.07171707326163022,0.023871381852781398,0.37544612456477205,0.37544612456477205,0.12496914449917473,0.0,4.992671597234562,4.989795999290379,5.0013110053264995,4.992611480439962,4.989795076441453,5.001073042688574,24800.982792123617,21080.835373305075,0.85,1.0659579390615992,0.6623618125912428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370504432741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.676524596769,1535.5554825065742,0.37544612456477205,0.12496914449917473,6.112874298809886,3.4942507949832917
5273.0,-30.01053309525377,4.994962200842623,35.00572138161231,24.1089453449473,5.000407010177014,-26.50949626356106,-40.03848990015683,1.4993701784843094,-0.02035467645521294,-5.013115081638131,40.01143701534844,42257.66433977216,25748.818390312364,25748.818390312364,68006.48273008452,77355.36448797643,77355.36448797643,25748.818390312364,103104.18287828879,103104.18287828879,103104.18287828879,127905.16344030373,91528.29469882877,56430.59455062452,38997.44460911584,24800.980562014945,0.0,63798.42517113079,21080.833477712702,1535.5555754605718,0.0,0.886810580464996,2.8154881362467834,0.0014959135982669303,354474.729640415,1555026.4180498517,4.38684703879257,1555026.4180498517,4.38684703879257,0.85,0.09558844722242746,4.027634451161993,1.267100259591826,1.0,0.0,4.027634451163091,1.2847444858977566,1.2850318034803947,3.134969245147259,19316.313691665597,1969.7158246358947,4632.441516551485,4632.441516551485,5.558368799328196,4.994962200842623,-2.3373038567300854,7.332266057572708,3.4942423822401167,3.4942423822401167,0.9983549663543191,0.0,0.0,0.00022362627629237642,0.9590425921743444,0.00023317658477020319,198.93396388195578,0.0,0.0,0.0,0.0019523122141496408,7.85128966232005e-05,0.00014511337966917592,0.0005844636472801233,0.09558844722242194,0.07171706374446274,0.0238713834779592,0.09558843836758069,0.07171706374446687,0.023871383477960577,0.37544609303421217,0.37544609303421217,0.12496914491907363,0.0,4.992692896233848,4.989822187620405,5.001317612786295,4.992760405182935,4.989909256385545,5.001326355047183,24800.980562014945,21080.833477712702,0.85,1.0659586431430899,0.6623621856875244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370504432741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67617348529,1535.5555754605718,0.37544609303421217,0.12496914491907363,6.112874298809886,3.4942423822401167
5274.0,-30.01053281947592,4.994972028523343,35.00572114244966,24.1089402808808,5.000405803404878,-26.509496135989288,-40.03848609337581,1.4993691199182455,-0.02037631194224332,-5.013114226996594,40.01143579710048,42257.649695745844,25748.820678313474,25748.820678313474,68006.47037405931,77355.34883899368,77355.34883899368,25748.820678313474,103104.16951730716,103104.16951730716,103104.16951730716,127905.14400920627,91528.27844987677,56430.579306628926,38997.44349249761,24800.974491899102,0.0,63798.417984396714,21080.828318114236,1535.5552145947497,0.0,0.8868105892253269,2.815488520106849,0.0014959135982669303,354474.74144985323,1555026.3655099291,4.386846744424286,1555026.3655099291,4.386846744424286,0.85,0.09558843931643893,4.027634451161993,1.2671002299198881,1.0,0.0,4.027634451161436,1.2847444908494772,1.2850318084332226,3.134969233064318,19316.31026245439,1969.7154749536683,4632.441516551485,4632.441516551485,5.558369293236453,4.994972028523343,-2.337306100659516,7.33227812918286,3.494236939932407,3.494236939932407,0.9983534114092592,0.0,0.0,0.00022362627629237642,0.959042564644438,0.0002331765914636804,198.93396365631747,0.0,0.0,0.0,0.0019523122141496408,7.851293045714121e-05,0.00014511334583523522,0.0005844635110093781,0.09558843931644051,0.07171705612999478,0.023871383186445723,0.09558842988032903,0.0717170561299936,0.02387138318644533,0.37544606259585583,0.37544606259585583,0.12496914652984885,0.0,4.992701575196008,4.989830632165479,5.001326995236695,4.992737915054363,4.989866035094224,5.001366150061415,24800.974491899102,21080.828318114236,0.85,1.0659585695477867,0.6623620307651025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704577579673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67582736476,1535.5552145947497,0.37544606259585583,0.12496914652984885,6.112874298809886,3.494236939932407
5275.0,-30.010532537296918,4.994981862439656,35.005720923015694,24.108939861785643,5.000408320145687,-26.509495630340396,-40.038486023526616,1.499371413189164,-0.02039861869872084,-5.013112170172966,40.01143589341825,42257.65053101963,25748.819930042468,25748.819930042468,68006.4704610621,77355.3370124102,77355.3370124102,25748.819930042468,103104.15694245265,103104.15694245265,103104.15694245265,127905.13285716198,91528.26752794621,56430.58104655566,38997.42942376728,24800.97591470932,0.0,63798.4053384766,21080.829527502923,1535.5552565023988,0.0,0.886810599343988,2.8154890530856087,0.0014959135982669303,354474.76987104677,1555026.369663868,4.386846404412833,1555026.369663868,4.386846404412833,0.85,0.09558843301052186,4.027634451161993,1.267100193104707,1.0,0.0,4.027634451162734,1.2847444801221006,1.285031797703447,3.1349692592407257,19316.3079574684,1969.71523991051,4632.441516551485,4632.441516551485,5.558369131708021,4.994981862439656,-2.337307451407779,7.3322893138474345,3.494231508284162,3.494231508284162,0.9983518595097606,0.0,0.0,0.00022362627629237642,0.9590425364755375,0.00023317659831251968,198.93396342544182,0.0,0.0,0.0,0.0019523122141496408,7.851293107794778e-05,0.00014511334521442865,0.0005844635085089961,0.09558843301051914,0.07171704954587156,0.023871383464647573,0.0955884516748846,0.0717170495458736,0.023871383464648253,0.3754460319722649,0.3754460319722649,0.12496914926607955,0.0,4.992703188557641,4.9898316298553596,5.001330457467304,4.992713551474253,4.989839530809888,5.001348217249415,24800.97591470932,21080.829527502923,0.85,1.0659587822024703,0.6623621751488228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704111735743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675481786335,1535.5552565023988,0.3754460319722649,0.12496914926607955,6.112874298809886,3.494231508284162
5276.0,-30.010532277261426,4.994991622085356,35.00572071926175,24.1089403158054,5.000405442912033,-26.509495684051757,-40.03848225167019,1.4993688497023636,-0.02028892861676468,-5.0131139154815205,40.01143591126409,42257.63593334553,25748.82884251598,25748.82884251598,68006.46477586152,77355.35049138365,77355.35049138365,25748.82884251598,103104.17933389964,103104.17933389964,103104.17933389964,127905.1577117827,91528.27973680673,56430.5651787686,38997.46062004236,24800.978377883057,0.0,63798.43899792542,21080.8316212006,1535.5554479098412,0.0,0.8868105903973044,2.815487408945825,0.0014959135982669303,354474.745754369,1555026.3704335128,4.386846705043011,1555026.3704335128,4.386846705043011,0.8500000000000001,0.09558842866292201,4.027634451161993,1.2671001463988798,1.0,0.0,4.027634451162363,1.2847444921134827,1.2850318096975109,3.134969229979955,19316.31053405065,1969.7155026487794,4632.441516551485,4632.441516551485,5.5583710556337715,4.994991622085356,-2.3373115891620637,7.33230321124742,3.4942260948964554,3.4942260948964554,0.9983503128275587,0.0,0.0,0.00022362627629237642,0.9590425105171366,0.00023317660462391,198.93396321268372,0.0,0.0,0.0,0.0019523122141496408,7.851296460150007e-05,0.00014511331169087633,0.000584463373488382,0.09558842866292216,0.07171704432420789,0.023871384338714274,0.09558840680559115,0.07171704432420778,0.023871384338714236,0.3754460007543401,0.3754460007543401,0.12496915254976959,0.0,4.992728212026634,4.989854846966011,5.001360907120954,4.992824986864775,4.9899443974528594,5.0014793872334735,24800.978377883057,21080.8316212006,0.85,1.0659581307008614,0.6623615968835798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703645596256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.675136345339,1535.5554479098412,0.3754460007543401,0.12496915254976959,6.112874298809886,3.4942260948964554
5277.0,-30.010532277261426,4.994991622085356,35.00572071926175,24.1089403158054,5.000405442912033,-26.509495684051757,-40.03848225167019,1.4993688497023636,-0.02037348973084363,-5.0131139154815205,40.01143591126409,42257.63593334553,25748.808132021968,25748.808132021968,68006.4440653675,77355.35049138365,77355.35049138365,25748.808132021968,103104.15862340562,103104.15862340562,103104.15862340562,127905.13663434848,91528.27973680673,56430.5651787686,38997.46062004236,24800.978010942865,0.0,63798.43863098523,21080.831309301433,1535.55542291892,0.0,0.8868105903973044,2.8154885194016597,0.0014959135982669303,354474.745754369,1555026.3704335128,4.386846705043011,1555026.3704335128,4.386846705043011,0.8499999999999999,0.09558842866292201,4.027634451161993,1.2671001463988798,1.0,0.0,4.02763445116061,1.2847444921134827,1.2850318096975109,3.134969229979955,19316.31053405065,1969.7155026487794,4632.441516551485,4632.441516551485,5.558366584882454,4.994991622085356,-2.3373170637012257,7.3323086857865825,3.494220675493641,3.494220675493641,0.9983487644267546,0.0,0.0,0.00022362627629237642,0.9590425105171366,0.00023317660462391,198.93396321268372,0.0,0.0,0.0,0.0019523122141496408,7.851296460150007e-05,0.00014511331169087633,0.000584463373488382,0.09558842389060826,0.07171703852780663,0.02387138536280163,0.0955884429509091,0.07171704432420778,0.023871384338714236,0.37544597040959155,0.37544597040959155,0.12496915791097225,0.0,4.992730654771663,4.9898727570606525,5.001316878839873,4.992740425750696,4.9899443974528594,5.00114076579888,24800.978010942865,21080.831309301433,0.85,1.0659578122079394,0.6623616006931886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703182977308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.674790470139,1535.55542291892,0.37544597040959155,0.12496915791097225,6.112874298809886,3.494220675493641
5278.0,-30.01053193694208,4.995001555172556,35.00572050985887,24.108940420579188,5.000404655229014,-26.50949545652035,-40.03848221674559,1.499368174807285,-0.020319092722445475,-5.013116341403886,40.01143533921735,42257.63717286535,25748.808029536063,25748.808029536063,68006.4452024014,77355.35416222764,77355.35416222764,25748.808029536063,103104.1621917637,103104.1621917637,103104.1621917637,127905.14056294042,91528.28295106161,56430.56596169921,38997.46332151378,24800.97837117673,0.0,63798.44169269051,21080.83161550022,1535.555513017345,0.0,0.8868105801227515,2.8154875219376754,0.0014959135982669303,354474.71223297075,1555026.345762601,4.386847050292811,1555026.345762601,4.386847050292811,0.85,0.09558841908003998,4.027634451161993,1.2671001573884864,1.0,0.0,4.027634451160779,1.2847444952704818,1.285031812855216,3.1349692222764034,19316.311212393404,1969.7155718204897,4632.441516551485,4632.441516551485,5.558366562758934,4.995001555172556,-2.3373246175246787,7.332326172697234,3.4942123281971167,3.4942123281971167,0.9983463794848905,0.0,0.0,0.00022362627629237642,0.9590424765442905,0.0002331766128838913,198.93396293423828,0.0,0.0,0.0,0.0019523122141496408,7.851296491190306e-05,0.00014511331138047337,0.0005844633722381922,0.09558841908004043,0.07171703312785123,0.023871385952189194,0.09558841358723122,0.0717170331278509,0.02387138595218908,0.3754459404569031,0.3754459404569031,0.12496916043615675,0.0,4.992744896351553,4.989905156980967,5.001276562531075,4.992797248681427,4.990030144817638,5.001110684705168,24800.97837117673,21080.83161550022,0.85,1.0659577788746055,0.6623615883349526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703182977308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67443939423,1535.555513017345,0.3754459404569031,0.12496916043615675,6.112874298809886,3.4942123281971167
5279.0,-30.010531594613333,4.995011480604132,35.00572031825715,24.108934902492933,5.0004064832758655,-26.5094949656102,-40.0384821468964,1.499369854272759,-0.02040930858555612,-5.013114721034233,40.01143543890998,42257.638260587744,25748.808948210877,25748.808948210877,68006.44720879862,77355.32427164017,77355.32427164017,25748.808948210877,103104.13321985105,103104.13321985105,103104.13321985105,127905.1131642407,91528.25366196262,56430.56765091017,38997.42890116939,24800.97994438964,0.0,63798.40884555903,21080.832952731194,1535.5555714334084,0.0,0.886810588008031,2.8154888957610145,0.0014959135982669303,354474.73462324037,1555026.350062088,4.386846785328367,1555026.350062088,4.386846785328367,0.85,0.095588412941532,4.027634451161993,1.2671001299144704,1.0,0.0,4.027634451161725,1.2847444874143412,1.2850318049973184,3.134969241446565,19316.305031163593,1969.714941510464,4632.441516551485,4632.441516551485,5.5583667610722465,4.995011480604132,-2.3373261819753632,7.332337662579496,3.494206977381898,3.494206977381898,0.9983448506805422,0.0,0.0,0.00022362627629237642,0.9590424423708598,0.00023317662119264225,198.93396265414873,0.0,0.0,0.0,0.0019523122141496408,7.851296553270989e-05,0.00014511331075966653,0.0005844633697378092,0.09558841294153256,0.0717170270861369,0.02387138585539565,0.09558846471615984,0.07171702708613649,0.02387138585539551,0.3754459117088522,0.3754459117088522,0.1249691608883675,0.0,4.992736383588806,4.989903982782494,5.001246000683352,4.992705412448686,4.989902366450508,5.001126834309844,24800.97994438964,21080.832952731194,0.85,1.0659583591406843,0.6623619464065877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702712137048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674095136052,1535.5555714334084,0.3754459117088522,0.1249691608883675,6.112874298809886,3.494206977381898
5280.0,-30.010531290395434,4.99502126351605,35.00572012340566,24.10893088616433,5.000398504332241,-26.509495489741536,-40.03848225167019,1.4993627036783754,-0.02025977058673334,-5.013119512381029,40.011434961048785,42257.639810394525,25748.826050569813,25748.826050569813,68006.46586096434,77355.34038990924,77355.34038990924,25748.826050569813,103104.16644047905,103104.16644047905,103104.16644047905,127905.14713254561,91528.26642690024,56430.56584738578,38997.44508834941,24800.98069206656,0.0,63798.42578041597,21080.833588256577,1535.5557348848993,0.0,0.8868105653545473,2.815486372844476,0.0014959135982669303,354474.6684164077,1555026.3294531563,4.386847546540164,1555026.3294531563,4.386847546540164,0.85,0.09558840900573094,4.027634451161993,1.2671001106826592,1.0,0.0,4.027634451161797,1.2847445208631234,1.285031838453581,3.1349691598265217,19316.307725101466,1969.7152162156767,4632.441516551485,4632.441516551485,5.558370452939455,4.99502126351605,-2.337332467627321,7.332353731143371,3.4942016408123773,3.4942016408123773,0.9983433259463935,0.0,0.0,0.00022362627629237642,0.9590424120018878,0.00023317662857639734,198.9339624052411,0.0,0.0,0.0,0.0019523122141496408,7.851296460150007e-05,0.00014511331169087633,0.000584463373488382,0.09558840900573029,0.07171702280359654,0.023871386202133752,0.09558838679386322,0.07171702280359703,0.02387138620213392,0.37544588190928146,0.37544588190928146,0.12496916024709236,0.0,4.992762877180041,4.989928323071524,5.001278963145467,4.992859741794291,4.990016575484333,5.001401702745909,24800.98069206656,21080.833588256577,0.85,1.0659583685502174,0.6623617948793689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637022416597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673750929473,1535.5557348848993,0.37544588190928146,0.12496916024709236,6.112874298809886,3.4942016408123773
5281.0,-30.010531290395434,4.99502126351605,35.00572012340566,24.10893088616433,5.000398504332241,-26.509495489741536,-40.03848225167019,1.4993627036783754,-0.020343452988925037,-5.013119512381029,40.011434961048785,42257.639810394525,25748.805555295527,25748.805555295527,68006.44536569004,77355.34038990924,77355.34038990924,25748.805555295527,103104.14594520477,103104.14594520477,103104.14594520477,127905.12294910867,91528.26642690024,56430.56584738578,38997.44508834941,24800.977003903903,0.0,63798.42209225331,21080.830453318318,1535.5555042836727,0.0,0.8868105653545473,2.8154874717603273,0.0014959135982669303,354474.6684164077,1555026.3294531563,4.386847546540164,1555026.3294531563,4.386847546540164,0.85,0.09558840900573094,4.027634451161993,1.2671001106826592,1.0,0.0,4.027634451162381,1.2847445208631234,1.285031838453581,3.1349691598265217,19316.307725101466,1969.7152162156767,4632.441516551485,4632.441516551485,5.558366028647382,4.99502126351605,-2.337337885255465,7.332359148771515,3.4941962777918127,3.4941962777918127,0.9983417936548037,0.0,0.0,0.00022362627629237642,0.9590424120018878,0.00023317662857639734,198.9339624052411,0.0,0.0,0.0,0.0019523122141496408,7.851296460150007e-05,0.00014511331169087633,0.000584463373488382,0.09558840389096368,0.0717170172461701,0.02387138664479358,0.09558840974814241,0.07171702280359703,0.02387138620213392,0.3754458528155909,0.3754458528155909,0.12496916256446207,0.0,4.992765513622885,4.989945973551755,5.0012364905667255,4.992776059392099,4.990016575484333,5.001066600331285,24800.977003903903,21080.830453318318,0.85,1.0659581089223786,0.6623618331702539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701777937975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.673405970818,1535.5555042836727,0.3754458528155909,0.12496916256446207,6.112874298809886,3.4941962777918127
5282.0,-30.010530965181346,4.995031248302381,35.00571990857192,24.10893078139054,5.00039914328217,-26.509495133113383,-40.038482181820996,1.4993633112141815,-0.020321993568472863,-5.013120403593098,40.011433989319166,42257.64091037339,25748.801825640294,25748.801825640294,68006.44273601368,77355.33736928873,77355.33736928873,25748.801825640294,103104.13919492901,103104.13919492901,103104.13919492901,127905.1168890732,91528.2635334509,56430.56707453545,38997.440509906046,24800.97769414418,0.0,63798.41820405023,21080.831040022553,1535.555592840191,0.0,0.8868105643374548,2.8154870859445564,0.0014959135982669303,354474.65610163956,1555026.2875449432,4.38684758071693,1555026.2875449432,4.38684758071693,0.85,0.09558839734318475,4.027634451161993,1.2671001007920135,1.0,0.0,4.027634451164703,1.2847445180212154,1.2850318356110375,3.134969166761203,19316.30711446215,1969.7151539477957,4632.441516551485,4632.441516551485,5.558365223530852,4.995031248302381,-2.337344251060635,7.332375499363016,3.4941879798976725,3.4941879798976725,0.9983394228279064,0.0,0.0,0.00022362627629237642,0.9590423795369568,0.0002331766364697536,198.93396213915463,0.0,0.0,0.0,0.0019523122141496408,7.851296522230663e-05,0.00014511331107006979,0.0005844633709880001,0.0955883973431783,0.071717010935448,0.023871386407730302,0.09558840205235505,0.07171701093545284,0.023871386407731916,0.37544582389698294,0.37544582389698294,0.12496916269433016,0.0,4.992772432065976,4.9899707879191055,5.001189640035875,4.992798410024648,4.990068351143975,5.001000543453131,24800.97769414418,21080.831040022553,0.85,1.0659581326688174,0.6623618907794594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701777937975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673054927804,1535.555592840191,0.37544582389698294,0.12496916269433016,6.112874298809886,3.4941879798976725
5283.0,-30.01053064717223,4.9950411972789235,35.00571971132307,24.108925472851865,5.000399238786976,-26.509494837356996,-40.038478340115375,1.4993634289717455,-0.020367012178951427,-5.013119976424786,40.01143407185121,42257.62633518078,25748.806122814934,25748.806122814934,68006.43245799572,77355.31560806236,77355.31560806236,25748.806122814934,103104.12173087729,103104.12173087729,103104.12173087729,127905.10147052226,91528.24168214087,56430.55240925906,38997.432525424236,24800.979739644976,0.0,63798.412265069215,21080.83277869823,1535.5557070966952,0.0,0.8868105662125347,2.815487726982131,0.0014959135982669303,354474.6620042514,1555026.2911043388,4.38684751770971,1555026.2911043388,4.38684751770971,0.85,0.09558839146131545,4.027634451161993,1.2671000985940921,1.0,0.0,4.027634451162051,1.2847445174703733,1.2850318350600722,3.13496916810534,19316.30250291814,1969.7146837011765,4632.441516551485,4632.441516551485,5.5583661511571645,4.9950411972789235,-2.3373466178082487,7.332387815087172,3.4941826940807426,3.4941826940807426,0.9983379125944979,0.0,0.0,0.00022362627629237642,0.9590423477912673,0.00023317664418823767,198.93396187896315,0.0,0.0,0.0,0.0019523122141496408,7.851299936667836e-05,0.00014511327692569808,0.0005844632334669523,0.09558839146132114,0.07171700544524973,0.023871386016071413,0.09558843113076317,0.07171700544524547,0.023871386016069994,0.3754457955648173,0.3754457955648173,0.12496916078028614,0.0,4.992768376179299,4.9899728897990485,5.001167082915913,4.992752964245824,4.989982109403286,5.001077666675826,24800.979739644976,21080.83277869823,0.85,1.0659580707971705,0.6623617239816106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701304647177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672710399913,1535.5557070966952,0.3754457955648173,0.12496916078028614,6.112874298809886,3.4941826940807426
