time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5284.0,-30.010530275044097,4.9950510393220275,35.00571951238237,24.1089210723527,5.000393793343978,-26.50949504700157,-40.03847837503997,1.4993585653015118,-0.020277566064805796,-5.013122964908155,40.011433628073746,42257.627968936155,25748.818954827544,25748.818954827544,68006.4469237637,77355.31983643495,77355.31983643495,25748.818954827544,103104.13879126249,103104.13879126249,103104.13879126249,127905.11878243485,91528.24355537519,56430.55168787673,38997.435408331614,24800.979991172353,0.0,63798.41539950397,21080.8329924965,1535.5557996366178,0.0,0.886810552610613,2.8154862035994292,0.0014959135982669303,354474.6207093915,1555026.2719653512,4.38684797476716,1555026.2719653512,4.38684797476716,0.85,0.09558838641771414,4.027634451161993,1.2671000425470997,1.0,0.0,4.027634451161556,1.2847445402214683,1.2850318578162552,3.1349691125892596,19316.302898249243,1969.71472401373,4632.441516551485,4632.441516551485,5.5583689211894605,4.9950510393220275,-2.3373515097107207,7.332402549032748,3.4941774141025035,3.4941774141025035,0.9983364040292867,0.0,0.0,0.00022362627629237642,0.9590423106430729,0.00023317665322025973,198.93396157449212,0.0,0.0,0.0,0.0019523122141496408,7.851299905627495e-05,0.00014511327723610147,0.0005844632347171436,0.09558838641771342,0.0717170005690007,0.023871385848712727,0.09558838370497677,0.07171700056900124,0.023871385848712907,0.3754457663404574,0.3754457663404574,0.124969158673679,0.0,4.992784917133747,4.989986309624101,5.001193000647618,4.992845398843372,4.990034307558233,5.001290989290624,24800.979991172353,21080.8329924965,0.85,1.0659582451681464,0.6623617170476731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700833053833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672365738523,1535.5557996366178,0.3754457663404574,0.124969158673679,6.112874298809886,3.4941774141025035
5285.0,-30.010529884064514,4.995060895991176,35.00571931695945,24.10892065325754,5.0003964480201315,-26.509494429618076,-40.03847827026618,1.4993609935736696,-0.020302278964493325,-5.013120292283476,40.011433332655585,42257.62917680875,25748.81719970221,25748.81719970221,68006.44637651095,77355.30735501689,77355.30735501689,25748.81719970221,103104.1245547191,103104.1245547191,103104.1245547191,127905.10322251261,91528.2319904881,56430.5538122797,38997.420198009335,24800.9786677935,0.0,63798.39886580284,21080.831867624474,1535.5556693285298,0.0,0.8868105672815336,2.815486840043336,0.0014959135982669303,354474.65763971605,1555026.259224722,4.386847481788762,1555026.259224722,4.386847481788762,0.85,0.0955883790194233,4.027634451161993,1.267100091450848,1.0,0.0,4.027634451162786,1.2847445288625874,1.285031846454834,3.1349691403066307,19316.300457572426,1969.7144751339579,4632.441516551485,4632.441516551485,5.558368542312505,4.995060895991176,-2.3373522659932555,7.332413161984432,3.494172118447638,3.494172118447638,0.9983348909850395,0.0,0.0,0.00022362627629237642,0.9590422716130107,0.00023317666270983027,198.93396125459708,0.0,0.0,0.0,0.0019523122141496408,7.851299998748547e-05,0.00014511327630489096,0.0005844632309665682,0.09558837901942167,0.07171699352764876,0.023871385491772906,0.0955883987825214,0.07171699352764999,0.023871385491773308,0.3754457370903654,0.3754457370903654,0.12496915933879096,0.0,4.992790520288736,4.989989206608811,5.001206733667402,4.992818013318981,4.990005875444638,5.001266747494128,24800.9786677935,21080.831867624474,0.85,1.0659585128391633,0.6623619076349523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700366529285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672022171917,1535.5556693285298,0.3754457370903654,0.12496915933879096,6.112874298809886,3.494172118447638
5286.0,-30.010529455725283,4.995070582612122,35.00571911599637,24.108911712560825,5.000386582547844,-26.509495030699718,-40.038474603183545,1.4993521575223157,-0.020195779559344373,-5.013126372434716,40.011432780440195,42257.61559284357,25748.837605486406,25748.837605486406,68006.45319832998,77355.31102394446,77355.31102394446,25748.837605486406,103104.14862943087,103104.14862943087,103104.14862943087,127905.12809404863,91528.23149210407,56430.53606100329,38997.439367889754,24800.979464617758,0.0,63798.41883250751,21080.832544925095,1535.555863615136,0.0,0.8868105383383922,2.8154847318988483,0.0014959135982669303,354474.57362419856,1555026.2354090845,4.386848454348289,1555026.2354090845,4.386848454348289,0.8500000000000001,0.09558837619083346,4.027634451161993,1.2671000112267214,1.0,0.0,4.027634451162432,1.2847445701955398,1.2850318877970301,3.1349690394480376,19316.30035239247,1969.7144644085872,4632.441516551485,4632.441516551485,5.558372947286456,4.995070582612122,-2.3373594593801665,7.332430041992289,3.494166843608368,3.494166843608368,0.9983333838881051,0.0,0.0,0.00022362627629237642,0.9590422288534699,0.0002331766731061681,198.93396090413475,0.0,0.0,0.0,0.0019523122141496408,7.851303257985376e-05,0.00014511324371252265,0.0005844630996964227,0.09558837619083044,0.07171698966947285,0.023871386521357594,0.09558833618364393,0.07171698966947511,0.02387138652135835,0.3754457071902486,0.3754457071902486,0.12496916149935083,0.0,4.992820846839834,4.990003739765825,5.00128450992878,4.992930592875382,4.990050313490656,5.001584054393675,24800.979464617758,21080.832544925095,0.85,1.0659582861586272,0.6623614874184287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699899311462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671678995373,1535.555863615136,0.3754457071902486,0.12496916149935083,6.112874298809886,3.494166843608368
5287.0,-30.010529455725283,4.995070582612122,35.00571911599637,24.108911712560825,5.000386582547844,-26.509495030699718,-40.038474603183545,1.4993521575223157,-0.02027863164670407,-5.013126372434716,40.011432780440195,42257.61559284357,25748.817313584605,25748.817313584605,68006.43290642818,77355.31102394446,77355.31102394446,25748.817313584605,103104.12833752907,103104.12833752907,103104.12833752907,127905.10285205243,91528.23149210407,56430.53606100329,38997.439367889754,24800.97451452337,0.0,63798.41388241312,21080.82833734486,1535.5555549034775,0.0,0.8868105383383922,2.815485819909714,0.0014959135982669303,354474.57362419856,1555026.2354090845,4.386848454348289,1555026.2354090845,4.386848454348289,0.85,0.09558837619083346,4.027634451161993,1.2671000112267214,1.0,0.0,4.027634451163015,1.2847445701955398,1.2850318877970301,3.1349690394480376,19316.30035239247,1969.7144644085872,4632.441516551485,4632.441516551485,5.5583685668961715,4.995070582612122,-2.3373648232207316,7.332435405832854,3.4941615338990055,3.4941615338990055,0.9983318668282873,0.0,0.0,0.00022362627629237642,0.9590422288534699,0.0002331766731061681,198.93396090413475,0.0,0.0,0.0,0.0019523122141496408,7.851303257985376e-05,0.00014511324371252265,0.0005844630996964227,0.09558837190038513,0.071716983993885,0.023871387906500133,0.09558835390532408,0.07171698966947511,0.02387138652135835,0.37544567747797114,0.37544567747797114,0.12496916875071436,0.0,4.992826225629585,4.990013054510314,5.001278063321763,4.992847740788022,4.990050313490656,5.00125227689432,24800.97451452337,21080.82833734486,0.85,1.065958050803126,0.6623615388108017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699440154152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.6713365803,1535.5555549034775,0.37544567747797114,0.12496916875071436,6.112874298809886,3.4941615338990055
5288.0,-30.01052899984651,4.99508051164848,35.00571889882503,24.108911118842684,5.000390193002549,-26.50949425930713,-40.03847827026618,1.499355452463179,-0.020337305810471662,-5.013125227596613,40.011431906413236,42257.63265289017,25748.808515637127,25748.808515637127,68006.4411685273,77355.2940541953,77355.2940541953,25748.808515637127,103104.10256983242,103104.10256983242,103104.10256983242,127905.07849646072,91528.21579962094,56430.55439831594,38997.40155700556,24800.97592662829,0.0,63798.377483633856,21080.829537634047,1535.5556408107102,0.0,0.8868105473292321,2.8154867240285033,0.0014959135982669303,354474.58944356797,1555026.1977145378,4.386848152234327,1555026.1977145378,4.386848152234327,0.8500000000000001,0.09558836537795887,4.027634451161993,1.2671000458439816,1.0,0.0,4.027634451162245,1.2847445547825875,1.2850318723806309,3.1349690770579484,19316.297040619564,1969.7141267017346,4632.441516551485,4632.441516551485,5.558366667693028,4.99508051164848,-2.337369629336601,7.332450140985081,3.494153318203359,3.494153318203359,0.998329519486674,0.0,0.0,0.00022362627629237642,0.959042183344767,0.00023317668417092432,198.93396053113992,0.0,0.0,0.0,0.0019523122141496408,7.851299998748547e-05,0.00014511327630489096,0.0005844632309665682,0.09558836537795909,0.07171697677740915,0.02387138860054993,0.09558839091783665,0.07171697677740899,0.023871388600549874,0.3754456476090702,0.3754456476090702,0.12496917501705097,0.0,4.9928181300045935,4.9900162901244585,5.001235921264708,4.992787921786146,4.990031409023459,5.001069529913593,24800.97592662829,21080.829537634047,0.85,1.0659587884656303,0.6623621841124484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699440154152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670985598445,1535.5556408107102,0.3754456476090702,0.12496917501705097,6.112874298809886,3.494153318203359
5289.0,-30.010528575735602,4.995090344627439,35.00571869824302,24.108911712560825,5.000386332715382,-26.509494263664,-40.038474498409755,1.4993520206437616,-0.02020099659313246,-5.0131276295855445,40.01143195527225,42257.61868945786,25748.820042524963,25748.820042524963,68006.43873198282,77355.3121331032,77355.3121331032,25748.820042524963,103104.13217562817,103104.13217562817,103104.13217562817,127905.1109876789,91528.23214400177,56430.538700356316,38997.43715960606,24800.978812050733,0.0,63798.415971656796,21080.83199024312,1535.5558719384546,0.0,0.8868105349283333,2.8154846536902447,0.0014959135982669303,354474.5562528931,1555026.1998217027,4.386848568934519,1555026.1998217027,4.386848568934519,0.85,0.09558836160994261,4.027634451161993,1.2671000134246428,1.0,0.0,4.027634451161547,1.2847445708358252,1.2850318884374585,3.134969037885645,19316.30048997026,1969.7144784376176,4632.441516551485,4632.441516551485,5.558369155989493,4.995090344627439,-2.3373740339136817,7.33246437854112,3.4941480977670136,3.4941480977670136,0.9983280279334324,0.0,0.0,0.00022362627629237642,0.9590421410073325,0.00023317669446463524,198.93396018413716,0.0,0.0,0.0,0.0019523122141496408,7.851303351106468e-05,0.00014511324278131176,0.0005844630959458456,0.09558836160994487,0.07171697202811231,0.023871389581832558,0.09558833367894876,0.07171697202811061,0.023871389581831996,0.37544561725227965,0.37544561725227965,0.12496917832554436,0.0,4.992840744096213,4.990045726955202,5.001238035857227,4.992926632992408,4.990158907915202,5.001241927074602,24800.978812050733,21080.83199024312,0.85,1.0659581072074813,0.662361565657544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698969506083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670643749358,1535.5558719384546,0.37544561725227965,0.12496917832554436,6.112874298809886,3.4941480977670136
5290.0,-30.010528575735602,4.995090344627439,35.00571869824302,24.108906473871343,5.000386332715382,-26.509494263664,-40.038474498409755,1.4993520206437616,-0.020369579599218923,-5.0131276295855445,40.01143195527225,42257.61868945786,25748.80004412203,25748.80004412203,68006.41873357989,77355.29084262527,77355.29084262527,25748.80004412203,103104.09088674729,103104.09088674729,103104.09088674729,127905.06866463047,91528.21085352384,56430.538700356316,38997.41350351947,24800.977777883178,0.0,63798.39128140265,21080.8311112007,1535.5558033786824,0.0,0.8868105349283333,2.8154868675179467,0.0014959135982669303,354474.5562528931,1555026.1998217027,4.386848568934519,1555026.1998217027,4.386848568934519,0.85,0.09558836160994261,4.027634451161993,1.2670999667188156,1.0,0.0,4.027634451160233,1.2847445708358252,1.2850318884374585,3.134969037885645,19316.295996785375,1969.71402026027,4632.441516551485,4632.441516551485,5.558364838956485,4.995090344627439,-2.3373793201571145,7.332469664784553,3.494142864901747,3.494142864901747,0.9983265328290706,0.0,0.0,0.00022362627629237642,0.9590421410073325,0.00023317669446463524,198.93396018413716,0.0,0.0,0.0,0.0019523122141496408,7.851303351106468e-05,0.00014511324278131176,0.0005844630959458456,0.09558835672820977,0.0717169664588974,0.02387139026931237,0.09558840457261865,0.07171697202811061,0.023871389581831996,0.37544558809687506,0.37544558809687506,0.12496918192457185,0.0,4.992824205271916,4.99004519058775,5.001173418424287,4.992758049986321,4.990043045117488,5.000914948873287,24800.977777883178,21080.8311112007,0.85,1.065958206275397,0.6623618219943429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698503411271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.670301279051,1535.5558033786824,0.37544558809687506,0.12496918192457185,6.112874298809886,3.494142864901747
5291.0,-30.010528164740368,4.9951002862018585,35.005718474720176,24.10890203844758,5.000381109739556,-26.509494416063376,-40.038474498409755,1.4993473610625747,-0.020290338220775084,-5.013132551026995,40.01143088590494,42257.62044579427,25748.807011069614,25748.807011069614,68006.4274568639,77355.29402460478,77355.29402460478,25748.807011069614,103104.1010356744,103104.1010356744,103104.1010356744,127905.07803267543,91528.21175476395,56430.53817595344,38997.41508756723,24800.976997001035,0.0,63798.39208456826,21080.83044745088,1535.5558892303968,0.0,0.8868105137544666,2.8154852525539673,0.0014959135982669303,354474.488248439,1555026.1537026267,4.386849280427658,1555026.1537026267,4.386849280427658,0.8500000000000001,0.09558835197161103,4.027634451161993,1.2670999535312881,1.0,0.0,4.027634451160753,1.284744592632242,1.28503191023875,3.134968984699127,19316.29618698488,1969.7140396552218,4632.441516551485,4632.441516551485,5.558366342903713,4.9951002862018585,-2.337388534145959,7.332488820347818,3.4941346821427928,3.4941346821427928,0.9983241948979408,0.0,0.0,0.00022362627629237642,0.9590420999791924,0.0002331767044400118,198.93395984786557,0.0,0.0,0.0,0.0019523122141496408,7.851303351106468e-05,0.00014511324278131176,0.0005844630959458456,0.09558835197160584,0.07171696149029186,0.02387139048131398,0.09558835280504654,0.07171696149029576,0.02387139048131528,0.37544555810382974,0.37544555810382974,0.12496918170902681,0.0,4.9928296783853625,4.990062522437881,5.001143261008679,4.992842212806238,4.990122493739932,5.0010132737459685,24800.976997001035,21080.83044745088,0.85,1.0659583295879567,0.6623618411852682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698503411271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669950326526,1535.5558892303968,0.37544555810382974,0.12496918170902681,6.112874298809886,3.4941346821427928
5292.0,-30.010527738048065,4.99511023088519,35.00571825472199,24.108901689201616,5.000383223963742,-26.509493820585988,-40.038470656704135,1.499349306501677,-0.02029779134909404,-5.013130161507417,40.01143054152421,42257.60612857367,25748.806638000256,25748.806638000256,68006.41276657392,77355.28407598055,77355.28407598055,25748.806638000256,103104.09071398081,103104.09071398081,103104.09071398081,127905.0663611663,91528.20248941694,56430.52454201018,38997.41994156307,24800.975647185496,0.0,63798.395588748564,21080.82930010767,1535.555765002417,0.0,0.886810527161919,2.8154856293023673,0.0014959135982669303,354474.52126680757,1555026.1388503672,4.386848829904824,1555026.1388503672,4.386848829904824,0.85,0.09558834422855411,4.027634451161993,1.2670999222109098,1.0,0.0,4.027634451161931,1.2847445835319384,1.2850319011364113,3.134969006905229,19316.29423160759,1969.7138402622293,4632.441516551485,4632.441516551485,5.558366262369647,4.99511023088519,-2.337389361340475,7.332499592225664,3.494129498425455,3.494129498425455,0.9983227138358444,0.0,0.0,0.00022362627629237642,0.9590420573840673,0.00023317671479637818,198.9339594987507,0.0,0.0,0.0,0.0019523122141496408,7.851306765546417e-05,0.00014511320863691226,0.0005844629584246859,0.0955883442285517,0.07171695444468425,0.023871389783867457,0.09558835930798877,0.07171695444468605,0.023871389783868057,0.37544552852431945,0.37544552852431945,0.12496918048931985,0.0,4.992829308277976,4.9900706914522175,5.00111723496758,4.9928323701583395,4.990107910209019,5.001017674269008,24800.975647185496,21080.82930010767,0.85,1.0659580407781835,0.6623615803909996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698032168929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669607607606,1535.555765002417,0.37544552852431945,0.12496918048931985,6.112874298809886,3.494129498425455
5293.0,-30.010527251613393,4.99512011028863,35.005718051818846,24.10889669498431,5.000381487705158,-26.50949355643427,-40.03847058685494,1.4993477925260148,-0.02029581706352701,-5.013131001114671,40.01143059945811,42257.60793736196,25748.81447158717,25748.81447158717,68006.42240894913,77355.2708958099,77355.2708958099,25748.81447158717,103104.08536739707,103104.08536739707,103104.08536739707,127905.06349755809,91528.18840939859,56430.525450950416,38997.403287164634,24800.978130161013,0.0,63798.38141732565,21080.83141063686,1535.5559347322653,0.0,0.8868105226792983,2.8154855053878913,0.0014959135982669303,354474.50966511876,1555026.1413489082,4.386848980531722,1555026.1413489082,4.386848980531722,0.85,0.09558833874875348,4.027634451161993,1.267099946388044,1.0,0.0,4.027634451162068,1.2847445906139583,1.2850319082200148,3.134968989624041,19316.291260132457,1969.7135372560924,4632.441516551485,4632.441516551485,5.558367953397346,4.99512011028863,-2.337392554124407,7.332512664413037,3.494124332215263,3.494124332215263,0.9983212377757894,0.0,0.0,0.00022362627629237642,0.9590420088250802,0.00023317672660276933,198.9339591007554,0.0,0.0,0.0,0.0019523122141496408,7.851306827627126e-05,0.00014511320801610515,0.0005844629559243017,0.09558833874875657,0.07171694916903538,0.023871389579721184,0.09558836518348397,0.07171694916903307,0.023871389579720414,0.37544549873131305,0.37544549873131305,0.12496917869681513,0.0,4.992830802787182,4.990070404742255,5.001124080521777,4.99283518405116,4.9900676617305635,5.00114986630922,24800.978130161013,21080.83141063686,0.85,1.0659584286958212,0.6623617558718521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369756077924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.669265216851,1535.5559347322653,0.37544549873131305,0.12496917869681513,6.112874298809886,3.494124332215263
5294.0,-30.010526801723653,4.9951298306570004,35.00571782873789,24.1088876844384,5.000371848127102,-26.509494115511256,-40.03847446348516,1.4993391619147485,-0.02019221669985427,-5.013136377402552,40.0114296059277,42257.625781066745,25748.833555795492,25748.833555795492,68006.45933686223,77355.27350350608,77355.27350350608,25748.833555795492,103104.10705930158,103104.10705930158,103104.10705930158,127905.08313910039,91528.1869325858,56430.5392101467,38997.38635826566,24800.97607979881,0.0,63798.362438064476,21080.829667828988,1535.5559500569677,0.0,0.8868104989160779,2.815483517460526,0.0014959135982669303,354474.4353756079,1555026.0985004853,4.3868497790334295,1555026.0985004853,4.3868497790334295,0.85,0.0955883342599582,4.027634451161993,1.2670999507838863,1.0,0.0,4.027634451161465,1.2847446309859145,1.2850319486009998,3.1349688911104314,19316.290948462945,1969.713505474647,4632.441516551485,4632.441516551485,5.558372073084179,4.9951298306570004,-2.337399116380055,7.332528947037055,3.4941191628867765,3.4941191628867765,0.9983197608247932,0.0,0.0,0.00022362627629237642,0.9590419639142521,0.00023317673752216625,198.9339587326607,0.0,0.0,0.0,0.0019523122141496408,7.851303382146795e-05,0.00014511324247090847,0.0005844630946956547,0.09558833425995403,0.07171694438689752,0.023871389873056502,0.09558829608404297,0.07171694438690066,0.023871389873057546,0.37544546825997516,0.37544546825997516,0.12496917842293162,0.0,4.992855518743681,4.990080480468805,5.001192781653799,4.992944160702677,4.990110562560744,5.0014573638866295,24800.97607979881,21080.829667828988,0.85,1.0659593246281671,0.6623622326057428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369709248392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668924037158,1535.5559500569677,0.37544546825997516,0.12496917842293162,6.112874298809886,3.4941191628867765
5295.0,-30.010526801723653,4.9951298306570004,35.00571782873789,24.108882445748918,5.000371848127102,-26.509494115511256,-40.03847069162873,1.4993391619147485,-0.020360301240145873,-5.013136377402552,40.0114296059277,42257.610098098914,25748.8136794922,25748.8136794922,68006.42377759112,77355.25221302814,77355.25221302814,25748.8136794922,103104.06589252035,103104.06589252035,103104.06589252035,127905.03715226374,91528.16564210787,56430.52352717887,38997.38012769888,24800.971259743394,0.0,63798.35138744228,21080.825570781883,1535.5556471067625,0.0,0.8868104989160779,2.8154857247411265,0.0014959135982669303,354474.4353756079,1555026.0985004853,4.3868497790334295,1555026.0985004853,4.3868497790334295,0.8499999999999999,0.0955883342599582,4.027634451161993,1.2670999040780595,1.0,0.0,4.02763445116161,1.2847446309859145,1.2850319486009998,3.1349688911104314,19316.28645527806,1969.7130472972992,4632.441516551485,4632.441516551485,5.558367782408685,4.9951298306570004,-2.337404370324848,7.332534200981849,3.4941139620483823,3.4941139620483823,0.9983182748709664,0.0,0.0,0.00022362627629237642,0.9590419639142521,0.00023317673752216625,198.9339587326607,0.0,0.0,0.0,0.0019523122141496408,7.851306734506049e-05,0.00014511320894731593,0.0005844629596748784,0.09558832935319278,0.07171693858270424,0.023871390770488537,0.09558835216462888,0.07171694438690066,0.023871389873057546,0.3754454378744354,0.3754454378744354,0.1249691831210805,0.0,4.992839630225433,4.990063324319976,5.0011807016670105,4.992776076162386,4.989994699737963,5.001132381726563,24800.971259743394,21080.825570781883,0.85,1.0659589518950663,0.6623621015137496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369663172707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.668582141563,1535.5556471067625,0.3754454378744354,0.1249691831210805,6.112874298809886,3.4941139620483823
5296.0,-30.01052633695984,4.995139709129911,35.00571757191771,24.10888810353356,5.000369396988155,-26.509493942300033,-40.038470656704135,1.4993370023283368,-0.020177831964190318,-5.013138907737142,40.011428177037985,42257.61187438088,25748.814583250685,25748.814583250685,68006.42645763156,77355.28496901641,77355.28496901641,25748.814583250685,103104.0995522671,103104.0995522671,103104.0995522671,127905.07058155374,91528.19721783053,56430.52412319485,38997.414549595196,24800.971029286633,0.0,63798.38557888183,21080.825374893637,1535.5557297396797,0.0,0.8868104912125628,2.815483033252903,0.0014959135982669303,354474.4004114649,1555026.036876134,4.386850037890182,1555026.036876134,4.386850037890182,0.85,0.0955883231067747,4.027634451161993,1.2670999392447997,1.0,0.0,4.027634451161152,1.284744641087949,1.2850319587052936,3.1349688664599578,19316.29311908149,1969.7137268161391,4632.441516551485,4632.441516551485,5.558367977502022,4.995139709129911,-2.337411782990303,7.332551492120214,3.4941058450994773,3.4941058450994773,0.9983159557427078,0.0,0.0,0.00022362627629237642,0.9590419175185971,0.00023317674880257776,198.93395835239622,0.0,0.0,0.0,0.0019523122141496408,7.851306765546417e-05,0.00014511320863691226,0.0005844629584246859,0.09558832310677465,0.0717169318239235,0.023871391282851144,0.0955882650996489,0.07171693182392354,0.023871391282851165,0.3754454059121842,0.3754454059121842,0.12496918694193485,0.0,4.992864881839182,4.990100651120713,5.001169672045137,4.992961075772939,4.990245147981625,5.001120742375122,24800.971029286633,21080.825374893637,0.85,1.06595842262414,0.6623617743764466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369663172707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668231248172,1535.5557297396797,0.3754454059121842,0.12496918694193485,6.112874298809886,3.4941058450994773
5297.0,-30.01052580044745,4.9951495354531215,35.00571731938199,24.108877800777577,5.0003678621989245,-26.50949361290942,-40.03847062177954,1.4993356746609163,-0.020273126655752094,-5.0131391446514995,40.011427788194425,42257.61384627896,25748.820841214765,25748.820841214765,68006.43468749372,77355.24954968099,77355.24954968099,25748.820841214765,103104.07039089575,103104.07039089575,103104.07039089575,127905.04095176526,91528.16096002253,56430.52525662073,38997.37300377979,24800.970560869508,0.0,63798.343564649294,21080.82497673908,1535.5557137823414,0.0,0.8868104914147827,2.8154842570090275,0.0014959135982669303,354474.39713778393,1555026.020106306,4.386850031095105,1555026.020106306,4.386850031095105,0.85,0.09558831751061028,4.027634451161993,1.2670998722082008,1.0,0.0,4.027634451162337,1.2847446472984632,1.2850319649171966,3.1349688513053757,19316.28546716144,1969.7129465374458,4632.441516551485,4632.441516551485,5.5583693284017714,4.9951495354531215,-2.337414518906134,7.332564054359255,3.494100708156567,3.494100708156567,0.9983144880447334,0.0,0.0,0.00022362627629237642,0.9590418639605482,0.00023317676182441985,198.93395791342792,0.0,0.0,0.0,0.0019523122141496408,7.851306796586758e-05,0.00014511320832650884,0.0005844629571744944,0.09558831751060856,0.07171692574256842,0.023871391768040134,0.09558830567575959,0.07171692574256971,0.023871391768040567,0.3754453759824254,0.3754453759824254,0.12496919011662237,0.0,4.992865199328094,4.9900981020122686,5.001178601204231,4.992866017995766,4.990087455181367,5.001213867375611,24800.970560869508,21080.82497673908,0.85,1.0659592536063291,0.6623622414813592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696163475902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667889665549,1535.5557137823414,0.3754453759824254,0.12496919011662237,6.112874298809886,3.494100708156567
5298.0,-30.01052580044745,4.9951495354531215,35.00571731938199,24.108877800777577,5.0003678621989245,-26.50949361290942,-40.03847062177954,1.4993356746609163,-0.020353274110334496,-5.0131391446514995,40.011427788194425,42257.61384627896,25748.80121173187,25748.80121173187,68006.41505801083,77355.24954968099,77355.24954968099,25748.80121173187,103104.05076141286,103104.05076141286,103104.05076141286,127905.02168582546,91528.16096002253,56430.52525662073,38997.37300377979,24800.970924412602,0.0,63798.34392819239,21080.82528575071,1535.5557341379276,0.0,0.8868104914147827,2.8154853095030994,0.0014959135982669303,354474.39713778393,1555026.020106306,4.386850031095105,1555026.020106306,4.386850031095105,0.85,0.09558831751061028,4.027634451161993,1.2670998722082008,1.0,0.0,4.027634451160877,1.2847446472984632,1.2850319649171966,3.1349688513053757,19316.28546716144,1969.7129465374458,4632.441516551485,4632.441516551485,5.558365091007122,4.9951495354531215,-2.337419707593501,7.332569243046622,3.4940955719459525,3.4940955719459525,0.9983130205559865,0.0,0.0,0.00022362627629237642,0.9590418639605482,0.00023317676182441985,198.93395791342792,0.0,0.0,0.0,0.0019523122141496408,7.851306796586758e-05,0.00014511320832650884,0.0005844629571744944,0.09558831238429209,0.07171691987868599,0.023871392505606107,0.09558834267604613,0.07171692574256971,0.023871391768040567,0.3754453452844065,0.3754453452844065,0.12496919397785608,0.0,4.992849333568245,4.990095972645861,5.001121465163408,4.992785870541184,4.990087455181367,5.000892921142167,24800.970924412602,21080.82528575071,0.85,1.0659589398520248,0.6623622377070102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695697696709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.667549535781,1535.5557341379276,0.3754453452844065,0.12496919397785608,6.112874298809886,3.4940955719459525
5299.0,-30.010525355176686,4.995159500972488,35.00571706258811,24.108878150023543,5.000365677107646,-26.50949343067431,-40.038466814998515,1.4993337526052317,-0.020257249196276916,-5.0131423252959335,40.01142715909417,42257.599855201384,25748.8041376761,25748.8041376761,68006.40399287749,77355.25976848514,77355.25976848514,25748.8041376761,103104.06390616123,103104.06390616123,103104.06390616123,127905.03475808259,91528.17011400351,56430.51020071978,38997.3999036486,24800.970851921353,0.0,63798.37075556995,21080.82522413315,1535.555815885083,0.0,0.8868104775059298,2.815483677302948,0.0014959135982669303,354474.35318766953,1555025.9929748266,4.3868504984662415,1555025.9929748266,4.3868504984662415,0.85,0.09558830723897631,4.027634451161993,1.2670998568227518,1.0,0.0,4.027634451162071,1.2847446562893852,1.2850319739101292,3.134968829366183,19316.287399035828,1969.713143533809,4632.441516551485,4632.441516551485,5.558365722627452,4.995159500972488,-2.337427540330789,7.3325870413032765,3.494087487838374,3.494087487838374,0.998310710810964,0.0,0.0,0.00022362627629237642,0.9590418195108258,0.0002331767726317091,198.93395754911242,0.0,0.0,0.0,0.0019523122141496408,7.85131017998774e-05,0.000145113174492499,0.0005844628209034707,0.09558830723897288,0.07171691446719433,0.023871392771778542,0.09558829085087217,0.07171691446719691,0.0238713927717794,0.3754453139955445,0.3754453139955445,0.12496919438632403,0.0,4.992857691792892,4.990119897316447,5.001083053181162,4.99288507609964,4.990209549319729,5.000923357636395,24800.970851921353,21080.82522413315,0.85,1.065958318174452,0.6623617398805135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695697696709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667198675766,1535.555815885083,0.3754453139955445,0.12496919438632403,6.112874298809886,3.494087487838374
5300.0,-30.010524821656947,4.995169488202152,35.00571682749157,24.10887745153161,5.000369952727334,-26.5094925229206,-40.03846667530013,1.4993376539909424,-0.020313899157542892,-5.013138868564895,40.011427277489325,42257.60146378443,25748.801532440204,25748.801532440204,68006.40299622463,77355.23967277081,77355.23967277081,25748.801532440204,103104.04120521102,103104.04120521102,103104.04120521102,127905.01320066163,91528.15153326675,56430.51332428027,38997.37578776275,24800.971995450618,0.0,63798.347783213365,21080.826196133024,1535.5558097430112,0.0,0.8868104946689532,2.8154848246534994,0.0014959135982669303,354474.40095274633,1555025.9980809044,4.386849921747097,1555025.9980809044,4.386849921747097,0.85,0.09558829951964877,4.027634451161993,1.267099840338342,1.0,0.0,4.027634451162094,1.2847446380396255,1.2850319556562881,3.134968873898323,19316.283477720117,1969.7127436708884,4632.441516551485,4632.441516551485,5.558365160238075,4.995169488202152,-2.3374274674202593,7.332596955622412,3.4940824099958046,3.4940824099958046,0.9983092599988013,0.0,0.0,0.00022362627629237642,0.9590417662515321,0.00023317678558091594,198.93395711259262,0.0,0.0,0.0,0.0019523122141496408,7.851310304149268e-05,0.00014511317325088374,0.0005844628159026984,0.0955882995196567,0.071716907415828,0.023871392103828697,0.09558833127213069,0.07171690741582205,0.023871392103826716,0.37544528381319997,0.37544528381319997,0.12496919313041491,0.0,4.992849833063815,4.990122636388719,5.001043353354191,4.992824969407366,4.990140164248714,5.000891126740498,24800.971995450618,21080.826196133024,0.85,1.0659586863802528,0.662362003595699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695225319485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66685673601,1535.5558097430112,0.37544528381319997,0.12496919313041491,6.112874298809886,3.4940824099958046
5301.0,-30.010524260686996,4.995179267235474,35.005716587089765,24.108868825156264,5.000357976538181,-26.50949321572009,-40.03846678007392,1.4993269315712614,-0.02014732016493781,-5.013146309156186,40.01142665276739,42257.604155397945,25748.826516001413,25748.826516001413,68006.43067139936,77355.25323392478,77355.25323392478,25748.826516001413,103104.0797499262,103104.0797499262,103104.0797499262,127905.05297734683,91528.16001889933,56430.51094037248,38997.387865029836,24800.973227420633,0.0,63798.36109245047,21080.827243307536,1535.556062979516,0.0,0.8868104590648846,2.815481768775879,0.0014959135982669303,354474.2981387319,1555025.9711382503,4.3868511181300205,1555025.9711382503,4.3868511181300205,0.85,0.0955882962705707,4.027634451161993,1.2670998320961373,1.0,0.0,4.0276344511617514,1.2847446881965705,1.2850320058244502,3.1349687515078877,19316.285268544925,1969.7129262841977,4632.441516551485,4632.441516551485,5.558370553411657,4.995179267235474,-2.3374354107267172,7.332614677962191,3.494077355311708,3.494077355311708,0.9983078158033452,0.0,0.0,0.00022362627629237642,0.9590417102519818,0.00023317679919637708,198.93395665361336,0.0,0.0,0.0,0.0019523122141496408,7.851310211028122e-05,0.0001451131741820952,0.0005844628196532777,0.09558829627056357,0.07171690390569864,0.023871392364864935,0.09558823944847254,0.07171690390570398,0.02387139236486672,0.37544525324675965,0.37544525324675965,0.1249691904392669,0.0,4.992882493506443,4.9901483180979085,5.001096980528928,4.992998988991246,4.990236899695276,5.001297341794668,24800.973227420633,21080.827243307536,0.85,1.0659588977975618,0.6623619076070352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694751913182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.666516579015,1535.556062979516,0.37544525324675965,0.1249691904392669,6.112874298809886,3.494077355311708
5302.0,-30.010524260686996,4.995179267235474,35.005716587089765,24.108868825156264,5.000357976538181,-26.50949321572009,-40.03846678007392,1.4993269315712614,-0.020226916765807346,-5.013146309156186,40.01142665276739,42257.604155397945,25748.807021448425,25748.807021448425,68006.41117684636,77355.25323392478,77355.25323392478,25748.807021448425,103104.06025537322,103104.06025537322,103104.06025537322,127905.02706499925,91528.16001889933,56430.51094037248,38997.387865029836,24800.966809626025,0.0,63798.35467465586,21080.821788182122,1535.5556634822915,0.0,0.8868104590648846,2.815482814034037,0.0014959135982669303,354474.2981387319,1555025.9711382503,4.3868511181300205,1555025.9711382503,4.3868511181300205,0.8500000000000001,0.0955882962705707,4.027634451161993,1.2670998320961373,1.0,0.0,4.027634451163066,1.2847446881965705,1.2850320058244502,3.1349687515078877,19316.285268544925,1969.7129262841977,4632.441516551485,4632.441516551485,5.558366345144176,4.995179267235474,-2.3374405637291713,7.332619830964646,3.494072254467097,3.494072254467097,0.9983063584191705,0.0,0.0,0.00022362627629237642,0.9590417102519818,0.00023317679919637708,198.93395665361336,0.0,0.0,0.0,0.0019523122141496408,7.851310211028122e-05,0.0001451131741820952,0.0005844628196532777,0.09558829098241259,0.07171689827447274,0.023871392707939854,0.09558825006728583,0.07171690390570398,0.02387139236486672,0.375445223766722,0.375445223766722,0.12496919223529933,0.0,4.992889873282536,4.9901660344148695,5.001073304732927,4.992919392390377,4.990236899695276,5.000978601574502,24800.966809626025,21080.821788182122,0.85,1.0659586994625454,0.6623619742373221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694288375653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.666176989725,1535.5556634822915,0.375445223766722,0.12496919223529933,6.112874298809886,3.494072254467097
5303.0,-30.010523729545582,4.99518933602348,35.00571633453727,24.10886763771998,5.000365463096638,-26.50949198895908,-40.03846283359451,1.4993337225101298,-0.020369496320142844,-5.013142238166906,40.011425818048636,42257.58987767361,25748.791745439252,25748.791745439252,68006.38162311286,77355.21807539042,77355.21807539042,25748.791745439252,103104.00982082967,103104.00982082967,103104.00982082967,127904.97898050434,91528.12767637867,56430.49947866197,38997.364664129665,24800.969159674667,0.0,63798.333823804336,21080.823785723467,1535.5557430326332,0.0,0.8868104828049269,2.8154851614972993,0.0014959135982669303,354474.3543916176,1555025.9351389697,4.386850320407106,1555025.9351389697,4.386850320407106,0.85,0.0955882820066396,4.027634451161993,1.2670997689059007,1.0,0.0,4.027634451160264,1.284744656430163,1.2850319740509386,3.134968829022664,19316.278442914918,1969.7122302636394,4632.441516551485,4632.441516551485,5.558363047529061,4.99518933602348,-2.3374430059663136,7.332632341989793,3.494064219912489,3.494064219912489,0.9983040628321397,0.0,0.0,0.00022362627629237642,0.9590416572301186,0.00023317681208785918,198.9339562190395,0.0,0.0,0.0,0.0019523122141496408,7.851313718591962e-05,0.0001451131391064568,0.0005844626783814282,0.09558828200663538,0.07171689004827975,0.02387139195835563,0.0955883372767601,0.07171689004828291,0.023871391958356688,0.37544519468969384,0.37544519468969384,0.124969192967114,0.0,4.992864899349399,4.9901559523164565,5.001003587669459,4.99277274184675,4.990123363262342,5.0007324601968435,24800.969159674667,21080.823785723467,0.85,1.065958584607086,0.6623619669187429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694288375653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665826181035,1535.5557430326332,0.37544519468969384,0.124969192967114,6.112874298809886,3.494064219912489
5304.0,-30.010523184158103,4.99519921073272,35.005716094056154,24.108863970637344,5.00035532990034,-26.509492511494898,-40.0384629034437,1.4993246572370929,-0.020158020397161636,-5.013148839220261,40.011425664549876,42257.59240281651,25748.815034891213,25748.815034891213,68006.40743770772,77355.24428235233,77355.24428235233,25748.815034891213,103104.05931724355,103104.05931724355,103104.05931724355,127905.03223943972,91528.14956016374,56430.497680627705,38997.390977262265,24800.97292219617,0.0,63798.36389945843,21080.826983866744,1535.556123708993,0.0,0.8868104497671807,2.815481614014407,0.0014959135982669303,354474.26317833754,1555025.9285189614,4.3868514305554,1555025.9285189614,4.3868514305554,0.8499999999999999,0.09558827902282745,4.027634451161993,1.2670997804449873,1.0,0.0,4.027634451162163,1.2847446988353688,1.2850320164656277,3.1349687255476324,19316.283061312526,1969.7127012091312,4632.441516551485,4632.441516551485,5.558368074997164,4.99519921073272,-2.337450250529479,7.332649461262198,3.4940592227755967,3.4940592227755967,0.998302635078742,0.0,0.0,0.00022362627629237642,0.959041602786115,0.00023317682532511514,198.93395577280967,0.0,0.0,0.0,0.0019523122141496408,7.851313656511172e-05,0.0001451131397272647,0.0005844626808818153,0.09558827902282722,0.07171688677774786,0.023871392245079368,0.0955882369723922,0.07171688677774803,0.023871392245079424,0.37544516426044694,0.37544516426044694,0.12496919003860038,0.0,4.99289259327827,4.990184875833336,5.001027586903035,4.9929908188231025,4.990288020700632,5.00111103261878,24800.97292219617,21080.826983866744,0.85,1.0659584867235914,0.6623616942498932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693811103436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66548601288,1535.556123708993,0.37544516426044694,0.12496919003860038,6.112874298809886,3.4940592227755967
5305.0,-30.01052259254579,4.995209196746435,35.00571586314162,24.108872946258657,5.000364969958031,-26.509491014960094,-40.03846269389612,1.499333392372347,-0.02017511601690103,-5.013141147052248,40.01142546223451,42257.59388904413,25748.801678354168,25748.801678354168,68006.3955673983,77355.24159804375,77355.24159804375,25748.801678354168,103104.04327639792,103104.04327639792,103104.04327639792,127905.01343935018,91528.15053917048,56430.50283017099,38997.38634333277,24800.970162952257,0.0,63798.356506285025,21080.824638509417,1535.5557973433413,0.0,0.886810489646048,2.8154827362433115,0.0014959135982669303,354474.3694686291,1555025.91979362,4.3868500905288705,1555025.91979362,4.3868500905288705,0.85,0.09558826886094612,4.027634451161993,1.2670997744007035,1.0,0.0,4.027634451159775,1.2847446579744695,1.2850319755955903,3.1349688252543255,19316.28326792406,1969.7127222776444,4632.441516551485,4632.441516551485,5.5583651917363595,4.995209196746435,-2.3374470355671306,7.332656232313566,3.4940541838729233,3.4940541838729233,0.9983011953922638,0.0,0.0,0.00022362627629237642,0.959041543727667,0.0002331768396843069,198.9339552887592,0.0,0.0,0.0,0.0019523122141496408,7.851313842753575e-05,0.00014511313786484068,0.0005844626733806522,0.09558826886094983,0.07171687779420717,0.02387139106674266,0.09558825905536852,0.0717168777942044,0.023871391066741732,0.3754451351090443,0.3754451351090443,0.12496918982080144,0.0,4.992904356125109,4.990209395710565,5.0010010213592295,4.992966031035337,4.9903220987990835,5.000909385093053,24800.970162952257,21080.824638509417,0.85,1.065958424190735,0.6623617943023528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693343030802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665146147823,1535.5557973433413,0.3754451351090443,0.12496918982080144,6.112874298809886,3.4940541838729233
5306.0,-30.010521977032166,4.995219043852438,35.00571566458107,24.108858068380528,5.000359374876966,-26.509491020566053,-40.038458922039695,1.4993284184108326,-0.02025039871290346,-5.013145190142821,40.01142594278571,42257.58070120797,25748.81834727968,25748.81834727968,68006.39904848766,77355.20393001755,77355.20393001755,25748.81834727968,103104.02227729723,103104.02227729723,103104.02227729723,127904.99886002477,91528.11035672246,56430.48712791275,38997.3591431219,24800.976582727544,0.0,63798.33572584945,21080.83009531841,1535.556264050084,0.0,0.8868104673303383,2.8154832529946794,0.0014959135982669303,354474.3136012454,1555025.9405185604,4.386850840390758,1555025.9405185604,4.386850840390758,0.85,0.09558826621525088,4.027634451161993,1.2670997194526716,1.0,0.0,4.027634451162862,1.2847446812414862,1.2850319988678105,3.134968768479331,19316.27478774016,1969.7118575395432,4632.441516551485,4632.441516551485,5.558368790038779,4.995219043852438,-2.3374524050898633,7.3326714489423015,3.4940491950049486,3.4940491950049486,0.9982997700014139,0.0,0.0,0.00022362627629237642,0.9590414822832511,0.00023317685462361347,198.93395478515296,0.0,0.0,0.0,0.0019523122141496408,7.851317195116961e-05,0.0001451131043412068,0.0005844625383597095,0.09558826621525157,0.07171687461331211,0.023871391601939462,0.09558830324664602,0.07171687461331158,0.023871391601939292,0.37544510673204534,0.37544510673204534,0.12496918871997723,0.0,4.992903980616063,4.990196779547148,5.001037421655383,4.992894791429933,4.990138628600391,5.001175335363428,24800.976582727544,21080.83009531841,0.85,1.0659588259593613,0.6623618033359807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692869682233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664807226985,1535.556264050084,0.37544510673204534,0.12496918871997723,6.112874298809886,3.4940491950049486
5307.0,-30.010521368692917,4.995228817024022,35.00571545042674,24.108858627174072,5.0003557825919716,-26.509490832272554,-40.0384588521905,1.4993252461716173,-0.020121006831175237,-5.013146314171215,40.01142509145961,42257.58304955498,25748.827219409966,25748.827219409966,68006.41026896494,77355.22073855507,77355.22073855507,25748.827219409966,103104.04795796504,103104.04795796504,103104.04795796504,127905.02140376817,91528.12546482657,56430.48777582659,38997.375209999984,24800.973445803127,0.0,63798.348655803115,21080.82742893266,1535.5561201079254,0.0,0.8868104646924646,2.8154814226455898,0.0014959135982669303,354474.2980694345,1555025.9038030496,4.3868509290297,1555025.9038030496,4.3868509290297,0.85,0.09558826013705951,4.027634451161993,1.2670997243979945,1.0,0.0,4.027634451163113,1.284744696080472,1.285032013710115,3.1349687322699915,19316.27797618456,1969.712182670388,4632.441516551485,4632.441516551485,5.5583707052556806,4.995228817024022,-2.337455681251506,7.332684498275528,3.4940441808765037,3.4940441808765037,0.9982983373932868,0.0,0.0,0.00022362627629237642,0.9590414215550214,0.00023317686938879178,198.93395428741667,0.0,0.0,0.0,0.0019523122141496408,7.851317257197753e-05,0.0001451131037203989,0.0005844625358593222,0.09558826013705582,0.0717168683363093,0.02387139180074651,0.09558823185985392,0.07171686833631208,0.023871391800747436,0.37544507673799604,0.37544507673799604,0.12496919071495005,0.0,4.992928673505389,4.990211018720572,5.001093521362179,4.9930253073400195,4.990265838536857,5.001315783095549,24800.973445803127,21080.82742893266,0.85,1.0659587857965516,0.6623617059046123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692402918068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664468804689,1535.5561201079254,0.37544507673799604,0.12496919071495005,6.112874298809886,3.4940441808765037
5308.0,-30.010521368692917,4.995228817024022,35.00571545042674,24.108858627174072,5.0003557825919716,-26.509490832272554,-40.0384588521905,1.4993252461716173,-0.020199343535409753,-5.013146314171215,40.01142509145961,42257.58304955498,25748.808033436417,25748.808033436417,68006.3910829914,77355.22073855507,77355.22073855507,25748.808033436417,103104.02877199149,103104.02877199149,103104.02877199149,127905.00120796186,91528.12546482657,56430.48777582659,38997.375209999984,24800.972435970365,0.0,63798.34764597035,21080.82657057481,1535.5560554793235,0.0,0.8868104646924646,2.81548245135849,0.0014959135982669303,354474.2980694345,1555025.9038030496,4.3868509290297,1555025.9038030496,4.3868509290297,0.85,0.09558826013705951,4.027634451161993,1.2670997243979945,1.0,0.0,4.027634451162383,1.284744696080472,1.285032013710115,3.1349687322699915,19316.27797618456,1969.712182670388,4632.441516551485,4632.441516551485,5.5583665636009005,4.995228817024022,-2.337460752660894,7.332689569684916,3.4940391608563517,3.4940391608563517,0.9982969031018147,0.0,0.0,0.00022362627629237642,0.9590414215550214,0.00023317686938879178,198.93395428741667,0.0,0.0,0.0,0.0019523122141496408,7.851317257197753e-05,0.0001451131037203989,0.0005844625358593222,0.09558825555722031,0.07171686266939392,0.023871392887826384,0.09558826276249438,0.07171686833631208,0.023871391800747436,0.37544504707111953,0.37544504707111953,0.12496919640592496,0.0,4.992932332931332,4.990221982682613,5.001075234722919,4.992946970635785,4.990265838536857,5.00100208818094,24800.972435970365,21080.82657057481,0.85,1.0659585019407134,0.662361716388811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636919396585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.664130259183,1535.5560554793235,0.37544504707111953,0.12496919640592496,6.112874298809886,3.4940391608563517
