time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5309.0,-30.010520759167413,4.995238769987614,35.00571523373894,24.108858417626493,5.000356803933221,-26.509490181544905,-40.03845878234131,1.4993262263106992,-0.020187494278104623,-5.013147245618979,40.011424589358874,42257.585121899545,25748.805644368913,25748.805644368913,68006.39076626845,77355.21590375023,77355.21590375023,25748.805644368913,103104.02154811914,103104.02154811914,103104.02154811914,127904.9947195017,91528.12079681692,56430.490014966126,38997.36753538977,24800.973171382553,0.0,63798.340706772324,21080.82719567517,1535.5561345421218,0.0,0.8868104617701988,2.815482187048157,0.0014959135982669303,354474.2851986999,1555025.882148732,4.386851027224909,1555025.882148732,4.386851027224909,0.85,0.09558825041841287,4.027634451161993,1.2670997084630655,1.0,0.0,4.027634451162323,1.2847446914956129,1.2850320091242304,3.134968743457732,19316.276991038496,1969.7120822134466,4632.441516551485,4632.441516551485,5.558366047875554,4.995238769987614,-2.337466807613222,7.332705577600835,3.494031208884725,3.494031208884725,0.9982946311099214,0.0,0.0,0.00022362627629237642,0.9590413607083782,0.00023317688418276247,198.93395378870986,0.0,0.0,0.0,0.0019523122141496408,7.851317319278573e-05,0.0001451131030995907,0.0005844625333589337,0.09558825041841297,0.07171685680419354,0.023871393614219433,0.09558825839557725,0.07171685680419347,0.02387139361421941,0.37544501747677783,0.37544501747677783,0.12496920057832969,0.0,4.992938171166998,4.990239279077969,5.001046645653446,4.992959751340891,4.990306693897253,5.000930518356597,24800.973171382553,21080.82719567517,0.85,1.0659586129181167,0.6623618209150981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636919396585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663779546894,1535.5561345421218,0.37544501747677783,0.12496920057832969,6.112874298809886,3.494031208884725
5310.0,-30.010520164356905,4.99524867364335,35.0057150351608,24.10885845255109,5.000356550446738,-26.50948967156874,-40.038458712492115,1.499326057658591,-0.020135822210193055,-5.013146994575629,40.011424683466956,42257.58722014347,25748.811561311668,25748.811561311668,68006.39878145514,77355.21705040007,77355.21705040007,25748.811561311668,103104.02861171174,103104.02861171174,103104.02861171174,127905.00382744778,91528.12160003925,56430.49176978288,38997.36647806263,24800.975215736053,0.0,63798.34169379868,21080.828933375644,1535.556254685535,0.0,0.8868104627070462,2.8154815377922064,0.0014959135982669303,354474.28866761446,1555025.8862073724,4.386850995744569,1555025.8862073724,4.386850995744569,0.85,0.09558824530537834,4.027634451161993,1.267099711210467,1.0,0.0,4.027634451162044,1.2847446922845274,1.2850320099133214,3.134968741532663,19316.277160552138,1969.7120994990275,4632.441516551485,4632.441516551485,5.558367325159408,4.99524867364335,-2.3374689761877367,7.332717649831087,3.494026259390449,3.494026259390449,0.9982932169686997,0.0,0.0,0.00022362627629237642,0.9590413013306831,0.00023317689861958172,198.93395330204268,0.0,0.0,0.0,0.0019523122141496408,7.851317381359394e-05,0.00014511310247878248,0.0005844625308585451,0.09558824530537717,0.07171685124519966,0.023871394060177503,0.09558824393262809,0.07171685124520054,0.023871394060177797,0.3754449883319409,0.3754449883319409,0.12496920289867308,0.0,4.992952676105574,4.99026045314298,5.001041112810697,4.993011172365414,4.990345626681915,5.001019458774465,24800.975215736053,21080.828933375644,0.85,1.065958722059785,0.6623618435563661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691467876605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663441045432,1535.556254685535,0.3754449883319409,0.12496920289867308,6.112874298809886,3.494026259390449
5311.0,-30.010519540146518,4.995258380024599,35.00571481548889,24.108844552561663,5.000344754149307,-26.50949028944228,-40.03845501048488,1.4993155034450192,-0.020067117637097454,-5.013153839933021,40.01142367190737,42257.574439301665,25748.83523425014,25748.83523425014,68006.4096735518,77355.20847267192,77355.20847267192,25748.83523425014,103104.04370692206,103104.04370692206,103104.04370692206,127905.01725246466,91528.10799409563,56430.473960725125,38997.37114818944,24800.9735455426,0.0,63798.34469373204,21080.82751371121,1535.556323779508,0.0,0.8868104315328251,2.8154798366677696,0.0014959135982669303,354474.19407855824,1555025.8425814044,4.386852043273934,1555025.8425814044,4.386852043273934,0.85,0.09558824244143795,4.027634451161993,1.267099658460356,1.0,0.0,4.02763445116151,1.2847447416546482,1.2850320592944833,3.1349686210622063,19316.274289126686,1969.7118066951189,4632.441516551485,4632.441516551485,5.558372435410316,4.995258380024599,-2.337476395014097,7.332734775038697,3.4940213116099086,3.4940213116099086,0.9982918033171168,0.0,0.0,0.00022362627629237642,0.9590412390181198,0.00023317691376997324,198.93395279132088,0.0,0.0,0.0,0.0019523122141496408,7.851320671643333e-05,0.0001451130695759431,0.0005844623983379357,0.09558824244143649,0.07171684741717031,0.023871395024266173,0.09558818711871583,0.07171684741717141,0.023871395024266533,0.375444959793484,0.375444959793484,0.12496920511705242,0.0,4.992982088331303,4.9902755091258655,5.001113656767359,4.993086722295914,4.990322719368976,5.001390817037986,24800.9735455426,21080.82751371121,0.85,1.0659588426630948,0.6623616120788369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690998431985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663102269498,1535.556323779508,0.375444959793484,0.12496920511705242,6.112874298809886,3.4940213116099086
5312.0,-30.010519540146518,4.995258380024599,35.00571481548889,24.108844552561663,5.000344754149307,-26.50949028944228,-40.03845501048488,1.4993155034450192,-0.02014499909029155,-5.013153839933021,40.01142367190737,42257.574439301665,25748.816159784477,25748.816159784477,68006.39059908614,77355.20847267192,77355.20847267192,25748.816159784477,103104.02463245639,103104.02463245639,103104.02463245639,127904.9918282231,91528.10799409563,56430.473960725125,38997.37114818944,24800.967195766698,0.0,63798.338343956144,21080.822116401694,1535.5559285396441,0.0,0.8868104315328251,2.815480859401215,0.0014959135982669303,354474.19407855824,1555025.8425814044,4.386852043273934,1555025.8425814044,4.386852043273934,0.8500000000000001,0.09558824244143795,4.027634451161993,1.267099658460356,1.0,0.0,4.027634451162824,1.2847447416546482,1.2850320592944833,3.1349686210622063,19316.274289126686,1969.7118066951189,4632.441516551485,4632.441516551485,5.558368317826621,4.995258380024599,-2.337481436930783,7.332739816955382,3.4940163208243247,3.4940163208243247,0.9982903773783784,0.0,0.0,0.00022362627629237642,0.9590412390181198,0.00023317691376997324,198.93395279132088,0.0,0.0,0.0,0.0019523122141496408,7.851320671643333e-05,0.0001451130695759431,0.0005844623983379357,0.09558823832678379,0.07171684199026471,0.023871396336519073,0.09558819723783722,0.07171684741717141,0.023871395024266533,0.37544493138308355,0.37544493138308355,0.12496921198683114,0.0,4.992987438833268,4.990284951173578,5.001106714459638,4.99300884084272,4.990322719368976,5.001078945230233,24800.967195766698,21080.822116401694,0.85,1.0659586497761604,0.6623616780029332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690538338424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.662764102366,1535.5559285396441,0.37544493138308355,0.12496921198683114,6.112874298809886,3.4940163208243247
5313.0,-30.01051886839956,4.995268360324981,35.00571458292536,24.10884346989917,5.0003515618154095,-26.509489004025962,-40.0384548009373,1.4993216974418229,-0.02027986839004825,-5.013150237276295,40.01142285706792,42257.576378128746,25748.802363954197,25748.802363954197,68006.37874208295,77355.1764888852,77355.1764888852,25748.802363954197,103103.9788528394,103103.9788528394,103103.9788528394,127904.94819871541,91528.07849457086,56430.4783838144,38997.33345639607,24800.969345876012,0.0,63798.30280227208,21080.82394399461,1535.5560051516773,0.0,0.8868104528174955,2.815483050952891,0.0014959135982669303,354474.24386001745,1555025.807439471,4.38685132805743,1555025.807439471,4.38685132805743,0.8499999999999999,0.09558823069527113,4.027634451161993,1.2670996463717894,1.0,0.0,4.027634451162428,1.2847447126805922,1.2850320303139475,3.1349686917632225,19316.268063488198,1969.7111718566687,4632.441516551485,4632.441516551485,5.558365339736076,4.995268360324981,-2.3374841129388733,7.332752473263854,3.4940084181243654,3.4940084181243654,0.9982881194641043,0.0,0.0,0.00022362627629237642,0.9590411719601609,0.00023317693007414073,198.93395224170516,0.0,0.0,0.0,0.0019523122141496408,7.851320857885875e-05,0.00014511306771351767,0.0005844623908367669,0.09558823069526963,0.07171683406475339,0.023871396630516236,0.0955882787064026,0.07171683406475451,0.023871396630516614,0.3754449027445868,0.3754449027445868,0.1249692178039253,0.0,4.992962655394706,4.990271342427775,5.001048355265539,4.992870368886258,4.990223756455862,5.000821768727349,24800.969345876012,21080.82394399461,0.85,1.0659590577644802,0.6623620773909334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690538338424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.662413451028,1535.5560051516773,0.3754449027445868,0.1249692178039253,6.112874298809886,3.4940084181243654
5314.0,-30.01051826041557,4.995278177151774,35.00571436665481,24.10883417995649,5.000343770770571,-26.509489235999258,-40.038454870786495,1.4993147463542726,-0.02021572575324626,-5.013155312804701,40.01142286651066,42257.57898023673,25748.82198078481,25748.82198078481,68006.40096102154,77355.1704134969,77355.1704134969,25748.82198078481,103103.99239428171,103103.99239428171,103103.99239428171,127904.96566471684,91528.06901885953,56430.47758559935,38997.323814733536,24800.973270435134,0.0,63798.29708516867,21080.827279869864,1535.556355583169,0.0,0.8868104269533471,2.815481616284897,0.0014959135982669303,354474.17372643953,1555025.807846711,4.386852197155498,1555025.807846711,4.386852197155498,0.85,0.09558822808458005,4.027634451161993,1.2670996238430963,1.0,0.0,4.027634451162941,1.2847447451961402,1.2850320628367673,3.134968612420438,19316.2660637152,1969.7109679365738,4632.441516551485,4632.441516551485,5.558369574399491,4.995278177151774,-2.3374901492396507,7.332768326391425,3.494003526148355,3.494003526148355,0.9982867217566728,0.0,0.0,0.00022362627629237642,0.9590411112674229,0.0002331769448306993,198.93395174425962,0.0,0.0,0.0,0.0019523122141496408,7.851320795805053e-05,0.00014511306833432587,0.0005844623933371554,0.09558822808458162,0.07171683039949275,0.023871397685088863,0.09558824902454886,0.07171683039949157,0.02387139768508847,0.37544487253149295,0.37544487253149295,0.12496921965495249,0.0,4.9929599717722795,4.990261931590794,5.001065882384012,4.992939587051467,4.990214639170688,5.0011263402556665,24800.973270435134,21080.827279869864,0.85,1.0659595015558987,0.6623621775331122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690065260802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66207625702,1535.556355583169,0.37544487253149295,0.12496921965495249,6.112874298809886,3.494003526148355
5315.0,-30.01051826041557,4.995278177151774,35.00571436665481,24.10883417995649,5.000343770770571,-26.509489235999258,-40.038454870786495,1.4993147463542726,-0.020292575867358664,-5.013155312804701,40.01142286651066,42257.57898023673,25748.803158902418,25748.803158902418,68006.38213913914,77355.1704134969,77355.1704134969,25748.803158902418,103103.97357239932,103103.97357239932,103103.97357239932,127904.9430766553,91528.06901885953,56430.47758559935,38997.323814733536,24800.96950425598,0.0,63798.29331898951,21080.82407861758,1535.5561203348802,0.0,0.8868104269533471,2.8154826254767595,0.0014959135982669303,354474.17372643953,1555025.807846711,4.386852197155498,1555025.807846711,4.386852197155498,0.85,0.09558822808458005,4.027634451161993,1.2670996238430963,1.0,0.0,4.027634451160457,1.2847447451961402,1.2850320628367673,3.134968612420438,19316.2660637152,1969.7109679365738,4632.441516551485,4632.441516551485,5.558365511340664,4.995278177151774,-2.337495124377746,7.33277330152952,3.4939986014916458,3.4939986014916458,0.9982853147118987,0.0,0.0,0.00022362627629237642,0.9590411112674229,0.0002331769448306993,198.93395174425962,0.0,0.0,0.0,0.0019523122141496408,7.851320795805053e-05,0.00014511306833432587,0.0005844623933371554,0.09558822273910059,0.07171682443453256,0.023871398304568033,0.09558826864337112,0.07171683039949157,0.02387139768508847,0.37544484130432204,0.37544484130432204,0.1249692228979896,0.0,4.992940524801838,4.990252473105727,5.001016425610771,4.992862736937354,4.990214639170688,5.000818598622857,24800.96950425598,21080.82407861758,0.85,1.0659592694605373,0.662362216634074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689599932038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.661737808021,1535.5561203348802,0.37544484130432204,0.1249692228979896,6.112874298809886,3.4939986014916458
5316.0,-30.010517656188537,4.995288094759903,35.00571411248204,24.108829779457324,5.000338263098531,-26.50948924294227,-40.038454870786495,1.4993098498522808,-0.02020165200252677,-5.013159701506487,40.011421329983285,42257.58143049031,25748.809887024516,25748.809887024516,68006.39131751482,77355.17491724042,77355.17491724042,25748.809887024516,103103.98480426494,103103.98480426494,103103.98480426494,127904.9533426514,91528.07104845853,56430.47756170865,38997.32609638875,24800.968538386456,0.0,63798.29463477521,21080.823257628486,1535.5561967283847,0.0,0.8868104101821057,2.815480919276915,0.0014959135982669303,354474.11308343086,1555025.741580232,4.386852760709872,1555025.741580232,4.386852760709872,0.85,0.0955882166565426,4.027634451161993,1.2670996145019306,1.0,0.0,4.027634451163379,1.2847447681008226,1.285032085746572,3.1349685565296013,19316.266492045816,1969.7110116141412,4632.441516551485,4632.441516551485,5.558366963732902,4.995288094759903,-2.3375036388189994,7.332791733578903,3.493990731786899,3.493990731786899,0.9982830662248282,0.0,0.0,0.00022362627629237642,0.959041050949723,0.00023317695949607464,198.9339512498879,0.0,0.0,0.0,0.0019523122141496408,7.851320795805053e-05,0.00014511306833432587,0.0005844623933371554,0.09558821665653575,0.07171681829854076,0.023871398357994983,0.0955882136640266,0.0717168182985459,0.023871398357996697,0.37544480925672497,0.37544480925672497,0.12496922320262997,0.0,4.992945698796461,4.990265507643414,5.000997981494777,4.9929580495039545,4.990309302447031,5.000915860371435,24800.968538386456,21080.823257628486,0.85,1.065959391341565,0.6623622413796705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689599932038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66138719934,1535.5561967283847,0.37544480925672497,0.12496922320262997,6.112874298809886,3.493990731786899
5317.0,-30.01051697209863,4.995297940443879,35.005713846289595,24.108824994787597,5.000335123502252,-26.509488941202978,-40.0384548009373,1.4993070926065588,-0.020164764198227658,-5.01316045717531,40.01142047154059,42257.58401660397,25748.818517922955,25748.818517922955,68006.40253452692,77355.1683062542,77355.1683062542,25748.818517922955,103103.98682417715,103103.98682417715,103103.98682417715,127904.95236755074,91528.0628896372,56430.47859998687,38997.315877389265,24800.965543373586,0.0,63798.281420762854,21080.82071186755,1535.5560515910806,0.0,0.8868104094446233,2.81548034667684,0.0014959135982669303,354474.102641612,1555025.704557803,4.38685278549107,1555025.704557803,4.38685278549107,0.8500000000000001,0.0955882096874331,4.027634451161993,1.2670996123040097,1.0,0.0,4.027634451160946,1.2847447809985686,1.2850320986472024,3.1349685250571806,19316.26477019191,1969.7108360339066,4632.441516551485,4632.441516551485,5.558368826875353,4.995297940443879,-2.3375064882441876,7.332804428688067,3.4939858538939372,3.4939858538939372,0.9982816725411249,0.0,0.0,0.00022362627629237642,0.9590409826596271,0.00023317697609982486,198.93395069017336,0.0,0.0,0.0,0.0019523122141496408,7.851320857885875e-05,0.00014511306771351767,0.0005844623908367669,0.09558820968743348,0.07171681160287285,0.023871398084560628,0.0955881851094453,0.07171681160287258,0.02387139808456053,0.375444777911058,0.375444777911058,0.12496922300501631,0.0,4.992955985094795,4.990274959803628,5.001010773251039,4.992995692977104,4.990311331846783,5.001060503454255,24800.965543373586,21080.82071186755,0.85,1.0659597879449234,0.6623624191050926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689129826143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661048695341,1535.5560515910806,0.375444777911058,0.12496922300501631,6.112874298809886,3.4939858538939372
5318.0,-30.010516347038134,4.995307828368336,35.005713603536385,24.108829290512972,5.0003409975396735,-26.509487791211253,-40.03845088938249,1.4993124417127826,-0.0201734211007647,-5.0131558532666665,40.011420621875494,42257.57016570007,25748.81344906521,25748.81344906521,68006.38361476528,77355.16199605099,77355.16199605099,25748.81344906521,103103.9754451162,103103.9754451162,103103.9754451162,127904.94178589045,91528.05870446558,56430.46687411454,38997.3242559456,24800.96634077425,0.0,63798.290596719846,21080.82138965811,1535.556000479119,0.0,0.8868104323301327,2.81548099766705,0.0014959135982669303,354474.1662583449,1555025.7110413623,4.386852016482469,1555025.7110413623,4.386852016482469,0.85,0.0955882017178581,4.027634451161993,1.2670995727414267,1.0,0.0,4.027634451162612,1.28474475597671,1.285032073619748,3.134968586114242,19316.263886944947,1969.710745967782,4632.441516551485,4632.441516551485,5.558367732666667,4.995307828368336,-2.3375054048581876,7.332813233226524,3.4939809708332032,3.4939809708332032,0.9982802773809152,0.0,0.0,0.00022362627629237642,0.9590409202622203,0.00023317699127085493,198.93395017875602,0.0,0.0,0.0,0.0019523122141496408,7.851324334413672e-05,0.0001451130329482397,0.0005844622508149356,0.09558820171786436,0.07171680396118921,0.02387139775667515,0.09558820649625695,0.07171680396118452,0.023871397756673587,0.37544474691829394,0.37544474691829394,0.12496922428827958,0.0,4.992959524092271,4.990282207162011,5.001003169959063,4.992982432165888,4.9903199490832435,5.000981510663848,24800.96634077425,21080.82138965811,0.85,1.0659593380745187,0.662362106734451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368866312956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660711811403,1535.556000479119,0.37544474691829394,0.12496922428827958,6.112874298809886,3.4939809708332032
5319.0,-30.01051567960542,4.995317646776479,35.005713394280086,24.108829430211358,5.000340117530419,-26.509487278551962,-40.03844701275227,1.4993117164769807,-0.020102144727388804,-5.013156488321626,40.011421112038676,42257.556873335954,25748.821791022852,25748.821791022852,68006.37866435881,77355.16607661395,77355.16607661395,25748.821791022852,103103.98786763681,103103.98786763681,103103.98786763681,127904.9591990971,91528.06215847305,56430.45295519518,38997.34355919764,24800.971331460292,0.0,63798.31489065793,21080.82563174125,1535.5563112178468,0.0,0.8868104273235057,2.815479987555397,0.0014959135982669303,354474.15748316556,1555025.732180839,4.386852184717271,1555025.732180839,4.386852184717271,0.85,0.09558819718954613,4.027634451161993,1.2670995381241665,1.0,0.0,4.027634451161806,1.284744759369192,1.2850320770129888,3.13496857783608,19316.264615885568,1969.710820299039,4632.441516551485,4632.441516551485,5.558369533435788,4.995317646776479,-2.337508149003411,7.33282579577989,3.493976116924488,3.493976116924488,0.9982788905498536,0.0,0.0,0.00022362627629237642,0.959040853634958,0.00023317700747031557,198.93394963267014,0.0,0.0,0.0,0.0019523122141496408,7.851327779902558e-05,0.00014511299849335086,0.0005844621120432383,0.09558819718954385,0.07171679891506909,0.023871398274474768,0.09558819100581348,0.0717167989150708,0.023871398274475337,0.3754447160803956,0.3754447160803956,0.12496922552747267,0.0,4.992978729607614,4.990300611717316,5.001024781167871,4.993054343594224,4.9903730226505445,5.001110018529914,24800.971331460292,21080.82563174125,0.85,1.065958854570265,0.6623616461619707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688194430756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66037376771,1535.5563112178468,0.3754447160803956,0.12496922552747267,6.112874298809886,3.493976116924488
5320.0,-30.01051567960542,4.995317646776479,35.005713394280086,24.108829430211358,5.000340117530419,-26.509487278551962,-40.03844701275227,1.4993117164769807,-0.020177961985211823,-5.013156488321626,40.011421112038676,42257.556873335954,25748.80322211949,25748.80322211949,68006.36009545544,77355.16607661395,77355.16607661395,25748.80322211949,103103.96929873344,103103.96929873344,103103.96929873344,127904.94131529701,91528.06215847305,56430.45295519518,38997.34355919764,24800.972016563574,0.0,63798.31557576121,21080.826214079036,1535.55635159915,0.0,0.8868104273235057,2.8154809831822902,0.0014959135982669303,354474.15748316556,1555025.732180839,4.386852184717271,1555025.732180839,4.386852184717271,0.85,0.09558819718954613,4.027634451161993,1.2670995381241665,1.0,0.0,4.0276344511629745,1.284744759369192,1.2850320770129888,3.13496857783608,19316.264615885568,1969.710820299039,4632.441516551485,4632.441516551485,5.5583655249872645,4.995317646776479,-2.337513057251322,7.332830704027801,3.4939712585248914,3.4939712585248914,0.9982775024356833,0.0,0.0,0.00022362627629237642,0.959040853634958,0.00023317700747031557,198.93394963267014,0.0,0.0,0.0,0.0019523122141496408,7.851327779902558e-05,0.00014511299849335086,0.0005844621120432383,0.09558819202038123,0.07171679317835039,0.02387139884203084,0.09558822732201404,0.0717167989150708,0.023871398274475337,0.3754446860480914,0.3754446860480914,0.1249692284986871,0.0,4.992978688953201,4.990315093902154,5.000981107553741,4.992978526336401,4.9903730226505445,5.000806413179987,24800.972016563574,21080.826214079036,0.85,1.0659585520670547,0.6623616390491476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687729027118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.660036593712,1535.55635159915,0.3754446860480914,0.1249692284986871,6.112874298809886,3.4939712585248914
5321.0,-30.010514950012016,4.995327583352091,35.005713179494535,24.108819337002956,5.000337455808655,-26.50948688809181,-40.038446977827675,1.4993093938884379,-0.020242786198423346,-5.013159851260652,40.011420532472386,42257.55958978314,25748.80761092657,25748.80761092657,68006.3672007097,77355.13593009884,77355.13593009884,25748.80761092657,103103.94354102541,103103.94354102541,103103.94354102541,127904.91541576505,91528.03063907582,56430.454298760014,38997.307044795336,24800.971874739647,0.0,63798.27891953498,21080.8260935287,1535.5564271808234,0.0,0.8868104123075762,2.815481441971409,0.0014959135982669303,354474.1110141305,1555025.707185634,4.38685268928891,1555025.707185634,4.38685268928891,0.85,0.0955881873742204,4.027634451161993,1.267099487022497,1.0,0.0,4.0276344511624895,1.2847447702337143,1.2850320878799406,3.134968551325028,19316.25796396917,1969.7101419923388,4632.441516551485,4632.441516551485,5.5583664723941695,4.995327583352091,-2.337520748739701,7.332848332091792,3.493963454602852,3.493963454602852,0.998275272743672,0.0,0.0,0.00022362627629237642,0.9590407808024324,0.0002331770251784993,198.93394903572516,0.0,0.0,0.0,0.0019523122141496408,7.851327810942983e-05,0.0001451129981829466,0.0005844621107930434,0.09558818737421944,0.07171678822097066,0.023871399153248773,0.0955882459847391,0.07171678822097138,0.023871399153249012,0.37544465643457503,0.37544465643457503,0.1249692289093135,0.0,4.992967643177451,4.990307797458854,5.000958795660665,4.992917065062215,4.990272218405664,5.0008631538248665,24800.971874739647,21080.8260935287,0.85,1.0659592758996232,0.6623620621973222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687729027118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65968607106,1535.5564271808234,0.37544465643457503,0.1249692289093135,6.112874298809886,3.493963454602852
5322.0,-30.01051425304579,4.99533737739041,35.00571294692529,24.108820559363835,5.000329613946227,-26.509487045019934,-40.0384507496841,1.4993024059203857,-0.0200038943448817,-5.013163846144603,40.01141958491264,42257.57818950877,25748.824715401744,25748.824715401744,68006.40290491052,77355.17266773384,77355.17266773384,25748.824715401744,103103.99738313559,103103.99738313559,103103.99738313559,127904.96687908574,91528.0639199675,56430.469441742454,38997.32719802784,24800.969495950147,0.0,63798.29669397799,21080.824071557625,1535.5563957021325,0.0,0.8868103954080139,2.81547783863125,0.0014959135982669303,354474.0558128971,1555025.6663198178,4.386853257155189,1555025.6663198178,4.386853257155189,0.85,0.09558818215707862,4.027634451161993,1.2670995535096155,1.0,0.0,4.02763445116138,1.2847448029217834,1.2850321205753201,3.134968471561274,19316.264987634866,1969.7108582069175,4632.441516551485,4632.441516551485,5.558370164718211,4.99533737739041,-2.337525913062566,7.332863290452975,3.4939586482144556,3.4939586482144556,0.9982738994898445,0.0,0.0,0.00022362627629237642,0.9590407112269653,0.0002331770420947785,198.93394846547537,0.0,0.0,0.0,0.0019523122141496408,7.851324458575452e-05,0.0001451130317066219,0.000584462245814153,0.0955881821570738,0.071716782900636,0.0238713992564378,0.09558811986682324,0.07171678290063963,0.023871399256439003,0.375444625844507,0.375444625844507,0.12496922853829814,0.0,4.9930076240088965,4.990348446205132,5.000996769156188,4.993159951799726,4.990503446583489,5.001141067328433,24800.969495950147,21080.824071557625,0.85,1.065959538561313,0.6623621692003185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687258022234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659350164593,1535.5563957021325,0.375444625844507,0.12496922853829814,6.112874298809886,3.4939586482144556
5323.0,-30.01051425304579,4.99533737739041,35.00571294692529,24.108810047060274,5.000329613946227,-26.509487045019934,-40.038446977827675,1.4993024059203857,-0.020253172273498876,-5.013163846144603,40.01141958491264,42257.56250654006,25748.806244077496,25748.806244077496,68006.36875061755,77355.13008677798,77355.13008677798,25748.806244077496,103103.93633085547,103103.93633085547,103103.93633085547,127904.90205180898,91528.02133901164,56430.45375877374,38997.29731137544,24800.965720953503,0.0,63798.26303232895,21080.820862810477,1535.5561552751792,0.0,0.8868103954080139,2.8154811121297203,0.0014959135982669303,354474.0558128971,1555025.6663198178,4.386853257155189,1555025.6663198178,4.386853257155189,0.85,0.09558818215707862,4.027634451161993,1.2670994650432839,1.0,0.0,4.0276344511624025,1.2847448029217834,1.2850321205753201,3.134968471561274,19316.256001265094,1969.7099418522223,4632.441516551485,4632.441516551485,5.558366177333978,4.99533737739041,-2.3375307955044984,7.3328681728949086,3.4939538153882688,3.4939538153882688,0.9982725186823626,0.0,0.0,0.00022362627629237642,0.9590407112269653,0.0002331770420947785,198.93394846547537,0.0,0.0,0.0,0.0019523122141496408,7.851327810942983e-05,0.0001451129981829466,0.0005844621107930434,0.09558817722471669,0.07171677746282362,0.023871399761893057,0.0955882160386206,0.07171678290063963,0.023871399256439003,0.37544459737700814,0.37544459737700814,0.12496923118440836,0.0,4.992988233978394,4.990333100971668,5.000965226791834,4.992910673871108,4.99027172004736,5.000839057376936,24800.965720953503,21080.820862810477,0.85,1.0659595656414063,0.6623622728588486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636867937738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.659013628816,1535.5561552751792,0.37544459737700814,0.12496923118440836,6.112874298809886,3.4939538153882688
5324.0,-30.01051355939368,4.995347281160875,35.00571268056302,24.108805471938126,5.00032514136236,-26.509486867967137,-40.038446977827675,1.499298449935832,-0.020190233192465712,-5.013167548697876,40.01141813547916,42257.56520707704,25748.81154754421,25748.81154754421,68006.37675462125,77355.12972837157,77355.12972837157,25748.81154754421,103103.94127591577,103103.94127591577,103103.94127591577,127904.90626228266,91528.01888930287,56430.454368008584,38997.293912549205,24800.964986366886,0.0,63798.25889891609,21080.820238411852,1535.5562285227227,0.0,0.8868103818133144,2.8154798535037675,0.0014959135982669303,354474.00465108984,1555025.6038094792,4.386853713970075,1555025.6038094792,4.386853713970075,0.85,0.09558817137473162,4.027634451161993,1.2670994820771742,1.0,0.0,4.027634451161629,1.2847448214269483,1.2850321390846235,3.1349684264059183,19316.255484273675,1969.7098891337691,4632.441516551485,4632.441516551485,5.558367322187443,4.995347281160875,-2.337538711435715,7.33288599259659,3.493946044350586,3.493946044350586,0.9982702983858818,0.0,0.0,0.00022362627629237642,0.9590406419823366,0.00023317705893062153,198.93394789793712,0.0,0.0,0.0,0.0019523122141496408,7.851327810942983e-05,0.0001451129981829466,0.0005844621107930434,0.09558817137472975,0.0717167715116456,0.023871399863084154,0.09558817640138736,0.071716771511647,0.02387139986308462,0.3754445672376957,0.3754445672376957,0.1249692320522392,0.0,4.992987458417019,4.990335005813336,5.000956396665856,4.992977315505414,4.990335586255526,5.000914036136749,24800.964986366886,21080.820238411852,0.85,1.0659597601616781,0.6623623581018288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636867937738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658663153714,1535.5562285227227,0.3754445672376957,0.1249692320522392,6.112874298809886,3.493946044350586
5325.0,-30.01051285778632,4.995357175350496,35.00571242152096,24.108810431230836,5.000327095932253,-26.509486041035046,-40.03844306627286,1.4993002791809318,-0.020102806769045856,-5.013165207782054,40.01141781597389,42257.55186222258,25748.812697245434,25748.812697245434,68006.36455946801,77355.14179954691,77355.14179954691,25748.812697245434,103103.95449679234,103103.95449679234,103103.95449679234,127904.91837070574,91528.03146781941,56430.44153049487,38997.32215258282,24800.963873913388,0.0,63798.28602649621,21080.819292826378,1535.556121873004,0.0,0.8868103948833631,2.815478978627754,0.0014959135982669303,354474.0369978176,1555025.590030039,4.386853274784729,1555025.590030039,4.386853274784729,0.85,0.09558816391954382,4.027634451161993,1.2670994529547168,1.0,0.0,4.027634451161225,1.28474481287017,1.2850321305259316,3.1349684472857304,19316.25813886887,1969.710159827145,4632.441516551485,4632.441516551485,5.558367570372168,4.995357175350496,-2.3375391837941746,7.332896359144671,3.493941260950327,3.493941260950327,0.9982689317000935,0.0,0.0,0.00022362627629237642,0.959040571943576,0.0002331770759595489,198.93394732389,0.0,0.0,0.0,0.0019523122141496408,7.85133128747369e-05,0.00014511296341763953,0.000584461970771095,0.09558816391954536,0.07171676435119845,0.023871399568346916,0.09558814146840226,0.0717167643511973,0.023871399568346528,0.3754445367972068,0.3754445367972068,0.1249692328542941,0.0,4.993001556975571,4.990355430611487,5.000951487752957,4.993062401012992,4.990441580140157,5.000936303118067,24800.963873913388,21080.819292826378,0.85,1.0659591157546793,0.6623618672870382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686324323957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658326574776,1535.556121873004,0.3754445367972068,0.1249692328542941,6.112874298809886,3.493941260950327
5326.0,-30.010512084653445,4.995367076684382,35.00571219894036,24.10880969781431,5.000331491651429,-26.50948490563721,-40.03844289164988,1.4993043126351995,-0.02016015507524571,-5.01316205939271,40.01141835990922,42257.554302577155,25748.81183993366,25748.81183993366,68006.36614251081,77355.12112329637,77355.12112329637,25748.81183993366,103103.93296323004,103103.93296323004,103103.93296323004,127904.90060131659,91528.01225809295,56430.44543737383,38997.296467465676,24800.96763808656,0.0,63798.26410555224,21080.822492373576,1535.5562727437848,0.0,0.886810408936437,2.8154800991602134,0.0014959135982669303,354474.0805022014,1555025.6134885699,4.386852802567359,1555025.6134885699,4.386852802567359,0.85,0.09558815759063656,4.027634451161993,1.267099434272386,1.0,0.0,4.027634451162268,1.2847447940026202,1.2850321116541623,3.134968493325359,19316.25408480992,1969.709746428181,4632.441516551485,4632.441516551485,5.558367385305228,4.995367076684382,-2.337539048890419,7.332906125574802,3.493936491166131,3.493936491166131,0.9982675689046089,0.0,0.0,0.00022362627629237642,0.9590404947646951,0.00023317709472449766,198.93394669132155,0.0,0.0,0.0,0.0019523122141496408,7.851331442675962e-05,0.0001451129618656168,0.0005844619645201148,0.09558815759063918,0.07171675805221805,0.023871399538421136,0.09558819041797692,0.07171675805221608,0.02387139953842048,0.37544450724059064,0.37544450724059064,0.1249692338357284,0.0,4.993000429453446,4.990356264658146,5.000944466139572,4.9930019043174525,4.990365586249709,5.000922366028078,24800.96763808656,21080.822492373576,0.85,1.0659595068291576,0.6623621331242391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685855328286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657990178332,1535.5562727437848,0.37544450724059064,0.1249692338357284,6.112874298809886,3.493936491166131
5327.0,-30.010511350959256,4.9953768585524045,35.00571199252743,24.108805192541354,5.000326759278139,-26.50948471858351,-40.03844285672528,1.4993001269023765,-0.020082224941575078,-5.01316490837693,40.01141838566482,42257.55715913993,25748.82617583729,25748.82617583729,68006.38333497722,77355.12198070165,77355.12198070165,25748.82617583729,103103.94815653894,103103.94815653894,103103.94815653894,127904.91884103173,91528.01090258331,56430.44608102147,38997.294246179816,24800.97068449278,0.0,63798.264930672594,21080.82508181886,1535.5565222373632,0.0,0.8868103943443632,2.8154787432915764,0.0014959135982669303,354474.04113499116,1555025.6145993418,4.386853292896434,1555025.6145993418,4.386853292896434,0.85,0.09558815365320585,4.027634451161993,1.2670994551526382,1.0,0.0,4.0276344511610995,1.2847448135824933,1.285032131238414,3.1349684455475555,19316.253798740465,1969.7097172572148,4632.441516551485,4632.441516551485,5.558370479980805,4.9953768585524045,-2.3375433211706778,7.332920179723082,3.4939317400274374,3.4939317400274374,0.9982662114364107,0.0,0.0,0.00022362627629237642,0.959040421522839,0.0002331771125322176,198.9339460910214,0.0,0.0,0.0,0.0019523122141496408,7.851331473716458e-05,0.00014511296155521184,0.000584461963269917,0.09558815365320537,0.07171675352343976,0.023871400129765612,0.09558815834304114,0.07171675352344012,0.023871400129765727,0.3754444772161836,0.3754444772161836,0.12496923482922313,0.0,4.993017963670866,4.990365742835706,5.000986203497234,4.993082683435375,4.9903982393428805,5.001147735945722,24800.97068449278,21080.82508181886,0.85,1.0659597625245365,0.6623621693326578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685385993986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657655238167,1535.5565222373632,0.3754444772161836,0.12496923482922313,6.112874298809886,3.4939317400274374
5328.0,-30.010511350959256,4.9953768585524045,35.00571199252743,24.108805192541354,5.000326759278139,-26.50948471858351,-40.03844285672528,1.4993001269023765,-0.020156674933787144,-5.01316490837693,40.01141838566482,42257.55715913993,25748.807941811338,25748.807941811338,68006.36510095127,77355.12198070165,77355.12198070165,25748.807941811338,103103.92992251298,103103.92992251298,103103.92992251298,127904.89875477014,91528.01090258331,56430.44608102147,38997.294246179816,24800.96883225716,0.0,63798.263078436976,21080.823507418587,1535.5564055556047,0.0,0.8868103943443632,2.815479720962943,0.0014959135982669303,354474.04113499116,1555025.6145993418,4.386853292896434,1555025.6145993418,4.386853292896434,0.85,0.09558815365320585,4.027634451161993,1.2670994551526382,1.0,0.0,4.027634451163729,1.2847448135824933,1.285032131238414,3.1349684455475555,19316.253798740465,1969.7097172572148,4632.441516551485,4632.441516551485,5.558366543821895,4.9953768585524045,-2.337548140868459,7.332924999420864,3.4939269693520982,3.4939269693520982,0.9982648483863138,0.0,0.0,0.00022362627629237642,0.959040421522839,0.0002331771125322176,198.9339460910214,0.0,0.0,0.0,0.0019523122141496408,7.851331473716458e-05,0.00014511296155521184,0.000584461963269917,0.09558814870255287,0.0717167478170225,0.02387140088553037,0.09558818427248185,0.07171675352344012,0.023871400129765727,0.37544444734251053,0.37544444734251053,0.12496923878572938,0.0,4.993016017624939,4.990372242136857,5.000958883964984,4.993008233443163,4.9903982393428805,5.000849605868382,24800.96883225716,21080.823507418587,0.85,1.0659595076646622,0.6623621885628178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684922322525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.657319533686,1535.5564055556047,0.37544444734251053,0.12496923878572938,6.112874298809886,3.4939269693520982
5329.0,-30.01051057222654,4.995386661574373,35.005711744513135,24.10879632169383,5.00031635005604,-26.50948505865505,-40.03843915471805,1.4992908364845707,-0.02003676842770119,-5.013172653529404,40.011416761106965,42257.54483514616,25748.823637363752,25748.823637363752,68006.36847250992,77355.12817543717,77355.12817543717,25748.823637363752,103103.95181280092,103103.95181280092,103103.95181280092,127904.91843466282,91528.01256816462,56430.42922787375,38997.314822545406,24800.9666218619,0.0,63798.2814444073,21080.821628582613,1535.5564781687776,0.0,0.8868103608104724,2.8154772424483094,0.0014959135982669303,354473.93411263917,1555025.54453634,4.3868544197165384,1555025.54453634,4.3868544197165384,0.85,0.09558814508735405,4.027634451161993,1.267099382071756,1.0,0.0,4.027634451160676,1.2847448570408835,1.2850321747065232,3.1349683395026227,19316.25415024806,1969.7097531010143,4632.441516551485,4632.441516551485,5.558369932003348,4.995386661574373,-2.3375589792452938,7.332945640819666,3.4939192641163523,3.4939192641163523,0.9982626468903864,0.0,0.0,0.00022362627629237642,0.959040343784967,0.00023317713143308305,198.93394545387116,0.0,0.0,0.0,0.0019523122141496408,7.851334764005827e-05,0.00014511292865231816,0.0005844618307490889,0.0955881450873469,0.07171674336668933,0.02387140172065758,0.0955881010301625,0.07171674336669469,0.02387140172065936,0.37544441741502493,0.37544441741502493,0.12496924095101843,0.0,4.993042936425411,4.990399162274457,5.000985797092824,4.993135885101708,4.9904921185273,5.001078723005492,24800.9666218619,21080.821628582613,0.85,1.06595925364807,0.662361804713637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684922322525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656969155321,1535.5564781687776,0.37544441741502493,0.12496924095101843,6.112874298809886,3.4939192641163523
5330.0,-30.01051057222654,4.995386661574373,35.005711744513135,24.10879632169383,5.00031635005604,-26.50948505865505,-40.03843915471805,1.4992908364845707,-0.020110864890796165,-5.013172653529404,40.011416761106965,42257.54483514616,25748.80548992948,25748.80548992948,68006.35032507565,77355.12817543717,77355.12817543717,25748.80548992948,103103.93366536665,103103.93366536665,103103.93366536665,127904.8947299797,91528.01256816462,56430.42922787375,38997.314822545406,24800.961064613046,0.0,63798.27588715845,21080.81690492109,1535.5561320999059,0.0,0.8868103608104724,2.815478215476186,0.0014959135982669303,354473.93411263917,1555025.54453634,4.3868544197165384,1555025.54453634,4.3868544197165384,0.85,0.09558814508735405,4.027634451161993,1.267099382071756,1.0,0.0,4.027634451163158,1.2847448570408835,1.2850321747065232,3.1349683395026227,19316.25415024806,1969.7097531010143,4632.441516551485,4632.441516551485,5.558366014536885,4.995386661574373,-2.33756377604548,7.3329504376198535,3.493914516125567,3.493914516125567,0.9982612903215905,0.0,0.0,0.00022362627629237642,0.959040343784967,0.00023317713143308305,198.93394545387116,0.0,0.0,0.0,0.0019523122141496408,7.851334764005827e-05,0.00014511292865231816,0.0005844618307490889,0.09558814036477875,0.07171673787924278,0.023871402485535965,0.09558811252264486,0.07171674336669469,0.02387140172065936,0.3754443886876862,0.3754443886876862,0.12496924495523538,0.0,4.993046706867972,4.990417753522308,5.000945039422618,4.993061788638613,4.9904921185273,5.000782008816202,24800.961064613046,21080.81690492109,0.85,1.0659590620498918,0.6623618624097005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684457648363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.656634377567,1535.5561320999059,0.3754443886876862,0.12496924495523538,6.112874298809886,3.493914516125567
5331.0,-30.010509760732198,4.995396709276919,35.00571148485365,24.10879541365432,5.000322009655303,-26.509483762282287,-40.03843894517047,1.4992960112053784,-0.02020888578380209,-5.013169669985436,40.011415925889175,42257.54733304694,25748.79427569441,25748.79427569441,68006.34160874135,77355.10156742601,77355.10156742601,25748.79427569441,103103.89584312042,103103.89584312042,103103.89584312042,127904.85872209966,91527.98792304298,56430.43368866391,38997.282482643415,24800.962878979226,0.0,63798.24536162264,21080.81844713234,1535.5562023999184,0.0,0.886810379018201,2.8154798508792793,0.0014959135982669303,354473.9753391836,1555025.5085155477,4.386853807892664,1555025.5085155477,4.386853807892664,0.85,0.09558813226885989,4.027634451161993,1.2670993864675983,1.0,0.0,4.027634451160404,1.284744832834756,1.2850321504949822,3.1349683985691716,19316.248949092485,1969.7092227307476,4632.441516551485,4632.441516551485,5.558363593732429,4.995396709276919,-2.3375666719796016,7.332963381256521,3.493906827228191,3.493906827228191,0.9982590934937688,0.0,0.0,0.00022362627629237642,0.9590402627766342,0.00023317715112911814,198.93394478991578,0.0,0.0,0.0,0.0019523122141496408,7.851334950248621e-05,0.0001451129267898902,0.0005844618232479098,0.09558813226886452,0.07171673025838673,0.02387140201047779,0.0955881743848606,0.07171673025838325,0.02387140201047663,0.3754443604331258,0.3754443604331258,0.12496924634317502,0.0,4.993028388191078,4.990417314937304,5.000872999696753,4.992960784201614,4.990421232623362,5.000590513912414,24800.962878979226,21080.81844713234,0.85,1.065959435455729,0.6623622184829969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684457648363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656284025159,1535.5562023999184,0.3754443604331258,0.12496924634317502,6.112874298809886,3.493906827228191
5332.0,-30.010509001871736,4.995406609900616,35.00571124256236,24.108791117928945,5.000315712760137,-26.509483709042275,-40.03843894517047,1.49929041993066,-0.02008810490394808,-5.013173549740685,40.011415912457764,42257.550372744015,25748.81192515635,25748.81192515635,68006.36229790037,77355.10976244838,77355.10976244838,25748.81192515635,103103.92168760473,103103.92168760473,103103.92168760473,127904.88801192417,91527.99326156607,56430.4338718616,38997.28821078274,24800.96632431943,0.0,63798.25453510217,21080.821375671516,1535.5565003415902,0.0,0.8868103593222919,2.815477812000028,0.0014959135982669303,354473.92172881204,1555025.5079362853,4.386854469723016,1555025.5079362853,4.386854469723016,0.85,0.09558812833639765,4.027634451161993,1.2670993886655197,1.0,0.0,4.027634451162874,1.284744858989425,1.2850321766555006,3.134968334747892,19316.250075745033,1969.7093376173345,4632.441516551485,4632.441516551485,5.558367403702156,4.995406609900616,-2.3375715735525775,7.332978183453194,3.4939021693877494,3.4939021693877494,0.9982577626822141,0.0,0.0,0.00022362627629237642,0.9590401870225436,0.00023317716954766128,198.93394416902484,0.0,0.0,0.0,0.0019523122141496408,7.851334950248621e-05,0.0001451129267898902,0.0005844618232479098,0.09558812833638941,0.0717167263006229,0.023871402035766515,0.09558812158682381,0.07171672630062907,0.02387140203576858,0.3754443314147056,0.3754443314147056,0.12496924371314298,0.0,4.993041274827021,4.990433503066072,5.000875966785202,4.993085444836765,4.990490879775507,5.000880458188647,24800.96632431943,21080.821375671516,0.85,1.0659596064729777,0.6623621708881341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683981376095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655949929687,1535.5565003415902,0.3754443314147056,0.12496924371314298,6.112874298809886,3.4939021693877494
5333.0,-30.010508160214254,4.995416449480334,35.00571098807854,24.10878619356083,5.000313604176863,-26.509483162383432,-40.038438875321276,1.4992886063460507,-0.020075446770988492,-5.013173518588548,40.011415072739794,42257.553448001345,25748.819250433826,25748.819250433826,68006.37269843517,77355.09830356353,77355.09830356353,25748.819250433826,103103.91755399735,103103.91755399735,103103.91755399735,127904.8805766427,91527.98060846493,56430.43575290264,38997.27206173588,24800.96302264534,0.0,63798.23508438122,21080.81856924854,1535.5563186241745,0.0,0.8868103625212385,2.8154776494102647,0.0014959135982669303,354473.9221592722,1555025.4717214103,4.386854362230648,1555025.4717214103,4.386854362230648,0.85,0.09558812126595063,4.027634451161993,1.2670993710821494,1.0,0.0,4.0276344511617665,1.2847448674729478,1.2850321851409205,3.1349683140468363,19316.247405409358,1969.7090653188764,4632.441516551485,4632.441516551485,5.5583689850016595,4.995416449480334,-2.3375736539653236,7.332990103445658,3.493897483924693,3.493897483924693,0.9982564239784837,0.0,0.0,0.00022362627629237642,0.9590401030031626,0.00023317718997579705,198.93394348039038,0.0,0.0,0.0,0.0019523122141496408,7.851335012329609e-05,0.00014511292616908031,0.0005844618207475146,0.09558812126595537,0.07171671982291042,0.023871401443044955,0.09558810509968205,0.07171671982290687,0.023871401443043772,0.3754443027935926,0.3754443027935926,0.12496924237112052,0.0,4.99305262248123,4.990439772525917,5.000902571008567,4.993098071817542,4.990464909591026,5.001009047164189,24800.96302264534,21080.81856924854,0.85,1.0659600944836194,0.6623624210310897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683512075548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655614806836,1535.5563186241745,0.3754443027935926,0.12496924237112052,6.112874298809886,3.493897483924693
