time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5334.0,-30.010508160214254,4.995416449480334,35.00571098807854,24.10878619356083,5.000313604176863,-26.509483162383432,-40.038438875321276,1.4992886063460507,-0.020148598091907388,-5.013173518588548,40.011415072739794,42257.553448001345,25748.80133448203,25748.80133448203,68006.35478248337,77355.09830356353,77355.09830356353,25748.80133448203,103103.89963804555,103103.89963804555,103103.89963804555,127904.86245576324,91527.98060846493,56430.43575290264,38997.27206173588,24800.96281771769,0.0,63798.234879453565,21080.818395060036,1535.5563039706608,0.0,0.8868103625212385,2.8154786100270615,0.0014959135982669303,354473.9221592722,1555025.4717214103,4.386854362230648,1555025.4717214103,4.386854362230648,0.85,0.09558812126595063,4.027634451161993,1.2670993710821494,1.0,0.0,4.027634451162642,1.2847448674729478,1.2850321851409205,3.1349683140468363,19316.247405409358,1969.7090653188764,4632.441516551485,4632.441516551485,5.558365117505064,4.995416449480334,-2.3375783895631352,7.33299483904347,3.493892796547742,3.493892796547742,0.9982550847279263,0.0,0.0,0.00022362627629237642,0.9590401030031626,0.00023317718997579705,198.93394348039038,0.0,0.0,0.0,0.0019523122141496408,7.851335012329609e-05,0.00014511292616908031,0.0005844618207475146,0.09558811596140511,0.07171671430358893,0.023871401657816177,0.09558813680134376,0.07171671982290687,0.023871401443043772,0.3754442738993848,0.3754442738993848,0.12496924349546995,0.0,4.993047082084161,4.990444799939098,5.000865280363087,4.993024920496623,4.990464909591026,5.000716117841023,24800.96281771769,21080.818395060036,0.85,1.0659598170855513,0.6623624231586779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683045668577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.655281367977,1535.5563039706608,0.3754442738993848,0.12496924349546995,6.112874298809886,3.493892796547742
5335.0,-30.010507329883836,4.995426431189852,35.00571073172798,24.108780989795946,5.0003131236488665,-26.509482463129174,-40.03843496376646,1.4992882568942398,-0.02017667442697757,-5.013175220844068,40.011414509399984,42257.54070177442,25748.80219485788,25748.80219485788,68006.3428966323,77355.07920800839,77355.07920800839,25748.80219485788,103103.88140286627,103103.88140286627,103103.88140286627,127904.84453488058,91527.96098228588,56430.42247605202,38997.2650069265,24800.96313201431,0.0,63798.22813894081,21080.81866221216,1535.556373660478,0.0,0.8868103558979676,2.815478780058282,0.0014959135982669303,354473.89863754547,1555025.4474260139,4.3868545847886224,1555025.4474260139,4.3868545847886224,0.85,0.09558811028565621,4.027634451161993,1.2670992886601016,1.0,0.0,4.027634451162617,1.284744869107601,1.2850321867759396,3.134968310058039,19316.243263461423,1969.7086429577303,4632.441516551485,4632.441516551485,5.558365303233442,4.995426431189852,-2.3375846862027876,7.3330111173926396,3.493885157296876,3.493885157296876,0.9982529020848218,0.0,0.0,0.00022362627629237642,0.959040020114522,0.00023317721012901265,198.93394280102353,0.0,0.0,0.0,0.0019523122141496408,7.851338488863256e-05,0.00014511289140374387,0.0005844616807254479,0.0955881102856546,0.07171670876216436,0.02387140152349024,0.09558814619832953,0.07171670876216557,0.02387140152349064,0.37544424471552995,0.37544424471552995,0.12496924273436434,0.0,4.993038022454016,4.990441614983752,5.000838569453663,4.992998546417084,4.990425638998886,5.000728489187566,24800.96313201431,21080.81866221216,0.85,1.065959743404268,0.6623622933499856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683045668577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65493109597,1535.556373660478,0.37544424471552995,0.12496924273436434,6.112874298809886,3.493885157296876
5336.0,-30.010506526852442,4.995436307282326,35.00571047729587,24.10878165336328,5.000308846290582,-26.50948216814698,-40.038434928841866,1.499284487585126,-0.020020050839661963,-5.013177147115324,40.011414052578225,42257.54377349115,25748.81486890317,25748.81486890317,68006.35864239432,77355.09921640684,77355.09921640684,25748.81486890317,103103.91408531001,103103.91408531001,103103.91408531001,127904.87711091468,91527.97893399501,56430.423491079324,38997.28382546187,24800.963025604673,0.0,63798.24685106654,21080.81857176397,1535.5564240223912,0.0,0.886810347748978,2.8154764984824943,0.0014959135982669303,354473.87202037644,1555025.4277244688,4.38685485861446,1555025.4277244688,4.38685485861446,0.85,0.09558810459275814,4.027634451161993,1.26709930294659,1.0,0.0,4.027634451162915,1.2847448867395446,1.285032204411826,3.1349682670334786,19316.24705202589,1969.7090292837913,4632.441516551485,4632.441516551485,5.558368039165509,4.995436307282326,-2.3375881330937727,7.333024440376098,3.493880529195048,3.493880529195048,0.9982515797700138,0.0,0.0,0.00022362627629237642,0.9590399399510402,0.00023317722961964726,198.93394214399248,0.0,0.0,0.0,0.0019523122141496408,7.851338519903779e-05,0.00014511289109333863,0.0005844616794752491,0.09558810459275713,0.07171670330096354,0.023871401291793583,0.09558807099334118,0.0717167033009643,0.023871401291793836,0.3754442148050921,0.3754442148050921,0.12496924108187159,0.0,4.993062569753079,4.9904673477030315,5.000859554724229,4.993157096275638,4.990566616566298,5.000939833220116,24800.963025604673,21080.81857176397,0.85,1.0659596775621654,0.6623621472254407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682572524515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654597458248,1535.5564240223912,0.3754442148050921,0.12496924108187159,6.112874298809886,3.493880529195048
5337.0,-30.010505699044792,4.995446246625853,35.005710247478895,24.108785669691883,5.000316598028046,-26.509480647901043,-40.03843468436969,1.4992915468842976,-0.020072475301788018,-5.013171156054975,40.01141426068356,42257.546201488854,25748.80727877667,25748.80727877667,68006.35348026552,77355.0840831362,77355.0840831362,25748.80727877667,103103.89136191287,103103.89136191287,103103.89136191287,127904.85486792841,91527.96660385953,56430.42872221206,38997.26431294163,24800.963506015538,0.0,63798.227818957166,21080.818980113207,1535.5563215605684,0.0,0.8868103774847085,2.8154778861131025,0.0014959135982669303,354473.95480470714,1555025.4366995164,4.3868538594217386,1555025.4366995164,4.3868538594217386,0.85,0.09558809623434622,4.027634451161993,1.2670993238268422,1.0,0.0,4.02763445116142,1.2847448537178006,1.285032171382697,3.134968347611439,19316.244449849528,1969.7087639356487,4632.441516551485,4632.441516551485,5.558366400693339,4.995446246625853,-2.337585777667077,7.3330320242929306,3.49387588586826,3.49387588586826,0.9982502531052172,0.0,0.0,0.00022362627629237642,0.9590398573142523,0.0002331772497116352,198.93394146668976,0.0,0.0,0.0,0.0019523122141496408,7.851338737187154e-05,0.0001451128889205049,0.000584461670723869,0.09558809623434955,0.07171669558583377,0.023871400648515787,0.09558811493164786,0.07171669558583127,0.023871400648514954,0.3754441860656034,0.3754441860656034,0.1249692415920301,0.0,4.99306751406499,4.990477020565947,5.000850291812299,4.993098680753178,4.99052710165563,5.000824631543878,24800.963506015538,21080.818980113207,0.85,1.065959914642926,0.6623623828769165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682104386842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654263301316,1535.5563215605684,0.3754441860656034,0.1249692415920301,6.112874298809886,3.49387588586826
5338.0,-30.010504865455434,4.995455980681284,35.00571002921283,24.10877152523028,5.000306254043939,-26.5094809321342,-40.038430982362456,1.499282320722733,-0.020030040112089864,-5.0131778433149865,40.0114141374938,42257.53406565914,25748.831913348302,25748.831913348302,68006.36597900745,77355.06867739274,77355.06867739274,25748.831913348302,103103.90059074105,103103.90059074105,103103.90059074105,127904.86791290034,91527.94667293636,56430.41206120276,38997.260679704,24800.967322159304,0.0,63798.2280018633,21080.822223835406,1535.5567019851846,0.0,0.8868103438984754,2.8154765484093307,0.0014959135982669303,354473.86240030685,1555025.4313866596,4.3868549880006995,1555025.4313866596,4.3868549880006995,0.85,0.0955880943043101,4.027634451161993,1.267099249646999,1.0,0.0,4.027634451163408,1.284744896875618,1.2850322145501665,3.1349682422999545,19316.24024358779,1969.7083350163196,4632.441516551485,4632.441516551485,5.558371718530929,4.995455980681284,-2.337592730274803,7.333048710956088,3.4938712780823615,3.4938712780823615,0.9982489365949604,0.0,0.0,0.00022362627629237642,0.9590397741003046,0.00023317726994395507,198.93394078465653,0.0,0.0,0.0,0.0019523122141496408,7.851342027479348e-05,0.00014511285601758294,0.000584461538202927,0.09558809430430544,0.07171669270576121,0.023871401598544232,0.09558808957649062,0.07171669270576471,0.023871401598545398,0.37544415730573133,0.37544415730573133,0.1249692420112434,0.0,4.99308611474811,4.990476780990889,5.000925496087916,4.9931478032028735,4.990463109508198,5.001213598289382,24800.967322159304,21080.822223835406,0.85,1.0659601074973624,0.6623621907559089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368163325102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6539296675,1535.5567019851846,0.37544415730573133,0.1249692420112434,6.112874298809886,3.4938712780823615
5339.0,-30.010504865455434,4.995455980681284,35.00571002921283,24.10877152523028,5.000306254043939,-26.5094809321342,-40.038430982362456,1.499282320722733,-0.02010265829119362,-5.0131778433149865,40.0114141374938,42257.53406565914,25748.81412798076,25748.81412798076,68006.3481936399,77355.06867739274,77355.06867739274,25748.81412798076,103103.8828053735,103103.8828053735,103103.8828053735,127904.84457555403,91527.94667293636,56430.41206120276,38997.260679704,24800.96177018053,0.0,63798.22244988453,21080.81750465345,1535.5563562822745,0.0,0.8868103438984754,2.81547750202417,0.0014959135982669303,354473.86240030685,1555025.4313866596,4.3868549880006995,1555025.4313866596,4.3868549880006995,0.85,0.0955880943043101,4.027634451161993,1.267099249646999,1.0,0.0,4.027634451162093,1.284744896875618,1.2850322145501665,3.1349682422999545,19316.24024358779,1969.7083350163196,4632.441516551485,4632.441516551485,5.558367879223411,4.995455980681284,-2.337597431337034,7.333053412018318,3.49386662493346,3.49386662493346,0.9982476071238456,0.0,0.0,0.00022362627629237642,0.9590397741003046,0.00023317726994395507,198.93394078465653,0.0,0.0,0.0,0.0019523122141496408,7.851342027479348e-05,0.00014511285601758294,0.000584461538202927,0.0955880897377345,0.07171668709534744,0.023871402642387064,0.0955881004326731,0.07171669270576471,0.023871401598545398,0.37544412793464643,0.37544412793464643,0.12496924747586798,0.0,4.99308392880323,4.990474046694317,5.000924957626978,4.99307518502377,4.990463109508198,5.000922803781009,24800.96177018053,21080.81750465345,0.85,1.0659599214862292,0.6623622483973396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681171846102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.653596177104,1535.5563562822745,0.37544412793464643,0.12496924747586798,6.112874298809886,3.49386662493346
5340.0,-30.010504016291307,4.995465875723696,35.00570978059812,24.108771560154878,5.00030588937425,-26.509480204305312,-40.03843084266407,1.4992820773882873,-0.020056570186341105,-5.013178604209908,40.011412816990024,42257.5370612928,25748.812594910603,25748.812594910603,68006.34965620341,77355.07032748767,77355.07032748767,25748.812594910603,103103.88292239828,103103.88292239828,103103.88292239828,127904.84493057444,91527.94783184087,56430.41456564599,38997.25918466097,24800.962008176164,0.0,63798.22119283714,21080.81770694974,1535.5564243387287,0.0,0.8868103448074043,2.8154768079979338,0.0014959135982669303,354473.85188628006,1555025.374436731,4.386854957458481,1555025.374436731,4.386854957458481,0.85,0.09558808327905664,4.027634451161993,1.2670992534933614,1.0,0.0,4.0276344511605435,1.2847448980138796,1.2850322156886824,3.134968239522428,19316.240488165306,1969.7083599562854,4632.441516551485,4632.441516551485,5.558367548281262,4.995465875723696,-2.337602994975185,7.333068870698881,3.4938590515679286,3.4938590515679286,0.9982454433051224,0.0,0.0,0.00022362627629237642,0.9590396893316006,0.00023317729055429603,198.9339400898802,0.0,0.0,0.0,0.0019523122141496408,7.851342151641351e-05,0.0001451128547759629,0.0005844615332021353,0.09558808327905365,0.07171668010768036,0.023871403171373286,0.09558808120430473,0.0717166801076826,0.023871403171374036,0.3754440979230852,0.3754440979230852,0.1249692524318984,0.0,4.9930918395441495,4.9904882974543625,5.0009138183403365,4.993122034023543,4.99054385396397,5.000867814436219,24800.962008176164,21080.81770694974,0.85,1.0659599654141882,0.6623623084029999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681171846102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653246014923,1535.5564243387287,0.3754440979230852,0.1249692524318984,6.112874298809886,3.4938590515679286
5341.0,-30.01050317406793,4.995475747438627,35.00570955333477,24.10877648452299,5.0003079242714215,-26.509479242805646,-40.03842693110926,1.4992839930091695,-0.019970738587119286,-5.01317663760494,40.01141294166776,42257.52420396712,25748.815394208155,25748.815394208155,68006.33959817528,77355.0820117757,77355.0820117757,25748.815394208155,103103.89740598385,103103.89740598385,103103.89740598385,127904.8609576073,91527.95999898412,56430.402191175766,38997.286453120396,24800.963551623463,0.0,63798.25000474386,21080.81901887994,1535.5564777273576,0.0,0.8868103543642679,2.815475910382701,0.0014959135982669303,354473.87906077795,1555025.3798137608,4.38685463632466,1555025.3798137608,4.38685463632466,0.85,0.09558807750658388,4.027634451161993,1.2670992227224636,1.0,0.0,4.02763445116155,1.2847448890530546,1.2850322067258535,3.134968261388171,19316.24305594346,1969.7086217967872,4632.441516551485,4632.441516551485,5.5583681525625135,4.995475747438627,-2.337603550751958,7.333079298190585,3.4938544632068584,3.4938544632068584,0.9982441323448167,0.0,0.0,0.00022362627629237642,0.9590396052557745,0.00023317731099617686,198.93393940078275,0.0,0.0,0.0,0.0019523122141496408,7.851345628177937e-05,0.00014511282001059705,0.0005844613931799502,0.09558807750658749,0.07171667381001473,0.023871403696572754,0.09558805508297626,0.07171667381001202,0.02387140369657185,0.3754440684277468,0.3754440684277468,0.12496925633757776,0.0,4.993113903832693,4.990518632743317,5.000911032147599,4.993205899017823,4.990643712663257,5.000903626673789,24800.963551623463,21080.81901887994,0.85,1.0659593263626905,0.6623618077427668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680702810247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65291286433,1535.5564777273576,0.3754440684277468,0.12496925633757776,6.112874298809886,3.4938544632068584
5342.0,-30.010502260426595,4.9954856189943575,35.00570936130129,24.10877578603106,5.000312150956494,-26.50947799785451,-40.038426756486274,1.499287888384389,-0.020025109759274073,-5.013173576462591,40.01141351328717,42257.527146605156,25748.81541331242,25748.81541331242,68006.34255991757,77355.06211845255,77355.06211845255,25748.81541331242,103103.87753176497,103103.87753176497,103103.87753176497,127904.8448121888,91527.94144687275,56430.40647502524,38997.26107983057,24800.967280423833,0.0,63798.228360254405,21080.822188360256,1535.5566275508602,0.0,0.8868103678730992,2.8154769816352356,0.0014959135982669303,354473.92135956994,1555025.4044662332,4.386854182395134,1555025.4044662332,4.386854182395134,0.85,0.09558807204177211,4.027634451161993,1.267099247998558,1.0,0.0,4.027634451163539,1.2847448708314038,1.2850321885001277,3.1349683058517046,19316.23914066891,1969.7082225498932,4632.441516551485,4632.441516551485,5.558368156686528,4.9954856189943575,-2.3376032950911494,7.333088914085507,3.493849884300402,3.493849884300402,0.9982428240858292,0.0,0.0,0.00022362627629237642,0.959039514050578,0.00023317733317147012,198.9339386532519,0.0,0.0,0.0,0.0019523122141496408,7.851345783380492e-05,0.0001451128184585715,0.0005844613869289586,0.09558807204177296,0.07171666785873626,0.023871404183036696,0.09558810223558997,0.07171666785873562,0.023871404183036484,0.3754440403306819,0.3754440403306819,0.12496925990230445,0.0,4.993119652611767,4.990527748923114,5.000906663010255,4.993148466703303,4.9905700332024026,5.000895006910014,24800.967280423833,21080.822188360256,0.85,1.065959734428688,0.6623620785829083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680234880164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652579602996,1535.5566275508602,0.3754440403306819,0.12496925990230445,6.112874298809886,3.493849884300402
5343.0,-30.010501327456577,4.995495278931906,35.00570916419129,24.10876181619244,5.000300725282906,-26.509478300801216,-40.03842679141087,1.499277698627554,-0.019960478517077718,-5.013180565978026,40.01141298135284,42257.53110742187,25748.840807494187,25748.840807494187,68006.37191491606,77355.05177999739,77355.05177999739,25748.840807494187,103103.89258749157,103103.89258749157,103103.89258749157,127904.86109823809,91527.92610516766,56430.405432592226,38997.24519175048,24800.968510746512,0.0,63798.21370249699,21080.823234134536,1535.5568659851424,0.0,0.886810334228611,2.8154753171809137,0.0014959135982669303,354473.82477861864,1555025.3815252779,4.386855312931627,1555025.3815252779,4.386855312931627,0.85,0.09558807025900572,4.027634451161993,1.2670991892041639,1.0,0.0,4.027634451163389,1.284744918496695,1.2850322361760786,3.134968189541319,19316.2359029249,1969.707892391887,4632.441516551485,4632.441516551485,5.558373638500314,4.995495278931906,-2.337610443302566,7.333105722234472,3.4938453217987786,3.4938453217987786,0.9982415205139368,0.0,0.0,0.00022362627629237642,0.9590394209158858,0.00023317735581589814,198.93393788990656,0.0,0.0,0.0,0.0019523122141496408,7.85134575233997e-05,0.00014511281876897672,0.0005844613881791573,0.09558807025900487,0.07171666471601751,0.023871405542987355,0.09558805694178026,0.07171666471601815,0.02387140554298757,0.37544401208516676,0.37544401208516676,0.12496926309637957,0.0,4.99314239739914,4.990531759615067,5.000985692236952,4.993220087460941,4.990534514571948,5.001288519546222,24800.968510746512,21080.823234134536,0.85,1.0659604394574822,0.6623622928453239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367976695765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.652247800474,1535.5568659851424,0.37544401208516676,0.12496926309637957,6.112874298809886,3.4938453217987786
5344.0,-30.010501327456577,4.995495278931906,35.00570916419129,24.10876181619244,5.000300725282906,-26.509478300801216,-40.03842679141087,1.499277698627554,-0.020032422540907646,-5.013180565978026,40.01141298135284,42257.53110742187,25748.82318724841,25748.82318724841,68006.35429467028,77355.05177999739,77355.05177999739,25748.82318724841,103103.87496724579,103103.87496724579,103103.87496724579,127904.83720705837,91527.92610516766,56430.405432592226,38997.24519175048,24800.962239812583,0.0,63798.20743156306,21080.817903840696,1535.5564757860395,0.0,0.886810334228611,2.815476261941811,0.0014959135982669303,354473.82477861864,1555025.3815252779,4.386855312931627,1555025.3815252779,4.386855312931627,0.85,0.09558807025900572,4.027634451161993,1.2670991892041639,1.0,0.0,4.027634451161198,1.284744918496695,1.2850322361760786,3.134968189541319,19316.2359029249,1969.707892391887,4632.441516551485,4632.441516551485,5.558369834837447,4.995495278931906,-2.3376151007007,7.333110379632606,3.4938407119115964,3.4938407119115964,0.9982402034033132,0.0,0.0,0.00022362627629237642,0.9590394209158858,0.00023317735581589814,198.93393788990656,0.0,0.0,0.0,0.0019523122141496408,7.85134575233997e-05,0.00014511281876897672,0.0005844613881791573,0.09558806630229236,0.07171665923991903,0.023871407062373333,0.0955880647274973,0.07171666471601815,0.02387140554298757,0.3754439834172359,0.3754439834172359,0.12496927105052143,0.0,4.993143546606973,4.990532310606511,5.000988638741944,4.993148143437111,4.990534514571948,5.001000424761685,24800.962239812583,21080.817903840696,0.85,1.0659602680470504,0.6623623579510745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679309066083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.651916415625,1535.5564757860395,0.3754439834172359,0.12496927105052143,6.112874298809886,3.4938407119115964
5345.0,-30.01050045713458,4.995505121376918,35.00570893767042,24.108761606644862,5.000301994373812,-26.509477390544344,-40.03842287985606,1.4992789277835596,-0.0200311693379831,-5.013180214352042,40.01141173047723,42257.518394961415,25748.81890659859,25748.81890659859,68006.33730156001,77355.04576435512,77355.04576435512,25748.81890659859,103103.86467095371,103103.86467095371,103103.86467095371,127904.82755438187,91527.92025119015,56430.39288179658,38997.252632659525,24800.962883428158,0.0,63798.21551608769,21080.818450913932,1535.55654261388,0.0,0.8868103405471878,2.8154762865220295,0.0014959135982669303,354473.82963737746,1555025.3275782345,4.3868551006121015,1555025.3275782345,4.3868551006121015,0.8499999999999999,0.09558805992289787,4.027634451161993,1.2670991694228726,1.0,0.0,4.027634451161151,1.2847449127469917,1.2850322304250894,3.134968203571448,19316.23466748982,1969.7077664125693,4632.441516551485,4632.441516551485,5.558368910778326,4.995505121376918,-2.3376197972081827,7.333124918585101,3.4938332040431495,3.4938332040431495,0.9982380582980427,0.0,0.0,0.00022362627629237642,0.9590393340351071,0.00023317737693977653,198.93393717781916,0.0,0.0,0.0,0.0019523122141496408,7.85134922887804e-05,0.00014511278400359601,0.0005844612481569123,0.0955880599228954,0.0717166520283477,0.02387140789454769,0.09558807040310846,0.07171665202834956,0.023871407894548308,0.37544395420415777,0.37544395420415777,0.12496927824971771,0.0,4.993144513019331,4.99054044943648,5.000968053990391,4.993149045014036,4.9905736732386,5.000886383582952,24800.962883428158,21080.818450913932,0.85,1.0659598666111778,0.6623620747559239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679309066083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651566371378,1535.55654261388,0.37544395420415777,0.12496927824971771,6.112874298809886,3.4938332040431495
5346.0,-30.01050045713458,4.995505121376918,35.00570893767042,24.108761606644862,5.000301994373812,-26.509477390544344,-40.03842287985606,1.4992789277835596,-0.020102003216493358,-5.013180214352042,40.01141173047723,42257.518394961415,25748.801558241732,25748.801558241732,68006.31995320314,77355.04576435512,77355.04576435512,25748.801558241732,103103.84732259685,103103.84732259685,103103.84732259685,127904.81214055224,91527.92025119015,56430.39288179658,38997.252632659525,24800.96481795539,0.0,63798.21745061492,21080.820095262083,1535.5566604873775,0.0,0.8868103405471878,2.815477216705496,0.0014959135982669303,354473.82963737746,1555025.3275782345,4.3868551006121015,1555025.3275782345,4.3868551006121015,0.85,0.09558805992289787,4.027634451161993,1.2670991694228726,1.0,0.0,4.027634451163634,1.2847449127469917,1.2850322304250894,3.134968203571448,19316.23466748982,1969.7077664125693,4632.441516551485,4632.441516551485,5.558365165807822,4.995505121376918,-2.337624382731785,7.333129504108703,3.4938286653122814,3.4938286653122814,0.9982367615177947,0.0,0.0,0.00022362627629237642,0.9590393340351071,0.00023317737693977653,198.93393717781916,0.0,0.0,0.0,0.0019523122141496408,7.85134922887804e-05,0.00014511278400359601,0.0005844612481569123,0.0955880553348545,0.07171664645281119,0.023871408882043307,0.09558810932131556,0.07171665202834956,0.023871407894548308,0.375443925015658,0.375443925015658,0.12496928341935896,0.0,4.993131252640751,4.990547094196813,5.000894990098061,4.993078211135526,4.9905736732386,5.000602734760093,24800.96481795539,21080.820095262083,0.85,1.0659595623630964,0.6623620546713899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678842523487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.65123376258,1535.5566604873775,0.375443925015658,0.12496928341935896,6.112874298809886,3.4938286653122814
5347.0,-30.01049957068937,4.995514930128386,35.005708684428704,24.108753085043304,5.000289370570109,-26.50947785516703,-40.03842294970525,1.4992676550477149,-0.019924646877427676,-5.013189851055321,40.011410499134044,42257.52226561074,25748.822949823883,25748.822949823883,68006.34521543463,77355.06234032856,77355.06234032856,25748.822949823883,103103.88529015244,103103.88529015244,103103.88529015244,127904.84732007075,91527.93135775802,56430.39128304011,38997.26674968656,24800.96202991832,0.0,63798.22877960488,21080.81772543057,1535.5567275972383,0.0,0.8868102959632135,2.81547376301329,0.0014959135982669303,354473.6964776826,1555025.2744735782,4.386856598741964,1555025.2744735782,4.386856598741964,0.85,0.09558805316449387,4.027634451161993,1.2670991699723526,1.0,0.0,4.02763445116287,1.2847449654782082,1.2850322831680987,3.134968074899461,19316.237011442034,1969.7080054291766,4632.441516551485,4632.441516551485,5.558369783584878,4.995514930128386,-2.337636389932248,7.333151320060634,3.4938211738479095,3.4938211738479095,0.9982346210994028,0.0,0.0,0.00022362627629237642,0.959039245544816,0.00023317739845498986,198.9339364525399,0.0,0.0,0.0,0.0019523122141496408,7.851349166796967e-05,0.00014511278462440676,0.0005844612506573111,0.09558805316448708,0.07171664337898566,0.02387140978550142,0.09558799143713408,0.07171664337899075,0.023871409785503117,0.3754438957616066,0.3754438957616066,0.1249692837678985,0.0,4.9931617074728365,4.990584710798146,5.000903926380886,4.993265204177874,4.990716856848508,5.000921348313113,24800.96202991832,21080.81772543057,0.85,1.0659597690457359,0.6623619977224148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678842523487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650883747343,1535.5567275972383,0.3754438957616066,0.1249692837678985,6.112874298809886,3.4938211738479095
5348.0,-30.01049957068937,4.995514930128386,35.005708684428704,24.108753085043304,5.000289370570109,-26.50947785516703,-40.03842294970525,1.4992676550477149,-0.019995383853313342,-5.013189851055321,40.011410499134044,42257.52226561074,25748.805625210905,25748.805625210905,68006.32789082165,77355.06234032856,77355.06234032856,25748.805625210905,103103.86796553947,103103.86796553947,103103.86796553947,127904.82290920184,91527.93135775802,56430.39128304011,38997.26674968656,24800.954943662382,0.0,63798.22169334894,21080.811702113024,1535.5562869496612,0.0,0.8868102959632135,2.8154746919224762,0.0014959135982669303,354473.6964776826,1555025.2744735782,4.386856598741964,1555025.2744735782,4.386856598741964,0.85,0.09558805316449387,4.027634451161993,1.2670991699723526,1.0,0.0,4.027634451161993,1.2847449654782082,1.2850322831680987,3.134968074899461,19316.237011442034,1969.7080054291766,4632.441516551485,4632.441516551485,5.558366043739934,4.995514930128386,-2.3376409691712916,7.333155899299678,3.493816641356897,3.493816641356897,0.9982333261019706,0.0,0.0,0.00022362627629237642,0.959039245544816,0.00023317739845498986,198.9339364525399,0.0,0.0,0.0,0.0019523122141496408,7.851349166796967e-05,0.00014511278462440676,0.0005844612506573111,0.09558804819696554,0.07171663814067168,0.023871410056293847,0.09558799554427597,0.07171664337899075,0.023871409785503117,0.3754438683385021,0.3754438683385021,0.12496928518552468,0.0,4.993168259418269,4.990611140002443,5.000850758614661,4.993194467201988,4.990716856848508,5.00063808767311,24800.954943662382,21080.811702113024,0.85,1.0659596158917923,0.662362071292908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367837757803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.650551490557,1535.5562869496612,0.3754438683385021,0.12496928518552468,6.112874298809886,3.493816641356897
5349.0,-30.010498591057733,4.9955248659912925,35.00570838600977,24.1087429918349,5.000286436053587,-26.50947726689676,-40.03842287985606,1.4992651118925793,-0.02005597314030183,-5.0131918265279305,40.01140867676678,42257.52587414853,25748.807696451175,25748.807696451175,68006.3335705997,77355.03345571426,77355.03345571426,25748.807696451175,103103.84115216543,103103.84115216543,103103.84115216543,127904.79568774124,91527.9008888312,56430.39330726513,38997.23064618452,24800.954535575805,0.0,63798.18518176033,21080.811355239435,1535.5563512542321,0.0,0.8868102925081297,2.8154752570231083,0.0014959135982669303,354473.66918066225,1555025.1958795786,4.386856714841178,1555025.1958795786,4.386856714841178,0.85,0.09558804102996485,4.027634451161993,1.2670991227170454,1.0,0.0,4.027634451162011,1.2847449773744928,1.2850322950670436,3.1349680458707643,19316.230581219006,1969.707349728909,4632.441516551485,4632.441516551485,5.558366490856269,4.9955248659912925,-2.337647312712096,7.333172178703388,3.4938091662404442,3.4938091662404442,0.9982311903544127,0.0,0.0,0.00022362627629237642,0.9590391477521195,0.00023317742223196144,198.93393565101655,0.0,0.0,0.0,0.0019523122141496408,7.85134922887804e-05,0.00014511278400359601,0.0005844612481569123,0.09558804102996063,0.07171663170738282,0.0238714093225778,0.09558801836049596,0.07171663170738599,0.02387140932257886,0.3754438417265307,0.3754438417265307,0.12496928369673206,0.0,4.993162529577603,4.990614783414969,5.0008168664577966,4.993135853387628,4.990625601477973,5.0006775417255085,24800.954535575805,21080.811355239435,0.85,1.0659603149658632,0.662362506923313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367837757803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650201504866,1535.5563512542321,0.3754438417265307,0.12496928369673206,6.112874298809886,3.4938091662404442
5350.0,-30.010497678893394,4.995534838144029,35.00570811417604,24.108752491325163,5.000292718229035,-26.5094758176978,-40.03841889845205,1.4992708570334867,-0.01998136970513542,-5.013186814605926,40.01140885428381,42257.513003812026,25748.803341671643,25748.803341671643,68006.31634548368,77355.04650083787,77355.04650083787,25748.803341671643,103103.84984250952,103103.84984250952,103103.84984250952,127904.80524673397,91527.91610798295,56430.38261095721,38997.25944113971,24800.95540422446,0.0,63798.21484536417,21080.81209359079,1535.5562975260277,0.0,0.8868103173716719,2.815474862264459,0.0014959135982669303,354473.7384352502,1555025.2035354285,4.386855879365734,1555025.2035354285,4.386855879365734,0.85,0.0955880328220173,4.027634451161993,1.267099118321203,1.0,0.0,4.027634451163988,1.2847449505000688,1.2850322681866095,3.134968111448341,19316.233793099116,1969.7076772495313,4632.441516551485,4632.441516551485,5.558365550794856,4.995534838144029,-2.337645498814011,7.333180336958041,3.4938046884426353,3.4938046884426353,0.99822991098361,0.0,0.0,0.00022362627629237642,0.959039056694413,0.00023317744437141563,198.9339349046942,0.0,0.0,0.0,0.0019523122141496408,7.851352767498582e-05,0.0001451127486173906,0.0005844611056342123,0.09558803282202569,0.07171662462968667,0.023871408192339016,0.09558800429350843,0.07171662462968038,0.023871408192336924,0.37544381439874736,0.37544381439874736,0.12496928101674619,0.0,4.993169207006588,4.9906371409385315,5.000776433873057,4.993205444900809,4.990736099268702,5.000624233241467,24800.95540422446,21080.81209359079,0.85,1.0659595493434921,0.6623619972163316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367790660737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649871144466,1535.5562975260277,0.37544381439874736,0.12496928101674619,6.112874298809886,3.4938046884426353
5351.0,-30.010496708030267,4.995544801930038,35.00570789446359,24.108751757908635,5.000297356764125,-26.509474480080886,-40.03841868890447,1.4992751288147628,-0.020036666359487754,-5.013183853193738,40.01140982876156,42257.51612182619,25748.804345678953,25748.804345678953,68006.32046750514,77355.0246713592,77355.0246713592,25748.804345678953,103103.82901703817,103103.82901703817,103103.82901703817,127904.7909845339,91527.89576320045,56430.387213667556,38997.23172170321,24800.961967495743,0.0,63798.19368919895,21080.81767237138,1535.556613861541,0.0,0.8868103289143189,2.8154759340307565,0.0014959135982669303,354473.7793559607,1555025.2455621404,4.386855491504753,1555025.2455621404,4.386855491504753,0.85,0.09558802684994364,4.027634451161993,1.2670990957925095,1.0,0.0,4.027634451161726,1.284744930517677,1.285032248199749,3.1349681602083397,19316.22949949568,1969.7072394238278,4632.441516551485,4632.441516551485,5.558365767528796,4.995544801930038,-2.33764516173632,7.333189963666358,3.4938002381520294,3.4938002381520294,0.9982286394720085,0.0,0.0,0.00022362627629237642,0.9590389597770543,0.00023317746793556992,198.93393411034523,0.0,0.0,0.0,0.0019523122141496408,7.851352953741801e-05,0.0001451127467549584,0.0005844610981330162,0.09558802684994033,0.0717166194531098,0.023871407396830538,0.09558806161695832,0.07171661945311228,0.02387140739683136,0.375443787636066,0.375443787636066,0.12496927696442499,0.0,4.993163676995323,4.990638218732556,5.000751050935776,4.993147186834221,4.990648159876855,5.000655150021657,24800.961967495743,21080.81767237138,0.85,1.0659599674374265,0.6623622657357523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677433916556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649539465123,1535.556613861541,0.375443787636066,0.12496927696442499,6.112874298809886,3.4938002381520294
5352.0,-30.010495721659826,4.995554541944711,35.00570766954226,24.10874309660869,5.000285333829144,-26.509474794696754,-40.038418758753664,1.4992644068660685,-0.019862589909735107,-5.013191142136736,40.01140923761329,42257.520305904975,25748.831198239273,25748.831198239273,68006.35150414424,77355.03842141353,77355.03842141353,25748.831198239273,103103.8696196528,103103.8696196528,103103.8696196528,127904.83285575811,91527.9042465898,56430.38613108126,38997.242350565044,24800.9632361053,0.0,63798.205586670345,21080.818750689505,1535.5568654822255,0.0,0.8868102939603947,2.815472797411813,0.0014959135982669303,354473.6786375584,1555025.2200674412,4.3868566660415445,1555025.2200674412,4.3868566660415445,0.85,0.0955880238393106,4.027634451161993,1.2670990875503048,1.0,0.0,4.027634451161049,1.2847449806724416,1.28503229836573,3.1349680378232807,19316.231289847074,1969.707421988862,4632.441516551485,4632.441516551485,5.5583715641611375,4.995554541944711,-2.337652380474955,7.333206922419666,3.4937958019577153,3.4937958019577153,0.9982273719879187,0.0,0.0,0.00022362627629237642,0.9590388613116745,0.00023317749187610963,198.93393330330835,0.0,0.0,0.0,0.0019523122141496408,7.851352891660755e-05,0.0001451127473757689,0.0005844611006334139,0.0955880238393095,0.07171661648946578,0.023871407349843724,0.095587967021472,0.0717166164894666,0.023871407349843995,0.37544376004940105,0.37544376004940105,0.12496927270029243,0.0,4.993199423611429,4.990661888181137,5.000823082152408,4.9933285522270126,4.990742708913615,5.001097348076371,24800.9632361053,21080.818750689505,0.85,1.065960255132209,0.6623622077974876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676961622354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649208992118,1535.5568654822255,0.37544376004940105,0.12496927270029243,6.112874298809886,3.4937958019577153
5353.0,-30.010495721659826,4.995554541944711,35.00570766954226,24.10874309660869,5.000285333829144,-26.509474794696754,-40.038418758753664,1.4992644068660685,-0.01993261931414736,-5.013191142136736,40.01140923761329,42257.520305904975,25748.814046931835,25748.814046931835,68006.33435283681,77355.03842141353,77355.03842141353,25748.814046931835,103103.85246834536,103103.85246834536,103103.85246834536,127904.80899158829,91527.9042465898,56430.38613108126,38997.242350565044,24800.956523242934,0.0,63798.19887380798,21080.813044756494,1535.556447972344,0.0,0.8868102939603947,2.815473717028443,0.0014959135982669303,354473.6786375584,1555025.2200674412,4.3868566660415445,1555025.2200674412,4.3868566660415445,0.85,0.0955880238393106,4.027634451161993,1.2670990875503048,1.0,0.0,4.027634451162071,1.2847449806724416,1.28503229836573,3.1349680378232807,19316.231289847074,1969.707421988862,4632.441516551485,4632.441516551485,5.55836786172747,4.995554541944711,-2.3376569138880177,7.333211455832728,3.4937913148653585,3.4937913148653585,0.9982260899615311,0.0,0.0,0.00022362627629237642,0.9590388613116745,0.00023317749187610963,198.93393330330835,0.0,0.0,0.0,0.0019523122141496408,7.851352891660755e-05,0.0001451127473757689,0.0005844611006334139,0.0955880189845258,0.07171661135593142,0.023871407628594386,0.09558797225345039,0.0717166164894666,0.023871407349843995,0.37544373317482815,0.37544373317482815,0.12496927415958081,0.0,4.993211243452663,4.9906780523255065,5.000821849875706,4.9932585228226,4.990742708913615,5.000816920768273,24800.956523242934,21080.813044756494,0.85,1.0659600984559527,0.6623622774914039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367649993518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.648878862135,1535.556447972344,0.37544373317482815,0.12496927415958081,6.112874298809886,3.4937913148653585
5354.0,-30.0104947684902,4.995564555250373,35.00570743422073,24.108747008163505,5.000293781697263,-26.509473091975828,-40.03841093564404,1.4992721051828903,-0.02001036560261582,-5.013186056368667,40.01140848484235,42257.491764649785,25748.79840332058,25748.79840332058,68006.29016797036,77355.0200135525,77355.0200135525,25748.79840332058,103103.81841687308,103103.81841687308,103103.81841687308,127904.77737981216,91527.8888730694,56430.36062416669,38997.2536098919,24800.958962939087,0.0,63798.21257283099,21080.815118498223,1535.5565113798616,0.0,0.8868103225680897,2.8154753315266445,0.0014959135982669303,354473.7489125509,1555025.1876023735,4.386855704753471,1555025.1876023735,4.386855704753471,0.85,0.09558801019962919,4.027634451161993,1.2670990100735802,1.0,0.0,4.027634451160728,1.284744944661518,1.2850322623467532,3.1349681256952704,19316.228045388696,1969.707091146181,4632.441516551485,4632.441516551485,5.5583644847585,4.995564555250373,-2.337657996486376,7.333222551736749,3.4937839057685998,3.4937839057685998,0.9982239730767428,0.0,0.0,0.00022362627629237642,0.9590387661606101,0.00023317751501082256,198.93393252343594,0.0,0.0,0.0,0.0019523122141496408,7.851359844744088e-05,0.00014511267784493554,0.000584460820588634,0.09558801019963119,0.07171660325387079,0.0238714069457604,0.0955880340978641,0.07171660325386929,0.023871406945759902,0.3754437064303867,0.3754437064303867,0.12496927580097483,0.0,4.993202199375958,4.990683779224128,5.000768426301931,4.993175690766066,4.990716355430209,5.000564402175655,24800.958962939087,21080.815118498223,0.85,1.0659591769963068,0.6623616878985337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367649993518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648529004748,1535.5565113798616,0.3754437064303867,0.12496927580097483,6.112874298809886,3.4937839057685998
5355.0,-30.010493718310688,4.995574436191428,35.00570723113136,24.10874239811676,5.000289578898982,-26.509472567142538,-40.038410865794845,1.4992684277308346,-0.019938805618949118,-5.013188869829996,40.01140895303226,42257.495697301,25748.8142870733,25748.8142870733,68006.3099843743,77355.01836401684,77355.01836401684,25748.8142870733,103103.83265109014,103103.83265109014,103103.83265109014,127904.79735356597,91527.88509682212,56430.3624301064,38997.24740746192,24800.96470247583,0.0,63798.21210993775,21080.819997104456,1535.556914579408,0.0,0.8868103065548407,2.8154740634596296,0.0014959135982669303,354473.7100362244,1555025.2077941967,4.386856242837545,1555025.2077941967,4.386856242837545,0.85,0.09558800701744412,4.027634451161993,1.2670990227116272,1.0,0.0,4.02763445116078,1.2847449618637776,1.2850322795528597,3.1349680837192073,19316.227248441945,1969.7070098802287,4632.441516551485,4632.441516551485,5.558367913566542,4.995574436191428,-2.337661850230525,7.333236286421953,3.4937795173523822,3.4937795173523822,0.9982227192435378,0.0,0.0,0.00022362627629237642,0.9590386613254521,0.00023317754050009907,198.93393166419122,0.0,0.0,0.0,0.0019523122141496408,7.851359906825243e-05,0.00014511267722412398,0.000584460818088232,0.09558800701744312,0.07171659976362775,0.02387140725381537,0.095588014418818,0.0717165997636285,0.023871407253815622,0.3754436791676336,0.3754436791676336,0.12496927442095981,0.0,4.9932128422152005,4.990694114311225,5.000779993292326,4.993250064211054,4.990730105962257,5.000820911760286,24800.96470247583,21080.819997104456,0.85,1.0659594953411093,0.6623617543463826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676025293737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648198242523,1535.556914579408,0.3754436791676336,0.12496927442095981,6.112874298809886,3.4937795173523822
5356.0,-30.01049267255221,4.995584293193568,35.0057070323533,24.108742118719988,5.000291152690976,-26.509471468554647,-40.03841069117186,1.499269948693389,-0.019926715583608257,-5.013186684276601,40.01140867242797,42257.4992636533,25748.817159743194,25748.817159743194,68006.31642339649,77355.01090641692,77355.01090641692,25748.817159743194,103103.82806616012,103103.82806616012,103103.82806616012,127904.79170035743,91527.87785308699,56430.36621032325,38997.235158626376,24800.963634197313,0.0,63798.19879282369,21080.819089067714,1535.556810818343,0.0,0.8868103186933886,2.815474159763571,0.0014959135982669303,354473.74023613724,1555025.1956924573,4.3868558349528435,1555025.1956924573,4.3868558349528435,0.85,0.09558800015906604,4.027634451161993,1.2670989979850131,1.0,0.0,4.027634451162762,1.284744954749071,1.2850322724365622,3.134968101080146,19316.225719709648,1969.706853992918,4632.441516551485,4632.441516551485,5.558368533686598,4.995584293193568,-2.3376620711821188,7.333246364375687,3.4937751056950184,3.4937751056950184,0.9982214587700052,0.0,0.0,0.00022362627629237642,0.9590385569316336,0.0002331775658820753,198.9339308085637,0.0,0.0,0.0,0.0019523122141496408,7.851360062028053e-05,0.00014511267567209589,0.0005844608118372302,0.09558800015906396,0.07171659329545349,0.02387140686361047,0.09558801253772554,0.07171659329545506,0.023871406863610993,0.37544365177361255,0.37544365177361255,0.12496927453096277,0.0,4.993221436595263,4.9906996422674865,5.00079779993564,4.993259968692996,4.990725909074172,5.000873182122518,24800.963634197313,21080.819089067714,0.85,1.065959818775419,0.662361948507026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675556926544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647869455504,1535.556810818343,0.37544365177361255,0.12496927453096277,6.112874298809886,3.4937751056950184
5357.0,-30.01049267255221,4.995584293193568,35.0057070323533,24.108742118719988,5.000291152690976,-26.509471468554647,-40.03841069117186,1.499269948693389,-0.019995424040416765,-5.013186684276601,40.01140867242797,42257.4992636533,25748.80033195567,25748.80033195567,68006.29959560897,77355.01090641692,77355.01090641692,25748.80033195567,103103.8112383726,103103.8112383726,103103.8112383726,127904.7769641132,91527.87785308699,56430.36621032325,38997.235158626376,24800.96572574061,0.0,63798.20088436699,21080.82086687952,1535.556938470621,0.0,0.8868103186933886,2.815475062034657,0.0014959135982669303,354473.74023613724,1555025.1956924573,4.3868558349528435,1555025.1956924573,4.3868558349528435,0.85,0.09558800015906604,4.027634451161993,1.2670989979850131,1.0,0.0,4.02763445116101,1.284744954749071,1.2850322724365622,3.134968101080146,19316.225719709648,1969.706853992918,4632.441516551485,4632.441516551485,5.558364901090813,4.995584293193568,-2.3376665190684887,7.333250812262056,3.4937707032843157,3.4937707032843157,0.9982202009383759,0.0,0.0,0.00022362627629237642,0.9590385569316336,0.0002331775658820753,198.9339308085637,0.0,0.0,0.0,0.0019523122141496408,7.851360062028053e-05,0.00014511267567209589,0.0005844608118372302,0.09558799517434487,0.07171658798824455,0.023871407186100316,0.0955880511170066,0.07171659329545506,0.023871406863610993,0.3754436239898346,0.3754436239898346,0.12496927621923035,0.0,4.9932154013226295,4.990704895628539,5.000757848873718,4.993191260236188,4.990725909074172,5.0005980446940725,24800.96572574061,21080.82086687952,0.85,1.0659595200634118,0.6623619267923276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636750896941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.647540614922,1535.556938470621,0.3754436239898346,0.12496927621923035,6.112874298809886,3.4937707032843157
5358.0,-30.01049167028359,4.995594204739616,35.005706827608904,24.108737718220823,5.000285770201336,-26.509471104783678,-40.038410656247265,1.499265204701431,-0.01990342344970486,-5.01319170442764,40.01140810108901,42257.50310015337,25748.810614474252,25748.810614474252,68006.31371462763,77355.01479444403,77355.01479444403,25748.810614474252,103103.82540891827,103103.82540891827,103103.82540891827,127904.79019380706,91527.87915634178,56430.367462051116,38997.235215878514,24800.964784888787,0.0,63798.200000767305,21080.82006715547,1535.5570031712189,0.0,0.8868102952138999,2.8154732680091135,0.0014959135982669303,354473.6708678403,1555025.1710520803,4.386856623920726,1555025.1710520803,4.386856623920726,0.85,0.09558799155848827,4.027634451161993,1.2670989864459266,1.0,0.0,4.027634451161829,1.2847449769403545,1.2850322946328083,3.134968046930126,19316.225994751134,1969.7068820393442,4632.441516551485,4632.441516551485,5.558367120766666,4.995594204739616,-2.3376749832674455,7.333269188007062,3.493763343772972,3.493763343772972,0.9982180982208491,0.0,0.0,0.00022362627629237642,0.9590384568792588,0.00023317759020849207,198.93392998851917,0.0,0.0,0.0,0.0019523122141496408,7.851360093068633e-05,0.0001451126753616901,0.0005844608105870292,0.09558799155848781,0.07171658401207368,0.023871407546414137,0.0955879917049105,0.07171658401207402,0.02387140754641425,0.3754435958812777,0.3754435958812777,0.12496927567801328,0.0,4.993231886333945,4.990726394214732,5.000759269815603,4.993288280977936,4.990802844708526,5.000755408301018,24800.964784888787,21080.82006715547,0.85,1.065959756134338,0.662361996100911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636750896941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64719085917,1535.5570031712189,0.3754435958812777,0.12496927567801328,6.112874298809886,3.493763343772972
