time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-29.240244534135375,3.8329123716201297,34.631676017586905,15.705154439806961,0.1147848492813631,-26.3046485831827,-37.66909159077329,-2.8208111015977044,-8.055368855240431,-8.055368855240218,38.78811967484563,41817.71208939717,14931.873413397927,14931.873413397927,56749.585502795104,73635.87257216593,73635.87257216593,14931.873413397927,88567.74598556386,88567.74598556386,88567.74598556386,109565.42952768951,87501.17371430328,55683.01323188206,35353.511647134685,20997.68354212565,0.0,56351.19518926034,17848.031010806804,1516.0,0.0,0.8751799805419506,2.893037487452592,0.0014959713701933424,314351.3634105798,1502940.5366173387,4.781084835488121,1502940.5366173387,4.781084835488121,0.8500000000000001,0.095702999829374,4.698906859688992,1.2191758400807156,1.0,0.0,4.698906859690052,1.3052154897652666,1.3055451765753738,3.6001004405288324,15828.361761160877,1614.0437112735622,1603.0968420496806,1603.0968420496806,9.314392631643138,3.8329123716201297,-0.9134890817038563,4.746401453323986,3.130284202058607,3.130284202058607,0.8943669148738876,0.0,0.0,0.0002525787119078535,0.00010239055651331025,0.00015018815539454325,0.0007057201536274556,0.09570299994894539,0.08244395824289436,0.013259041706051036,0.09570236472708456,0.08244395813988882,0.013259041689485182,0.43820122326613176,0.43820122326613176,0.07047366985717213,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,22.19389690621739,-2.2737367544323206e-13,-2.2737367544323206e-13,23.496572847268055,20997.68354212565,17848.031010806804,0.85,1.007069775755363,0.7420909520898143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471800946509321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16021.89913134218,1516.0,0.43820122326613176,0.07047366985717213,6.113110376966115,3.130284202058607
26.0,-29.239812906506156,3.8156453597115236,34.61839436943563,15.741154783777915,0.1612457610103763,-26.316758117651002,-37.66256264699621,-2.758290858086796,-8.095178462961485,-8.095178462961277,38.89638674189247,41788.0725029821,14952.27196565414,14952.27196565414,56740.344468636235,73586.46711090788,73586.46711090788,14952.27196565414,88538.73907656202,88538.73907656202,88538.73907656202,109532.05015503688,87375.9176829002,55594.13996810191,35313.08634977587,20993.31107847485,0.0,56306.39742825072,17844.314416703623,1515.0,0.0,0.8745327674623635,2.899594427938799,0.0014959713701933424,313851.15120267303,1507496.295671518,4.803220539082983,1507496.295671518,4.803220539082983,0.85,0.0961836357933139,4.698906859688992,1.218785460139625,1.0,0.0,4.698906859688676,1.3049136728737385,1.305243298163393,3.600933117162342,15805.703804774046,1611.7332427255024,1603.0968420496806,1603.0968420496806,9.32711709826371,3.8156453597115236,-0.9480256992589631,4.763671058970487,3.1231968724778123,3.1231968724778123,0.8923419635650892,0.0,0.0,0.0002525899887239725,0.00010246474740477812,0.00015012524131919437,0.0007054245262472277,0.09608713019167572,0.08279056766169576,0.013296562529979954,0.09578511115796176,0.08286693308409686,0.013316702709217044,0.4381795908875472,0.4381795908875472,0.07037374539337672,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,22.242846989149825,-2.2737367544323206e-13,-2.2737367544323206e-13,22.34293964953713,20993.31107847485,17844.314416703623,0.85,1.0077068869649932,0.7421549666044819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469571665133116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16022.673017150224,1515.0,0.4381795908875472,0.07037374539337672,6.113110376966115,3.1231968724778123
27.0,-29.203937961899253,3.799463881757178,34.60248325315997,15.741075889114313,0.18062096610300304,-26.2656680706772,-37.61345021249724,-2.7582908586411037,-8.010273532904193,-8.010273532904028,38.774537143541885,41730.67764711897,14817.420683896964,14817.420683896964,56548.098331015935,73494.70992326125,73494.70992326125,14817.420683896964,88312.13060715822,88312.13060715822,88312.13060715822,109291.21806404907,87375.6968877546,55608.632648973435,35296.73804309018,20979.087456890848,0.0,56275.82549998103,17832.22433835722,1514.0,0.0,0.8754850444414521,2.901847986045972,0.0014959713701933424,314918.749162428,1502369.7346345086,4.7706582686177885,1502369.7346345086,4.7706582686177885,0.85,0.09557196571410444,4.698906859688992,1.2187844490958382,1.0,0.0,4.698906859688887,1.3049117037547764,1.3052425537935466,3.600938550990288,15805.663864447633,1611.7291699456628,1603.0968420496806,1603.0968420496806,9.242997862157704,3.799463881757178,-0.9320827974012413,4.73154667915842,3.11604284450475,3.11604284450475,0.8902979555727857,0.0,0.0,0.0002535288895963777,0.00010302442454365383,0.0001505044650527239,0.0007072064632500665,0.09557231491020797,0.08235706483211538,0.013215250078092582,0.09590059387093525,0.08235676072621859,0.013215204987885852,0.4381589516513463,0.4381589516513463,0.07030823805864245,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,22.02945336127749,-1.7053025658242404e-13,-1.7053025658242404e-13,21.38062962236802,20979.087456890848,17832.22433835722,0.85,1.0048381845777632,0.7415382586814837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469545960421337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16022.70698927259,1514.0,0.4381589516513463,0.07030823805864245,6.113110376966115,3.11604284450475
28.0,-29.1757253607639,3.782057654501513,34.5913566980684,15.74393743593248,0.24190711716961702,-26.279527310622704,-37.627077650371916,-2.7582937767169238,-8.148639649755864,-8.148639649755639,38.89094121210804,41940.32788843593,14961.45908235091,14961.45908235091,56901.78697078684,73218.86075281899,73218.86075281899,14961.45908235091,88180.3198351699,88180.3198351699,88180.3198351699,109113.79619513146,87389.34597220212,55619.58908243119,35299.72987752326,20933.47635996157,0.0,56233.20623748483,17793.454905967334,1513.0,0.0,0.8742535808740548,2.9082477683036005,0.0014959713701933424,313180.3914578524,1507266.904642183,4.812775466643576,1507266.904642183,4.812775466643576,0.85,0.09639954087761658,4.698906859688992,1.2188208829378708,1.0,0.0,4.698906859689006,1.3049101645613774,1.3052419807062832,3.600942798440417,15808.132890143786,1611.9809404989255,1603.0968420496806,1603.0968420496806,9.332847953977344,3.782057654501513,-1.0060176629909519,4.788075317492465,3.1091875075880413,3.1091875075880413,0.8883392878822975,0.0,0.0,0.0002542695122827766,0.00010286884613682893,0.00015140066614594764,0.0007114176287146763,0.09609244674422417,0.08281352879981209,0.013278917944412083,0.0959135096856572,0.08297238920804792,0.013427151669568663,0.43813910692905217,0.43813910692905217,0.07025438154209021,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,21.447876169171593,-2.2737367544323206e-13,-2.2737367544323206e-13,18.800081407177515,20933.47635996157,17793.454905967334,0.85,1.0118894293609801,0.7458285005360173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467409804268423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16023.451023565998,1513.0,0.43813910692905217,0.07025438154209021,6.113110376966115,3.1091875075880413
29.0,-29.166343636387268,3.7733204489947583,34.58575068093567,19.09977098638194,1.3400448413633204,-26.161505509997514,-38.83690517451612,-1.770173020780943,-7.3324485493020575,-7.332448549302065,39.01856318929675,47875.83873160049,13919.335821211229,13919.335821211229,61795.17455281172,83882.40008757719,83882.40008757719,13919.335821211229,97801.73590878843,97801.73590878843,97801.73590878843,120050.57068374167,98572.52182445371,62068.23290872151,40560.32101748022,22248.834774953237,0.0,62809.15579243346,18911.50955871025,1512.0,0.0,0.8782829660051279,2.740179431137216,0.0014959713701933424,323544.6327562725,1512649.88053747,4.675243312340636,1512649.88053747,4.675243312340636,0.85,0.09559831680006042,4.698906859688992,1.2481137529248376,1.0,0.0,4.698906859689404,1.3001583421963812,1.3004892708335711,3.6141035343057086,17831.092646158828,1818.2654266399666,1603.0968420496806,1603.0968420496806,8.682779141036985,3.7733204489947583,-0.6916609610723379,4.464981410067097,3.1019357355021775,3.1019357355021775,0.8862673530006221,0.0,0.0,0.00025451623764785397,8.989026410759165e-05,0.0001646259735402623,0.000773562116351317,0.09567535703337461,0.08246444729931122,0.013210909734063388,0.09072715336190747,0.08242577119223501,0.013172545607825404,0.4381198978178836,0.4381198978178836,0.07018736694810151,0.0,0.0,0.0,15.734240491887988,0.0,0.0,0.0,22248.834774953237,18911.50955871025,0.85,0.9838561555743136,0.7622429903343492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465730320104475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16024.042751410016,1512.0,0.4381198978178836,0.07018736694810151,6.113110376966115,3.1019357355021775
30.0,-29.12130837242626,3.764797808578028,34.57724517319954,16.32583747794854,1.2635496547129559,-26.084576138964948,-37.171524845156796,-1.7745938408599076,-7.3279337227184556,-7.32793372271851,38.92474588495745,39993.789370298284,13898.071299672074,13898.071299672074,53891.86066997036,71142.0670459807,71142.0670459807,13898.071299672074,85040.13834565277,85040.13834565277,85040.13834565277,106226.03406441305,85491.80003837938,54336.85670173897,34616.603707378235,21185.895718760275,0.0,55802.499426138515,18008.011360946235,1511.0,0.0,0.8786671619006341,3.061905789996511,0.0014959713701933424,323602.70415658684,1508691.3414257716,4.662171613670252,1508691.3414257716,4.662171613670252,0.8500000000000001,0.09527117643529627,4.698906859688992,1.21290728288237,1.0,0.0,4.698906859688598,1.3001770410101365,1.300509518360235,3.6140515571927856,15464.879854509858,1576.9788719399446,1603.0968420496806,1603.0968420496806,8.669514489157336,3.764797808578028,-0.7000780932446222,4.46487590182265,3.0972701079318092,3.0972701079318092,0.8849343165519455,0.0,0.0,0.0002557036706549564,0.00010818907491721848,0.0001475145957377379,0.0006931573458163052,0.09527564977610738,0.08218238735947038,0.013093262416636999,0.10135675923976699,0.08218009707166689,0.013091079363629382,0.43810119719561536,0.43810119719561536,0.06979809329260146,0.0,5.684341886080802e-14,5.684341886080802e-14,11.969034029828833,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21185.895718760275,18008.011360946235,0.85,0.9657606957427217,0.7167024735735179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446517191221912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16024.258174443,1511.0,0.43810119719561536,0.06979809329260146,6.113110376966115,3.0972701079318092
31.0,-29.12127728981872,3.760946945168821,34.57232800161174,19.086014956142776,1.2647370695130578,-26.084516756549952,-38.75843152692539,-1.7745957475947196,-7.328039483763803,-7.328039483763814,38.928869853312776,47723.409588119284,13888.497334996922,13888.497334996922,61611.90692311621,84173.30513476084,84173.30513476084,13888.497334996922,98061.80246975776,98061.80246975776,98061.80246975776,120351.87886622167,98528.6555421289,62066.61060676345,40513.38326151716,22290.076396463908,0.0,62803.459657981075,18946.56493699432,1510.0,0.0,0.8786507920211328,2.7282687686236073,0.0014959713701933424,323601.3437244006,1508865.1838621232,4.662728425340434,1508865.1838621232,4.662728425340434,0.85,0.09528421245729063,4.698906859688992,1.2479984153574337,1.0,0.0,4.69890685968923,1.3001770484291901,1.300509526849085,3.6140515365703307,17823.15753676222,1817.4562706696192,1603.0968420496806,1603.0968420496806,8.663542320524709,3.760946945168821,-0.7075120059439577,4.468458951112779,3.0926546454877535,3.0926546454877535,0.883615612996501,0.0,0.0,0.0002557044919610105,9.068387293217137e-05,0.00016502061902883914,0.000775416518744736,0.09518636310166766,0.08219110495485006,0.01299525814681759,0.0902510857670856,0.08219213595716475,0.013092076500125878,0.4380829033644674,0.4380829033644674,0.06926540800316443,0.0,0.0,0.0,8.928866089222367,0.0,0.0,0.0,22290.076396463908,18946.56493699432,0.85,0.9810272755457439,0.7598850421300729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446249194735911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16025.18816944314,1510.0,0.4380829033644674,0.06926540800316443,6.113110376966115,3.0926546454877535
32.0,-29.121272521659858,3.753630115227558,34.56593876319823,19.085804640222364,1.3713378905035871,-26.146506067427232,-38.81607265267519,-1.7745960570791737,-7.2229486252256265,-7.222948625225663,38.958822075212716,48003.49299943149,13744.332601414411,13744.332601414411,61747.8256008459,83668.81572425246,83668.81572425246,13744.332601414411,97413.14832566687,97413.14832566687,97413.14832566687,119573.91582185624,98527.66367019378,62053.88412480545,40526.42171709814,22160.767496189364,0.0,62687.18921328751,18836.65237176096,1509.0,0.0,0.8791078596927979,2.7590488687183994,0.0014959713701933424,324955.37574721524,1510128.249341285,4.647186543287171,1510128.249341285,4.647186543287171,0.85,0.09549831812857493,4.698906859688992,1.2479957185080282,1.0,0.0,4.698906859688945,1.300177049648674,1.3005095282326995,3.614051533180579,17822.978113936864,1817.43797463322,1603.0968420496806,1603.0968420496806,8.573613421782579,3.753630115227558,-0.6730550050559083,4.426685120283466,3.0894342980402727,3.0894342980402727,0.8826955137257922,0.0,0.0,0.00025570461795187054,9.010031655162978e-05,0.00016560430140024078,0.0007781591878435948,0.09506201207289534,0.08218142606812454,0.012880586004770805,0.09125629390129732,0.08239944481978431,0.013098873308790619,0.4380649349662158,0.4380649349662158,0.0686594689392379,0.0,5.684341886080802e-14,5.684341886080802e-14,5.563852646354746,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22160.767496189364,18836.65237176096,0.85,0.9850150624995243,0.7657624085856511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462490098017058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16025.218081852297,1509.0,0.4380649349662158,0.0686594689392379,6.113110376966115,3.0894342980402727
33.0,-29.121272521659858,3.753630115227558,34.56593876319823,16.328788257110887,1.3713378905035871,-26.146506067427232,-37.23118405379353,-1.7745960570791737,-7.2229486252256265,-7.222948625225663,38.958822075212716,40285.26246170916,13739.841030331487,13739.841030331487,54025.103492040646,70646.90000215468,70646.90000215468,13739.841030331487,84386.74103248617,84386.74103248617,84386.74103248617,105564.48921809066,85505.747948096,54335.65358708312,34633.4381789032,21177.748185604494,0.0,55811.186364507696,18001.08595776382,1508.0,0.0,0.8791078596927979,3.098871638267971,0.0014959713701933424,324955.37574721524,1510128.249341285,4.647186543287171,1510128.249341285,4.647186543287171,0.85,0.09549831812857493,4.698906859688992,1.2129444283014164,1.0,0.0,4.698906859688317,1.300177049648674,1.3005095282326995,3.614051533180579,15467.402935646203,1577.2361546140837,1603.0968420496806,1603.0968420496806,8.570811612830612,3.753630115227558,-0.677736459139088,4.4313665743666455,3.085161965916606,3.085161965916606,0.8814748474047446,0.0,0.0,0.00025570461795187054,0.00010747816380691109,0.00014822645414495946,0.0006965023021691259,0.09492994392154289,0.08217810401962278,0.01275183990192011,0.10242810155120781,0.08239944481978431,0.013098873308790619,0.4380472269142811,0.4380472269142811,0.06797319278328885,0.0,5.684341886080802e-14,5.684341886080802e-14,2.920212308373152,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21177.748185604494,18001.08595776382,0.85,0.9679977619396587,0.7218134049078014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462489814322856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16025.24746813142,1508.0,0.4380472269142811,0.06797319278328885,6.113110376966115,3.085161965916606
34.0,-29.121240795427912,3.751029844925244,34.56544683144598,20.135079568158858,2.1480624345691166,-26.001679833200992,-38.79673214452339,-0.9888579635877377,-6.782010212517832,-6.782010212518038,39.10791177094744,47909.690230789594,13182.545937309087,13182.545937309087,61092.23616809868,84956.12348266593,84956.12348266593,13182.545937309087,98138.66941997502,98138.66941997502,98138.66941997502,120749.21436197888,99772.39873309014,62643.97354380887,41253.805765868085,22610.544942003864,0.0,63864.35070787195,19218.963200703285,1507.0,0.0,0.8809187739913266,2.772110782168325,0.0014959713701933424,330685.2510717798,1516427.1633033152,4.585711513859303,1516427.1633033152,4.585711513859303,0.85,0.09485617978078281,4.698906859688992,1.2505989502044401,1.0,0.0,4.698906859689012,1.2964233943548351,1.2967549141487669,3.6245156328943002,18048.142143583525,1840.3983157942341,1603.0968420496806,1603.0968420496806,8.223175039415713,3.751029844925244,-0.5034628081417036,4.254492653066947,3.083084682775319,3.083084682775319,0.8808813379358054,0.0,0.0,0.0002557054562675107,9.029573108747615e-05,0.00016540972518003455,0.0007772448923077354,0.09483916037426578,0.08221427575087875,0.012624884623387025,0.09175542090563124,0.0822235531196723,0.012632626661110511,0.4380297271394,0.4380297271394,0.06726416691312297,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.2643774009615072,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22610.544942003864,19218.963200703285,0.85,0.9565937098076286,0.7501789292423546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462489814322856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16025.276759047363,1507.0,0.4380297271394,0.06726416691312297,6.113110376966115,3.083084682775319
35.0,-29.084137261924333,3.7357868607207148,34.55128115288468,15.745242463331692,0.154735264485296,-26.16013672544915,-37.51969296773893,-2.769265271991307,-8.015624211100885,-8.01562421110074,38.719290825872946,41881.728160948514,14704.15810454349,14704.15810454349,56585.88626549201,73637.08241603045,73637.08241603045,14704.15810454349,88341.24052057393,88341.24052057393,88341.24052057393,109215.5960008731,87447.72151938429,55692.36726429577,35283.72695009835,20874.355480299164,0.0,56158.08243039752,17743.202158254287,1506.0,0.0,0.8756708391955439,2.8787665115814898,0.0014959713701933424,314851.385233417,1500049.7135972593,4.764310350691925,1500049.7135972593,4.764310350691925,0.8499999999999999,0.09465553070856413,4.698906859688992,1.2189861451881012,1.0,0.0,4.698906859689517,1.3049580436210109,1.3052930275989323,3.6008106794379513,15818.692625968837,1613.0577338814824,1603.0968420496806,1603.0968420496806,9.172345499566395,3.7357868607207148,-1.0141949300425175,4.749981790763233,3.0802229847595,3.0802229847595,0.8800637099312858,0.0,0.0,0.0002566875930278883,0.00010410071512237414,0.00015258687790551417,0.0007169915272887472,0.0946555305056995,0.08217333418207187,0.012482196323627627,0.09465516851306592,0.08217333435818487,0.012482196350379258,0.4380123939861619,0.4380123939861619,0.06653443904081287,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,9.334765267071589,-1.7053025658242404e-13,-1.7053025658242404e-13,45.4975606547369,20874.355480299164,17743.202158254287,0.85,1.0076178497658768,0.7457827323939852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462487926687198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16025.306685545487,1506.0,0.4380123939861619,0.06653443904081287,6.113110376966115,3.0802229847595
36.0,-29.05546625854259,3.726703345445593,34.5397026046575,15.748018479812913,0.15497924048659922,-26.153288063066242,-37.51417404329402,-2.7697668602928722,-8.015513901074996,-8.015513901074836,38.719551485808026,42000.45743158566,14685.099090846095,14685.099090846095,56685.556522431754,73649.14534781837,73649.14534781837,14685.099090846095,88334.24443866446,88334.24443866446,88334.24443866446,109194.6118567477,87463.32536103755,55708.044566094555,35283.64532771444,20860.367418083235,0.0,56144.01274579768,17731.31230537075,1505.0,0.0,0.8756704372043924,2.87895788682246,0.0014959713701933424,314852.7738992373,1500060.6534178935,4.764324083414173,1500060.6534178935,4.764324083414173,0.85,0.09465547519096293,4.698906859688992,1.219028104604222,1.0,0.0,4.698906859688724,1.3049588677744384,1.305294845486859,3.6008084053276046,15821.515253827045,1613.3455618205041,1603.0968420496806,1603.0968420496806,9.160456627230385,3.726703345445593,-1.0274317276566443,4.754135073102237,3.0735430675993425,3.0735430675993425,0.8781551621712407,0.0,0.0,0.00025744889764961904,0.00010416439238796481,0.00015328450526165424,0.0007202696132580205,0.09464618712127827,0.08217076958639451,0.012475417534883767,0.09459856137624635,0.08217328021721458,0.012482194973748353,0.43799519413023796,0.43799519413023796,0.06649776985844277,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,16.204603227124664,-1.7053025658242404e-13,-1.7053025658242404e-13,44.835686190736794,20860.367418083235,17731.31230537075,0.85,1.0096456193661472,0.7480843526762229,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460280674987154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16026.079284973497,1505.0,0.43799519413023796,0.06649776985844277,6.113110376966115,3.0735430675993425
37.0,-29.01938663524768,3.7118120863015895,34.52652360009762,15.750306215509795,0.1471030968835273,-26.102720679378645,-37.466918654367305,-2.7697668600915417,-8.016685125893389,-8.016685125893206,38.69628361500941,41953.27038430551,14662.447457887894,14662.447457887894,56615.71784219341,73697.28264521765,73697.28264521765,14662.447457887894,88359.73010310554,88359.73010310554,88359.73010310554,109199.46215487353,87474.28650287176,55729.310700880946,35272.19533554535,20839.732051768,0.0,56111.92738731335,17713.772244002797,1504.0,0.0,0.8757546847074955,2.8780443770915425,0.0014959713701933424,314838.0298838679,1499084.3454479126,4.761446214108472,1499084.3454479126,4.761446214108472,0.85,0.09463921884444015,4.698906859688992,1.2190572270611306,1.0,0.0,4.698906859687849,1.3049568522887343,1.3052940835870663,3.6008139667205743,15823.49804915312,1613.5477506746056,1603.0968420496806,1603.0968420496806,9.146326705466436,3.7118120863015895,-1.0424876755797277,4.754299761881317,3.0686958519258822,3.0686958519258822,0.876770243407395,0.0,0.0,0.00025840987925918746,0.00010471109907841444,0.00015369878018077303,0.0007222162525172649,0.0946393641446302,0.08210089991003704,0.012538464234593167,0.09451480078502726,0.08210084035044085,0.012538378493999308,0.43797810091216555,0.43797810091216555,0.06688809452563463,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,21.20173569996308,-1.7053025658242404e-13,-1.7053025658242404e-13,41.72201810322116,20839.732051768,17713.772244002797,0.85,1.0089783131383572,0.7476711697091153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445857550471043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16026.68418949918,1504.0,0.43797810091216555,0.06688809452563463,6.113110376966115,3.0686958519258822
38.0,-28.975737344741074,3.6951879044847007,34.51408416966033,15.75318305930125,0.10797162876566667,-26.044837607819687,-37.41288719521833,-2.7697670197358093,-8.199230962337822,-8.199230962337609,38.70000264919969,41911.507723191644,14862.249969478542,14862.249969478542,56773.75769267019,73895.85643846616,73895.85643846616,14862.249969478542,88758.1064079447,88758.1064079447,88758.1064079447,109501.79117541252,87488.06406599711,55754.80714180147,35259.174360217374,20743.684767467832,0.0,56002.85912768521,17632.132052347657,1503.0,0.0,0.8747188935890722,2.870098670181017,0.0014959713701933424,312546.6790033308,1499240.361942113,4.796852638853781,1499240.361942113,4.796852638853781,0.85,0.09558528640026184,4.698906859688992,1.2190936988173058,1.0,0.0,4.698906859688847,1.3049544054638682,1.3052931591113521,3.600820718344321,15825.990315760282,1613.8018911412444,1603.0968420496806,1603.0968420496806,9.270962040244578,3.6951879044847007,-1.1343074746362962,4.829495379120997,3.062081494326517,3.062081494326517,0.8748804269504334,0.0,0.0,0.00025957689488697683,0.0001053394464641478,0.00015423744842282903,0.0007247474044149584,0.094948755899618,0.08226737510782631,0.012681380791791697,0.09407979166029189,0.0828246440628493,0.012760642337412552,0.43796109300437425,0.43796109300437425,0.06751098336489172,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,24.961042172790144,-2.2737367544323206e-13,-2.2737367544323206e-13,39.81988097356202,20743.684767467832,17632.132052347657,0.85,1.0137653430019948,0.7483815715128826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456430259695143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16027.438469077235,1503.0,0.43796109300437425,0.06751098336489172,6.113110376966115,3.062081494326517
39.0,-28.93103082188483,3.6873778790918657,34.507684241224375,16.297254559490852,1.1724947843046034,-25.92060310743034,-37.03392528751863,-1.8380786010713344,-7.372868216101608,-7.372868216101631,38.84210025113664,40288.594952520485,13812.232428025867,13812.232428025867,54100.827380546354,71437.80474971797,71437.80474971797,13812.232428025867,85250.03717774383,85250.03717774383,85250.03717774383,106278.82009404595,85657.45233336362,54507.554498074656,34610.99759476551,21028.782916302116,0.0,55639.78051106763,17874.465478856797,1502.0,0.0,0.8787388659794808,3.037533493400575,0.0014959713701933424,323025.10492385406,1505210.676314805,4.659732799002185,1505210.676314805,4.659732799002185,0.8499999999999999,0.0947211060421618,4.698906859688992,1.2134002348640935,1.0,0.0,4.698906859689122,1.3004706674825581,1.300809818246617,3.6132355593879733,15494.845217719017,1580.03448860916,1603.0968420496806,1603.0968420496806,8.615968833402404,3.6873778790918657,-0.8114361209234291,4.498814000015295,3.0549195529555915,3.0549195529555915,0.8728341579873119,0.0,0.0,0.00026077720699205437,0.00010984533018284068,0.0001509318768092137,0.0007092148312845481,0.09472283324835894,0.08195168101231894,0.012771152236039997,0.09995922380779076,0.08195081495509114,0.012770291087070661,0.4379441533448079,0.4379441533448079,0.06824816018611556,0.0,0.0,0.0,20.48302571130671,0.0,0.0,5.034819786241485,21028.782916302116,17874.465478856797,0.85,0.9723407763944153,0.7240969425554519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453835741335093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16028.345596975876,1502.0,0.4379441533448079,0.06824816018611556,6.113110376966115,3.0549195529555915
40.0,-28.930996357010383,3.6830329841380363,34.503184447819706,16.300166153255873,1.1733210971633945,-25.921013073048268,-37.03591801514847,-1.8379480254766503,-7.372469512878013,-7.372469512878018,38.84302101419714,40298.505413481216,13801.419861340704,13801.419861340704,54099.92527482192,71447.65421961287,71447.65421961287,13801.419861340704,85249.07408095358,85249.07408095358,85249.07408095358,106264.41959244428,85670.58795872243,54515.36583347821,34616.91347249358,21015.345511490694,0.0,55632.25898398427,17863.04368476709,1501.0,0.0,0.878737511551852,3.037394391204376,0.0014959713701933424,323030.22638608987,1505249.4212576163,4.659778863723183,1505249.4212576163,4.659778863723183,0.85,0.09471325992567062,4.698906859688992,1.2134352246718487,1.0,0.0,4.69890685968861,1.3004700396609217,1.3008091914672466,3.613237303732243,15497.221362190146,1580.2767879133187,1603.0968420496806,1603.0968420496806,8.609224033960759,3.6830329841380363,-0.8189360411680795,4.501969025306115,3.050388841802894,3.050388841802894,0.8715396690865411,0.0,0.0,0.0002607781342978134,0.00010982117797943186,0.00015095695631838155,0.0007093326775622146,0.0947843803323648,0.08195085210513187,0.01283352822723294,0.09988794456824429,0.08194336548224519,0.01276989444342543,0.4379272682838215,0.4379272682838215,0.06857954267254648,0.0,0.0,0.0,17.266495959209976,0.0,0.0,4.715518140471488,21015.345511490694,17863.04368476709,0.85,0.9724560221506827,0.7243729833994801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451179298266692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16029.275359738938,1501.0,0.4379272682838215,0.06857954267254648,6.113110376966115,3.050388841802894
41.0,-28.896956525935167,3.6721746060146994,34.4939331267334,16.02958550155165,0.6644123046538154,-25.934647448625622,-37.16649786857886,-2.284038426733805,-7.68700763241668,-7.687007632416553,38.73757296848438,41109.39418340601,14176.639223481545,14176.639223481545,55286.03340688755,72573.4573175013,72573.4573175013,14176.639223481545,86750.09654098285,86750.09654098285,86750.09654098285,107627.83469916234,86499.70862978841,55101.101840622774,34887.34087685071,20877.73815817949,0.0,55765.0790350302,17746.077434452567,1500.0,0.0,0.8774205326942766,2.9610163912653213,0.0014959713701933424,319009.69788557943,1500817.156059517,4.704612950662778,1500817.156059517,4.704612950662778,0.85,0.09475183834545205,4.698906859688992,1.2160268233204263,1.0,0.0,4.698906859689191,1.302609869253894,1.3029507741263318,3.6073017490497143,15647.20360092146,1595.5707199626236,1603.0968420496806,1603.0968420496806,8.843283107810029,3.6721746060146994,-0.9574991587870265,4.629673764801726,3.046890428290309,3.046890428290309,0.8705401223686596,0.0,0.0,0.0002616954880736668,0.00010824917532877647,0.00015344631274489035,0.0007210299315509477,0.09476323893251393,0.08191916023135273,0.012844078701161193,0.097165456520896,0.0819096682276534,0.012842170117798646,0.437910426901699,0.437910426901699,0.06865983454053823,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,16.746784727535612,-1.1368683772161603e-13,-1.1368683772161603e-13,13.963140152341566,20877.73815817949,17746.077434452567,0.85,0.9914095768098576,0.7371888446097626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451177250736038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16029.311682491194,1500.0,0.437910426901699,0.06865983454053823,6.113110376966115,3.046890428290309
42.0,-28.860314862604003,3.6586780079021,34.48264540420422,15.8013284317218,0.21042081563934423,-25.953099658630165,-37.30563117479903,-2.6967943883344563,-7.960260938697786,-7.9602609386976395,38.659728479206706,41975.03369767092,14494.591773511951,14494.591773511951,56469.62547118287,73639.79094087933,73639.79094087933,14494.591773511951,88134.38271439128,88134.38271439128,88134.38271439128,108901.08201875788,87371.30198351372,55706.54474030558,35183.0636035646,20766.699304366608,0.0,55949.76290793121,17651.694408711617,1499.0,0.0,0.8762111033776184,2.8943178749865024,0.0014959713701933424,315548.9461707244,1497551.4814089295,4.7458611400295885,1497551.4814089295,4.7458611400295885,0.85,0.09478338570815373,4.698906859688992,1.2187159997830168,1.0,0.0,4.698906859688961,1.3045957881988257,1.3049385054552025,3.601810539474821,15804.868856434856,1611.648101689655,1603.0968420496806,1603.0968420496806,9.041619566151422,3.6586780079021,-1.083343804637547,4.742021812539647,3.041419872529999,3.041419872529999,0.8689771064371425,0.0,0.0,0.00026268628045066636,0.00010659708834739552,0.00015608919210327083,0.0007334485754973721,0.09478338570789192,0.08192953788630844,0.012853847821583478,0.0947826056467445,0.08192953788653475,0.012853847821618983,0.43789362046266767,0.43789362046266767,0.06870071655084953,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,18.27132695532464,-1.7053025658242404e-13,-1.7053025658242404e-13,23.79465394987824,20766.699304366608,17651.694408711617,0.85,1.0092915954640795,0.7502271951847844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444915524067296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16030.0292472285,1499.0,0.43789362046266767,0.06870071655084953,6.113110376966115,3.041419872529999
43.0,-28.823772601104537,3.645450041570101,34.47182690814612,15.809705620072805,0.217861123885564,-25.9194627891145,-37.27129533709956,-2.6864486879718426,-7.95339642842157,-7.953396428421478,38.65076866832788,41993.35259296965,14462.35595983985,14462.35595983985,56455.7085528095,73644.35124118472,73644.35124118472,14462.35595983985,88106.70720102458,88106.70720102458,88106.70720102458,108858.67564844571,87362.16455261012,55711.165905021546,35167.77627509842,20751.96844742114,0.0,55919.74472251956,17639.173180307967,1498.0,0.0,0.876284096253503,2.895559239863975,0.0014959713701933424,315635.52168323746,1497175.9512408967,4.7433696412136355,1497175.9512408967,4.7433696412136355,0.85,0.09476807129435981,4.698906859688992,1.2186820682743567,1.0,0.0,4.698906859689478,1.3045438062367987,1.3048878034176117,3.6019540602809426,15803.215957899094,1611.4795529461228,1603.0968420496806,1603.0968420496806,9.021511103065134,3.645450041570101,-1.0958225048395507,4.741272546409652,3.0351353564427224,3.0351353564427224,0.8671815304122064,0.0,0.0,0.0002636778245809271,0.00010700261792763612,0.000156675206653291,0.0007362022032863395,0.09476807125422865,0.0818943693960079,0.012873701858220747,0.09476789395919305,0.08189436943068751,0.012873701863672307,0.4378768419781093,0.4378768419781093,0.06883374224406945,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,19.01007112800096,-1.1368683772161603e-13,-1.1368683772161603e-13,21.995189572754327,20751.96844742114,17639.173180307967,0.85,1.0095845185443793,0.7509575160141677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446979279045684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16030.800069999703,1498.0,0.4378768419781093,0.06883374224406945,6.113110376966115,3.0351353564427224
44.0,-28.790847609994362,3.637651265686254,34.46785107568281,16.62744622388857,1.2075484913015766,-25.51572217031257,-36.530676659289725,-1.3350223181809446,-7.4380806329249936,-7.43808063292497,38.822183885455175,38541.027151376395,13803.288827606424,13803.288827606424,52344.31597898282,72832.32261278458,72832.32261278458,13803.288827606424,86635.611440391,86635.611440391,86635.611440391,107586.29411058324,84841.56811501355,54010.32511902631,34256.93666220804,20950.682670192236,0.0,55207.61933240028,17808.080269663402,1497.0,0.0,0.8784595366389114,2.995425814721734,0.0014959713701933424,322188.29118687456,1504372.7968234892,4.669234847988092,1504372.7968234892,4.669234847988092,0.8500000000000001,0.09488906858957745,4.698906859688992,1.210807447140105,1.0,0.0,4.698906859688916,1.2980559254080215,1.2983993753536542,3.61995717419646,15347.257362435703,1564.9847157220563,1603.0968420496806,1603.0968420496806,8.610389881348576,3.637651265686254,-0.89685736791081,4.5345086335970635,3.028909383279073,3.028909383279073,0.865402680936878,0.0,0.0,0.00026457416778777126,0.00011610430431643543,0.00014846986347133583,0.000697646059922548,0.0948465516965475,0.08193587575229826,0.012910675944249246,0.09821417258643265,0.08192281382375935,0.012966254765818103,0.4378600858571292,0.4378600858571292,0.06899382749642463,0.0,0.0,0.0,14.53030572387712,0.0,0.0,0.0,20950.682670192236,17808.080269663402,0.85,0.9481357213362569,0.6981106524323069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444809840242083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16031.570122809657,1497.0,0.4378600858571292,0.06899382749642463,6.113110376966115,3.028909383279073
45.0,-28.752493517559664,3.630751690714605,34.46350876661876,16.62918176678943,1.3959150656985921,-25.514064111413237,-36.52871662108225,-1.3350223218898774,-7.370407609022095,-7.370407609022086,38.808437998116794,38726.661207394485,13705.33047301368,13705.33047301368,52431.991680408166,71950.9535843786,71950.9535843786,13705.33047301368,85656.28405739227,85656.28405739227,85656.28405739227,106599.99079731049,84849.93008366048,54022.6635962858,34252.5183193052,20943.706739918212,0.0,55196.22505922341,17802.15072893048,1496.0,0.0,0.8788811584648049,3.0239442776745706,0.0014959713701933424,323056.7131776384,1503794.7145156194,4.654893872113196,1503794.7145156194,4.654893872113196,0.85,0.09461272114955557,4.698906859688992,1.210829236782156,1.0,0.0,4.698906859689539,1.2980537397516394,1.2983985491371215,3.6199632694622093,15348.769985171613,1565.138960314849,1603.0968420496806,1603.0968420496806,8.549284181416251,3.630751690714605,-0.8784400214494354,4.509191712164041,3.0242991692900625,3.0242991692900625,0.8640854769400178,0.0,0.0,0.00026562184964080743,0.00011612931265180915,0.00014949253698899828,0.0007024515075299143,0.09470225789964158,0.08183249181080843,0.012869766088833159,0.09913056090333042,0.08174487747445684,0.012867843675098734,0.4378433476270119,0.4378433476270119,0.06885946331121061,0.0,0.0,0.0,11.224988565198942,0.0,0.0,0.0,20943.706739918212,17802.15072893048,0.85,0.9499198835454901,0.7016179306799021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442855681155813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16032.268927711526,1496.0,0.4378433476270119,0.06885946331121061,6.113110376966115,3.0242991692900625
46.0,-28.70581133345942,3.6277496643309486,34.46190951364725,19.63207876486706,1.7175934656990703,-25.666134757774692,-38.39102512048555,-1.3283817746171913,-7.000005243764235,-7.000005243764295,38.8818014313477,48050.107943096045,13235.550026820123,13235.550026820123,61285.65796991617,84615.29477852478,84615.29477852478,13235.550026820123,97850.84480534491,97850.84480534491,97850.84480534491,120123.4243677423,99002.316723247,62407.37947321323,40661.04138892641,22272.579562397386,0.0,62933.6209513238,18931.692628037777,1495.0,0.0,0.8806048157141785,2.7493062915457505,0.0014959713701933424,327842.6207086455,1506881.9539264853,4.596357699524537,1506881.9539264853,4.596357699524537,0.85,0.09448847969957662,4.698906859688992,1.2488397614890707,1.0,0.0,4.698906859689078,1.298019357617504,1.298365819845647,3.620059155599781,17908.83959345594,1826.1934089068072,1603.0968420496806,1603.0968420496806,8.256238599969715,3.6277496643309486,-0.7331548734089806,4.360904537739929,3.0199472162830925,3.0199472162830925,0.8628420617951693,0.0,0.0,0.00026690217666593705,9.448632799155624e-05,0.0001724158486743808,0.0008101660140551472,0.09450659443913907,0.08171164235144376,0.01279495208769531,0.09024380666388827,0.08170226845166789,0.012786211247908729,0.43782662370958464,0.43782662370958464,0.0685578029258955,0.0,5.684341886080802e-14,5.684341886080802e-14,6.092568981675413,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22272.579562397386,18931.692628037777,0.85,0.9738142672152575,0.7635045817602096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440579927780661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16033.077593109634,1495.0,0.43782662370958464,0.0685578029258955,6.113110376966115,3.0199472162830925
47.0,-28.70581133345942,3.6277496643309486,34.46190951364725,16.638186515215807,1.7175934656990703,-25.666134757774692,-36.67029723348094,-1.3283817746171913,-7.000005243764235,-7.000005243764295,38.8818014313477,39657.0648351404,13232.180741274224,13232.180741274224,52889.24557641463,70474.275996769,70474.275996769,13232.180741274224,83706.45673804323,83706.45673804323,83706.45673804323,104746.36270999341,84861.29794149123,54014.336365257586,34274.40175137071,21039.90597195019,0.0,55314.3077233209,17883.92007615766,1494.0,0.0,0.8806048157141785,3.120623407687744,0.0014959713701933424,327842.6207086455,1506881.9539264853,4.596357699524537,1506881.9539264853,4.596357699524537,0.85,0.09448847969957662,4.698906859688992,1.210853534252383,1.0,0.0,4.698906859688525,1.298019357617504,1.298365819845647,3.620059155599781,15350.826352629976,1565.3486514385622,1603.0968420496806,1603.0968420496806,8.254136864467823,3.6277496643309486,-0.7366515713237689,4.364401235654718,3.0167595244752134,3.0167595244752134,0.8619312927072038,0.0,0.0,0.00026690217666593705,0.0001143356101286287,0.00015256656653730836,0.0007168960860613553,0.0944011003417166,0.0817085233014024,0.012692577040314207,0.10236348121978757,0.08170226845166789,0.012786211247908729,0.43780991124230956,0.43780991124230956,0.0680092578219531,0.0,5.684341886080802e-14,5.684341886080802e-14,2.192615726117424,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21039.90597195019,17883.92007615766,0.85,0.956158501358522,0.716940452974714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44378109426202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16034.054376413858,1494.0,0.43780991124230956,0.0680092578219531,6.113110376966115,3.0167595244752134
48.0,-28.70581133345942,3.6277496643309486,34.46190951364725,19.625262775830947,1.7175934656990703,-25.666134757774692,-38.38713518399743,-1.3283817746171913,-7.000005243764235,-7.000005243764295,38.8818014313477,48031.185547321074,13229.759717392966,13229.759717392966,61260.94526471404,84583.1009978867,84583.1009978867,13229.759717392966,97812.86071527966,97812.86071527966,97812.86071527966,120047.86150497623,98970.12294260891,62388.45707743827,40646.295405745164,22235.000789696565,0.0,62881.296195441726,18899.75067124208,1493.0,0.0,0.8806048157141785,2.750185077470069,0.0014959713701933424,327842.6207086455,1506881.9539264853,4.596357699524537,1506881.9539264853,4.596357699524537,0.85,0.09448847969957662,4.698906859688992,1.2487523270817475,1.0,0.0,4.69890685969048,1.298019357617504,1.298365819845647,3.620059155599781,17903.015959500324,1825.5995635105082,1603.0968420496806,1603.0968420496806,8.252626647606467,3.6277496643309486,-0.7391637099916926,4.366913374322641,3.014472440582432,3.014472440582432,0.8612778401664091,0.0,0.0,0.00026690217666593705,9.452736334960709e-05,0.00017237481331632996,0.0008099731927297123,0.09427206273991755,0.0817054059609158,0.012566656779001744,0.09015188602769472,0.08170226845166789,0.012786211247908729,0.43779320793515614,0.43779320793515614,0.0673345529539498,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22235.000789696565,18899.75067124208,0.85,0.9742315914466607,0.763838986366233,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44378109426202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16034.097516036076,1493.0,0.43779320793515614,0.0673345529539498,6.113110376966115,3.014472440582432
49.0,-28.669893260541382,3.617072232793676,34.45301171112867,15.980803139414661,0.505626382246965,-25.73715993614577,-37.01463035596532,-2.396167620490202,-7.757274976155372,-7.757274976155251,38.66538334007186,41523.31681479446,14156.54665339478,14156.54665339478,55679.86346818924,73093.86883470023,73093.86883470023,14156.54665339478,87250.41548809501,87250.41548809501,87250.41548809501,107985.10976025328,86799.90617954211,55375.48979079235,34916.01820972196,20734.694272158267,0.0,55650.712481880226,17624.490131334525,1492.0,0.0,0.8773124668003291,2.928097571150039,0.0014959713701933424,318116.923184876,1497788.5287574676,4.708295659854024,1497788.5287574676,4.708295659854024,0.8499999999999999,0.09426639396253433,4.698906859688992,1.2169236295996235,1.0,0.0,4.698906859688694,1.303136352206504,1.3034854690745603,3.605844355222446,15701.507277267907,1601.1081538821013,1603.0968420496806,1603.0968420496806,8.830749510612574,3.617072232793676,-1.0593053486012742,4.67637758139495,3.01218535668965,3.01218535668965,0.8606243876256142,0.0,0.0,0.000267891148173989,0.00011007944192056759,0.0001578117062534214,0.000741542509053426,0.09419352116940552,0.08174610370812793,0.012447417461277583,0.09556100313450178,0.08177393968599507,0.012492454276539267,0.43777651195610007,0.43777651195610007,0.06665989878264678,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,4.565536578925787,-1.1368683772161603e-13,-1.1368683772161603e-13,26.02057725230435,20734.694272158267,17624.490131334525,0.85,1.0005238205408153,0.7461416927647491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44378109426202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16034.140655658293,1492.0,0.43777651195610007,0.06665989878264678,6.113110376966115,3.01218535668965
50.0,-28.664829129736376,3.609276416058144,34.446105681995824,15.983536198642128,0.5085468189696191,-25.740607860657164,-37.01927993735296,-2.396217465977016,-7.757149782895169,-7.7571497828950635,38.671799423176076,41571.82955912819,14140.43086985482,14140.43086985482,55712.26042898301,73093.00278459971,73093.00278459971,14140.43086985482,87233.43365445454,87233.43365445454,87233.43365445454,107956.25155446536,86813.07320381183,55383.80113322155,34921.41341176698,20722.817900010825,0.0,55644.23131177781,17614.3952150092,1491.0,0.0,0.8772883466456621,2.928189791632142,0.0014959713701933424,318118.51206477,1498057.5203158471,4.709117714000993,1498057.5203158471,4.709117714000993,0.85,0.09425438251883403,4.698906859688992,1.216958912829869,1.0,0.0,4.698906859689474,1.3031362995153692,1.303485598436517,3.6058445010214935,15703.889101586507,1601.3510323695152,1603.0968420496806,1603.0968420496806,8.820696603565883,3.609276416058144,-1.0703347655780906,4.6796111816362345,3.006677247616458,3.006677247616458,0.8590506421761308,0.0,0.0,0.00026803085553214843,0.00011002298492057093,0.0001580078706115775,0.0007424642671015922,0.0941620586940688,0.0817615162934017,0.012400542400667092,0.09549733628040946,0.08176579417953035,0.012488588339303677,0.4377598218395219,0.4377598218395219,0.06639381799805918,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,8.66659974316292,-1.1368683772161603e-13,-1.1368683772161603e-13,25.638051897570676,20722.817900010825,17614.3952150092,0.85,1.001222572683663,0.7471004375314101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435681123906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16034.90335400797,1491.0,0.4377598218395219,0.06639381799805918,6.113110376966115,3.006677247616458
