time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
51.0,-28.651294248838873,3.599217870099677,34.438501103192934,15.986582915671192,0.5365970738148075,-25.75130026795021,-37.0277013053186,-2.391637117826593,-7.748092286213932,-7.7480922862137485,38.679662671448874,41681.9234305019,14111.353578633225,14111.353578633225,55793.27700913513,72974.95408311192,72974.95408311192,14111.353578633225,87086.30766174514,87086.30766174514,87086.30766174514,107800.59523167051,86805.8894551856,55379.47174940569,34918.24189531102,20714.287569925356,0.0,55632.529465236374,17607.144434436552,1490.0,0.0,0.8773078644888201,2.9297305315126407,0.0014959713701933424,318233.48110663577,1498387.2334899236,4.708452511908495,1498387.2334899236,4.708452511908495,0.85,0.09411958711981097,4.698906859688992,1.2169356324477123,1.0,0.0,4.698906859688594,1.3031134720015287,1.303463251834836,3.605907667021249,15702.589610765637,1601.2185211836497,1603.0968420496806,1603.0968420496806,8.802558403515283,3.599217870099677,-1.0780144244839667,4.677232294583644,3.002020629955895,3.002020629955895,0.8577201799873986,0.0,0.0,0.0002684045801635408,0.00010992079751425889,0.00015848378264928192,0.0007447005334401701,0.09418273731194354,0.08177327961225872,0.012409457699684823,0.09548562600133775,0.08168651315049977,0.012433073969311202,0.437743136412926,0.437743136412926,0.06642946156007211,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,12.211767349462946,-1.7053025658242404e-13,-1.7053025658242404e-13,26.793987055630737,20714.287569925356,17607.144434436552,0.85,1.0028894523661593,0.7492365317767562,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443538088625387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16035.049142319745,1490.0,0.437743136412926,0.06642946156007211,6.113110376966115,3.002020629955895
52.0,-28.648001894359176,3.5936368203605906,34.4332079265466,15.987423480860912,0.5380265220831606,-25.747981060989417,-37.02529073981566,-2.3921683906673663,-7.747699802984528,-7.74769980298442,38.679451390130275,41686.91952768373,14097.824290722365,14097.824290722365,55784.74381840609,72972.18489509242,72972.18489509242,14097.824290722365,87070.00918581478,87070.00918581478,87070.00918581478,107770.2177115652,86812.38367574746,55384.59698498368,34919.76298973754,20700.208525750426,0.0,55619.97151548797,17595.177246887863,1489.0,0.0,0.8773108444406378,2.93008092064508,0.0014959713701933424,318238.4637322745,1498378.3735539278,4.708350951613673,1498378.3735539278,4.708350951613673,0.85,0.09411406550098522,4.698906859688992,1.2169533531880008,1.0,0.0,4.698906859688981,1.3031158383880361,1.3034657374213527,3.605901118891759,15703.764370692237,1601.3383133580007,1603.0968420496806,1603.0968420496806,8.794118933387223,3.5936368203605906,-1.0874569317304248,4.681093752091016,2.9966684292851875,2.9966684292851875,0.8561909797957679,0.0,0.0,0.0002684955610659972,0.00010995003908196763,0.00015854552198402958,0.0007449906408237285,0.09422447637754366,0.08176920424684386,0.012455272130699796,0.0954332780458698,0.08168247144777667,0.012431594053208548,0.43772645473831595,0.43772645473831595,0.06667549431096009,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,15.003570754517625,-1.1368683772161603e-13,-1.1368683772161603e-13,26.39122233749805,20700.208525750426,17595.177246887863,0.85,1.0029624665102936,0.7494955209762301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434578500512094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16035.364796796068,1489.0,0.43772645473831595,0.06667549431096009,6.113110376966115,2.9966684292851875
53.0,-28.614374371003965,3.5838034564098638,34.42535419342917,15.987623354326956,0.5218205777699043,-25.700772043285426,-36.980028986558295,-2.3921683924769908,-7.726948517114749,-7.726948517114622,38.63796712739675,41637.111709413395,14055.226387759329,14055.226387759329,55692.338097172724,73049.80026924069,73049.80026924069,14055.226387759329,87105.02665700001,87105.02665700001,87105.02665700001,107785.7038883286,86813.47717914249,55398.9623863079,34905.01643648287,20680.677231328595,0.0,55585.69366781146,17578.575646629306,1488.0,0.0,0.8775853950242153,2.9324203949164938,0.0014959713701933424,318501.99145750294,1496639.5272587566,4.698995822317959,1496639.5272587566,4.698995822317959,0.85,0.09412987728339324,4.698906859688992,1.2169559340970597,1.0,0.0,4.6989068596890045,1.3031138888144693,1.3034650004438628,3.6059065136385775,15703.962177951144,1601.358484084896,1603.0968420496806,1603.0968420496806,8.767546675339124,3.5838034564098638,-1.0894122778357467,4.673215734245611,2.99265017573073,2.99265017573073,0.8550429073516371,0.0,0.0,0.00026942645161469775,0.0001105004261549874,0.00015892602545971034,0.0007467785912157403,0.09413068036595876,0.0816273539531314,0.012503326412827353,0.09547520098612425,0.08162693603328285,0.012502941250110394,0.4377097760652946,0.4377097760652946,0.06704649776314345,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,16.41172778270328,-1.1368683772161603e-13,-1.1368683772161603e-13,22.146803563361004,20680.677231328595,17578.575646629306,0.85,1.0019185589370998,0.7490616552928726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443438333329199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16035.475710489183,1488.0,0.4377097760652946,0.06704649776314345,6.113110376966115,2.99265017573073
54.0,-28.612920636956986,3.5837129012670212,34.4251382987047,15.99025890408086,0.5217862854693941,-25.700773493747807,-36.981504306290276,-2.392172198071765,-7.72695121459526,-7.72695121459517,38.63790337356459,41651.72852629112,14049.04922432319,14049.04922432319,55700.7777506143,73062.41620322088,73062.41620322088,14049.04922432319,87111.46542754407,87111.46542754407,87111.46542754407,107778.36032367007,86825.95014152765,55406.70693977696,34910.27022416743,20666.894896126007,0.0,55577.16512029343,17566.860661707105,1487.0,0.0,0.8775856263570201,2.9322508149106596,0.0014959713701933424,318501.95719011175,1496636.8561407467,4.698987941375236,1496636.8561407467,4.698987941375236,0.85,0.09413005140768965,4.698906859688992,1.216989327115007,1.0,0.0,4.698906859688719,1.3031138227087415,1.3034649868512982,3.6059066965627937,15706.218451238525,1601.5885599301012,1603.0968420496806,1603.0968420496806,8.763693406295046,3.5837129012670212,-1.0957525129673558,4.679465414234377,2.9873398389728614,2.9873398389728614,0.8535256682779604,0.0,0.0,0.00026946676140127227,0.00011048244608964792,0.00015898431531162434,0.0007470524898007492,0.09419988456399239,0.08162406135128188,0.012575823212710512,0.09540554513403637,0.08162707942683577,0.01250297198085389,0.43769309979354415,0.43769309979354415,0.06743539776510307,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,17.510703241377087,-1.1368683772161603e-13,-1.1368683772161603e-13,21.939214948958693,20666.894896126007,17566.860661707105,0.85,1.0022241622085855,0.7494396023283746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443239021670923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16036.194448477254,1487.0,0.43769309979354415,0.06743539776510307,6.113110376966115,2.9873398389728614
55.0,-28.57673493604487,3.572597143983127,34.41627739850768,15.881715807504975,0.2981625767095348,-25.689066280425926,-37.02849692255256,-2.5895060789093556,-7.868979611014538,-7.868979611014365,38.5925829997012,42065.752744005855,14208.890874067287,14208.890874067287,56274.64361807314,73606.1147979416,73606.1147979416,14208.890874067287,87815.00567200889,87815.00567200889,87815.00567200889,108417.44009661338,87245.49905525557,55705.13700131984,35044.84672659526,20602.43442460449,0.0,55647.28115119974,17512.069260913817,1486.0,0.0,0.8769777516638009,2.9010370945578354,0.0014959713701933424,316701.72000127874,1494738.9637867117,4.719705860077667,1494738.9637867117,4.719705860077667,0.8500000000000001,0.09426083300795876,4.698906859688992,1.218282800489105,1.0,0.0,4.698906859687527,1.3040621449263576,1.3044148754889644,3.603284458467542,15782.111970160564,1609.3275451005761,1603.0968420496806,1603.0968420496806,8.863401449846377,3.572597143983127,-1.1638940813819811,4.736491225365109,2.98495219393212,2.98495219393212,0.8528434839806057,0.0,0.0,0.0002704719260657426,0.00010991114778898809,0.00016056077827675448,0.0007544601424416449,0.09426083301416321,0.081614186271635,0.012646646742528217,0.09426114240200889,0.08161418626626298,0.012646646741695789,0.4376764254428105,0.4376764254428105,0.06782079676301878,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,18.445622925279565,-1.7053025658242404e-13,-1.7053025658242404e-13,21.87809608361539,20602.43442460449,17512.069260913817,0.85,1.0112739104929276,0.7559354540558524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432304065093198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16036.269759136962,1486.0,0.4376764254428105,0.06782079676301878,6.113110376966115,2.98495219393212
56.0,-28.576276804689,3.5616204945798704,34.409535088859876,15.884773490857356,0.31074724151175376,-25.698723142294472,-37.03930625980718,-2.589547610316088,-7.871375629943657,-7.8713756299435165,38.63355146523622,42120.89660807994,14191.60628831406,14191.60628831406,56312.502896394,73561.11755242213,73561.11755242213,14191.60628831406,87752.72384073619,87752.72384073619,87752.72384073619,108352.0106043578,87260.13970295437,55712.50483220396,35052.92763416713,20599.286763621614,0.0,55652.214397788746,17509.393749078372,1485.0,0.0,0.8768056459122958,2.9019911146402997,0.0014959713701933424,316671.4188510377,1496454.531143508,4.725574971599949,1496454.531143508,4.725574971599949,0.85,0.09426379404697845,4.698906859688992,1.2183221278944987,1.0,0.0,4.698906859688167,1.304062318383867,1.3044150656185158,3.603283979183125,15784.760362843284,1609.5976059962663,1603.0968420496806,1603.0968420496806,8.852619452589662,3.5616204945798704,-1.1781817945215245,4.7398022891013945,2.9792384619869234,2.9792384619869234,0.851210989139121,0.0,0.0,0.00027048467412096416,0.00010978012312675574,0.00016070455099420844,0.0007551357170499255,0.09446714291109927,0.08173202608257671,0.012735116828522563,0.09421019471525884,0.08160658116374793,0.012657212883230512,0.43765975262889023,0.43765975262889023,0.06819417489100235,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,18.956796454189828,-1.1368683772161603e-13,-1.1368683772161603e-13,21.00270073369353,20599.286763621614,17509.393749078372,0.85,1.0118645503283241,0.7568593103413608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430159931749855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16037.040915324002,1485.0,0.43765975262889023,0.06819417489100235,6.113110376966115,2.9792384619869234
57.0,-28.5394997469778,3.5489488834628857,34.402252617827436,15.832393615879141,0.15087583362337004,-25.64724040335504,-37.02131506344301,-2.6893972886130224,-8.053324057929672,-8.053324057929437,38.607228121427475,42220.48402832531,14395.006592972075,14395.006592972075,56615.49062129738,74068.97506924046,74068.97506924046,14395.006592972075,88463.98166221254,88463.98166221254,88463.98166221254,108955.51613580922,87484.52080229382,55881.577812739495,35114.381099504804,20491.534473596672,0.0,55605.915573101476,17417.80430255717,1484.0,0.0,0.87589787415395,2.90196046298824,0.0014959713701933424,314377.0734559071,1495352.0619116782,4.7565557038668995,1495352.0619116782,4.7565557038668995,0.85,0.09585599294039825,4.698906859688992,1.219009938235395,1.0,0.0,4.698906859689077,1.3045416077065466,1.3048958220384368,3.6019601306162397,15825.349363675523,1613.7365322179871,1603.0968420496806,1603.0968420496806,8.979499064178162,3.5489488834628857,-1.2679865874123628,4.816935470875249,2.9735481679902467,2.9735481679902467,0.8495851908543562,0.0,0.0,0.00027150984682741626,0.00010999828205402034,0.00016151156477339592,0.000758927799632813,0.09462277302269476,0.0818114793527503,0.012811293669944466,0.09404828840064164,0.08275298039719992,0.013103012543198326,0.4376430810444207,0.4376430810444207,0.06853285233609328,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,17.58589241584707,-2.2737367544323206e-13,-2.2737367544323206e-13,11.739685099232133,20491.534473596672,17417.80430255717,0.85,1.018155892907989,0.7592804397370417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443013278968765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16037.097535390962,1484.0,0.4376430810444207,0.06853285233609328,6.113110376966115,2.9735481679902467
58.0,-28.506632016948355,3.537791629222859,34.394923034847416,15.876711496990197,0.30179022668950983,-25.652342490921082,-37.00150614660231,-2.6102625579091003,-7.920839281377141,-7.920839281376959,38.59699884864358,42291.29652727999,14209.509950560821,14209.509950560821,56500.806477840815,73565.60970742816,73565.60970742816,14209.509950560821,87775.11965798898,87775.11965798898,87775.11965798898,108308.14014266612,87320.21783028991,55773.06928474239,35052.38727283058,20533.020484677145,0.0,55585.407757507724,17453.06741197557,1483.0,0.0,0.87667365247205,2.9049485419048002,0.0014959713701933424,316046.38856339804,1494923.8072768387,4.730077170228323,1494923.8072768387,4.730077170228323,0.8499999999999999,0.09461546047879396,4.698906859688992,1.2185003419453277,1.0,0.0,4.698906859688671,1.3041580936444148,1.3045134027206733,3.6030193598370386,15795.628083732432,1610.7058051151446,1603.0968420496806,1603.0968420496806,8.863787625202287,3.537791629222859,-1.227038751224458,4.764830380447317,2.967328266127589,2.967328266127589,0.847808076036454,0.0,0.0,0.0002724290722095549,0.00011023894547667355,0.00016219012673288134,0.0007621162990789631,0.09448837519669452,0.08166306039950746,0.012825314797187053,0.09416501522394545,0.08176043050189301,0.012855029976900953,0.4376264104435117,0.4376264104435117,0.06872993064480935,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,16.88623269621951,-1.7053025658242404e-13,-1.7053025658242404e-13,14.40380231729739,20533.020484677145,17453.06741197557,0.85,1.016468327880701,0.7608345109525234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442795424313458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16037.881759886954,1483.0,0.4376264104435117,0.06872993064480935,6.113110376966115,2.967328266127589
59.0,-28.48242913092487,3.527751129109068,34.38780202825807,15.889959025103622,0.32707513807404165,-25.63610598895018,-36.980763520672895,-2.5903517484377483,-7.829144449055491,-7.829144449055353,38.58406335966696,42313.38172992332,14076.619291322395,14076.619291322395,56390.00102124571,73508.84529123924,73508.84529123924,14076.619291322395,87585.46458256163,87585.46458256163,87585.46458256163,108138.50211670346,87288.85441743452,55757.54345128442,35034.78996238899,20553.037534141822,0.0,55587.82749653081,17470.08190402055,1482.0,0.0,0.8772307411183725,2.9104743836110742,0.0014959713701933424,317205.8281243014,1494382.3881241202,4.711081120295577,1494382.3881241202,4.711081120295577,0.8500000000000001,0.09420818881771588,4.698906859688992,1.2183987551229079,1.0,0.0,4.698906859689006,1.3040606965966766,1.3044168642802134,3.6032884603854316,15789.95465760948,1610.127276655074,1603.0968420496806,1603.0968420496806,8.780891410979494,3.527751129109068,-1.2017365977443504,4.729487726853419,2.961544075904286,2.961544075904286,0.8461554502583674,0.0,0.0,0.000273107795500928,0.00011049147387882828,0.00016261632162209975,0.0007641189491674759,0.09437197563395208,0.08154213253669929,0.012829843097252802,0.0943404316478281,0.08144374775117424,0.012764441066541636,0.4376097406294512,0.4376097406294512,0.06885353786373538,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,16.11980867908096,-1.1368683772161603e-13,-1.1368683772161603e-13,13.278582451423972,20553.037534141822,17470.08190402055,0.85,1.01443074070065,0.7611986946704126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426007799491598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16038.588893420312,1482.0,0.4376097406294512,0.06885353786373538,6.113110376966115,2.961544075904286
60.0,-28.446483604390473,3.5178712231153515,34.380321320236924,15.917026250995718,0.3351008711365063,-25.568130130915982,-36.90240907073019,-2.543252602338029,-7.831235878101893,-7.831235878101795,38.557998754171805,42113.827035663024,14060.58871924601,14060.58871924601,56174.41575490903,73598.92257913381,73598.92257913381,14060.58871924601,87659.51129837982,87659.51129837982,87659.51129837982,108189.14846232225,87194.39998729328,55709.30444382221,34983.43949274562,20529.637163942425,0.0,55513.07665668805,17450.19158935106,1481.0,0.0,0.8773200748196048,2.9107339218187054,0.0014959713701933424,317179.3456982898,1493291.8960338645,4.708036372123446,1493291.8960338645,4.708036372123446,0.8499999999999999,0.09429480116248211,4.698906859688992,1.2181045100605115,1.0,0.0,4.698906859688862,1.3038316063397473,1.304189029561739,3.603921577633983,15772.868499484317,1608.3849734093005,1603.0968420496806,1603.0968420496806,8.770891658216032,3.5178712231153515,-1.214965562743184,4.732836785858535,2.9560781777519973,2.9560781777519973,0.8445937650719992,0.0,0.0,0.0002741186924774408,0.0001114502182114772,0.0001626684742659636,0.0007643640095834786,0.09429480116259868,0.08146532614000722,0.012829475022591463,0.09429478278865126,0.08146532613990651,0.0128294750225756,0.4375930714448694,0.4375930714448694,0.06891385140363394,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,14.979077386732115,-1.1368683772161603e-13,-1.1368683772161603e-13,10.451590164333709,20529.637163942425,17450.19158935106,0.85,1.0119132128509276,0.7586289496456737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424574810607569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16039.123536836416,1481.0,0.4375930714448694,0.06891385140363394,6.113110376966115,2.9560781777519973
61.0,-28.44648375820067,3.5099401245849293,34.37440562959637,15.92043520594018,0.3355902973597919,-25.572637318082776,-36.90819771783424,-2.5426025867703115,-7.830892230561062,-7.830892230560894,38.56478500602836,42142.11904924863,14043.98231311875,14043.98231311875,56186.10136236738,73612.71264874391,73612.71264874391,14043.98231311875,87656.69496186265,87656.69496186265,87656.69496186265,108174.75975166065,87207.43153675005,55716.30815107042,34990.13709519959,20518.06478979799,0.0,55508.20188499759,17440.355071328293,1480.0,0.0,0.8772957104250627,2.910756509703145,0.0014959713701933424,317183.69696744106,1493575.7615530028,4.708866741364448,1493575.7615530028,4.708866741364448,0.8500000000000001,0.09429450132275416,4.698906859688992,1.2181388734607026,1.0,0.0,4.698906859689206,1.303828474465331,1.304185896823123,3.603930234470375,15775.225817339093,1608.6253529328662,1603.0968420496806,1603.0968420496806,8.760532704413825,3.5099401245849293,-1.2260130420552677,4.735953166640197,2.950643991325741,2.950643991325741,0.8430411403787831,0.0,0.0,0.0002741186881444718,0.00011137912641981234,0.00016273956172465948,0.0007646980429307826,0.09431158595955541,0.08148158325036725,0.012830002709188156,0.09422922742120432,0.08146503515007385,0.012829466172680314,0.43757640276387066,0.43757640276387066,0.06890031107626968,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,13.965148825340862,-1.7053025658242404e-13,-1.7053025658242404e-13,9.94279602518128,20518.06478979799,17440.355071328293,0.85,1.0122126001986926,0.759205263693446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422447069001232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16039.894231246959,1480.0,0.43757640276387066,0.06890031107626968,6.113110376966115,2.950643991325741
62.0,-28.446408261907095,3.4937668968554143,34.38077715667557,15.920636301767104,0.3802590257295413,-25.595993554975507,-36.93013406647367,-2.5426094477346166,-8.465170595730456,-8.465170595730164,39.025678738065366,42249.716020357155,14803.40246404824,14803.40246404824,57053.11848440539,73402.67648303021,73402.67648303021,14803.40246404824,88206.07894707845,88206.07894707845,88206.07894707845,108588.61792716925,87208.41397158799,55713.22884506615,34994.65014057982,20382.538980090805,0.0,55377.18912067062,17325.158133077184,1479.0,0.0,0.8719253339795735,2.8755959017421255,0.0014959713701933424,309232.07373169274,1512950.4350201855,4.892605145263512,1512950.4350201855,4.892605145263512,0.85,0.09663191903274584,4.698906859688992,1.2181415115157144,1.0,0.0,4.6989068596889645,1.303828503065911,1.304185928204677,3.6039301554151204,15775.403533058337,1608.6434748928878,1603.0968420496806,1603.0968420496806,9.234253399888786,3.4937668968554143,-1.5065208204935647,5.000287717348979,2.945781228640923,2.945781228640923,0.8416517796116922,0.0,0.0,0.0002741208149498056,0.00011111010062908318,0.00016301071432072242,0.0007659721637244452,0.09648664810999312,0.08337113509574084,0.013115513014252272,0.09245860957478225,0.08349518694340964,0.0131367320893362,0.43755973448573837,0.43755973448573837,0.06883461986657835,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,16.340050358562678,-2.8421709430404007e-13,-2.8421709430404007e-13,24.53579607768387,20382.538980090805,17325.158133077184,0.85,1.0302638936780053,0.7629443944562115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422447078104526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16039.94601204548,1479.0,0.43755973448573837,0.06883461986657835,6.113110376966115,2.945781228640923
63.0,-28.410150524800404,3.48445913431129,34.37325274185431,15.921146131027513,0.33254545299515526,-25.53530113470589,-36.871728057134874,-2.541594498483377,-7.825811979751791,-7.825811979751608,38.54299575459807,42149.24946385163,13991.80829284606,13991.80829284606,56141.057756697686,73630.59210242663,73630.59210242663,13991.80829284606,87622.40039527269,87622.40039527269,87622.40039527269,108107.26651187161,87206.19331724437,55728.201613522775,34975.54633746843,20484.866116598914,0.0,55460.41245406735,17412.136199109078,1478.0,0.0,0.8774080181757011,2.911714059617793,0.0014959713701933424,317248.02864368586,1492664.4729168105,4.70503939551121,1492664.4729168105,4.70503939551121,0.8500000000000001,0.09426204043215775,4.698906859688992,1.2181343671726066,1.0,0.0,4.698906859688764,1.3038214689030743,1.3041802262194078,3.6039495987454915,15775.001831929021,1608.6025127774542,1603.0968420496806,1603.0968420496806,8.727986934935558,3.48445913431129,-1.2535302108586777,4.737989345169968,2.9384188718168276,2.9384188718168276,0.8395482490905222,0.0,0.0,0.0002751439891026941,0.00011182771940050156,0.00016331626970219254,0.00076740794000245,0.09423308630926477,0.08140780548684377,0.012825280822421008,0.09414489776874167,0.08143485112832302,0.01282718930383473,0.43754306652989916,0.43754306652989916,0.06893212102439097,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,14.433883629892364,-1.7053025658242404e-13,-1.7053025658242404e-13,8.339710491862661,20484.866116598914,17412.136199109078,0.85,1.0122726332624024,0.7599880274738291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422442609840638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16039.999308362623,1478.0,0.43754306652989916,0.06893212102439097,6.113110376966115,2.9384188718168276
64.0,-28.410150699563918,3.475751377473094,34.368508506294816,15.924243837967538,0.352576979167579,-25.54680068798213,-36.88426563804967,-2.541594513856788,-7.82888958523688,-7.8288895852367855,38.59273723202972,42210.53351387662,13978.582389622006,13978.582389622006,56189.11590349862,73550.60748200718,73550.60748200718,13978.582389622006,87529.18987162919,87529.18987162919,87529.18987162919,108012.84968374911,87220.82490340367,55735.1699447944,34984.061065121416,20483.659812119917,0.0,55467.72087724133,17411.110840301928,1477.0,0.0,0.8771985716479437,2.9133079536090336,0.0014959713701933424,317209.0554204997,1494745.419522752,4.7121776443023755,1494745.419522752,4.7121776443023755,0.85,0.09426466678529047,4.698906859688992,1.2181735621532428,1.0,0.0,4.6989068596882255,1.3038214689874967,1.304180226297412,3.603949598512136,15777.648585441442,1608.8724065242916,1603.0968420496806,1603.0968420496806,8.719736713940083,3.475751377473094,-1.2663420257609443,4.742093403234039,2.9331006416107757,2.9331006416107757,0.8380287547459359,0.0,0.0,0.0002751439841624949,0.00011167331374368946,0.00016347067041880546,0.0007681334545888834,0.09439432681723978,0.08155152163193821,0.012842805185301566,0.09411023055791909,0.08143746565192561,0.01282720113336486,0.4375263988318945,0.4375263988318945,0.06890204120267411,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,13.142719815099213,-1.1368683772161603e-13,-1.1368683772161603e-13,8.025929666193235,20483.659812119917,17411.110840301928,0.85,1.0130056727561216,0.7609927512128194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420296991299903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16040.777458087263,1477.0,0.4375263988318945,0.06890204120267411,6.113110376966115,2.9331006416107757
65.0,-28.39823994370127,3.46702331706573,34.36363584670544,15.924748463463061,0.35994473683491746,-25.5442819070579,-36.88132331063969,-2.5409077061236056,-7.829544697912866,-7.829544697912744,38.59746572898904,42256.93651155641,13962.520228863812,13962.520228863812,56219.45674042022,73518.23636109401,73518.23636109401,13962.520228863812,87480.75658995782,87480.75658995782,87480.75658995782,107949.92424525357,87220.01886346911,55737.219655193774,34980.88800919482,20469.167655295747,0.0,55450.055664490574,17398.792507001384,1476.0,0.0,0.8771766505087021,2.9151736106854775,0.0014959713701933424,317200.7598948106,1494943.3514814791,4.712924874383115,1494943.3514814791,4.712924874383115,0.85,0.09429280907184925,4.698906859688992,1.2181706163892523,1.0,0.0,4.6989068596892265,1.3038174539680896,1.3041766494285059,3.6039606966359847,15777.502778349533,1608.8575383387329,1603.0968420496806,1603.0968420496806,8.709717256389622,3.46702331706573,-1.2779569311139616,4.744980248179692,2.9279479001884385,2.9279479001884385,0.8365565429109825,0.0,0.0,0.00027548086598496005,0.00011170953207008546,0.0001637713339148746,0.0007695462443530206,0.09438983490374304,0.08156269689860672,0.012827138005136324,0.09410438825543806,0.0814656185096902,0.012827190562159056,0.4375097313401574,0.4375097313401574,0.06880593599628977,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,12.012829115799036,-1.1368683772161603e-13,-1.1368683772161603e-13,7.53498114678348,20469.167655295747,17398.792507001384,0.85,1.0138755690451426,0.7620720304996402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420297001640399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16040.830449568673,1476.0,0.4375097313401574,0.06880593599628977,6.113110376966115,2.9279479001884385
66.0,-28.362365104797163,3.4584670942229083,34.35682618631104,15.945600682776444,0.36953609883705923,-25.488969212016723,-36.817419541161485,-2.5038597932706717,-7.793864876557052,-7.793864876556913,38.52916376007915,42127.65110731331,13901.746741138604,13901.746741138604,56029.39784845191,73571.56394115466,73571.56394115466,13901.746741138604,87473.31068229326,87473.31068229326,87473.31068229326,107923.58394555378,87143.68469456813,55699.77186390423,34937.680922959895,20450.273263260522,0.0,55387.95418622042,17382.732273771442,1475.0,0.0,0.8776374263541284,2.9153610351141666,0.0014959713701933424,317652.8130901949,1492086.1977443697,4.697223308772349,1492086.1977443697,4.697223308772349,0.8499999999999999,0.09409549321261386,4.698906859688992,1.2179337030043826,1.0,0.0,4.698906859688817,1.3036368477308031,1.3039973192689835,3.60445999042465,15763.694451114432,1607.449480823159,1603.0968420496806,1603.0968420496806,8.671807202467049,3.4584670942229083,-1.2742222470118376,4.732689341234746,2.922774520928005,2.922774520928005,0.8350784345508586,0.0,0.0,0.00027649784007446193,0.00011249883124182778,0.00016399900883263415,0.0007706160675858602,0.09409549441774892,0.08133042454263997,0.012765069875108944,0.09409608020108529,0.08133042350099456,0.012765069711619297,0.4374930640134344,0.4374930640134344,0.06866593360863482,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,11.108683103765657,-1.1368683772161603e-13,-1.1368683772161603e-13,7.596551409751555,20450.273263260522,17382.732273771442,0.85,1.0115809235357365,0.7605922935098034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419592292677959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16041.122056687804,1475.0,0.4374930640134344,0.06866593360863482,6.113110376966115,2.922774520928005
67.0,-28.35653295032861,3.4429250535919533,34.36261888971279,15.946825802698754,0.3670178501718319,-25.488132963644,-36.81915997350586,-2.5071363295916957,-8.469359476676232,-8.469359476675923,38.974592640001596,42165.93320209876,14710.660541785519,14710.660541785519,56876.593743884274,73589.26772071558,73589.26772071558,14710.660541785519,88299.9282625011,88299.9282625011,88299.9282625011,108600.04779590225,87164.97431087779,55714.460583347296,34945.01525281166,20300.11953340116,0.0,55245.13478621282,17255.101603390987,1474.0,0.0,0.8721045245076439,2.8701963037926586,0.0014959713701933424,309180.08697086666,1510793.6049291496,4.886451840190822,1510793.6049291496,4.886451840190822,0.85,0.09650078015333909,4.698906859688992,1.2179935293225572,1.0,0.0,4.698906859687914,1.3036522831290935,1.3040129749034617,3.6044173131890913,15767.5455965837,1607.8421883705141,1603.0968420496806,1603.0968420496806,9.176401672014288,3.4429250535919533,-1.5739656661518922,5.016890719743845,2.9176384325655307,2.9176384325655307,0.8336109807330088,0.0,0.0,0.00027666349534251507,0.00011247726647103059,0.00016418622887148448,0.0007714957971106853,0.096239147184503,0.0832094997385388,0.013029647445964184,0.09199191415707098,0.0834336940294144,0.013067086123924678,0.4374763968187227,0.4374763968187227,0.06850375539319137,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,13.938303317765815,-2.8421709430404007e-13,-2.8421709430404007e-13,23.973158310700683,20300.11953340116,17255.101603390987,0.85,1.029531269386614,0.7632515218810154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417470124712937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16041.894141295725,1474.0,0.4374763968187227,0.06850375539319137,6.113110376966115,2.9176384325655307
68.0,-28.333476135707176,3.4416219772325554,34.36144647127869,16.492461400944762,1.3958594837659963,-25.382588386728088,-36.46707907374946,-1.5878873959034716,-7.116316431235759,-7.116316431235835,38.69142464759728,40561.235867405565,13030.07944777987,13030.07944777987,53591.315315185435,71306.99116747499,71306.99116747499,13030.07944777987,84337.07061525487,84337.07061525487,84337.07061525487,104997.36376099981,85400.36222459182,54499.40075586605,34334.40163191752,20660.29314574495,0.0,54994.69477766247,17561.249173883207,1473.0,0.0,0.880701171655289,3.0766679188887585,0.0014959713701933424,326333.8179204554,1498880.526336197,4.593089787285094,1498880.526336197,4.593089787285094,0.85,0.09395915066868826,4.698906859688992,1.2124994772719222,1.0,0.0,4.698906859689192,1.2992379971248447,1.2995983196433214,3.616663667540098,15448.339381578551,1575.2922130981071,1603.0968420496806,1603.0968420496806,8.128067566473355,3.4416219772325554,-1.0132086921952146,4.4548306694277695,2.910380695465564,2.910380695465564,0.8315373415615898,0.0,0.0,0.0002773192913772272,0.00011691829486730014,0.00016040099650992703,0.0007537093428014462,0.09391658300547015,0.08119358382329318,0.012722999182176963,0.09951395246250644,0.08122796661877793,0.01273118404991033,0.43745972972961994,0.43745972972961994,0.06854974890255512,0.0,5.684341886080802e-14,5.684341886080802e-14,6.798301685468971,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20660.29314574495,17561.249173883207,0.85,0.9744815482993269,0.73754815862494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417125180862334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16042.065566620086,1473.0,0.43745972972961994,0.06854974890255512,6.113110376966115,2.910380695465564
69.0,-28.333476135707176,3.4416219772325554,34.36144647127869,16.493986558076017,1.3958594837659963,-25.382588386728088,-36.46796256126834,-1.5878873959034716,-7.116316431235759,-7.116316431235835,38.69142464759728,40565.56055915699,13026.743591519828,13026.743591519828,53592.30415067682,71314.19516157052,71314.19516157052,13026.743591519828,84340.93875309035,84340.93875309035,84340.93875309035,104987.27609811386,85407.56621868737,54503.72544761747,34337.60085674433,20646.337345023512,0.0,54983.93820176784,17549.386743269984,1472.0,0.0,0.880701171655289,3.0765547964764095,0.0014959713701933424,326333.8179204554,1498880.526336197,4.593089787285094,1498880.526336197,4.593089787285094,0.85,0.09395915066868826,4.698906859688992,1.2125186524866152,1.0,0.0,4.698906859688711,1.2992379971248447,1.2995983196433214,3.616663667540098,15449.642534665865,1575.4250977312197,1603.0968420496806,1603.0968420496806,8.125986683913714,3.4416219772325554,-1.0166457074930113,4.458267684725566,2.907392475853132,2.907392475853132,0.8306835645294663,0.0,0.0,0.0002773192913772272,0.00011690695104002814,0.00016041234033719904,0.0007537626463892297,0.09384102919287152,0.08119049038692783,0.012650538805943697,0.09944273734268366,0.08122796661877793,0.01273118404991033,0.43744306272500444,0.43744306272500444,0.06815934247989863,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7748107507070472,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20646.337345023512,17549.386743269984,0.85,0.9746901714099795,0.7377710998127945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441576163440285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16042.582253707993,1472.0,0.43744306272500444,0.06815934247989863,6.113110376966115,2.907392475853132
70.0,-28.329284508939004,3.441574440578932,34.36132921627457,16.494626376684778,1.3959445722930988,-25.382227286025124,-36.46734799314288,-1.5871021521797304,-7.116308970522084,-7.116308970522148,38.69143304540227,40583.95432884533,13023.77169080355,13023.77169080355,53607.72601964888,71316.8309998782,71316.8309998782,13023.77169080355,84340.60269068176,84340.60269068176,84340.60269068176,104972.92178525793,85406.89807007197,54504.02926092459,34336.520899052644,20632.31909457617,0.0,54968.83999362882,17537.471230389743,1471.0,0.0,0.880701179920939,3.076551712908021,0.0014959713701933424,326333.91452627175,1498880.8785808505,4.593089506975476,1498880.8785808505,4.593089506975476,0.8499999999999999,0.09395862914350814,4.698906859688992,1.2125161732314154,1.0,0.0,4.698906859689431,1.2992339910240218,1.2995944675349052,3.6166748192798113,15449.521671167173,1575.4127730843024,1603.0968420496806,1603.0968420496806,8.124132834140994,3.441574440578932,-1.0196615528546422,4.461235993433574,2.9047951791485196,2.9047951791485196,0.8299414797567198,0.0,0.0,0.00027743866583959914,0.00011691484188110625,0.0001605238239584929,0.0007542864975420704,0.09372364650908836,0.08118741466359768,0.012536231845490681,0.09937508246618953,0.08122759022389624,0.012731038919611899,0.4374263957879787,0.4374263957879787,0.06754345775952153,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20632.31909457617,17537.471230389743,0.85,0.9752384446508658,0.7383083640395035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441576163440285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16042.637804503469,1471.0,0.4374263957879787,0.06754345775952153,6.113110376966115,2.9047951791485196
71.0,-28.329284508939004,3.441574440578932,34.36132921627457,16.495041839685314,1.3959445722930988,-25.382227286025124,-36.46758586456997,-1.5871021521797304,-7.116308970522084,-7.116308970522148,38.69143304540227,40585.11866902093,13020.847287425502,13020.847287425502,53605.96595644643,71318.79346766874,71318.79346766874,13020.847287425502,84339.64075509424,84339.64075509424,84339.64075509424,104957.91636765664,85408.8605378625,54505.19360110019,34337.40770751369,20618.2756125624,0.0,54955.68332007609,17525.53427067804,1470.0,0.0,0.880701179920939,3.076579843711594,0.0014959713701933424,326333.91452627175,1498880.8785808505,4.593089506975476,1498880.8785808505,4.593089506975476,0.85,0.09395862914350814,4.698906859688992,1.21252133120317,1.0,0.0,4.698906859688065,1.2992339910240218,1.2995944675349052,3.6166748192798113,15449.876668121096,1575.4489726992497,1603.0968420496806,1603.0968420496806,8.12230861285795,3.441574440578932,-1.02267351761577,4.4642479581947025,2.9021835422200644,2.9021835422200644,0.8291952977771613,0.0,0.0,0.00027743866583959914,0.00011691178763634428,0.00016052687820325486,0.0007543008491537336,0.09360872209057648,0.08118432124913857,0.012424400841437913,0.09930843435559276,0.08122759022389624,0.012731038919611899,0.4374097289050248,0.4374097289050248,0.0669409280048441,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20618.2756125624,17525.53427067804,0.85,0.975439894800897,0.7385063057562713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415513773942055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16042.7773275552,1470.0,0.4374097289050248,0.0669409280048441,6.113110376966115,2.9021835422200644
72.0,-28.32928388279178,3.4326324396197205,34.372685319175716,19.22058033468204,1.3869040695137664,-25.364186976375453,-38.02149260938165,-1.589717207402572,-7.869699007255292,-7.869699007255127,39.12994241481854,48171.680488423175,13935.843502171114,13935.843502171114,62107.52399059429,84235.25278416702,84235.25278416702,13935.843502171114,98171.09628633814,98171.09628633814,98171.09628633814,119635.68583725458,98294.97001608982,62176.96372440454,40131.11810187254,21464.589550916437,0.0,61595.70765278897,18244.90111827897,1469.0,0.0,0.874882130017246,2.6860446615822933,0.0014959713701933424,316692.62194795953,1517359.6215629203,4.791269251016085,1517359.6215629203,4.791269251016085,0.8499999999999999,0.09610488543102347,4.698906859688992,1.2471719354158268,1.0,0.0,4.698906859689724,1.2992465022737727,1.2996069822791154,3.616639992076619,17780.885429000893,1813.1457153055217,1603.0968420496806,1603.0968420496806,8.693076510807094,3.4326324396197205,-1.3496054909698936,4.7822379305896145,2.899586166287696,2.899586166287696,0.8284531903679131,0.0,0.0,0.0002774386836753481,9.845892436949143e-05,0.00017897975930585664,0.0008410092187477744,0.0957582361491388,0.08312811703670563,0.012630119112433169,0.08607095128054659,0.08341491529963697,0.012689970131386487,0.4373930620653283,0.4373930620653283,0.0664555708677688,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,12.514057969555154,21464.589550916437,18244.90111827897,0.85,1.008309285781574,0.782062294989187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415513773942055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16042.83301807157,1469.0,0.4373930620653283,0.0664555708677688,6.113110376966115,2.899586166287696
73.0,-28.286477472568077,3.4269925709023124,34.36695396958359,16.157874545920663,0.7286740027936361,-25.358383250114876,-36.589626235049195,-2.138964045938587,-7.5706443809494885,-7.570644380949382,38.578994664722266,41400.9993375569,13553.954321891048,13553.954321891048,54954.95365944795,72878.1619217227,72878.1619217227,13553.954321891048,86432.11624361374,86432.11624361374,86432.11624361374,106867.80466259822,86423.1404354887,55231.53605642387,34657.338198960926,20435.68841898449,0.0,55093.02661794542,17370.335156136814,1468.0,0.0,0.8786690553559384,2.9562681436073768,0.0014959713701933424,320492.4746360056,1494170.2766799713,4.662107209777553,1494170.2766799713,4.662107209777553,0.8499999999999999,0.09360693284885298,4.698906859688992,1.2156921277148651,1.0,0.0,4.69890685968925,1.3018770749427448,1.3022398755342268,3.609332209721601,15633.352940097968,1594.1583456224062,1603.0968420496806,1603.0968420496806,8.454856853539361,3.4269925709023124,-1.2327048739078714,4.659697444810184,2.8942912867326323,2.8942912867326323,0.8269403676378949,0.0,0.0,0.00027866049082250505,0.000115354480212849,0.00016330601060965606,0.0007673597334821561,0.09352988234467213,0.08125642496849582,0.012273457376176309,0.09507519890231142,0.0812949516069729,0.012311981241880068,0.4373763952602378,0.4373763952602378,0.06606395182477523,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,1.01657762629452,-1.1368683772161603e-13,-1.1368683772161603e-13,12.344179140748963,20435.68841898449,17370.335156136814,0.85,0.9974938215056696,0.751474403914331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415513736917143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16042.888721131752,1468.0,0.4373763952602378,0.06606395182477523,6.113110376966115,2.8942912867326323
74.0,-28.265433739786438,3.424138041544068,34.36288037471295,16.162809391412907,0.7301153290088612,-25.35429443770118,-36.58582769623024,-2.135695158606225,-7.570579686021347,-7.570579686021292,38.58002435851812,41489.90407482074,13545.29382117411,13545.29382117411,55035.19789599485,72894.74429457053,72894.74429457053,13545.29382117411,86440.03811574464,86440.03811574464,86440.03811574464,106862.35671990528,86431.10561066195,55240.371387575215,34656.37135898526,20422.31860416064,0.0,55078.6899631459,17358.970813536544,1467.0,0.0,0.8786654559799693,2.9559515964594913,0.0014959713701933424,320493.3005267753,1494213.364791743,4.662229638921611,1494213.364791743,4.662229638921611,0.8500000000000001,0.09360328358760805,4.698906859688992,1.2157103193597876,1.0,0.0,4.698906859689273,1.3018601116153923,1.3022236918364989,3.609379239570086,15634.793785617874,1594.3052709761107,1603.0968420496806,1603.0968420496806,8.449454496994345,3.424138041544068,-1.23953273575255,4.663670777296618,2.8899776470689136,2.8899776470689136,0.8257078991625467,0.0,0.0,0.00027926294882894256,0.00011540266158304329,0.00016386028724589926,0.0007699642277703647,0.09348278587434367,0.0812562543899413,0.01222653148440237,0.09499987122738492,0.08129217127667049,0.012311112310937572,0.43735972848283206,0.43735972848283206,0.06580899563304225,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.192066066231064,-5.684341886080802e-14,-5.684341886080802e-14,12.092201247837579,20422.31860416064,17358.970813536544,0.85,0.9992103648946596,0.7532841485987112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412982958279597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16043.801966753808,1467.0,0.43735972848283206,0.06580899563304225,6.113110376966115,2.8899776470689136
75.0,-28.23515532708552,3.4195235944271447,34.357991032329565,16.16426616618412,0.7349205830574143,-25.329549463163524,-36.562392907775916,-2.1356951673722246,-7.5696964890895515,-7.569696489089474,38.57710002583948,41529.92114495349,13534.426166926603,13534.426166926603,55064.3473118801,72879.0454377678,72879.0454377678,13534.426166926603,86413.4716046944,86413.4716046944,86413.4716046944,106821.27667092736,86438.12571985189,55254.27389788335,34648.724246631704,20407.80506623297,0.0,55056.52931286467,17346.634306298023,1466.0,0.0,0.8786815027477991,2.9560280839952346,0.0014959713701933424,320504.575522371,1494090.9969138787,4.661683829251892,1494090.9969138787,4.661683829251892,0.85,0.09357206730302571,4.698906859688992,1.2157288231095302,1.0,0.0,4.698906859688916,1.3018582936028158,1.3022230046128225,3.609384279978004,15636.063675187856,1594.4347636744308,1603.0968420496806,1603.0968420496806,8.44267533433714,3.4195235944271447,-1.246028019356702,4.665551613783847,2.8864948516640134,2.8864948516640134,0.8247128147611467,0.0,0.0,0.00028013188959009503,0.00011570032397951197,0.00016443156561058307,0.0007726486115969694,0.09345517972144209,0.08124390620468915,0.012211273516752936,0.09493930363765578,0.08126758796905387,0.01230447933397184,0.43734306172757414,0.43734306172757414,0.06573435469676288,0.0,-5.684341886080802e-14,-5.684341886080802e-14,4.922989199940844,-5.684341886080802e-14,-5.684341886080802e-14,11.96819639148623,20407.80506623297,17346.634306298023,0.85,1.0001419994887617,0.7543141869505655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411739130021333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16044.280660284781,1466.0,0.43734306172757414,0.06573435469676288,6.113110376966115,2.8864948516640134
76.0,-28.199407760438163,3.4148908259390787,34.3523946823844,16.161604737304174,0.7314038689682374,-25.303898186588466,-36.54052511611951,-2.143799784203099,-7.569769068975916,-7.569769068975882,38.56090582402365,41605.5820976405,13524.077196977078,13524.077196977078,55129.65929461758,72883.22394693107,72883.22394693107,13524.077196977078,86407.30114390815,86407.30114390815,86407.30114390815,106795.71341592375,86464.00061142076,55282.272028446205,34646.365092193955,20388.412272015605,0.0,55034.777364209556,17330.150431213264,1465.0,0.0,0.8787432578123839,2.9565691737533792,0.0014959713701933424,320503.6489472604,1493413.4923138558,4.65958343132499,1493413.4923138558,4.65958343132499,0.85,0.09357890318674164,4.698906859688992,1.2158044969895854,1.0,0.0,4.698906859688992,1.3018950733125787,1.3022611344773938,3.6092823116174486,15640.744265480513,1594.9120510552036,1603.0968420496806,1603.0968420496806,8.43621972312385,3.4148908259390787,-1.2535925922210795,4.668483418160158,2.882476390186315,2.882476390186315,0.8235646829103757,0.0,0.0,0.0002811609904597447,0.0001159787220605377,0.00016518226839920699,0.0007761760940800219,0.09340639401731485,0.08119397437045846,0.012212419646856395,0.09489857843057029,0.08127406280685796,0.012304840379883674,0.43732639499003445,0.43732639499003445,0.0657784459952286,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.241371926445879,-5.684341886080802e-14,-5.684341886080802e-14,11.58195022798077,20388.412272015605,17330.150431213264,0.85,1.0017240358724468,0.7559871065218048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409949825766115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16044.945056694563,1465.0,0.43732639499003445,0.0657784459952286,6.113110376966115,2.882476390186315
