time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-28.199407660304363,3.4080549454821822,34.35670077290309,16.164380579162412,0.8513554177380689,-25.363332298710784,-36.59755401369182,-2.143644982990308,-7.717794474739321,-7.717794474739155,38.83946554369924,41884.64780831015,13693.086426260857,13693.086426260857,55577.734234571006,72329.75464926494,72329.75464926494,13693.086426260857,86022.8410755258,86022.8410755258,86022.8410755258,106411.59527835141,86476.38092657317,55280.605359764515,34661.97285200962,20388.754202825614,0.0,55050.72705483523,17330.441072401773,1464.0,0.0,0.8768567053879694,2.9707869078716063,0.0014959713701933424,318618.29636994103,1505099.814186945,4.723833600690041,1505099.814186945,4.723833600690041,0.8500000000000001,0.0945374723884685,4.698906859688992,1.2158374685561282,1.0,0.0,4.6989068596892185,1.3018943296526242,1.3022603906120997,3.6092843732891673,15642.983779519367,1595.1404179326648,1603.0968420496806,1603.0968420496806,8.541646435254162,3.4080549454821822,-1.3253907121759934,4.733445657658176,2.8784447110164604,2.8784447110164604,0.8224127745761315,0.0,0.0,0.00028116099334726634,0.00011525398263114116,0.00016590701071612517,0.0007795815907244957,0.09450570022483835,0.08213033517764025,0.012375365047198102,0.09508526850095804,0.08214324344667424,0.01239422894179426,0.43730972826666936,0.43730972826666936,0.06589364957887577,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,7.94279720415949,-1.7053025658242404e-13,-1.7053025658242404e-13,14.546097758213193,20388.754202825614,17330.441072401773,0.85,1.0095731193379305,0.7608373231218083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407837863003599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16045.72002776883,1464.0,0.43730972826666936,0.06589364957887577,6.113110376966115,2.8784447110164604
78.0,-28.18951064431064,3.404620630736086,34.35007093706722,16.17330863317477,0.7715463407493927,-25.304962083085012,-36.538516043778486,-2.1286126546628954,-7.398792443543584,-7.398792443543551,38.52516006388718,41646.33415591551,13290.774622086405,13290.774622086405,54937.108778001915,72748.93534169593,72748.93534169593,13290.774622086405,86039.70996378234,86039.70996378234,86039.70996378234,106449.47539674045,86447.59365203914,55271.257886762345,34640.37307252977,20409.765432958113,0.0,55050.138505487885,17348.300618014397,1463.0,0.0,0.8798094860783163,2.9759305202487716,0.0014959713701933424,322692.2375478508,1491918.8465650969,4.623349039636771,1491918.8465650969,4.623349039636771,0.8500000000000001,0.09314859306277547,4.698906859688992,1.215747534562834,1.0,0.0,4.69890685968897,1.301821522087525,1.3021879343036276,3.609486231379935,15637.77635913744,1594.6094088335406,1603.0968420496806,1603.0968420496806,8.29068729565529,3.404620630736086,-1.1972738066047066,4.601894437340793,2.873740705121862,2.873740705121862,0.8210687728919606,0.0,0.0,0.0002814465232621912,0.00011600433048892439,0.00016544219277326682,0.000777397454504292,0.0931645405051194,0.08093283545252979,0.012231705052589612,0.09550536869067544,0.08092615503863806,0.012222438024137408,0.437293061554644,0.437293061554644,0.0660898598272591,0.0,-5.684341886080802e-14,-5.684341886080802e-14,7.569556770893087,-5.684341886080802e-14,-5.684341886080802e-14,6.734211380556701,20409.765432958113,17348.300618014397,0.85,0.9979467857746679,0.7565164282332156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407837857088521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16045.780049516161,1463.0,0.437293061554644,0.0660898598272591,6.113110376966115,2.873740705121862
79.0,-28.1538109360335,3.398155908346921,34.343031925713824,16.016314888279908,0.4545529500050484,-25.292740815197984,-36.606806167960144,-2.406517170827306,-7.70147143730037,-7.701471437300316,38.49537123811081,42162.99258488058,13650.766686699486,13650.766686699486,55813.759271580064,73504.8206251973,73504.8206251973,13650.766686699486,87155.58731189679,87155.58731189679,87155.58731189679,107456.68835310929,87018.87171752044,55677.043677218484,34824.25337811328,20301.1010412125,0.0,55125.354419325784,17255.935885030623,1462.0,0.0,0.8782750308131674,2.9172820350853756,0.0014959713701933424,318825.7684954953,1490674.1441534844,4.675513372673157,1490674.1441534844,4.675513372673157,0.85,0.09339563298389006,4.698906859688992,1.2175132846226915,1.0,0.0,4.698906859689792,1.3031556144578649,1.303523747304454,3.605791056384174,15741.11664021959,1605.147184840857,1603.0968420496806,1603.0968420496806,8.515247693486778,3.398155908346921,-1.3344604521886376,4.732616360535559,2.870051445082593,2.870051445082593,0.8200146985950266,0.0,0.0,0.00028247868338126067,0.00011513679865371921,0.00016734188472754144,0.0007863239300595291,0.09339563269495688,0.08111122029082046,0.01228441240413641,0.09339601751799417,0.08111122054175006,0.012284412442140003,0.43727639485169034,0.43727639485169034,0.06622614663781703,0.0,-5.684341886080802e-14,-5.684341886080802e-14,9.455152877787214,-5.684341886080802e-14,-5.684341886080802e-14,16.48043164652063,20301.1010412125,17255.935885030623,0.85,1.0124879895921892,0.7648566259394266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44072532459256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16046.038339481225,1462.0,0.43727639485169034,0.06622614663781703,6.113110376966115,2.870051445082593
80.0,-28.11783704033522,3.3918062343425674,34.33614539264567,16.018198686093115,0.44836233948241877,-25.26139636368367,-36.57819569399578,-2.408072438324444,-7.701095699473967,-7.701095699473871,38.48572388223672,42206.94248845804,13636.960917755596,13636.960917755596,55843.903406213634,73543.10144120593,73543.10144120593,13636.960917755596,87180.06235896153,87180.06235896153,87180.06235896153,107464.80415577759,87035.28389077395,55699.1528008324,34817.923433268385,20284.74179681606,0.0,55102.66523008444,17242.03052729365,1461.0,0.0,0.8783142244094408,2.9169390012824192,0.0014959713701933424,318830.54552026157,1490271.2055068081,4.674179517759229,1490271.2055068081,4.674179517759229,0.85,0.0934017950534997,4.698906859688992,1.217558181011118,1.0,0.0,4.698906859688762,1.3031609147027163,1.3035304091117927,3.6057763908311586,15744.085489716304,1605.4499232374262,1603.0968420496806,1603.0968420496806,8.506635756527166,3.3918062343425674,-1.3436286396615253,4.735434874004093,2.8654422882130883,2.8654422882130883,0.8186977966323109,0.0,0.0,0.0002835222954057015,0.00011549952349350632,0.00016802277191219517,0.0007895233555221728,0.09340179377583405,0.08107990918589772,0.012321884589936329,0.09332532504543566,0.08107991000044731,0.012321885053052388,0.4372597281559941,0.4372597281559941,0.06645128195459556,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,10.479666841230767,-1.1368683772161603e-13,-1.1368683772161603e-13,14.614164826804029,20284.74179681606,17242.03052729365,0.85,1.0134519477966104,0.7659691652340308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405144857318477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16046.813873282235,1461.0,0.4372597281559941,0.06645128195459556,6.113110376966115,2.8654422882130883
81.0,-28.117464390380505,3.3855110220269196,34.33139312052771,16.021191549394302,0.4745766009184456,-25.27490219261813,-36.59255246222017,-2.4081043684053705,-7.701988468429022,-7.701988468428915,38.531406253715154,42279.09780665905,13624.801744116958,13624.801744116958,55903.899550776005,73433.41823601878,73433.41823601878,13624.801744116958,87058.21998013573,87058.21998013573,87058.21998013573,107340.23624498976,87049.57312376276,55705.754302697715,34826.46535673894,20282.01626485402,0.0,55108.48162159296,17239.713825125917,1460.0,0.0,0.8781334366621996,2.9194314854531,0.0014959713701933424,318819.1951996126,1492179.9383220067,4.680332805519296,1492179.9383220067,4.680332805519296,0.85,0.09339662661466461,4.698906859688992,1.2175965523207557,1.0,0.0,4.698906859689112,1.303161045711521,1.3035305542707016,3.6057760283368556,15746.670313889916,1605.713501949179,1603.0968420496806,1603.0968420496806,8.499050953588446,3.3855110220269196,-1.3532845074041928,4.738795529431112,2.86085706306902,2.86085706306902,0.8173877323054343,0.0,0.0,0.00028353312463031007,0.00011531737607208796,0.00016821574855822212,0.0007904301348079486,0.09359733840616452,0.08120970999188537,0.012387628414279145,0.09332192509641704,0.08107329321433017,0.012323333400334443,0.43724306146610376,0.43724306146610376,0.06669651415705248,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,11.230342559213568,-1.1368683772161603e-13,-1.1368683772161603e-13,14.249915329140777,20282.01626485402,17239.713825125917,0.85,1.0144336752851375,0.7671976538379707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403020866133445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16047.596089961522,1460.0,0.43724306146610376,0.06669651415705248,6.113110376966115,2.86085706306902
82.0,-28.081863732745834,3.3796430221024694,34.32502030513341,16.038261853996687,0.4793506901039052,-25.225499043200532,-36.535663332883246,-2.377013999441695,-7.6751974791766315,-7.675197479176541,38.477374807841,42182.7908445578,13579.159990934015,13579.159990934015,55761.950835491814,73491.63958208285,73491.63958208285,13579.159990934015,87070.79957301686,87070.79957301686,87070.79957301686,107329.84694705915,86983.5171157984,55674.668378271876,34787.609708362805,20259.047374042293,0.0,55046.6570824051,17220.19026793595,1459.0,0.0,0.8784881005034414,2.923715788524285,0.0014959713701933424,319159.943957965,1489922.5583630311,4.668263002826136,1489922.5583630311,4.668263002826136,0.85,0.09343247445981204,4.698906859688992,1.2173925302783029,1.0,0.0,4.698906859689856,1.3030092455797477,1.3033800614941027,3.6061961000117906,15734.721235424162,1604.4950350450115,1603.0968420496806,1603.0968420496806,8.470579964197313,3.3796430221024694,-1.3508501140419442,4.730493136144414,2.856277684411037,2.856277684411037,0.8160793384031535,0.0,0.0,0.0002845694392120359,0.00011604070123708495,0.00016852873797495096,0.0007919008429252258,0.09343247445770096,0.08102680170434694,0.012405672753354026,0.09343258395632367,0.08102680170617771,0.012405672753634333,0.4372263947808582,0.4372263947808582,0.06694189402380313,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,10.903627443633297,-1.1368683772161603e-13,-1.1368683772161603e-13,9.657621109998445,20259.047374042293,17220.19026793595,0.85,1.0129943177478682,0.766309764849298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402998867024666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16047.666294147604,1459.0,0.4372263947808582,0.06694189402380313,6.113110376966115,2.856277684411037
83.0,-28.046334173529907,3.373972638490237,34.31888622636131,16.047517395950877,0.4885921487717904,-25.192593515184434,-36.50156142013145,-2.3651485095751625,-7.665936653247968,-7.665936653247842,38.47156759983283,42197.64959125293,13555.446033468234,13555.446033468234,55753.09562472116,73491.84709325402,73491.84709325402,13555.446033468234,87047.29312672226,87047.29312672226,87047.29312672226,107293.04593885111,86971.35604599681,55677.15854398901,34771.330557786445,20245.752812128845,0.0,55017.083369915286,17208.889890309518,1458.0,0.0,0.8785610725188322,2.925520685828532,0.0014959713701933424,319277.7970192855,1489680.0928403097,4.665780416764552,1489680.0928403097,4.665780416764552,0.85,0.09343409797403819,4.698906859688992,1.2173493361799048,1.0,0.0,4.698906859689631,1.3029499761796615,1.3033221273957327,3.606360140906183,15732.52138136448,1604.2707123599273,1603.0968420496806,1603.0968420496806,8.455787372231717,3.373972638490237,-1.355646222796084,4.729618861286321,2.8518166894705397,2.8518166894705397,0.8148047684201541,0.0,0.0,0.0002856071601433616,0.00011647630093689286,0.0001691308592064687,0.0007947301545103689,0.09343409688694165,0.08099877685275446,0.0124353200341872,0.09343394486108202,0.08099877779516731,0.012435320178870878,0.43720972809932834,0.43720972809932834,0.06712253076189792,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,10.28210434115607,-1.1368683772161603e-13,-1.1368683772161603e-13,7.829252489908242,20245.752812128845,17208.889890309518,0.85,1.013377885735185,0.7669917597690694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400897502214627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16048.442245175873,1458.0,0.43720972809932834,0.06712253076189792,6.113110376966115,2.8518166894705397
84.0,-28.010110259616834,3.368068376014405,34.31253146629201,16.024069231376075,0.4303922930561955,-25.165165812919142,-36.490603478718526,-2.413026709719264,-7.698939961926385,-7.698939961926268,38.453041860185195,42329.37817163812,13583.379884313723,13583.379884313723,55912.75805595184,73656.13978317934,73656.13978317934,13583.379884313723,87239.51966749306,87239.51966749306,87239.51966749306,107457.78819917678,87086.9212661921,55767.36503098278,34799.50692801036,20218.268531683712,0.0,55017.77545969408,17185.528251931155,1457.0,0.0,0.8784517824005715,2.918363953946341,0.0014959713701933424,318857.95404818904,1488906.7961675047,4.669498681982028,1488906.7961675047,4.669498681982028,0.85,0.0934962402346851,4.698906859688992,1.2176996364770458,1.0,0.0,4.698906859688395,1.3031781716700188,1.3035517715729048,3.6057286423600523,15753.426336516643,1606.4024245299508,1603.0968420496806,1603.0968420496806,8.473212302599475,3.368068376014405,-1.3786390189397908,4.746707394954196,2.8474055287843534,2.8474055287843534,0.8135444367955296,0.0,0.0,0.00028666874724074206,0.00011661659205712756,0.0001700521551836145,0.0007990592384971832,0.093423303342488,0.080971228975316,0.012452074367171993,0.09312986306250828,0.08101682934893559,0.012479410885749515,0.43719306142077113,0.43719306142077113,0.06723327016911922,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,9.66995490950302,-1.1368683772161603e-13,-1.1368683772161603e-13,7.165594287186252,20218.268531683712,17185.528251931155,0.85,1.0162671534568573,0.7693764027709289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398800912300527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16049.217958554407,1457.0,0.43719306142077113,0.06723327016911922,6.113110376966115,2.8474055287843534
85.0,-27.975798912125317,3.362251560131276,34.30645016989942,16.026919811870926,0.42709840408107075,-25.13689741834086,-36.46451361766083,-2.413027078150591,-7.700715124453552,-7.700715124453432,38.448243671545775,42377.290531934515,13572.970459874223,13572.970459874223,55950.26099180874,73685.3004524863,73685.3004524863,13572.970459874223,87258.27091236053,87258.27091236053,87258.27091236053,107463.35486199406,87100.5501596887,55786.758765480066,34793.10154912071,20205.08394963353,0.0,54998.18549875423,17174.3213571885,1456.0,0.0,0.8784605253140708,2.9157350838499583,0.0014959713701933424,318835.3841011678,1488706.56092854,4.669201209035718,1488706.56092854,4.669201209035718,0.85,0.09341758643381548,4.698906859688992,1.2177356741437686,1.0,0.0,4.698906859688897,1.3031760604745357,1.3035509745967937,3.60573448377953,15755.891709808355,1606.6538226416112,1603.0968420496806,1603.0968420496806,8.46671898032071,3.362251560131276,-1.3883112477634922,4.750562807894768,2.842914364001628,2.842914364001628,0.8122612468576079,0.0,0.0,0.00028767763330732804,0.00011695124064148052,0.00017072639266584751,0.0008022274176275073,0.0934162115962635,0.08095584763574488,0.012460363960518608,0.09298303550949072,0.08095593740254299,0.012461649031272495,0.4371763947445921,0.4371763947445921,0.06728824603227007,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,9.223831532389795,-1.1368683772161603e-13,-1.1368683772161603e-13,7.442870410643081,20205.08394963353,17174.3213571885,0.85,1.0173110346172434,0.7705216117156157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396663943048735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16050.008766490682,1456.0,0.4371763947445921,0.06728824603227007,6.113110376966115,2.842914364001628
86.0,-27.9424936103933,3.3566156710795543,34.30101864839568,16.016465762536995,0.4651119838440608,-25.150406712107817,-36.4849157287739,-2.4375021413408207,-7.691263507845463,-7.691263507845434,38.45551090069508,42647.677134453435,13549.024449724975,13549.024449724975,56196.70158417841,73456.49851365434,73456.49851365434,13549.024449724975,87005.52296337932,87005.52296337932,87005.52296337932,107195.23048170433,87166.93642252056,55836.04196839905,34812.10494902391,20189.70751832501,0.0,55001.81246734892,17161.251390576257,1455.0,0.0,0.8784842894200873,2.923138142607006,0.0014959713701933424,318955.56925541285,1489009.8406801312,4.668392667217432,1489009.8406801312,4.668392667217432,0.85,0.09340119469849636,4.698906859688992,1.2179342761123557,1.0,0.0,4.698906859689573,1.3032918226233599,1.3036680505093234,3.605414212014845,15767.90052911294,1607.878381415972,1603.0968420496806,1603.0968420496806,8.451781635600703,3.3566156710795543,-1.3930417498643388,4.749657420943893,2.838439738503575,2.838439738503575,0.8109827824295929,0.0,0.0,0.0002886600634200863,0.00011668947204663432,0.00017197059137345197,0.0008080737914694861,0.0934314547743591,0.08096543110158531,0.012466023672773784,0.0931576155821017,0.08093967489282258,0.012461519805673775,0.4371597280703155,0.4371597280703155,0.06730827520785224,0.0,-5.684341886080802e-14,-5.684341886080802e-14,8.71132002854381,-5.684341886080802e-14,-5.684341886080802e-14,6.690617889000293,20189.70751832501,17161.251390576257,0.85,1.021724540760158,0.7753867594776199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394640355539288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16050.762466810107,1455.0,0.4371597280703155,0.06730827520785224,6.113110376966115,2.838439738503575
87.0,-27.93997354603124,3.354872906817168,34.298394295638694,16.01951258433985,0.4653591080253629,-25.14987025408183,-36.485906155407406,-2.4372139895984684,-7.691171257087717,-7.691171257087613,38.45615167326197,42665.42909626183,13541.380132699742,13541.380132699742,56206.809228961574,73469.73302729397,73469.73302729397,13541.380132699742,87011.11315999372,87011.11315999372,87011.11315999372,107187.3462587947,87179.97903229593,55844.42622240042,34817.2808998839,20176.233098800974,0.0,54993.51399868488,17149.79813398083,1454.0,0.0,0.878482329741783,2.922988048004181,0.0014959713701933424,318956.7424760706,1489036.5839731584,4.6684593415825715,1489036.5839731584,4.6684593415825715,0.85,0.09340114971530286,4.698906859688992,1.2179689543647694,1.0,0.0,4.698906859688991,1.3032902794125985,1.3036666039033193,3.6054184811436025,15770.259847703433,1608.1189649578025,1603.0968420496806,1603.0968420496806,8.447013166956316,3.354872906817168,-1.3995246049211518,4.75439751173832,2.834009997906524,2.834009997906524,0.8097171422590069,0.0,0.0,0.0002887345251060226,0.00011667677819076613,0.00017205774691525646,0.0008084833272427311,0.09342814030801519,0.08096411363303191,0.012464026674983288,0.09308860198782877,0.08093963122068583,0.012461518494617036,0.4371430613975609,0.4371430613975609,0.06729602207143956,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,8.257020694196854,-1.1368683772161603e-13,-1.1368683772161603e-13,6.447752944992885,20176.233098800974,17149.79813398083,0.85,1.022062515050515,0.7758265656070302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43926766161538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16051.497156391068,1454.0,0.4371430613975609,0.06729602207143956,6.113110376966115,2.834009997906524
88.0,-27.907589278140364,3.3501190902466345,34.292881776239405,16.01976512409749,0.46480802526905324,-25.12009164575062,-36.45696487566454,-2.437214585283967,-7.623103241937997,-7.623103241937967,38.437198638044904,42689.600961185824,13448.149743083131,13448.149743083131,56137.750704268954,73473.65926376932,73473.65926376932,13448.149743083131,86921.80900685246,86921.80900685246,86921.80900685246,107100.94113906223,87181.32936382927,55856.31365685809,34805.573007745756,20179.13213220976,0.0,54984.70513995552,17152.262312378298,1453.0,0.0,0.8789269519187146,2.9315714724582205,0.0014959713701933424,319823.3396311684,1488245.713384455,4.653336792432825,1488245.713384455,4.653336792432825,0.8500000000000001,0.09332856709360757,4.698906859688992,1.2179721292620527,1.0,0.0,4.698906859689106,1.3032882747757963,1.3036658478897984,3.6054240267736173,15770.504113409821,1608.1438731279104,1603.0968420496806,1603.0968420496806,8.38885673674502,3.3501190902466345,-1.3769906119470159,4.72710970219365,2.8307452901391703,2.8307452901391703,0.8087843686111915,0.0,0.0,0.00028969297544429037,0.0001170482318624377,0.00017264474358185268,0.0008112415699060146,0.09328626016072068,0.08084634203677675,0.012439918123943934,0.09334496882846935,0.08087387559953027,0.012454691494077295,0.4371263947260238,0.4371263947260238,0.06726113294937806,0.0,-5.684341886080802e-14,-5.684341886080802e-14,7.301327108822932,-5.684341886080802e-14,-5.684341886080802e-14,3.6524392117046887,20179.13213220976,17152.262312378298,0.85,1.020970296401127,0.7763904680860921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392528049322513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16051.616225226775,1453.0,0.4371263947260238,0.06726113294937806,6.113110376966115,2.8307452901391703
89.0,-27.90431460061643,3.3479954155275267,34.2895886783928,16.02293844278904,0.4655147788255157,-25.119477583790108,-36.45770454369483,-2.436570206269594,-7.623176125565067,-7.623176125565017,38.438927872031485,42709.99416655629,13440.563824298124,13440.563824298124,56150.55799085441,73485.32320009131,73485.32320009131,13440.563824298124,86925.88702438943,86925.88702438943,86925.88702438943,107091.78657309689,87193.29038794643,55864.14183839917,34810.16505505251,20165.89954870746,0.0,54976.064603759965,17141.014616401342,1452.0,0.0,0.878919920097356,2.9314289743063515,0.0014959713701933424,319822.4107349981,1488317.8575315976,4.653575883288567,1488317.8575315976,4.653575883288567,0.85,0.09332850388162575,4.698906859688992,1.2180035952525214,1.0,0.0,4.698906859688987,1.303284969221492,1.3036626679083974,3.6054331713008634,15772.667780578204,1608.364505777019,1603.0968420496806,1603.0968420496806,8.38412469649266,3.3479954155275267,-1.383427635386317,4.731423050913843,2.8265693436517543,2.8265693436517543,0.8075912410433583,0.0,0.0,0.0002897900562554319,0.00011703872483809673,0.00017275133141733516,0.0008117424162173226,0.09327352688406339,0.08084831547418748,0.012425211409875906,0.09327544545181021,0.08087381393570277,0.012454689945922982,0.4371097280554609,0.4371097280554609,0.06717741425467899,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.519534612120765,-5.684341886080802e-14,-5.684341886080802e-14,3.416564169726712,20165.89954870746,17141.014616401342,0.85,1.021363722477402,0.7768834396275653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390619138569227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16052.333657608653,1452.0,0.4371097280554609,0.06717741425467899,6.113110376966115,2.8265693436517543
90.0,-27.879450481634766,3.350005441507033,34.29244159249922,16.697483451012545,1.6419849462962914,-24.926270612777504,-35.96977918697519,-1.3094519726293454,-6.965506566427052,-6.965506566427153,38.661241998002396,40446.658214715535,12633.447565939909,12633.447565939909,53080.105780655445,71114.58219627004,71114.58219627004,12633.447565939909,83748.02976220995,83748.02976220995,83748.02976220995,104141.47354927272,85055.68175188723,54395.99058681653,34066.323516745215,20393.443787062777,0.0,54459.767303807996,17334.42721900336,1451.0,0.0,0.8816230090631455,3.0958884213912365,0.0014959713701933424,328291.19494113396,1497614.9241527687,4.561849197391075,1497614.9241527687,4.561849197391075,0.8499999999999999,0.09333014918628525,4.698906859688992,1.211345743336715,1.0,0.0,4.698906859688945,1.297879687429835,1.2982567776495653,3.6204487251003536,15385.989049778549,1568.9342486760056,1603.0968420496806,1603.0968420496806,7.8806515205825525,3.350005441507033,-1.102632891759371,4.452638333266404,2.8231789002619014,2.8231789002619014,0.8066225429319719,0.0,0.0,0.0002905281534954157,0.00012346732976925272,0.000167060823726163,0.0007850032505921609,0.09331566723970448,0.08090253954490083,0.012413127694803655,0.09874330521789129,0.0809096790142662,0.01242047017201906,0.4370930613856772,0.4370930613856772,0.06706454477219234,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.8053365839376738,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20393.443787062777,17334.42721900336,0.85,0.9746664080392411,0.7426887814095999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390426137316024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16052.469007339112,1451.0,0.4370930613856772,0.06706454477219234,6.113110376966115,2.8231789002619014
91.0,-27.852321021158765,3.352880005270007,34.29302101655402,16.698945534322434,1.6404946534940805,-24.903067338805414,-35.94787430539725,-1.309451998107324,-6.879967031823867,-6.879967031823988,38.60195264882653,40478.21947942574,12529.76571100206,12529.76571100206,53007.9851904278,71128.63392720689,71128.63392720689,12529.76571100206,83658.39963820894,83658.39963820894,83658.39963820894,104052.17432477314,85062.71502618778,54409.02733626294,34059.652988805385,20393.774686564204,0.0,54453.42767536959,17334.708483579572,1450.0,0.0,0.8823016653989667,3.0992668739067892,0.0014959713701933424,329405.51774192584,1495131.1895030444,4.538877186248019,1495131.1895030444,4.538877186248019,0.85,0.09294138373424848,4.698906859688992,1.2113640558673069,1.0,0.0,4.69890685968933,1.2978780036213733,1.2982561412075715,3.6204534221074542,15387.261320826685,1569.0639842175142,1603.0968420496806,1603.0968420496806,7.815975543300182,3.352880005270007,-1.0665767518401683,4.419456757110176,2.8210319171249316,2.8210319171249316,0.8060091191785519,0.0,0.0,0.0002913354721607581,0.00012376343969112993,0.0001675720324696282,0.0007874053728635624,0.09294501414065323,0.08065052370742477,0.012294490433228451,0.09885897592992543,0.08064853691250416,0.012292846821744328,0.43707639471651694,0.43707639471651694,0.06662860086223467,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20393.774686564204,17334.708483579572,0.85,0.9734554362021255,0.7433548484907383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438896086829538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16053.03697470269,1450.0,0.43707639471651694,0.06662860086223467,6.113110376966115,2.8210319171249316
92.0,-27.808377438829563,3.355388279421053,34.29386731014726,16.70227793455126,1.6352282165843959,-24.863719472524608,-35.909538448881335,-1.3065800017380085,-6.9154346420552315,-6.915434642055421,38.61096224008681,40515.37815459074,12574.11406762716,12574.11406762716,53089.4922222179,71169.42341829023,71169.42341829023,12574.11406762716,83743.53748591739,83743.53748591739,83743.53748591739,104115.74896583066,85065.096340049,54424.51190143951,34045.09382067721,20372.21147991326,0.0,54417.30530059047,17316.379757926272,1449.0,0.0,0.8820792186513169,3.092188335282924,0.0014959713701933424,328943.12113572285,1495508.4161458085,4.546404287107003,1495508.4161458085,4.546404287107003,0.85,0.09293519302548686,4.698906859688992,1.2113676049606878,1.0,0.0,4.698906859688721,1.2978615549905097,1.2982413907409645,3.6204993064328432,15387.692084160048,1569.1079098530129,1603.0968420496806,1603.0968420496806,7.843639721447025,3.355388279421053,-1.0826729593986926,4.438061238819746,2.819149086262607,2.819149086262607,0.805471167503602,0.0,0.0,0.00029264752884046116,0.00012428324151908304,0.00016836428732137812,0.000791128104621072,0.09293494322833976,0.0807055352988438,0.012229407929495957,0.09854031475821597,0.08070570089962631,0.012229492125860554,0.43705972804785537,0.43705972804785537,0.06622819220589894,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20372.21147991326,17316.379757926272,0.85,0.9755994334699597,0.7445311363874373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387362421930243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16053.651153211506,1449.0,0.43705972804785537,0.06622819220589894,6.113110376966115,2.819149086262607
93.0,-27.76653602871939,3.358028096011143,34.29447863417681,16.70949056223037,1.640501501238368,-24.827684285210964,-35.87381603484971,-1.299171862423878,-6.901812528479809,-6.901812528479913,38.605906243345046,40554.62652524016,12558.39619646901,12558.39619646901,53113.02272170917,71178.74918796652,71178.74918796652,12558.39619646901,83737.14538443553,83737.14538443553,83737.14538443553,104099.68584414833,85064.3703208285,54436.36671462325,34031.11511800584,20362.5404597128,0.0,54393.65557771864,17308.159390755878,1448.0,0.0,0.8821706944093608,3.091555613721001,0.0014959713701933424,329120.65428501036,1495296.7154730577,4.5433086498976385,1495296.7154730577,4.5433086498976385,0.8499999999999999,0.09284074358311517,4.698906859688992,1.2113590627396484,1.0,0.0,4.6989068596898305,1.2978235710567134,1.2982050236930527,3.620605269068314,15387.560752266087,1569.0945177268575,1603.0968420496806,1603.0968420496806,7.8338350292126755,3.358028096011143,-1.077614245336652,4.435642341347795,2.817160548973623,2.817160548973623,0.8049030139924637,0.0,0.0,0.0002939018731542719,0.0001247694205266132,0.00016913245262765872,0.000794737641848129,0.09284111243106792,0.08067553068570456,0.01216558174536336,0.09846236963162962,0.08067543080616374,0.012165312776951437,0.4370430613795928,0.4370430613795928,0.06590453194749703,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20362.5404597128,17308.159390755878,0.85,0.9764562090485043,0.7455764113389102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384774012584494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16054.603078943463,1448.0,0.4370430613795928,0.06590453194749703,6.113110376966115,2.817160548973623
94.0,-27.76653602871939,3.358028096011143,34.29447863417681,16.7120833642781,1.640501501238368,-24.827684285210964,-35.87531443974001,-1.299171862423878,-6.901812528479809,-6.901812528479913,38.605906243345046,40561.977396007576,12556.171049161534,12556.171049161534,53118.14844516911,71190.99635370685,71190.99635370685,12556.171049161534,83747.16740286839,83747.16740286839,83747.16740286839,104095.82450153456,85076.61748656885,54443.71758539067,34036.55544575354,20348.65709866617,0.0,54385.212544419715,17296.358533866245,1447.0,0.0,0.8821706944093608,3.0912583682736083,0.0014959713701933424,329120.65428501036,1495296.7154730577,4.5433086498976385,1495296.7154730577,4.5433086498976385,0.85,0.09284074358311517,4.698906859688992,1.2113915386749432,1.0,0.0,4.698906859688872,1.2978235710567134,1.2982050236930527,3.620605269068314,15389.776180490171,1569.3204285347363,1603.0968420496806,1603.0968420496806,7.83244699871501,3.358028096011143,-1.07989179900434,4.437919895015483,2.8152158741106685,2.8152158741106685,0.8043473926030481,0.0,0.0,0.0002939018731542719,0.00012474899213721816,0.00016915288101705377,0.0007948336329471899,0.09278962395500692,0.0806724541186568,0.012117169836350122,0.09838491038150153,0.08067543080616374,0.012165312776951437,0.43702639471164945,0.43702639471164945,0.06564227040744217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20348.65709866617,17296.358533866245,0.85,0.9767020474873437,0.7458273214042905,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382310245022183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16055.514355944708,1447.0,0.43702639471164945,0.06564227040744217,6.113110376966115,2.8152158741106685
95.0,-27.76653622646776,3.358030660484623,34.29448267285612,16.71240966478365,1.640502787240854,-24.827683150508857,-35.875393509026594,-1.2989943794576113,-6.901812821639737,-6.901812821639842,38.605911059424855,40562.364425933934,12553.038959280408,12553.038959280408,53115.40338521434,71192.53159941838,71192.53159941838,12553.038959280408,83745.57055869879,83745.57055869879,83745.57055869879,104080.13788330999,85077.32046133406,54444.11090902789,34036.89950256241,20334.5673246112,0.0,54371.46682717361,17284.38222591952,1446.0,0.0,0.8821706747446623,3.0913057666339627,0.0014959713701933424,329120.6504635295,1495296.9171173328,4.543309315326689,1495296.9171173328,4.543309315326689,0.85,0.09284074887178259,4.698906859688992,1.2113932590978225,1.0,0.0,4.698906859688154,1.297822723760936,1.2982041761405314,3.6206076328145325,15389.903343800335,1569.3333955836433,1603.0968420496806,1603.0968420496806,7.830493224121382,3.358030660484623,-1.083099353245455,4.441130013730078,2.812479254270687,2.812479254270687,0.8035655012201962,0.0,0.0,0.0002939018672143871,0.00012474791423786857,0.00016915395297651854,0.0007948386699848721,0.09274721888833987,0.08066939176459981,0.012077827123740054,0.09831842335007981,0.08067543634798487,0.012165312523797718,0.4370097280439614,0.4370097280439614,0.06542912784206494,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20334.5673246112,17284.38222591952,0.85,0.9768984815886645,0.7460229931788744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382310245022183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16055.588804743751,1446.0,0.4370097280439614,0.06542912784206494,6.113110376966115,2.812479254270687
96.0,-27.76653622646776,3.358030660484623,34.29448267285612,16.712620050553255,1.640502787240854,-24.827683150508857,-35.87551808506248,-1.2989943794576113,-6.901812821639737,-6.901812821639842,38.605911059424855,40562.97545347204,12549.899251811328,12549.899251811328,53112.87470528337,71193.52528426544,71193.52528426544,12549.899251811328,83743.42453607677,83743.42453607677,83743.42453607677,104063.89091727792,85078.31414618113,54444.721936566,34037.324677350145,20320.466381201157,0.0,54357.7910585513,17272.396424020983,1445.0,0.0,0.8821706747446623,3.0913694131727807,0.0014959713701933424,329120.6504635295,1495296.9171173328,4.543309315326689,1495296.9171173328,4.543309315326689,0.85,0.09284074887178259,4.698906859688992,1.2113958993507548,1.0,0.0,4.698906859689149,1.297822723760936,1.2982041761405314,3.6206076328145325,15390.083094569021,1569.351725060956,1603.0968420496806,1603.0968420496806,7.828534697732504,3.358030660484623,-1.0863118037908581,4.444342464275481,2.809743408046872,2.809743408046872,0.8027838308705348,0.0,0.0,0.0002939018672143871,0.00012474621599251127,0.00016915565122187584,0.000794846649881631,0.09271205112935998,0.08066631519709483,0.012045735932265158,0.09825245283973631,0.08067543634798487,0.012165312523797718,0.4369930613764776,0.4369930613764776,0.06525528045642982,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20320.466381201157,17272.396424020983,0.85,0.9770977383549863,0.7462219244667204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438231025666441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16055.663249581236,1445.0,0.4369930613764776,0.06525528045642982,6.113110376966115,2.809743408046872
97.0,-27.723806238918083,3.3607895990878243,34.2945010106905,16.709741565305762,1.631199936070101,-24.78736693623231,-35.83722976092247,-1.3034254015084297,-6.898662436838379,-6.898662436838499,38.59420103857393,40594.235412931484,12546.274942173226,12546.274942173226,53140.51035510471,71224.04044532885,71224.04044532885,12546.274942173226,83770.31538750208,83770.31538750208,83770.31538750208,104077.5141369687,85085.85008605795,54464.61338389658,34023.59633573485,20307.198749466625,0.0,54330.79508520148,17261.11893704663,1444.0,0.0,0.8822314413748654,3.0859500821585963,0.0014959713701933424,329161.71926120267,1494806.6914408978,4.541253140845064,1494806.6914408978,4.541253140845064,0.85,0.0926480080783676,4.698906859688992,1.211419190722518,1.0,0.0,4.698906859689369,1.2978411954291014,1.2982243224644578,3.620556102116489,15391.44629436986,1569.4907327548,1603.0968420496806,1603.0968420496806,7.826273880080671,3.3607895990878243,-1.0866010154606798,4.447390614548504,2.8070067924810127,2.8070067924810127,0.8020019407088608,0.0,0.0,0.00029518795655230197,0.00012526917599435942,0.00016991878055794255,0.0007984325235537048,0.0926404612899053,0.080626489525584,0.012013971764321296,0.0980190870034451,0.08063300433051826,0.012015003747849338,0.4369763947091572,0.4369763947091572,0.06511286921458839,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20307.198749466625,17261.11893704663,0.85,0.9780918956140773,0.747168071979651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438231025666441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16055.737698373687,1444.0,0.4369763947091572,0.06511286921458839,6.113110376966115,2.8070067924810127
98.0,-27.681269279885644,3.3635570186439923,34.294624943672424,16.71498172162103,1.6325456495758053,-24.749493661783756,-35.80045478940008,-1.298995975326501,-6.895211658298024,-6.895211658298216,38.5940602735681,40631.97401381319,12543.24757978941,12543.24757978941,53175.2215936026,71242.60544382068,71242.60544382068,12543.24757978941,83785.85302361009,83785.85302361009,83785.85302361009,104080.96490207646,85089.88199001821,54480.3558380381,34010.584613311235,20295.111878466378,0.0,54305.69649177761,17250.84509669642,1443.0,0.0,0.882250312416594,3.0849486129368295,0.0014959713701933424,329206.70865219465,1494800.7992259697,4.540614634938135,1494800.7992259697,4.540614634938135,0.8499999999999999,0.09261229121426567,4.698906859688992,1.2114257734967397,1.0,0.0,4.698906859688957,1.2978173679182787,1.2982021562517594,3.6206225743658518,15392.175638123326,1569.5651051198245,1603.0968420496806,1603.0968420496806,7.824385433728328,3.3635570186439923,-1.0857789879761297,4.449336006620122,2.80510245672712,2.80510245672712,0.8014578447791771,0.0,0.0,0.0002964733802762349,0.00012577337063420188,0.000170700009642033,0.000802103446255926,0.09261170728583974,0.08061989506454081,0.01199181222129893,0.09792151360227949,0.08062037418238441,0.011991917031881263,0.4369597280419676,0.4369597280419676,0.06499560688778191,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20295.111878466378,17250.84509669642,0.85,0.9791831249536376,0.7482083213860492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379794989037304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16056.66817125005,1443.0,0.4369597280419676,0.06499560688778191,6.113110376966115,2.80510245672712
99.0,-27.681268989149988,3.3649501686660335,34.30280421077077,19.518778973165922,1.7137546575578788,-24.796948495247563,-37.459824805241055,-1.2989959959696418,-7.029443166855117,-7.0294431668552395,38.82618118741632,48750.74755147717,12706.859109737296,12706.859109737296,61457.606661214464,84102.88065866791,84102.88065866791,12706.859109737296,96809.73976840521,96809.73976840521,96809.73976840521,118260.65327275424,98333.7519212251,62374.97283564439,39954.198983978575,21450.913504349028,0.0,61405.112488327606,18233.276478696673,1442.0,0.0,0.8806573467801472,2.7465087967882633,0.0014959713701933424,327460.23094799934,1504540.9346112227,4.59457605051938,1504540.9346112227,4.59457605051938,0.85,0.09347124018453258,4.698906859688992,1.2469835285050794,1.0,0.0,4.6989068596889245,1.297817367998468,1.298202156343398,3.620622574142142,17787.900809460505,1813.861085025009,1603.0968420496806,1603.0968420496806,7.926445100777951,3.3649501686660335,-1.1454725984897483,4.510422767155782,2.8032052776250436,2.8032052776250436,0.8009157936071553,0.0,0.0,0.0002964733890795547,0.00010479339760055035,0.00019167999147900436,0.0009006864268258211,0.09350316543466629,0.0814112768921195,0.012091888542546796,0.08696114491635516,0.0813911525770489,0.012080087607483681,0.4369430613748826,0.4369430613748826,0.06489846369300341,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,21450.913504349028,18233.276478696673,0.85,1.0008548827737567,0.7939200104998443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377291908778258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16057.596201454702,1442.0,0.4369430613748826,0.06489846369300341,6.113110376966115,2.8032052776250436
100.0,-27.681270034421196,3.364931183401162,34.313374021647384,19.51831087879839,1.7114853102455159,-24.795493792275334,-37.4582055961713,-1.2989959792858952,-7.1707501135167035,-7.1707501135167435,38.91287944282672,48742.84240666976,12876.846417666222,12876.846417666222,61619.688824335986,84111.38905068976,84111.38905068976,12876.846417666222,96988.23546835598,96988.23546835598,96988.23546835598,118365.85826184154,98331.54086344861,62373.94398622965,39952.88541913217,21377.62279348556,0.0,61330.50821261773,18170.979374462724,1441.0,0.0,0.8795660723828286,2.7371689162509805,0.0014959713701933424,325629.5763132366,1508191.2059840318,4.6316161543423195,1508191.2059840318,4.6316161543423195,0.85,0.09391335358497824,4.698906859688992,1.2469775501592082,1.0,0.0,4.6989068596890595,1.2978173679848333,1.298202156288681,3.6206225741801794,17787.500844284317,1813.8202999275306,1603.0968420496806,1603.0968420496806,8.032481931161565,3.364931183401162,-1.209595224426156,4.574526407827318,2.8008981395794326,2.8008981395794326,0.8002566113084093,0.0,0.0,0.0002964733574293037,0.00010481219105217937,0.00019166116637712435,0.0009005979694254628,0.09392026002497394,0.08178723831368392,0.012133021711290026,0.08649800299254383,0.0817831218919299,0.01213023169304833,0.43692639470788125,0.43692639470788125,0.06481741580384727,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21377.62279348556,18170.979374462724,0.85,1.0047151184646268,0.7947568645231239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377291891672779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16057.67349830311,1441.0,0.43692639470788125,0.06481741580384727,6.113110376966115,2.8008981395794326
101.0,-27.65282408609247,3.368734943910748,34.31058225624847,16.71791112693029,1.6344957707954888,-24.727764060606223,-35.78071453431619,-1.298995995426908,-6.7941687784525016,-6.794168778452603,38.54768654224322,40681.046139711354,12418.107432594255,12418.107432594255,53099.15357230561,71247.34479398033,71247.34479398033,12418.107432594255,83665.45222657459,83665.45222657459,83665.45222657459,103938.5792154704,85103.85503785321,54497.72859090736,34006.807163273166,20273.1269888958,0.0,54279.934152168964,17232.157940561432,1440.0,0.0,0.8829599138886397,3.0953655525744357,0.0014959713701933424,330526.19627612317,1492860.619497631,4.516618157099076,1492860.619497631,4.516618157099076,0.8500000000000001,0.09239297748646252,4.698906859688992,1.2114625249383972,1.0,0.0,4.698906859688779,1.2978155691767903,1.2982014763465008,3.620627592462562,15394.70326657275,1569.8228514908506,1603.0968420496806,1603.0968420496806,7.746323931819844,3.368734943910748,-1.0471288517124293,4.415863795623178,2.79816732930564,2.79816732930564,0.7994763798016115,0.0,0.0,0.0002973358381559323,0.00012604478681028808,0.00017129105134564425,0.0008048806961713871,0.09229818544548078,0.08038523645814495,0.01191294898733583,0.09812675928401995,0.0804327455639756,0.011960231922486922,0.4369097280409468,0.4369097280409468,0.06474924415918902,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20273.1269888958,17232.157940561432,0.85,0.9782464625592002,0.7494674924561563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377291953171483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16057.750768396538,1440.0,0.4369097280409468,0.06474924415918902,6.113110376966115,2.79816732930564
102.0,-27.63916506284822,3.3727665772136515,34.30807997223261,16.71701552057641,1.620857483431203,-24.7249627710329,-35.77959736632181,-1.3031595221133905,-6.770081499574076,-6.770081499574326,38.54596132626099,40745.656155570345,12391.797011641675,12391.797011641675,53137.45316721202,71307.59022544952,71307.59022544952,12391.797011641675,83699.38723709118,83699.38723709118,83699.38723709118,103968.7927837928,85119.35651907446,54511.062071669985,34009.21605267163,20269.40554670162,0.0,54278.62159937325,17228.994714696375,1439.0,0.0,0.8830936775166778,3.093514592870435,0.0014959713701933424,330841.35747309774,1492788.4768482426,4.512097545028445,1492788.4768482426,4.512097545028445,0.85,0.0922538371723848,4.698906859688992,1.2115070300968367,1.0,0.0,4.698906859689979,1.2978345806389717,1.2982210320414354,3.6205745553301156,15397.507378131357,1570.1087912927817,1603.0968420496806,1603.0968420496806,7.729911685059417,3.3727665772136515,-1.0362271189273766,4.408993696141028,2.7965896823650334,2.7965896823650334,0.7990256235328667,0.0,0.0,0.0002977507998469663,0.00012606016332568302,0.00017169063652128325,0.0008067583096942273,0.09225372133034061,0.0803553857177965,0.011898335612544105,0.09801482529573649,0.08035560789542655,0.011898229276958265,0.4368930613740659,0.4368930613740659,0.06469137351012909,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20269.40554670162,17228.994714696375,0.85,0.978975729328867,0.7506759559281224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375618515008033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16058.397926560243,1439.0,0.4368930613740659,0.06469137351012909,6.113110376966115,2.7965896823650334
