time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
103.0,-27.613909082477505,3.3751770612294987,34.308622695120654,16.71787277972328,1.6202365579661104,-24.689930962345972,-35.746370629034914,-1.3031595331342287,-6.927750630993614,-6.927750630993746,38.63157071454139,40712.20335877423,12585.623542394158,12585.623542394158,53297.82690116839,71314.6739369884,71314.6739369884,12585.623542394158,83900.29747938256,83900.29747938256,83900.29747938256,104126.93811497204,85123.52694484679,54523.80561890197,33999.69036216091,20226.640635589483,0.0,54226.330997750396,17192.64454025106,1438.0,0.0,0.8819361070762336,3.0795777933670183,0.0014959713701933424,328782.6751650373,1496371.5523387569,4.5512481811507595,1496371.5523387569,4.5512481811507595,0.8500000000000001,0.09270235658860848,4.698906859688992,1.211517815846019,1.0,0.0,4.698906859689005,1.2978329774246535,1.298220426022898,3.620579027829326,15398.261779529876,1570.185718826498,1603.0968420496806,1603.0968420496806,7.850819247015974,3.3751770612294987,-1.105187226985695,4.480364288215194,2.7950871166512608,2.7950871166512608,0.7985963190432174,0.0,0.0,0.00029851948213826667,0.00012651828303356243,0.00017200119910470424,0.0008082176143478268,0.09268940043879816,0.08074246571282293,0.011946934725975234,0.09737763447958903,0.08074895642692569,0.01195340016168279,0.4368763947072279,0.4368763947072279,0.06464174365754782,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20226.640635589483,17192.64454025106,0.85,0.9828772465424495,0.7507829242672384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374815103078795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16058.749801523032,1438.0,0.4368763947072279,0.06464174365754782,6.113110376966115,2.7950871166512608
104.0,-27.613863459439443,3.371178667650992,34.32395248795675,19.503042159508936,1.6381097081759592,-24.704323364226692,-37.36452997019512,-1.3031617588569608,-7.56167021659445,-7.561670216594361,39.09948049516611,48631.673638584,13352.65720124118,13352.65720124118,61984.330839825176,84386.17942290647,84386.17942290647,13352.65720124118,97738.83662414765,97738.83662414765,97738.83662414765,118965.59050748183,98279.46797610192,62375.076977229495,39893.76777652492,21226.75388333419,0.0,61120.52165985911,18042.74080083406,1437.0,0.0,0.8767125763826319,2.700608663585759,0.0014959713701933424,320607.0541654336,1516070.4199199954,4.72874941528174,1516070.4199199954,4.72874941528174,0.85,0.09491142279957204,4.698906859688992,1.2468394459737469,1.0,0.0,4.698906859689059,1.2978329851509272,1.2982204355558435,3.620579006275255,17778.081216365237,1812.8597651966002,1603.0968420496806,1603.0968420496806,8.329289192640914,3.371178667650992,-1.385620406335148,4.75679907398614,2.7931022236247305,2.7931022236247305,0.798029206749923,0.0,0.0,0.00029852087235677317,0.00010590475793007808,0.0001926161144266951,0.0009050851813662374,0.09489092748834607,0.0826669209758861,0.012224006512459966,0.08482965347398,0.08268384305344012,0.012227579746131928,0.43685972804042417,0.43685972804042417,0.06459870644214946,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,9.792608887165784,21226.75388333419,18042.74080083406,0.85,1.0141328829746128,0.795668497550191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373329791359302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16059.334457494364,1437.0,0.43685972804042417,0.06459870644214946,6.113110376966115,2.7931022236247305
105.0,-27.61386478553575,3.37182234110861,34.332219575773024,19.510945036914222,1.6995785155676377,-24.73171880989304,-37.390625768434234,-1.2968336311445048,-7.109717282153099,-7.109717282153164,38.88640822453625,48759.01878038142,12796.814949600866,12796.814949600866,61555.83372998229,84133.1571381283,84133.1571381283,12796.814949600866,96929.97208772917,96929.97208772917,96929.97208772917,118276.16875704638,98286.9063047956,62373.0241987373,39904.31345117589,21346.19666931721,0.0,61250.5101204931,18144.26716891963,1436.0,0.0,0.8799966485299353,2.7395956797745615,0.0014959713701933424,326419.2764685103,1507075.9742676348,4.616994408456827,1507075.9742676348,4.616994408456827,0.85,0.09367849587766135,4.698906859688992,1.246853483547457,1.0,0.0,4.698906859689478,1.297802774614565,1.298190215948091,3.6206632869039153,17779.426758973,1812.996972357839,1603.0968420496806,1603.0968420496806,7.982558890977025,3.37182234110861,-1.1933590623601313,4.565181403468742,2.789188003330597,2.789188003330597,0.7969108580944563,0.0,0.0,0.0002985208319480772,0.00010559934257132622,0.00019292148937675096,0.0009065201098138321,0.09370546338033986,0.08163991732409004,0.012065546056249814,0.08631652790081107,0.08162660071030294,0.012051895167358407,0.4368430613736478,0.4368430613736478,0.06456094333649742,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,21346.19666931721,18144.26716891963,0.85,1.0049848337407894,0.7960589827653974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373327108516942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16059.41490783981,1436.0,0.4368430613736478,0.06456094333649742,6.113110376966115,2.789188003330597
106.0,-27.565745544808042,3.3739147403670757,34.3298500616309,16.725673886854224,1.5413578667078938,-24.598495846247133,-35.65784033909438,-1.293840854680099,-6.9721939405102376,-6.972193940510278,38.59630994358885,40524.85921687884,12628.51178050166,12628.51178050166,53153.370997380494,71724.30687155844,71724.30687155844,12628.51178050166,84352.8186520601,84352.8186520601,84352.8186520601,104517.87699986262,85116.5902735524,54540.89576057282,33972.99390331064,20165.05834780252,0.0,54138.05225111316,17140.29959563214,1435.0,0.0,0.8818320472312329,3.0627522995236016,0.0014959713701933424,328204.203666387,1494894.9691886872,4.554770939826895,1494894.9691886872,4.554770939826895,0.85,0.09275051760852332,4.698906859688992,1.2114911814359952,1.0,0.0,4.698906859688782,1.29778542243456,1.298174765919091,3.620711697373016,15397.006983302523,1570.0577652207965,1603.0968420496806,1603.0968420496806,7.877572613988276,3.3739147403670757,-1.135300468189814,4.50921520855689,2.786667475936397,2.786667475936397,0.7961907074103991,0.0,0.0,0.00029999043696638623,0.00012774642382451802,0.0001722440131418682,0.0008093585748926854,0.09258775323740996,0.08067112467591112,0.011916628561498846,0.09663215951188481,0.08075268838242253,0.011997829226100787,0.4368263947068934,0.4368263947068934,0.06452739951864248,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20165.05834780252,17140.29959563214,0.85,0.9818116608782796,0.7485466789405152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437332718649743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16059.494419158367,1435.0,0.4368263947068934,0.06452739951864248,6.113110376966115,2.786667475936397
107.0,-27.56574535584784,3.3739158104081532,34.32984976912115,16.728882339689903,1.5413603861407108,-24.59849552955821,-35.65948186498133,-1.2934850989784394,-6.972194315257582,-6.972194315257699,38.59631928010555,40532.91998181453,12626.067389074484,12626.067389074484,53158.98737088901,71739.4503968101,71739.4503968101,12626.067389074484,84365.51778588459,84365.51778588459,84365.51778588459,104516.7481713934,85130.06525974257,54548.957128995164,33979.00903416378,20151.230385508814,0.0,54130.239419672595,17128.54582768249,1434.0,0.0,0.8818320100600406,3.0623823655910383,0.0014959713701933424,328204.1987920736,1494895.360019546,4.554772198288065,1494895.360019546,4.554772198288065,0.8499999999999999,0.09275056115713051,4.698906859688992,1.211526691601612,1.0,0.0,4.698906859689388,1.2977837241201264,1.2981730671026597,3.6207164355330197,15399.444515818841,1570.3063243634515,1603.0968420496806,1603.0968420496806,7.8760478206239215,3.3739158104081532,-1.137798104417195,4.511713914825348,2.7845850536145482,2.7845850536145482,0.7955957296041566,0.0,0.0,0.00029999044275045444,0.00012772355189401817,0.00017226689085643627,0.0008094660751426033,0.09257913535115535,0.08066807411129936,0.011911061239855988,0.09655315239522726,0.08075272624106784,0.01199783491606267,0.43680972804015655,0.43680972804015655,0.06449723113102518,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,20151.230385508814,17128.54582768249,0.85,0.9820571263087633,0.7488036339089906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437049808201487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16060.537945788094,1434.0,0.43680972804015655,0.06449723113102518,6.113110376966115,2.7845850536145482
108.0,-27.53070095015224,3.3712852638949116,34.32197295080444,16.223035635799192,0.6973347952816209,-24.70757942305114,-35.981704749260075,-2.1257867318194754,-7.440200014781851,-7.440200014781842,38.43059222638796,42294.0132973065,13190.665581588977,13190.665581588977,55484.67887889547,73337.0107254281,73337.0107254281,13190.665581588977,86527.67630701709,86527.67630701709,86527.67630701709,106500.0843755597,86672.27306527007,55629.27563714857,34492.21936457945,19972.40806854261,0.0,54464.627433122056,16976.546858261216,1433.0,0.0,0.8799459942413347,2.9422002380883243,0.0014959713701933424,322161.1236631913,1487970.1163201032,4.618714075121387,1487970.1163201032,4.618714075121387,0.8499999999999999,0.09250098917886534,4.698906859688992,1.2163384138280526,1.0,0.0,4.698906859687571,1.301766904353881,1.3021588411048015,3.609637673206362,15678.419322905174,1598.7538377432838,1603.0968420496806,1603.0968420496806,8.228240013699804,3.3712852638949116,-1.346769743680511,4.718055007575423,2.7818752343108852,2.7818752343108852,0.7948214955173958,0.0,0.0,0.0003010649187978642,0.00012330639526106463,0.00017775852353679958,0.0008352707456152547,0.09250098917916925,0.08060400307380305,0.011896986105366195,0.09250100835428458,0.08060400307353822,0.011896986105327115,0.43679306137343377,0.43679306137343377,0.06446976308759801,0.0,0.0,0.0,0.0,0.0,0.0,15.181682434382935,19972.40806854261,16976.546858261216,0.85,1.0187286959233486,0.7765409457586019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370498070907278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16060.61909138877,1433.0,0.43679306137343377,0.06446976308759801,6.113110376966115,2.7818752343108852
109.0,-27.49573082868811,3.368806568428818,34.3144219004894,16.232202504202746,0.7063355897014041,-24.67520142246255,-35.94819634510202,-2.1141938165206136,-7.431276048581026,-7.431276048581004,38.424301616968116,42309.314822498905,13172.443455931298,13172.443455931298,55481.75827843021,73337.94120245993,73337.94120245993,13172.443455931298,86510.38465839122,86510.38465839122,86510.38465839122,106470.35383809922,86660.9859499515,55632.35957000724,34476.2515332714,19959.969179708,0.0,54436.220712979404,16965.9738027518,1432.0,0.0,0.8800182734229776,2.942806702654812,0.0014959713701933424,322275.5286651341,1487707.7293391053,4.616260302174334,1487707.7293391053,4.616260302174334,0.85,0.09246334967433961,4.698906859688992,1.2162979374593124,1.0,0.0,4.698906859688156,1.3017089739813557,1.3021022936494357,3.6097983140710026,15676.377561213088,1598.5456359932382,1603.0968420496806,1603.0968420496806,8.21687318595758,3.368806568428818,-1.3486722479675093,4.717478816396327,2.778371545796737,2.778371545796737,0.7938204416562106,0.0,0.0,0.00030214064770369174,0.00012375908161810865,0.00017838156608558308,0.0008381983645216116,0.09246334937292117,0.08057487708162553,0.01188847229129563,0.09246310567102761,0.08057487734428907,0.011888472330050543,0.4367763947067222,0.4367763947067222,0.06444445531952295,0.0,0.0,0.0,1.7885567561473863,0.0,0.0,14.861680387222066,19959.969179708,16965.9738027518,0.85,1.0192066523310557,0.7772272628105308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368438344456436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16061.402289471009,1432.0,0.4367763947067222,0.06444445531952295,6.113110376966115,2.778371545796737
110.0,-27.495729197335457,3.3576304342719747,34.33124973994595,18.38630031505602,0.7115147447659275,-24.65830573922171,-37.1769912430085,-2.114193628482079,-8.300008921330857,-8.300008921330608,39.115052968613135,48322.820327954854,14213.765410013164,14213.765410013164,62536.58573796802,83488.56728076044,83488.56728076044,14213.765410013164,97702.3326907736,97702.3326907736,97702.3326907736,118455.95622994589,96836.07538352924,61725.66577255647,39011.56623441419,20753.623539172284,0.0,59765.18977358648,17640.58000829644,1431.0,0.0,0.8725126832007322,2.6430054095353595,0.0014959713701933424,311287.3320344208,1516729.3706660375,4.872441678732767,1516729.3706660375,4.872441678732767,0.85,0.0957016840399032,4.698906859688992,1.24371163695585,1.0,0.0,4.6989068596890675,1.3017089729731073,1.3021022927063166,3.6097983168669985,17516.98140308484,1786.2349939158469,1603.0968420496806,1603.0968420496806,8.866442149458539,3.3576304342719747,-1.7391308378262087,5.096761272098183,2.774909281437624,2.774909281437624,0.7928312232678926,0.0,0.0,0.0003021406979687655,0.00010812375594729008,0.00019401694202147545,0.0009116675397605925,0.09565068440073739,0.08333787051551737,0.012312813885220018,0.0822775718145231,0.08336144805576148,0.012340235984141724,0.43675972804001956,0.43675972804001956,0.06452938154826916,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,8.550267687987343,-2.2737367544323206e-13,-2.2737367544323206e-13,35.228976247806486,20753.623539172284,17640.58000829644,0.85,1.0463714074176063,0.808544581068349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366383539075365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16062.185167539337,1431.0,0.43675972804001956,0.06452938154826916,6.113110376966115,2.774909281437624
111.0,-27.4608883526301,3.3554039623091603,34.32312477206274,16.235570492595457,0.7034670224993284,-24.64377752836221,-35.91887648273257,-2.113341286605832,-7.427644290037108,-7.42764429003703,38.425117869915645,42344.53293176843,13139.889387286456,13139.889387286456,55484.42231905489,73367.54611716757,73367.54611716757,13139.889387286456,86507.43550445403,86507.43550445403,86507.43550445403,106436.36617663439,86673.0403739202,55651.45615113341,34468.42691420754,19928.930672180355,0.0,54397.357586387894,16939.5910713533,1430.0,0.0,0.880034808974851,2.9473367327891222,0.0014959713701933424,322322.096860008,1487741.7740078242,4.615698980929579,1487741.7740078242,4.615698980929579,0.85,0.09262059760515126,4.698906859688992,1.2163290111208336,1.0,0.0,4.698906859688769,1.3017026300284666,1.3020973475997681,3.6098159067146023,15678.558123773564,1598.7679914928713,1603.0968420496806,1603.0968420496806,8.196566197763895,3.3554039623091603,-1.3666512007194669,4.722055163028627,2.768819158581024,2.768819158581024,0.7910911881660069,0.0,0.0,0.0003032159679669732,0.00012415644033149113,0.00017905952763548207,0.0008413840426990374,0.09255968503219676,0.08056786209569408,0.011991822936502682,0.09247783982213204,0.0805613342789142,0.012059263326237073,0.43674306137332414,0.43674306137332414,0.06500539203230186,0.0,-5.684341886080802e-14,-5.684341886080802e-14,7.9635310005988345,-5.684341886080802e-14,-5.684341886080802e-14,7.429529166480279,19928.930672180355,16939.5910713533,0.85,1.0199837782734325,0.7784299607664124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436638344323183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16062.268675859812,1430.0,0.43674306137332414,0.06500539203230186,6.113110376966115,2.768819158581024
112.0,-27.425985489119576,3.353527159783564,34.31526566069381,16.256239043455594,0.7349108872768476,-24.609563497553243,-35.87778207203371,-2.081511104289592,-7.400417106386499,-7.4004171063865,38.41765703580765,42322.329574539726,13100.216303071562,13100.216303071562,55422.54587761129,73316.79440949131,73316.79440949131,13100.216303071562,86417.01071256287,86417.01071256287,86417.01071256287,106337.49342880548,86620.49045644829,55626.025621496294,34438.29426105777,19920.48271624261,0.0,54358.77697730038,16932.41030880622,1429.0,0.0,0.8802104278544631,2.951695469860724,0.0014959713701933424,322671.38584774896,1487430.6158925148,4.6097382077577596,1487430.6158925148,4.6097382077577596,0.8499999999999999,0.09256824154046125,4.698906859688992,1.2161609283881263,1.0,0.0,4.698906859688691,1.301547517249196,1.3019435944606401,3.6102461088935667,15669.052204378922,1597.7986574802735,1603.0968420496806,1603.0968420496806,8.171818420103643,3.353527159783564,-1.3600740941502556,4.7136012539338195,2.7654102235960285,2.7654102235960285,0.7901172067417225,0.0,0.0,0.00030429668305048685,0.00012471535658888466,0.0001795813264616022,0.0008438359267824709,0.09256824154048915,0.08051913119849795,0.012049110341991204,0.0925683065115649,0.08051913119847369,0.012049110341987572,0.4367263947066345,0.4367263947066345,0.06535297190561845,0.0,0.0,0.0,7.6501582236628,0.0,0.0,6.456036979103089,19920.48271624261,16932.41030880622,0.85,1.0195694046014891,0.7785739843303144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436433678508081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16063.050129808831,1429.0,0.4367263947066345,0.06535297190561845,6.113110376966115,2.7654102235960285
113.0,-27.391191820131194,3.3517975686363757,34.30771598952518,16.265222173556708,0.7434319403623444,-24.577513588338437,-35.844681202992774,-2.070247849738209,-7.390991904020268,-7.3909919040202,38.41092410476266,42338.8021663643,13082.541671754914,13082.541671754914,55421.34383811922,73319.1237019341,73319.1237019341,13082.541671754914,86401.66537368901,86401.66537368901,86401.66537368901,106308.38805737953,86609.89322209521,55629.56432566276,34422.587662702725,19906.72268369052,0.0,54329.31034639325,16920.71428113694,1428.0,0.0,0.8802869709039359,2.9536145972526042,0.0014959713701933424,322792.36816804844,1487149.8576315476,4.607140701843746,1487149.8576315476,4.607140701843746,0.8499999999999999,0.0925810324566948,4.698906859688992,1.2161226416984574,1.0,0.0,4.698906859689384,1.3014911777521507,1.3018886446245495,3.6104023907443095,15667.135237418503,1597.6031812513452,1603.0968420496806,1603.0968420496806,8.160793115297947,3.3517975686363757,-1.361080303842093,4.712877872478469,2.7621030614379887,2.7621030614379887,0.7891723032679968,0.0,0.0,0.0003053775451854448,0.0001251672423483612,0.00018021030283708363,0.0008467914281878029,0.09258135090399255,0.08048828733559533,0.01209306356839722,0.0925717212191062,0.08048801566088713,0.012093016795807661,0.4367097280399494,0.4367097280399494,0.06561400020980467,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.972507592030183,-5.684341886080802e-14,-5.684341886080802e-14,4.299019849489071,19906.72268369052,16920.71428113694,0.85,1.0201002641992576,0.7792994591026506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362287034923427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16063.833987562739,1428.0,0.4367097280399494,0.06561400020980467,6.113110376966115,2.7621030614379887
114.0,-27.391191831340453,3.3501498062188806,34.30160110980968,16.27482451675462,0.7765585320565457,-24.58691244828941,-35.85162735600022,-2.058321144485801,-7.383554850312862,-7.3835548503128825,38.432887810124264,42372.88311985327,13067.438665460588,13067.438665460588,55440.32178531386,73208.00395108145,73208.00395108145,13067.438665460588,86275.44261654204,86275.44261654204,86275.44261654204,106175.20358446862,86598.91379478514,55619.248637840785,34421.85017438262,19899.760967926577,0.0,54321.61114230919,16914.79682273759,1427.0,0.0,0.880243519826347,2.956905034187586,0.0014959713701933424,322887.85570947226,1488065.8759022525,4.6086151881821875,1488065.8759022525,4.6086151881821875,0.85,0.09255091389849418,4.698906859688992,1.2160831241728736,1.0,0.0,4.698906859689872,1.3014339185196524,1.3018313679050029,3.610561237741427,15665.149134375342,1597.4006551039695,1603.0968420496806,1603.0968420496806,8.151371971235925,3.3501498062188806,-1.3628599454478465,4.713009751666727,2.75883718004156,2.75883718004156,0.7882391942975886,0.0,0.0,0.000305377544836662,0.0001250722898783267,0.00018030525495833533,0.0008472375993616945,0.09267477764666641,0.08054193405132497,0.012132843595341452,0.09260537997963157,0.0804846787232095,0.012066235175284691,0.436693061373268,0.436693061373268,0.06578347882031703,0.0,0.0,0.0,6.531679126594156,0.0,0.0,4.79103779357996,19899.760967926577,16914.79682273759,0.85,1.0205942095508531,0.7800373042847862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360244246210985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16064.616821215168,1427.0,0.436693061373268,0.06578347882031703,6.113110376966115,2.75883718004156
115.0,-27.391075335249926,3.348639377616796,34.295946623972945,16.27513108486312,0.786532386812515,-24.59325070260944,-35.85771495765073,-2.058329899502274,-7.380112184027553,-7.380112184027539,38.433474053458326,42403.350066622756,13057.39020303807,13057.39020303807,55460.740269660826,73162.33985906032,73162.33985906032,13057.39020303807,86219.73006209839,86219.73006209839,86219.73006209839,106106.77909880622,86600.40390266824,55619.22584980878,34423.531169843845,19887.049036707827,0.0,54310.58020655168,16903.991681201653,1426.0,0.0,0.8802598801607218,2.957412295845711,0.0014959713701933424,322932.0651109516,1488090.3316131607,4.60805999894092,1488090.3316131607,4.60805999894092,0.85,0.09249576293636624,4.698906859688992,1.2160870639467611,1.0,0.0,4.698906859689018,1.3014339529685959,1.30183140708224,3.610561142169908,15665.418684664048,1597.4281415839303,1603.0968420496806,1603.0968420496806,8.145103814404129,3.348639377616796,-1.3662904347858067,4.714929812402603,2.7555931009933428,2.7555931009933428,0.7873123145695266,0.0,0.0,0.0003053811697056615,0.00012498912830644088,0.00018039204139922062,0.0008476454007640984,0.09269044869264823,0.08053749471265761,0.012152953979990604,0.09255808055910524,0.08043760889430807,0.012058154042058181,0.4366763947065896,0.4366763947065896,0.06589363312021848,0.0,0.0,0.0,6.172541790300613,0.0,0.0,4.748057849936572,19887.049036707827,16903.991681201653,0.85,1.0211774585860602,0.780756712694951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436024424686901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16064.703781263272,1426.0,0.4366763947065896,0.06589363312021848,6.113110376966115,2.7555931009933428
116.0,-27.391075335249926,3.348639377616796,34.295946623972945,16.27545190220701,0.786532386812515,-24.59325070260944,-35.85789988338945,-2.058329899502274,-7.380112184027553,-7.380112184027539,38.433474053458326,42404.25730068955,13053.412062681613,13053.412062681613,55457.66936337116,73163.85526063888,73163.85526063888,13053.412062681613,86217.2673233205,86217.2673233205,86217.2673233205,106090.3044967403,86601.91930424681,55620.133083875575,34424.20691152359,19873.037173419798,0.0,54297.24408494339,16892.08159740683,1425.0,0.0,0.8802598801607218,2.957480526794049,0.0014959713701933424,322932.0651109516,1488090.3316131607,4.60805999894092,1488090.3316131607,4.60805999894092,0.85,0.09249576293636624,4.698906859688992,1.2160910943849008,1.0,0.0,4.698906859689647,1.3014339529685959,1.30183140708224,3.610561142169908,15665.692810408662,1597.456094630548,1603.0968420496806,1603.0968420496806,8.142622279756871,3.348639377616796,-1.3703432322424804,4.718982609859276,2.7523877047087453,2.7523877047087453,0.7863964870596415,0.0,0.0,0.0003053811697056615,0.0001249866028700315,0.00018039456683562998,0.0008476572675545661,0.0926997976384267,0.08053442083095579,0.012165376807470919,0.09249530699452961,0.08043760889430807,0.012058154042058181,0.4366597280399135,0.4366597280399135,0.06596099001448891,0.0,0.0,0.0,5.860838624292228,0.0,0.0,4.617959065550735,19873.037173419798,16892.08159740683,0.85,1.0213717159679851,0.7809651855322844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360237408127996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16064.793075340573,1425.0,0.4366597280399135,0.06596099001448891,6.113110376966115,2.7523877047087453
117.0,-27.366868355533917,3.34503081314146,34.29336451287309,16.279856592323654,0.8433392793623283,-24.60553580867802,-35.86627609385175,-2.0508647630419725,-7.58332697771317,-7.583326977713117,38.544106296679,42569.82821510527,13292.782647952814,13292.782647952814,55862.610863058086,72916.42851690816,72916.42851690816,13292.782647952814,86209.21116486097,86209.21116486097,86209.21116486097,106008.64784526778,86587.5836124872,55613.34725019589,34415.81818032368,19799.436680406812,0.0,54215.25486073049,16829.52117834579,1424.0,0.0,0.8787337353070592,2.969085893888034,0.0014959713701933424,320330.6018639412,1492710.9087791464,4.65990729606648,1492710.9087791464,4.65990729606648,0.85,0.09390894701478184,4.698906859688992,1.2160461419494824,1.0,0.0,4.6989068596896075,1.301396538851708,1.3017949629464869,3.610664942935141,15663.09958216228,1597.191658941869,1603.0968420496806,1603.0968420496806,8.29193988739756,3.34503081314146,-1.4652975754670665,4.810328388608527,2.7496354370047733,2.7496354370047733,0.7856101248585067,0.0,0.0,0.00030613524901708166,0.00012487226261562553,0.00018126298640145613,0.0008517378902095147,0.09327792472056513,0.08103050715684267,0.012247417563722472,0.09263222212415954,0.0815607270872003,0.012348219927581531,0.43664306137323927,0.43664306137323927,0.06599674723236093,0.0,-5.684341886080802e-14,-5.684341886080802e-14,5.277486443585133,-5.684341886080802e-14,-5.684341886080802e-14,2.556664369203986,19799.436680406812,16829.52117834579,0.85,1.0303854700408466,0.785200186266019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360237408127996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16064.880039496065,1424.0,0.43664306137323927,0.06599674723236093,6.113110376966115,2.7496354370047733
118.0,-27.331976006421453,3.3440007944580468,34.28651806721589,16.294532466586702,0.7835488078719723,-24.52007799460343,-35.77969026574863,-2.028349203946425,-7.346422770138702,-7.34642277013875,38.38755668348375,42324.41849624415,12998.602242009572,12998.602242009572,55323.02073825372,73268.32805550192,73268.32805550192,12998.602242009572,86266.93029751148,86266.93029751148,86266.93029751148,106109.30193551257,86550.72653035336,55606.81697109372,34382.12173251071,19842.371638001096,0.0,54224.49337051181,16866.01589230093,1423.0,0.0,0.8806162294296385,2.960984411613361,0.0014959713701933424,323364.94301800244,1486175.7644026831,4.5959705790369005,1486175.7644026831,4.5959705790369005,0.8499999999999999,0.09251233835228373,4.698906859688992,1.2159281503921373,1.0,0.0,4.698906859688766,1.3012861837377565,1.3016859924694781,3.610971144096882,15656.432388972618,1596.5117944428137,1603.0968420496806,1603.0968420496806,8.108432317407525,3.3440007944580468,-1.3664508345707516,4.710451629028798,2.7457945856840746,2.7457945856840746,0.7845127387668784,0.0,0.0,0.00030722520791222124,0.00012605888460733966,0.00018116632330488158,0.0008512836793219418,0.09251233835109751,0.08036603270341537,0.01214630564768214,0.09251235529361862,0.08036603270444584,0.012146305647837884,0.43662639470656656,0.43662639470656656,0.06599053686677851,0.0,5.684341886080802e-14,5.684341886080802e-14,4.055607619419959,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19842.371638001096,16866.01589230093,0.85,1.0202588774824646,0.7805405982688421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358816504182432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16065.451950145201,1423.0,0.43662639470656656,0.06599053686677851,6.113110376966115,2.7457945856840746
119.0,-27.305210634888354,3.3411028908799936,34.280743939829215,16.29713085656988,0.7515547385990993,-24.480290279875163,-35.74297850774599,-2.0283510382564294,-7.529201275598098,-7.5292012755980195,38.41448550468989,42281.92889221798,13213.43953689654,13213.43953689654,55495.36842911452,73431.84433863712,73431.84433863712,13213.43953689654,86645.28387553366,86645.28387553366,86645.28387553366,106411.9261049443,86563.14333363675,55625.86095192191,34374.75820190537,19766.64222941065,0.0,54141.400431316026,16801.645894999052,1422.0,0.0,0.8795249685000971,2.9499319034432094,0.0014959713701933424,321021.87749407435,1487298.3603879735,4.63301246630902,1487298.3603879735,4.63301246630902,0.85,0.09331950240062682,4.698906859688992,1.2159610115131367,1.0,0.0,4.698906859689044,1.3012844390082787,1.3016853384008786,3.6109759855962573,15658.678503463934,1596.7408343791137,1603.0968420496806,1603.0968420496806,8.242446239244133,3.3411028908799936,-1.4525597055113062,4.7936625963913,2.7427255814031475,2.7427255814031475,0.7836358804008993,0.0,0.0,0.0003080637179969714,0.0001265651388793881,0.0001814985791175833,0.0008528449184394175,0.09277041921323786,0.08060248018729416,0.012167939025943715,0.09198813033835171,0.08105943411549453,0.012260068285132288,0.43660972803989506,0.43660972803989506,0.06591162624994229,0.0,-5.684341886080802e-14,-5.684341886080802e-14,3.870621583715945,-5.684341886080802e-14,-5.684341886080802e-14,2.7773847130805507,19766.64222941065,16801.645894999052,0.85,1.025007997336828,0.7809537351339292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435676885538887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16066.23873126057,1422.0,0.43660972803989506,0.06591162624994229,6.113110376966115,2.7427255814031475
120.0,-27.270379219411875,3.340208906958003,34.27429795980824,16.29913371233272,0.7768333323920934,-24.465117424103557,-35.728508479054994,-2.0283159003536064,-7.342794867997384,-7.342794867997359,38.3718470598896,42390.13488915765,12981.239705565675,12981.239705565675,55371.374594723326,73322.04624976074,73322.04624976074,12981.239705565675,86303.28595532641,86303.28595532641,86303.28595532641,106117.171058376,86572.61329889177,55641.23364539561,34368.199614995734,19813.885103049586,0.0,54182.08471804532,16841.802337592148,1421.0,0.0,0.8806954535345225,2.95822627296959,0.0014959713701933424,323411.58542692696,1485521.1651573405,4.593283704405159,1485521.1651573405,4.593283704405159,0.85,0.09242088695983555,4.698906859688992,1.2159857903281224,1.0,0.0,4.69890685968836,1.301281981789303,1.3016843045686888,3.6109828042249914,15660.391555181519,1596.9155170401227,1603.0968420496806,1603.0968420496806,8.097601695084233,3.340208906958003,-1.3754630524388736,4.715671959396877,2.7390913818145317,2.7390913818145317,0.7825975376612948,0.0,0.0,0.00030915807701114304,0.000126765195375676,0.00018239288163546705,0.0008570471626753385,0.09242210808992285,0.08031143569630214,0.012110672393620708,0.09230458071051378,0.08031037594184556,0.012110511017989996,0.43659306137322457,0.43659306137322457,0.06583664567538688,0.0,0.0,0.0,3.085151984322124,0.0,0.0,0.3268263994866629,19813.885103049586,16841.802337592148,0.85,1.0219498729675478,0.7823644126974618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355198509106752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16066.863865003403,1421.0,0.43659306137322457,0.06583664567538688,6.113110376966115,2.7390913818145317
121.0,-27.270379261625052,3.345019836075123,34.27191728115053,16.958460362534993,1.9622879447261266,-24.34961170727638,-35.34556010328231,-0.9658496842901467,-6.776595736562285,-6.776595736562456,38.47833695161761,40508.97177655275,12295.492207625814,12295.492207625814,52804.46398417857,70836.79756850426,70836.79756850426,12295.492207625814,83132.28977613007,83132.28977613007,83132.28977613007,103102.0824419582,84668.31980245389,54305.68029456878,33736.266119872336,19969.79266582814,0.0,53706.05878570047,16974.32376595392,1420.0,0.0,0.8833121142396505,3.106832684454827,0.0014959713701933424,330756.1010221528,1489962.7331654395,4.504717308496895,1489962.7331654395,4.504717308496895,0.85,0.09211427954815776,4.698906859688992,1.2100261789886275,1.0,0.0,4.698906859689387,1.2962024496384914,1.2966032019560079,3.6251334511823434,15315.917931782367,1561.788983167786,1603.0968420496806,1603.0968420496806,7.669837457795185,3.345019836075123,-1.1264956309543317,4.471515467029455,2.736056868149531,2.736056868149531,0.7817305337570088,0.0,0.0,0.0003091580756826919,0.0001321669593171397,0.00017699111636555222,0.0008316647707941059,0.09216829123092851,0.08010775969773738,0.01206053153319113,0.09716110114644891,0.08008251490348976,0.012031764644667998,0.4365763947065548,0.4365763947065548,0.06572825647443514,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19969.79266582814,16974.32376595392,0.85,0.9832124191961381,0.7542719144257609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435315540589943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16067.651480672283,1420.0,0.4365763947065548,0.06572825647443514,6.113110376966115,2.736056868149531
122.0,-27.270379261625052,3.345019836075123,34.27191728115053,16.958702320139878,1.9622879447261266,-24.34961170727638,-35.34570724060757,-0.9658496842901467,-6.776595736562285,-6.776595736562456,38.47833695161761,40509.695173265405,12293.93540825576,12293.93540825576,52803.63058152117,70837.94033833634,70837.94033833634,12293.93540825576,83131.8757465921,83131.8757465921,83131.8757465921,103087.5978947002,84669.46257228598,54306.40369128143,33736.73209000505,19955.72214810811,0.0,53692.45423811316,16962.363825891895,1419.0,0.0,0.8833121142396505,3.106845130497381,0.0014959713701933424,330756.1010221528,1489962.7331654395,4.504717308496895,1489962.7331654395,4.504717308496895,0.85,0.09211427954815776,4.698906859688992,1.210029293443076,1.0,0.0,4.69890685968924,1.2962024496384914,1.2966032019560079,3.6251334511823434,15316.124651001597,1561.8100626617243,1603.0968420496806,1603.0968420496806,7.6688663378171436,3.345019836075123,-1.1280793581543165,4.473099194229439,2.734741846611459,2.734741846611459,0.7813548133175596,0.0,0.0,0.0003091580756826919,0.00013216484364894738,0.00017699323203374453,0.0008316747121218876,0.0921147448524344,0.08010470151744023,0.012010043334994166,0.09709306679126305,0.08008251490348976,0.012031764644667998,0.4365597280398857,0.4365597280398857,0.0654531026612811,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19955.72214810811,16962.363825891895,0.85,0.9834460229243708,0.7544765041585662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353155408375193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16067.742467185966,1419.0,0.4365597280398857,0.0654531026612811,6.113110376966115,2.734741846611459
123.0,-27.24623828626304,3.3460586864502044,34.27113090961559,16.956667927466356,1.9621157155525013,-24.34840303057913,-35.34441209686918,-0.9691332398012377,-6.776315999180781,-6.776315999180968,38.47945184192951,40627.576898682535,12291.587792146403,12291.587792146403,52919.16469082894,70829.24381098544,70829.24381098544,12291.587792146403,83120.83160313184,83120.83160313184,83120.83160313184,103062.75874146473,84675.48237331238,54315.980332050705,33732.7800458463,19941.927138332885,0.0,53674.70718417919,16950.638067582953,1418.0,0.0,0.8833094236533306,3.1071848933528234,0.0014959713701933424,330759.761789163,1490009.2870020207,4.504808199589287,1490009.2870020207,4.504808199589287,0.8500000000000001,0.09211388279705988,4.698906859688992,1.210047673010267,1.0,0.0,4.698906859689567,1.2962165025037022,1.2966182450900627,3.6250941494826177,15317.213591690408,1561.9211037092593,1603.0968420496806,1603.0968420496806,7.667401912183097,3.3460586864502044,-1.1307016624431112,4.476760348893316,2.7319835463382507,2.7319835463382507,0.7805667275252145,0.0,0.0,0.00030991865289621025,0.00013218346742334877,0.00017773518547286148,0.000835161082226524,0.09207409128538821,0.0801046072654586,0.011969484019929616,0.09703495819618851,0.0800824492801113,0.012031433516948586,0.4365430613732171,0.4365430613732171,0.06522964627742453,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19941.927138332885,16950.638067582953,0.85,0.9859236774081005,0.7569221897992516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353155408375193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16067.833454543914,1418.0,0.4365430613732171,0.06522964627742453,6.113110376966115,2.7319835463382507
124.0,-27.20426606314301,3.351155082840015,34.27064503605721,16.960190247651212,1.9253669577609318,-24.27529030483796,-35.2744042064063,-0.9657578836994769,-6.744781650798984,-6.744781650799174,38.52407959099553,40499.44913152739,12256.589128946627,12256.589128946627,52756.038260474015,71019.64524138614,71019.64524138614,12256.589128946627,83276.23437033276,83276.23437033276,83276.23437033276,103231.50720177675,84676.38444242264,54334.98382850843,33712.66734879356,19955.272831443985,0.0,53667.94018023755,16961.981906727386,1417.0,0.0,0.8833090241909308,3.106183646703869,0.0014959713701933424,331172.6384512895,1491873.686127651,4.504821693918664,1491873.686127651,4.504821693918664,0.85,0.09213148113729712,4.698906859688992,1.2100467383442446,1.0,0.0,4.698906859688641,1.2961976650148768,1.2966011212119148,3.6251468325512386,15317.376769801109,1561.937743245768,1603.0968420496806,1603.0968420496806,7.645570003915452,3.351155082840015,-1.1168568104318055,4.468011893271821,2.729538632594859,2.729538632594859,0.7798681807413883,0.0,0.0,0.00031124511691125306,0.0001331937713272798,0.00017805134558397326,0.0008366466891413872,0.09215286074057308,0.08020184592720117,0.01195101481337191,0.09693523739946813,0.08014693562958566,0.011984545507711457,0.43652639470654886,0.43652639470654886,0.06504754783700593,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19955.272831443985,16961.981906727386,0.85,0.9830084419729728,0.7546302130380762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435173969467528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16068.408066108277,1417.0,0.43652639470654886,0.06504754783700593,6.113110376966115,2.729538632594859
125.0,-27.18898163209004,3.3523003263377333,34.27066483771326,16.96139780050146,1.9255727397930207,-24.27428860429877,-35.27469275342298,-0.9676534951570641,-6.744635182468414,-6.7446351824685715,38.52532341686162,40579.57166398445,12256.356295316233,12256.356295316233,52835.92795930068,71024.4409287029,71024.4409287029,12256.356295316233,83280.79722401913,83280.79722401913,83280.79722401913,103222.49939709598,84691.11868057816,54347.65169701668,33714.963315068315,19941.70217307685,0.0,53656.66548814517,16950.446847115323,1416.0,0.0,0.883305149780752,3.106085083057162,0.0014959713701933424,331174.5570941362,1491925.6743060537,4.5049525766617835,1491925.6743060537,4.5049525766617835,0.85,0.09213286956279643,4.698906859688992,1.2100871993275355,1.0,0.0,4.698906859688863,1.296205683463579,1.296609769988472,3.6251244070563615,15320.04209235509,1562.209530507879,1603.0968420496806,1603.0968420496806,7.645424764012102,3.3523003263377333,-1.1176231935058585,4.469923519843592,2.7283194766498693,2.7283194766498693,0.7795198504713913,0.0,0.0,0.00031172945311372765,0.00013318959263577154,0.0001785398604779561,0.0008389421751277836,0.09212639493393003,0.08020224336519749,0.011924151568732536,0.09686333003106769,0.0801485321000166,0.011984337462779831,0.4365097280398809,0.4365097280398809,0.06489853575133774,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19941.70217307685,16950.446847115323,0.85,0.9847039035807057,0.7562820256310941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349278918365633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16069.340701701905,1416.0,0.4365097280398809,0.06489853575133774,6.113110376966115,2.7283194766498693
126.0,-27.154307609905985,3.3521226560739117,34.2644804261088,16.353569703083508,0.8510753512340408,-24.353398990022537,-35.602399113681145,-1.949833268649433,-7.274495392944402,-7.274495392944378,38.36139647562194,42368.573538486315,12896.320431658585,12896.320431658585,55264.8939701449,73228.98704631954,73228.98704631954,12896.320431658585,86125.30747797813,86125.30747797813,86125.30747797813,105878.07797895875,86459.61279571561,55599.19928788212,34289.348342037214,19752.77050098062,0.0,54042.11884301783,16789.854925833526,1415.0,0.0,0.8811023208463504,2.9629360547313652,0.0014959713701933424,324290.671154756,1485085.823960863,4.579489809782902,1485085.823960863,4.579489809782902,0.85,0.09210431124752111,4.698906859688992,1.2156158461095767,1.0,0.0,4.6989068596891705,1.3008977254837815,1.3013047075257134,3.6120494083741668,15639.950539735197,1594.831113554088,1603.0968420496806,1603.0968420496806,8.044629677624254,3.3521226560739117,-1.3553428249187744,4.707465480992687,2.725916883576414,2.725916883576414,0.7788333953075469,0.0,0.0,0.00031283078381944923,0.00012852112880136618,0.00018430965501808305,0.0008660539022713822,0.09210431124741582,0.08020222363899678,0.01190208760841904,0.09210370391391517,0.08020222363908847,0.011902087608432647,0.43649306137321325,0.43649306137321325,0.06477599274946984,0.0,0.0,0.0,0.0,0.0,0.0,4.818965950907966,19752.77050098062,16789.854925833526,0.85,1.0226263357785619,0.7839917169339536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348383009566001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16069.74009093523,1415.0,0.43649306137321325,0.06477599274946984,6.113110376966115,2.725916883576414
127.0,-27.11970777853104,3.352070758734838,34.25854715416469,16.36305679511281,0.8606508595720818,-24.321296788600478,-35.56902377223594,-1.937760130358334,-7.2649943528296035,-7.264994352829664,38.356326944663344,42382.903740152244,12881.227680688882,12881.227680688882,55264.13142084113,73228.71878225035,73228.71878225035,12881.227680688882,86109.94646293923,86109.94646293923,86109.94646293923,105851.10238173953,86447.57346650933,55601.75842441177,34273.12782455285,19741.1559188003,0.0,54014.28374335315,16779.982530980255,1414.0,0.0,0.8811725232233594,2.9632667982441734,0.0014959713701933424,324413.10825860454,1484874.676693912,4.577110600322137,1484874.676693912,4.577110600322137,0.85,0.09205616102863805,4.698906859688992,1.2155729525769132,1.0,0.0,4.698906859689534,1.3008375105401113,1.3012459080481258,3.612216607851347,15637.772707713642,1594.609036491936,1603.0968420496806,1603.0968420496806,8.03521493075818,3.352070758734838,-1.354719806932505,4.706790565667343,2.7231171202573905,2.7231171202573905,0.778033462930683,0.0,0.0,0.0003139333269673753,0.00012898958606119242,0.00018494374090618286,0.0008690334128006063,0.09205616102676623,0.0801761139742711,0.011880047052495122,0.09205622099915302,0.08017611397590135,0.011880047052736698,0.43647639470654576,0.43647639470654576,0.06467462501464218,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.096355983272815,19741.1559188003,16779.982530980255,0.85,1.0231392067221807,0.7846610341355821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346350955187555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16070.528427791913,1414.0,0.43647639470654576,0.06467462501464218,6.113110376966115,2.7231171202573905
128.0,-27.085429734374234,3.352079677490543,34.25277347712941,16.36552505604925,0.8591281801054694,-24.28903239304193,-35.53896438153458,-1.9378292071259737,-7.261809860527194,-7.26180986052727,38.3490213728206,42411.891420227716,12873.917797728807,12873.917797728807,55285.80921795652,73247.71925696667,73247.71925696667,12873.917797728807,86121.63705469547,86121.63705469547,86121.63705469547,105849.1359106102,86459.7343453418,55621.26101428702,34264.97036783864,19727.498855914735,0.0,53992.469223753375,16768.374027527523,1413.0,0.0,0.8812172806276886,2.9622002547584048,0.0014959713701933424,324454.1540077244,1484570.4376980462,4.575593868533741,1484570.4376980462,4.575593868533741,0.8499999999999999,0.09201010247609173,4.698906859688992,1.2156050565140326,1.0,0.0,4.698906859689201,1.300835551051596,1.3012453734938647,3.6122220490440884,15639.97252722832,1594.83335565441,1603.0968420496806,1603.0968420496806,8.030655079619851,3.352079677490543,-1.3568161998952553,4.708895877385798,2.7203550023202268,2.7203550023202268,0.7772442863772077,0.0,0.0,0.00031502914205488227,0.00012941284903653327,0.000185616293018349,0.0008721936725339621,0.09201020614486968,0.08014919772343522,0.011861008421434458,0.09196267883091769,0.08014911092238079,0.011860991553710938,0.4364597280398784,0.4364597280398784,0.06459019749344672,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.525370554438268,19727.498855914735,16768.374027527523,0.85,1.0239540812412808,0.7855149436575329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344323788603057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16071.316434160128,1413.0,0.4364597280398784,0.06459019749344672,6.113110376966115,2.7203550023202268
