time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
129.0,-27.08542974107993,3.3521433781831256,34.24788614225111,16.37527191722768,0.877120709209609,-24.29315874107346,-35.540936748124636,-1.9256784436338255,-7.251541779492584,-7.25154177949262,38.35717410984259,42421.58011147956,12858.103985452783,12858.103985452783,55279.684096932346,73208.76917610288,73208.76917610288,12858.103985452783,86066.87316155566,86066.87316155566,86066.87316155566,105785.93549451276,86448.37907008598,55611.458066474224,34263.24555956862,19719.06233295709,0.0,53982.307892525714,16761.20298301353,1412.0,0.0,0.8812414806812195,2.9637555563315563,0.0014959713701933424,324586.5297957884,1484909.9597606387,4.574773822853525,1484909.9597606387,4.574773822853525,0.8500000000000001,0.09196991694127872,4.698906859688992,1.2155644174991176,1.0,0.0,4.698906859689093,1.3007772740323729,1.301187078114447,3.6123838826938552,15637.918435871401,1594.6238966284513,1603.0968420496806,1603.0968420496806,8.020790540022974,3.3521433781831256,-1.3557168124653547,4.70786019064848,2.7176111440760886,2.7176111440760886,0.7764603268788824,0.0,0.0,0.0003150291418401676,0.00012938503710823896,0.00018564410473192861,0.000872324357185681,0.09201055653118878,0.08016044775508152,0.011850108776107265,0.09194837135223526,0.08012496399997351,0.011844952941305206,0.43644306137321126,0.43644306137321126,0.06451932214315702,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.589390549011341,19719.06233295709,16761.20298301353,0.85,1.0240333593552466,0.7858422836596279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342316006667941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16072.099147385452,1412.0,0.43644306137321126,0.06451932214315702,6.113110376966115,2.7176111440760886
130.0,-27.050922329973364,3.352445526579454,34.24258384786478,16.385581029485934,0.8860403880532886,-24.256840870438584,-35.50066079534588,-1.908041071481774,-7.238090650489312,-7.2380906504893545,38.34148036443766,42401.58802467587,12838.742192440623,12838.742192440623,55240.33021711649,73215.48225282397,73215.48225282397,12838.742192440623,86054.2244452646,86054.2244452646,86054.2244452646,105759.29832251744,86413.9393191586,55600.04509100913,34237.66025349941,19705.07387725284,0.0,53942.734130752244,16749.31279566491,1411.0,0.0,0.8813729950093377,2.964835355749521,0.0014959713701933424,324760.00561641733,1484256.4434638822,4.570317827919294,1484256.4434638822,4.570317827919294,0.85,0.09193090095076134,4.698906859688992,1.2154570666281512,1.0,0.0,4.698906859689559,1.3006903783379031,1.301101594596378,3.6126252165357946,15631.688521305652,1593.9886221396353,1603.0968420496806,1603.0968420496806,8.008712796180998,3.352445526579454,-1.3530478459541335,4.705493372533588,2.7148838265808357,2.7148838265808357,0.7756810933088102,0.0,0.0,0.00031613584454604697,0.0001299540552377179,0.00018618178930832906,0.000874850886930078,0.09193090094400228,0.08010025641359925,0.01183064453040303,0.09193044580762444,0.08010025641948848,0.011830644531272864,0.43642639470654415,0.43642639470654415,0.06445928852959193,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.424176909628272,19705.07387725284,16749.31279566491,0.85,1.02405506704979,0.786048180685434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342316007060663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16072.1962995933,1411.0,0.43642639470654415,0.06445928852959193,6.113110376966115,2.7148838265808357
131.0,-27.026858831940064,3.3528618325542667,34.239406784743736,16.38848923556509,0.9101338510292724,-24.252190844994796,-35.49661125345153,-1.9074442070565225,-7.229433928199683,-7.229433928199725,38.39267469954112,42505.75755084983,12825.422698290686,12825.422698290686,55331.18024914051,73115.51375740815,73115.51375740815,12825.422698290686,85940.93645569883,85940.93645569883,85940.93645569883,105648.36952946922,86424.98122133993,55612.529584895965,34236.057373826625,19707.43307377039,0.0,53943.49044759701,16751.31811270483,1410.0,0.0,0.8812256221636433,2.9682737791864593,0.0014959713701933424,324871.68774630304,1486389.0724855564,4.57531120300732,1486389.0724855564,4.57531120300732,0.85,0.09192811693072722,4.698906859688992,1.215485730268993,1.0,0.0,4.698906859688888,1.300685898608934,1.301098120062507,3.612637658880141,15633.685925624228,1594.1923006963875,1603.0968420496806,1603.0968420496806,8.000404193855445,3.3528618325542667,-1.3523517599311434,4.705213592485411,2.712228546977367,2.712228546977367,0.7749224419935334,0.0,0.0,0.0003169097123747886,0.00013001139472410523,0.00018689831765068336,0.0008782177868731282,0.09207862492003224,0.0802368030569846,0.01184182186304763,0.09195645406629067,0.080200374926999,0.011727742003728229,0.43640972803987715,0.43640972803987715,0.06440792830540652,0.0,5.684341886080802e-14,5.684341886080802e-14,1.559304002746785,5.684341886080802e-14,5.684341886080802e-14,8.857443063127732,19707.43307377039,16751.31811270483,0.85,1.0257248796848168,0.7879682459951626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434029532432998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16072.984750404434,1410.0,0.43640972803987715,0.06440792830540652,6.113110376966115,2.712228546977367
132.0,-27.02685523729185,3.352562625472632,34.23706022540557,16.383367508556717,0.8698373804118315,-24.238035698183186,-35.488103062938876,-1.919786743802463,-7.302999405813125,-7.302999405813204,38.41046766616072,42463.973513115474,12910.905262780645,12910.905262780645,55374.87877589612,73281.66966068899,73281.66966068899,12910.905262780645,86192.57492346963,86192.57492346963,86192.57492346963,105867.03615784738,86459.09039592987,55637.59360856324,34246.10754151848,19674.461234377748,0.0,53920.56877589623,16723.292049221087,1409.0,0.0,0.8807630036532632,2.9601718270578523,0.0014959713701933424,323923.566435962,1487130.8259294927,4.590992999651017,1487130.8259294927,4.590992999651017,0.8500000000000001,0.09221979489971018,4.698906859688992,1.2155873714899648,1.0,0.0,4.6989068596896875,1.300745087066185,1.301157327428677,3.612473271213594,15639.856041199442,1594.8214773851869,1603.0968420496806,1603.0968420496806,8.053727587831233,3.352562625472632,-1.388592152184314,4.741154777656947,2.7096082084907342,2.7096082084907342,0.7741737738544955,0.0,0.0,0.00031690982810667767,0.00013013194252540545,0.00018677788558127222,0.0008776518877960457,0.09221875869616837,0.08035046968046876,0.011868289015699618,0.09159230945430837,0.08035096774922522,0.011868827150484958,0.4363930613732102,0.4363930613732102,0.06445810456889149,0.0,5.684341886080802e-14,5.684341886080802e-14,2.5897439258738473,5.684341886080802e-14,5.684341886080802e-14,6.617137992352127,19674.461234377748,16723.292049221087,0.85,1.0269713401215086,0.787528293508986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338886532500785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16073.565125070701,1409.0,0.4363930613732102,0.06445810456889149,6.113110376966115,2.7096082084907342
133.0,-26.99238895250987,3.353232070338275,34.23209075552132,16.407454094756417,0.9124911433728434,-24.20151048564405,-35.44089723201466,-1.8783873234929855,-7.209335075690603,-7.209335075690688,38.32950512963634,42409.75584869526,12794.66661612285,12794.66661612285,55204.42246481811,73194.11390833942,73194.11390833942,12794.66661612285,85988.78052446227,85988.78052446227,85988.78052446227,105657.13221837826,86377.48692567364,55593.12886602949,34204.842288493506,19668.35169391599,0.0,53873.193982409495,16718.09893982859,1408.0,0.0,0.8815722567170711,2.968556657401708,0.0014959713701933424,325131.103614767,1483757.9191430272,4.56356805807501,1483757.9191430272,4.56356805807501,0.85,0.09187097171843779,4.698906859688992,1.2153339132526892,1.0,0.0,4.698906859689249,1.3005442542290757,1.3009578765115402,3.6130311170951774,15625.094533514999,1593.3162225138044,1603.0968420496806,1603.0968420496806,7.981218776380286,3.353232070338275,-1.3501593435219554,4.70339141386023,2.706772717408698,2.706772717408698,0.7733636335453423,0.0,0.0,0.00031802128119806037,0.00013080265182983925,0.00018721862936822112,0.0008797229017999052,0.09187097171166926,0.08003101126999163,0.011839960441677632,0.09187089412387416,0.08003101127588785,0.011839960442549933,0.4363763947065433,0.4363763947065433,0.06455846513768435,0.0,5.684341886080802e-14,5.684341886080802e-14,2.7527916187515302,5.684341886080802e-14,5.684341886080802e-14,3.5849802272256284,19668.35169391599,16718.09893982859,0.85,1.0247104057510175,0.7872144328873978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338886322072397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16073.66430178909,1408.0,0.4363763947065433,0.06455846513768435,6.113110376966115,2.706772717408698
134.0,-26.9923787090002,3.3515079230814453,34.23417544445013,16.41017849268394,1.0287085154726738,-24.305100181971348,-35.53902116892857,-1.87838806402541,-7.44685991216943,-7.446859912169421,38.52725883130722,42891.91937011199,13077.026240026173,13077.026240026173,55968.94561013816,72658.00318161042,72658.00318161042,13077.026240026173,85735.02942163659,85735.02942163659,85735.02942163659,105343.97959583666,86390.359887003,55585.91363234395,34227.16250517671,19608.950174200076,0.0,53836.11267937679,16667.607648070065,1407.0,0.0,0.879540913873844,2.977043752446218,0.0014959713701933424,322075.7647842724,1492006.5715312897,4.632470786898981,1492006.5715312897,4.632470786898981,0.85,0.09307862842492921,4.698906859688992,1.215368222803809,1.0,0.0,4.69890685968887,1.3005442570878676,1.3009578798015624,3.6130311091531917,15627.42316386599,1593.553676726098,1603.0968420496806,1603.0968420496806,8.157352629617934,3.3515079230814453,-1.4602024416788506,4.811710364760296,2.7042289376522883,2.7042289376522883,0.7726368393292252,0.0,0.0,0.0003180216120587393,0.00012941204821223588,0.0001886095638465034,0.0008862587733612838,0.0927806150975388,0.0808087369076118,0.011971878189926989,0.09185597112032767,0.08101033480459126,0.012068293620337954,0.4363597280398765,0.4363597280398765,0.06464703831537046,0.0,0.0,0.0,3.3403866215625726,0.0,0.0,5.246636241864394,19608.950174200076,16667.607648070065,0.85,1.0396171421860183,0.7967127869271803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336868954964126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16074.453881186313,1407.0,0.4363597280398765,0.06464703831537046,6.113110376966115,2.7042289376522883
135.0,-26.957919106046724,3.352445672361926,34.22920551839261,16.421642840746813,0.9303633852586758,-24.168692778842146,-35.404956015385665,-1.858862941946138,-7.189567127971827,-7.189567127971931,38.32372239193549,42410.92755281128,12762.470086342324,12762.470086342324,55173.3976391536,73176.86495697915,73176.86495697915,12762.470086342324,85939.33504332147,85939.33504332147,85939.33504332147,105583.10639178508,86352.46088773063,55586.52348356169,34184.374893521046,19643.77134846361,0.0,53828.14624198466,16697.20564619407,1406.0,0.0,0.8816998298987914,2.9720292394408467,0.0014959713701933424,325386.4074026263,1483517.2314047345,4.559247705664181,1483517.2314047345,4.559247705664181,0.85,0.09186101978099245,4.698906859688992,1.2152500603580854,1.0,0.0,4.6989068596902595,1.300448325647418,1.300863367698236,3.6132976351441557,15620.567495017163,1592.8545930585026,1603.0968420496806,1603.0968420496806,7.9611348182961565,3.352445672361926,-1.3491994582481421,4.701645130610068,2.700964206680375,2.700964206680375,0.7717040590515357,0.0,0.0,0.00031913643644465004,0.00013131544927403015,0.00018782098717061988,0.0008825533250095839,0.09186101975493655,0.0799906404573623,0.011870379297574245,0.09186100388344016,0.07999064048005122,0.011870379300941229,0.43634306137320966,0.43634306137320966,0.06475204614876905,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8571943012371435,1.1368683772161603e-13,1.1368683772161603e-13,1.4251178565384066,19643.77134846361,16697.20564619407,0.85,1.024991598096679,0.7878950050063543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336868355474364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16074.55434009954,1406.0,0.43634306137320966,0.06475204614876905,6.113110376966115,2.700964206680375
136.0,-26.92348490208777,3.3534594312242745,34.224385535486405,16.427337924856715,0.932985750737741,-24.137546319228704,-35.37431516507638,-1.8533159737709155,-7.183606118329067,-7.183606118329111,38.31813523393857,42437.99324493907,12753.377678291736,12753.377678291736,55191.3709232308,73191.53107297719,73191.53107297719,12753.377678291736,85944.90875126893,85944.90875126893,85944.90875126893,105575.48528215289,86353.33914012379,55598.08591972505,34172.50357822082,19630.57653088397,0.0,53803.08010910479,16685.990051251374,1405.0,0.0,0.8817527910460667,2.9721476433167293,0.0014959713701933424,325463.4250016961,1483284.7120963524,4.557454380898936,1483284.7120963524,4.557454380898936,0.85,0.09184255996837268,4.698906859688992,1.215247346474789,1.0,0.0,4.698906859688834,1.3004194009371712,1.30083588717393,3.6133780042828016,15620.726364847204,1592.870793272647,1603.0968420496806,1603.0968420496806,7.95546304113829,3.3534594312242745,-1.3491271477885727,4.702586579012847,2.698499607585122,2.698499607585122,0.7709998878814635,0.0,0.0,0.00032025403103527186,0.00013175408742603753,0.00018849994360923433,0.0008857436780764194,0.09184323409750628,0.07996620660666971,0.011877027490836566,0.09180484009141676,0.079965633073784,0.011876926894588684,0.4363263947065429,0.4363263947065429,0.06480563233913589,0.0,5.684341886080802e-14,5.684341886080802e-14,2.4590410755847643,5.684341886080802e-14,5.684341886080802e-14,0.8848459610840678,19630.57653088397,16685.990051251374,0.85,1.0258031847119302,0.7887651256931948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334851913130384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16075.344934855073,1405.0,0.4363263947065429,0.06480563233913589,6.113110376966115,2.698499607585122
137.0,-26.889556974646418,3.354612308487873,34.219780633031334,16.43937014685946,0.9476146725921659,-24.105759190046523,-35.34004589365793,-1.8369195454140355,-7.17105906886502,-7.171059068865022,38.31473227911224,42444.63816861809,12736.513415158919,12736.513415158919,55181.15158377701,73179.41444531431,73179.41444531431,12736.513415158919,85915.92786047322,85915.92786047322,85915.92786047322,105535.33751667508,86332.90012834338,55594.64511319099,34153.616683502645,19619.409656201853,0.0,53773.0263397045,16676.498207771576,1404.0,0.0,0.8818326672337942,2.9737864493888235,0.0014959713701933424,325625.5825847534,1483143.1057173784,4.554749949142426,1483143.1057173784,4.554749949142426,0.8500000000000001,0.09181728444584923,4.698906859688992,1.2151784768095242,1.0,0.0,4.698906859688508,1.3003385034570352,1.3007564003238454,3.6136028020370388,15617.029087899155,1592.4937759478676,1603.0968420496806,1603.0968420496806,7.944943238035651,3.354612308487873,-1.3460063804730114,4.700618688960884,2.696059500962534,2.696059500962534,0.7703027145607241,0.0,0.0,0.0003213587159743862,0.0001322462699507207,0.00018911244602366553,0.0008886217698731662,0.09181925170490875,0.0799421730888217,0.011877078616087045,0.09179839768872033,0.07994047464785235,0.011876809797996884,0.4363097280398761,0.4363097280398761,0.06482291812527394,0.0,0.0,0.0,2.026285419011799,0.0,0.0,0.3273771308735718,19619.409656201853,16676.498207771576,0.85,1.0261864607577944,0.7893295404368594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433283748958836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16076.136169437517,1404.0,0.4363097280398761,0.06482291812527394,6.113110376966115,2.696059500962534
138.0,-26.88568456675753,3.3554294437451726,34.216686380944026,16.44201191319155,0.9521806059866176,-24.107703009791297,-35.343228572141356,-1.8369287806377994,-7.171349449401248,-7.171349449401332,38.32823243939918,42480.27366745127,12734.830323655613,12734.830323655613,55215.10399110688,73170.3422247866,73170.3422247866,12734.830323655613,85905.1725484422,85905.1725484422,85905.1725484422,105514.61512075129,86345.44300882483,55602.80918533085,34158.48202610442,19609.44257230909,0.0,53767.92459841351,16668.026186462725,1403.0,0.0,0.8817801541989431,2.9738883325519105,0.0014959713701933424,325621.828999731,1483704.9449962503,4.556527888667673,1483704.9449962503,4.556527888667673,0.8499999999999999,0.09181747443723845,4.698906859688992,1.2152119055436925,1.0,0.0,4.698906859689224,1.3003382837771003,1.3007563448241808,3.6136034125212784,15619.298008890271,1592.7251414999284,1603.0968420496806,1603.0968420496806,7.943893337955283,3.3554294437451726,-1.3487494819153216,4.704178925660495,2.693663051322427,2.693663051322427,0.7696180146635506,0.0,0.0,0.00032148502335260364,0.00013220048826824806,0.00018928453508435558,0.0008894304003409201,0.09185847350887741,0.07997817967655481,0.011880293832322598,0.09173069414818218,0.0799406642974368,0.011876810139801647,0.4362930613732094,0.4362930613732094,0.06480879893840268,0.0,5.684341886080802e-14,5.684341886080802e-14,1.6797131093368307,5.684341886080802e-14,5.684341886080802e-14,0.29842288138223694,19609.44257230909,16668.026186462725,0.85,1.0269152920352085,0.7900672005611447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330853203920666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16076.918409420521,1403.0,0.4362930613732094,0.06480879893840268,6.113110376966115,2.693663051322427
139.0,-26.8513806885756,3.3568293050201454,34.21233613399977,16.455781983118527,0.9684026151154808,-24.06898899624221,-35.29943742379544,-1.8139890772179956,-7.149559890525495,-7.149559890525575,38.30676375774269,42442.07366343216,12707.01664700326,12707.01664700326,55149.09031043542,73158.91170119023,73158.91170119023,12707.01664700326,85865.92834819348,85865.92834819348,85865.92834819348,105461.96452831541,86302.3069256227,55585.46888786423,34129.82004195386,19596.036180121926,0.0,53725.85622207579,16656.630753103636,1402.0,0.0,0.8819774918976421,2.9761594012211052,0.0014959713701933424,325903.5848600196,1482811.5534809867,4.549847324072474,1482811.5534809867,4.549847324072474,0.85,0.09175592755760446,4.698906859688992,1.2150769306486473,1.0,0.0,4.698906859690184,1.3002260064801558,1.30064548892349,3.613915454905729,15611.494987503242,1591.9294547580716,1603.0968420496806,1603.0968420496806,7.926543371363875,3.3568293050201454,-1.3414285610129362,4.698257866033082,2.691167240972525,2.691167240972525,0.76890492599215,0.0,0.0,0.00032260591904321534,0.00013283169406541314,0.0001897742249778022,0.0008917314075403568,0.09175592754913464,0.07989397090893323,0.011861956640201407,0.0917558442316354,0.0798939709163081,0.011861956641296367,0.43627639470654267,0.43627639470654267,0.06477449572573139,0.0,5.684341886080802e-14,5.684341886080802e-14,1.306588386334056,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19596.036180121926,16656.630753103636,0.85,1.0264906729913563,0.7899748212108129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433062675773616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16077.09966809274,1402.0,0.43627639470654267,0.06477449572573139,6.113110376966115,2.691167240972525
140.0,-26.851138024943705,3.3569268562534638,34.21161991423369,16.458474739361577,0.9684998001518114,-24.069019412961474,-35.301019228622295,-1.8139891260056562,-7.149565930774543,-7.149565930774588,38.30707549563306,42451.10436796209,12704.213910562183,12704.213910562183,55155.318278524275,73171.17357828301,73171.17357828301,12704.213910562183,85875.38748884518,85875.38748884518,85875.38748884518,105457.82167250534,86315.028306663,55593.209815086404,34135.35387952956,19582.434183660152,0.0,53717.78806318971,16645.06905611113,1401.0,0.0,0.8819762839638126,2.975889384710049,0.0014959713701933424,325903.5067283633,1482824.5231388165,4.54988821085234,1482824.5231388165,4.54988821085234,0.85,0.09175592718197748,4.698906859688992,1.2151108665531503,1.0,0.0,4.698906859689256,1.3002259901192734,1.3006454828841925,3.613915500380013,15613.796198020313,1592.164112925445,1603.0968420496806,1603.0968420496806,7.924795045019793,3.3569268562534638,-1.344345261880405,4.701272118133868,2.6888485815300505,2.6888485815300505,0.7682424518657287,0.0,0.0,0.00032261386099001954,0.00013280884558588028,0.00018980501540413926,0.0008918760888858848,0.09174433399324375,0.07989181981520393,0.011852514178039814,0.09168195352389315,0.07989397056671972,0.011861956615257753,0.43625972803987595,0.43625972803987595,0.06472220339780509,0.0,5.684341886080802e-14,5.684341886080802e-14,0.9984968054715182,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19582.434183660152,16645.06905611113,0.85,1.026760785712985,0.7902615855668832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328621068840954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16077.890699633428,1401.0,0.43625972803987595,0.06472220339780509,6.113110376966115,2.6888485815300505
141.0,-26.817281923711754,3.3583718090566523,34.20749147015774,16.458611469157063,0.9664453443249906,-24.039753680902255,-35.27235381826756,-1.8139891252773177,-7.148774923764904,-7.148774923765015,38.30302654057252,42484.987457567455,12701.578041012064,12701.578041012064,55186.56549857952,73181.67456661466,73181.67456661466,12701.578041012064,85883.25260762672,85883.25260762672,85883.25260762672,105452.34576027046,86315.85147170555,55605.43596976131,34122.68389104916,19569.093152643734,0.0,53691.77704369289,16633.729179747173,1400.0,0.0,0.8819957736735469,2.9744141544080818,0.0014959713701933424,325913.7386649226,1482656.0756052306,4.549228521874539,1482656.0756052306,4.549228521874539,0.85,0.09170271443204843,4.698906859688992,1.21511260620784,1.0,0.0,4.698906859689663,1.300223671164891,1.3006446062648072,3.6139219458134977,15613.945102926722,1592.1792970001707,1603.0968420496806,1603.0968420496806,7.923150809012969,3.3583718090566523,-1.3466655206134206,4.705037329670073,2.6861393916604683,2.6861393916604683,0.7674683976172767,0.0,0.0,0.00032372367622455627,0.00013322346820368843,0.00019050020802086783,0.0008951427342414358,0.09171557998401346,0.07987642932662395,0.01183915065738951,0.0915731198464339,0.07986727885762708,0.011835435574421346,0.43624306137320923,0.43624306137320923,0.06465921637181594,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.9190439653939393,1.1368683772161603e-13,1.1368683772161603e-13,0.6029918648238777,19569.093152643734,16633.729179747173,0.85,1.0278401747379344,0.7912754949979461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328606882593626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16078.0005149719,1400.0,0.43624306137320923,0.06465921637181594,6.113110376966115,2.6861393916604683
142.0,-26.783057004804732,3.3601026286451643,34.203415876237145,16.479021752625727,0.9948148757532416,-24.004852020789667,-35.23113912725819,-1.7832583946688552,-7.121055810149983,-7.121055810150082,38.29634784102252,42459.08737190053,12667.25255698148,12667.25255698148,55126.339928882015,73144.22909957355,73144.22909957355,12667.25255698148,85811.48165655503,85811.48165655503,85811.48165655503,105372.65870410034,86267.27953232228,55582.75999274686,34093.910599528244,19561.17704754531,0.0,53655.08764707355,16627.000490413513,1399.0,0.0,0.8821687206064914,2.9783491127298194,0.0014959713701933424,326272.4541317309,1482378.2551899543,4.543375441039995,1482378.2551899543,4.543375441039995,0.8500000000000001,0.09165088337831806,4.698906859688992,1.2149565515993168,1.0,0.0,4.698906859687937,1.3000740768761592,1.3004964268242085,3.6143377852588277,15605.158772465487,1591.2833406377804,1603.0968420496806,1603.0968420496806,7.901738824951734,3.3601026286451643,-1.3362452478968736,4.696347876542038,2.68383683051652,2.68383683051652,0.76681052300472,0.0,0.0,0.0003248491518552435,0.00013382170031311607,0.00019102745154212742,0.000897620202440209,0.09165146887211362,0.07982942466919535,0.011822044202918262,0.09164673639083777,0.07982891457374398,0.011821968804574073,0.43622639470654256,0.43622639470654256,0.06460133894326357,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7103184501731903,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19561.17704754531,16627.000490413513,0.85,1.0274205549991065,0.7913338554431815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326627895216166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16078.783727599082,1399.0,0.43622639470654256,0.06460133894326357,6.113110376966115,2.68383683051652
143.0,-26.757436467800808,3.3591618309011744,34.20619739450536,16.481502446718537,0.9935003455273842,-23.983001900787304,-35.211117345001526,-1.7832787809783444,-7.389470187747179,-7.389470187747168,38.50777751872789,42492.98571708612,12987.641290542579,12987.641290542579,55480.627007628704,73162.27134178828,73162.27134178828,12987.641290542579,86149.91263233086,86149.91263233086,86149.91263233086,105662.09206147917,86279.22900746446,55598.868145517,34089.289846608284,19512.179429148313,0.0,53601.46927575659,16585.352514776067,1398.0,0.0,0.8799262356365434,2.960870685516846,0.0014959713701933424,322811.9043318542,1491192.4352367877,4.619384896363132,1491192.4352367877,4.619384896363132,0.85,0.09263282410019202,4.698906859688992,1.2149881972698493,1.0,0.0,4.698906859688545,1.3000724093869076,1.3004958572542633,3.6143424210540074,15607.320350503558,1591.5037602548841,1603.0968420496806,1603.0968420496806,8.101594956632125,3.3591618309011744,-1.4599445735669576,4.8191064044681315,2.6816229141074817,2.6816229141074817,0.7661779754592805,0.0,0.0,0.00032569403082122227,0.00013411321078552363,0.00019158082003569864,0.0009002204294505866,0.09261006998793044,0.08067391577058763,0.011936154217342796,0.09081234911244335,0.08068110038825015,0.01195172371194188,0.4362097280398759,0.4362097280398759,0.06453965368180854,0.0,0.0,0.0,1.9375489191769475,0.0,0.0,6.40434241405103,19512.179429148313,16585.352514776067,0.85,1.0350579519043526,0.7927578533058098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324627871180917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16079.575457410398,1398.0,0.4362097280398759,0.06453965368180854,6.113110376966115,2.6816229141074817
144.0,-26.723309821356462,3.3611529108313474,34.20206785024471,16.49780007954689,1.015671617967199,-23.948980242108373,-35.17212061034513,-1.7586579612808786,-7.099675617207197,-7.099675617207227,38.292204561401036,42477.5241577698,12636.070408379226,12636.070408379226,55113.594566149026,73134.67816512349,73134.67816512349,12636.070408379226,85770.74857350271,85770.74857350271,85770.74857350271,105309.61669634168,86240.09201594061,55582.93800858677,34063.50445261538,19538.868122838958,0.0,53602.37257545434,16608.037904413115,1397.0,0.0,0.8822981776829739,2.9807432837831804,0.0014959713701933424,326549.3491390314,1482205.922920993,4.538995183511851,1482205.922920993,4.538995183511851,0.8500000000000001,0.09160254334360449,4.698906859688992,1.2148625063942746,1.0,0.0,4.698906859689331,1.2999521083374719,1.300376984123417,3.614676901981023,15600.240737353393,1590.7818406238007,1603.0968420496806,1603.0968420496806,7.882287630373629,3.3611529108313474,-1.332782907631283,4.693935818462631,2.6786059445024533,2.6786059445024533,0.7653159841435581,0.0,0.0,0.0003268225536172403,0.00013468267334486032,0.00019213988027238,0.000902847401431708,0.09160254334288878,0.07979230777247247,0.011810235570416312,0.09160272518491668,0.0797923077730959,0.011810235570508587,0.43619306137320923,0.43619306137320923,0.06456189766673086,0.0,5.684341886080802e-14,5.684341886080802e-14,1.2995707480883425,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19538.868122838958,16608.037904413115,0.85,1.0281931921682643,0.7924560447016697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323131010238095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16080.195953601547,1397.0,0.43619306137320923,0.06456189766673086,6.113110376966115,2.6786059445024533
145.0,-26.689258941470435,3.3632226098267033,34.198059883024385,16.504926338698738,1.020736565752863,-23.917851102558256,-35.14080665828658,-1.7506709465750485,-7.0920323443043,-7.0920323443044015,38.287481440938585,42499.48994256887,12626.635739206824,12626.635739206824,55126.125681775695,73144.56830111452,73144.56830111452,12626.635739206824,85771.20404032135,85771.20404032135,85771.20404032135,105297.85290984955,86236.20621577995,55591.12939996045,34050.08535091055,19526.648869528195,0.0,53576.734220438746,16597.651539098966,1396.0,0.0,0.8823566296832497,2.9808648216905334,0.0014959713701933424,326648.3820445619,1482009.4917025405,4.537017702112366,1482009.4917025405,4.537017702112366,0.85,0.09157186789689184,4.698906859688992,1.2148448933521285,1.0,0.0,4.698906859689272,1.2999114923137018,1.300337823285153,3.6147898433649863,15599.537822774495,1590.7101632845565,1603.0968420496806,1603.0968420496806,7.876402353249423,3.3632226098267033,-1.3309484215759957,4.694171031402699,2.6764718566662244,2.6764718566662244,0.7647062447617784,0.0,0.0,0.0003279521566655198,0.00013514156011325198,0.00019281059655226784,0.000905999034760178,0.09157187826327054,0.07976885941695774,0.01180301884631279,0.09154695108407417,0.07976885424994477,0.01180301364694707,0.43617639470654257,0.43617639470654257,0.06453894721156879,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.88250284413283,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19526.648869528195,16597.651539098966,0.85,1.028919109831556,0.7932452502182549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321137642261006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16080.98770953639,1396.0,0.43617639470654257,0.06453894721156879,6.113110376966115,2.6764718566662244
146.0,-26.663659292879505,3.3677540625408176,34.20161090875535,16.933727322053187,1.776998690995383,-23.814092604078123,-34.86343827154485,-1.0589584678438149,-6.836383129883359,-6.836383129883518,38.51398438073521,41266.40792987845,12320.757879155619,12320.757879155619,53587.165809034064,71597.81266095242,71597.81266095242,12320.757879155619,83918.57054010803,83918.57054010803,83918.57054010803,103544.88776298998,84994.39277374953,54727.27715151072,33630.128469154224,19626.317222881946,0.0,53256.44569203617,16682.369639449655,1395.0,0.0,0.8828627884264009,3.0712325073879034,0.0014959713701933424,329974.4274058673,1491451.787412731,4.519901130332899,1491451.787412731,4.519901130332899,0.8500000000000001,0.09194591482118006,4.698906859688992,1.210961128543131,1.0,0.0,4.698906859689111,1.2966050702798828,1.2970314211020846,3.624007778000355,15374.902294289954,1567.8037142439014,1603.0968420496806,1603.0968420496806,7.685597997562392,3.3677540625408176,-1.2163103694014987,4.584064431942316,2.6743648040478756,2.6743648040478756,0.7641042297279644,0.0,0.0,0.0003288037636654968,0.00013926967999253816,0.00018953408367295864,0.0008906030059157328,0.09204509636982104,0.08018807561382542,0.01185702075599562,0.09430878449941967,0.0801080181698166,0.01183789665136347,0.4361597280398759,0.4361597280398759,0.0644928177750979,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19626.317222881946,16682.369639449655,0.85,1.0062099547331855,0.7748622235983976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319149218924576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16081.779085169395,1395.0,0.4361597280398759,0.0644928177750979,6.113110376966115,2.6743648040478756
147.0,-26.637125664701514,3.3743057218501558,34.20301190068212,16.935228451062017,1.783425193297177,-23.794616801535593,-34.845076699834294,-1.0590904660790397,-6.639093769078272,-6.639093769078491,38.44404119095359,41313.18636381655,12088.80163408786,12088.80163408786,53401.98799790441,71574.66325205722,71574.66325205722,12088.80163408786,83663.46488614508,83663.46488614508,83663.46488614508,103318.24947326703,85002.24658998367,54740.73759754662,33623.898880485605,19654.784587121954,0.0,53278.68346760756,16706.56689905366,1394.0,0.0,0.884163157118262,3.0936081817073484,0.0014959713701933424,332559.35673555,1488531.2021692349,4.4759865329932955,1488531.2021692349,4.4759865329932955,0.85,0.09158864233189504,4.698906859688992,1.2109818280162292,1.0,0.0,4.698906859689345,1.2966038556269548,1.2970313533764621,3.62401117295529,15376.322995742094,1567.9485854743562,1603.0968420496806,1603.0968420496806,7.5409054007189065,3.3743057218501558,-1.1257470680208685,4.500052789871024,2.6730038299663446,2.6730038299663446,0.7637153799903842,0.0,0.0,0.0003296885882600503,0.00013954702310702802,0.00019014156515302226,0.0008934575048095377,0.0915886928461876,0.07980492676439564,0.011783766081791968,0.09506759932782832,0.0798049016880143,0.011783740643880741,0.43614306137320924,0.43614306137320924,0.06439963072193988,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19654.784587121954,16706.56689905366,0.85,1.0023143314036995,0.7754168022739187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43176546519847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16082.402289498117,1394.0,0.43614306137320924,0.06439963072193988,6.113110376966115,2.6730038299663446
148.0,-26.637077609512488,3.3759598243650255,34.20386095449326,16.937048511486523,1.783802003409068,-23.794752676219193,-34.84625351903958,-1.0590923823435758,-6.639072445897682,-6.639072445897865,38.4446743174111,41319.23200897626,12089.867780266713,12089.867780266713,53409.09978924297,71581.48101516487,71581.48101516487,12089.867780266713,83671.34879543158,83671.34879543158,83671.34879543158,103312.40901494941,85010.85343498629,54745.914427653064,33627.710008148024,19641.060219517836,0.0,53268.77022766586,16694.90118659016,1393.0,0.0,0.8841609143659076,3.0933158696168213,0.0014959713701933424,332559.6369742949,1488557.6199160817,4.47606219882643,1488557.6199160817,4.47606219882643,0.85,0.09158676471170896,4.698906859688992,1.2110045874910433,1.0,0.0,4.698906859689098,1.2966038614153819,1.2970313612473021,3.6240111567766213,15377.879914930041,1568.1073470481808,1603.0968420496806,1603.0968420496806,7.541570454850939,3.3759598243650255,-1.1257428231288502,4.501702647493875,2.672259837295563,2.672259837295563,0.7635028106558751,0.0,0.0,0.00032969019275639976,0.0001395292325183085,0.00019016096023809125,0.0008935486405078127,0.09157346277480717,0.07980368150642365,0.011769781268383522,0.094990184269884,0.07980332467650668,0.011783440035202273,0.4361263947065426,0.4361263947065426,0.06432174774608014,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19641.060219517836,16694.90118659016,0.85,1.002634368335844,0.7756745994394395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316105866105682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16083.045057872854,1393.0,0.4361263947065426,0.06432174774608014,6.113110376966115,2.672259837295563
149.0,-26.603079708300328,3.378399943212245,34.199577390937044,16.540103125758492,1.0649971401973997,-23.835823229175872,-35.051001760270424,-1.702259338927759,-7.0467806413624885,-7.046780641362622,38.2830524525161,42503.27552320259,12582.18573833368,12582.18573833368,55085.46126153627,73102.04692259424,73102.04692259424,12582.18573833368,85684.23266092791,85684.23266092791,85684.23266092791,105168.84082724577,86174.14562562389,55575.37422622875,33998.634888216824,19484.608166317867,0.0,53483.24305453469,16561.916941370186,1392.0,0.0,0.8826138136674884,2.9853025600146785,0.0014959713701933424,327235.1865474649,1481825.3111206251,4.52831899513865,1481825.3111206251,4.52831899513865,0.85,0.09144689564241819,4.698906859688992,1.2146374249691143,1.0,0.0,4.698906859690125,1.2996736536910865,1.3001036433913211,3.615451345300452,15588.311487967734,1589.5653957230793,1603.0968420496806,1603.0968420496806,7.848674770169472,3.378399943212245,-1.3104976130712833,4.6888975562835284,2.6700493344239655,2.6700493344239655,0.7628712384068473,0.0,0.0,0.0003308271383925382,0.00013646561126171591,0.0001943615271308223,0.000913286713094649,0.09144689563575763,0.07970344478128541,0.011743450854472214,0.09144718487565619,0.07970344478709064,0.011743450855327546,0.4361097280398759,0.4361097280398759,0.06425610803205901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19484.608166317867,16561.916941370186,0.85,1.0299573869402023,0.7947026600437024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316103061376917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16083.15811638965,1392.0,0.4361097280398759,0.06425610803205901,6.113110376966115,2.6700493344239655
150.0,-26.6030798049858,3.380374177550081,34.1964475567576,16.54274621922525,1.0667869264459637,-23.839005360355227,-35.05551090985534,-1.7022760949056057,-7.047080241410981,-7.047080241411028,38.295597157870944,42525.468414546645,12582.428683346065,12582.428683346065,55107.89709789271,73106.07780913959,73106.07780913959,12582.428683346065,85688.50649248566,85688.50649248566,85688.50649248566,105163.31200631458,86186.71034279003,55582.535670538295,34004.63852472415,19474.805513828913,0.0,53479.44403855306,16553.584686754577,1391.0,0.0,0.8825650773859717,2.9849382217491502,0.0014959713701933424,327231.29873939685,1482347.030749098,4.52996714085599,1482347.030749098,4.52996714085599,0.8500000000000001,0.09144501348410605,4.698906859688992,1.2146708894195037,1.0,0.0,4.698906859688861,1.2996737339243583,1.3001037236469284,3.615451122106366,15590.584359065233,1589.7971640738922,1603.0968420496806,1603.0968420496806,7.848826317478411,3.380374177550081,-1.3120771808389033,4.692451358388984,2.6680787033168185,2.6680787033168185,0.7623082009476624,0.0,0.0,0.00033082713515409214,0.00013639884554677724,0.0001944282896073149,0.00091360042375341,0.09147526698399269,0.07973668102555526,0.011738585958437431,0.09136529219748009,0.0797015644363208,0.01174344904778525,0.43609306137320925,0.43609306137320925,0.06420026292750877,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19474.805513828913,16553.584686754577,0.85,1.0304500745775462,0.7951740931317508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431411904096227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16083.951305090282,1391.0,0.43609306137320925,0.06420026292750877,6.113110376966115,2.6680787033168185
151.0,-26.569092432068423,3.383003651364721,34.1924053464737,16.5541187505238,1.0823543592592006,-23.80349395195462,-35.01573196901006,-1.6832441208542857,-7.027634182687166,-7.027634182687256,38.27524509624831,42505.53537352081,12559.463142243218,12559.463142243218,55064.99851576403,73086.41590235088,73086.41590235088,12559.463142243218,85645.8790445941,85645.8790445941,85645.8790445941,105106.85939377965,86150.71003018037,55569.82950135167,33978.756143143,19460.980349185556,0.0,53439.73649232856,16541.833296807723,1390.0,0.0,0.8827447656813502,2.9868347741819754,0.0014959713701933424,327483.7189882807,1481500.682444826,4.523891102195047,1481500.682444826,4.523891102195047,0.85,0.09137643959710917,4.698906859688992,1.2145584586029874,1.0,0.0,4.698906859688157,1.2995802352535424,1.300011675899972,3.615711236768891,15584.072149602065,1589.133103516702,1603.0968420496806,1603.0968420496806,7.8345005821264015,3.383003651364721,-1.304585017581056,4.687588668945777,2.6659715972474194,2.6659715972474194,0.7617061706421199,0.0,0.0,0.000331967334261512,0.00013698888270864063,0.00019497845155287135,0.000916185583493325,0.09137643959285056,0.07965778945447065,0.011718650138379921,0.09137621864113891,0.0796577894581831,0.011718650138926076,0.4360763947065426,0.4360763947065426,0.06415225351053525,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19460.980349185556,16541.833296807723,0.85,1.0304129872284977,0.7953919342327337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314119046603826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16084.06453382974,1390.0,0.4360763947065426,0.06415225351053525,6.113110376966115,2.6659715972474194
152.0,-26.569092822542572,3.3848224522169783,34.18976008846886,16.55139037119227,1.0812617863948435,-23.804058686179555,-35.0203168001957,-1.6923404417812467,-7.028372027857813,-7.0283720278579285,38.2840132062475,42528.10261585179,12560.125345556862,12560.125345556862,55088.22796140866,73078.6886029167,73078.6886029167,12560.125345556862,85638.81394847357,85638.81394847357,85638.81394847357,105088.21321846839,86180.79129865194,55589.73086370074,33990.067149945775,19449.399269994818,0.0,53439.466419940596,16531.989379495593,1389.0,0.0,0.8827079235428301,2.986844184272721,0.0014959713701933424,327474.138569164,1481865.2628318693,4.525136761353425,1481865.2628318693,4.525136761353425,0.8499999999999999,0.09137668706101554,4.698906859688992,1.2146463463315742,1.0,0.0,4.698906859688934,1.2996237831362873,1.300055238222892,3.6155900812691057,15589.513644605973,1589.6879815845343,1603.0968420496806,1603.0968420496806,7.834913659674978,3.3848224522169783,-1.306367541247468,4.691189993464446,2.6640654454774193,2.6640654454774193,0.7611615558506912,0.0,0.0,0.0003319673211412473,0.00013692075645497162,0.00019504656468627567,0.0009165056407631134,0.0913953933666038,0.07968057100133974,0.011714822365264053,0.09130695709390874,0.07965802659851579,0.011718660462499749,0.4360597280398759,0.4360597280398759,0.0641105126436231,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19449.399269994818,16531.989379495593,0.85,1.0308528818104523,0.7958182494124362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312136156135784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16084.858644873686,1389.0,0.4360597280398759,0.0641105126436231,6.113110376966115,2.6640654454774193
153.0,-26.535115744370916,3.387643660504319,34.18592322295473,16.568299324158602,1.0999986664643673,-23.771145547237865,-34.980376542638965,-1.6639715306695222,-7.008186666966935,-7.008186666967031,38.26784280512504,42507.342350195286,12536.455005519058,12536.455005519058,55043.79735571434,73070.20829501555,73070.20829501555,12536.455005519058,85606.66330053461,85606.66330053461,85606.66330053461,105044.03884834373,86126.83826792311,55563.97232309884,33958.73993869364,19437.375547809123,0.0,53396.115486502764,16521.769215637752,1388.0,0.0,0.8828756760940659,2.988570905950158,0.0014959713701933424,327736.3112672702,1481192.9460093796,4.519465482118828,1481192.9460093796,4.519465482118828,0.8499999999999999,0.09131165954531066,4.698906859688992,1.2144780894136056,1.0,0.0,4.698906859689136,1.2994855911768581,1.2999184863827151,3.6159745760886066,15579.753911653417,1588.6927657919287,1603.0968420496806,1603.0968420496806,7.820148275939618,3.387643660504319,-1.2984809005711995,4.686124561075518,2.6619191231534582,2.6619191231534582,0.7605483209009881,0.0,0.0,0.00033311078860777415,0.00013751528256944552,0.00019559550603832863,0.000919085065047842,0.09131165953870739,0.07961302588455238,0.011698633654155006,0.09131131850910854,0.07961302589030965,0.011698633655001007,0.43604306137320925,0.43604306137320925,0.06407378661676004,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19437.375547809123,16521.769215637752,0.85,1.0308577104195542,0.796075556487627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312136178913857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16084.973000636786,1388.0,0.43604306137320925,0.06407378661676004,6.113110376966115,2.6619191231534582
154.0,-26.501202676745102,3.3905642745240847,34.18222405949521,16.57835467429834,1.1106094428331845,-23.739557567994957,-34.947262262552954,-1.6510356656337315,-6.997314042895027,-6.997314042895133,38.264174447834506,42519.87930442944,12524.526317628044,12524.526317628044,55044.405622057486,73067.73936964212,73067.73936964212,12524.526317628044,85592.26568727016,85592.26568727016,85592.26568727016,105018.35946022914,86113.41356566586,55565.55350179097,33942.066737638765,19426.093772958982,0.0,53368.16051059775,16512.179707015133,1387.0,0.0,0.8829470502552907,2.9894272001582447,0.0014959713701933424,327877.596108647,1481040.458826365,4.517052938059241,1481040.458826365,4.517052938059241,0.8499999999999999,0.09127939016255507,4.698906859688992,1.2144309516949576,1.0,0.0,4.698906859687956,1.2994212849656215,1.2998556465687812,3.616153524692579,15577.32547515544,1588.4451341850113,1603.0968420496806,1603.0968420496806,7.812707248312266,3.3905642745240847,-1.2943412759790522,4.684905550503137,2.660078225073834,2.660078225073834,0.7600223500210955,0.0,0.0,0.00033425571525666834,0.00013801000682142048,0.00019624570843524786,0.000922140305550912,0.09127938983201392,0.07958970713457128,0.011689682697442635,0.09127905485724361,0.07958970742278172,0.011689682739773341,0.4360263947065426,0.4360263947065426,0.06404107246193626,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19426.093772958982,16512.179707015133,0.85,1.0314090854063982,0.7967274662949255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431015440398551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16085.768038342074,1387.0,0.4360263947065426,0.06404107246193626,6.113110376966115,2.660078225073834
