time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-26.482197310613873,3.393854128877425,34.18066142980256,16.605431714002066,1.184346192002871,-23.60791129229115,-34.81394372703505,-1.609684257309549,-6.9523804115729035,-6.95238041157301,38.31917372954035,41961.65695249304,12472.028446540467,12472.028446540467,54433.68539903351,72847.41130380264,72847.41130380264,12472.028446540467,85319.43975034311,85319.43975034311,85319.43975034311,104760.2793239838,86046.08560171445,55539.449207484315,33896.26266025571,19440.8395736407,0.0,53337.10223389641,16524.713637594596,1386.0,0.0,0.8829787841506191,2.99731089250447,0.0014959713701933424,328461.99643909454,1483327.9288127583,4.515980371835212,1483327.9288127583,4.515980371835212,0.85,0.09111521796597949,4.698906859688992,1.2142163664428516,1.0,0.0,4.698906859688577,1.2992220601815192,1.299657190912475,3.6167080314449787,15565.146308581687,1587.2032048234298,1603.0968420496806,1603.0968420496806,7.779959463081491,3.393854128877425,-1.2745840434355236,4.668438172312948,2.658272016403971,2.658272016403971,0.7595062904011345,0.0,0.0,0.00033489893076608235,0.00014001843736836722,0.00019488049339771513,0.0009157252872460989,0.09140575717751032,0.07970420391980597,0.011701553257704342,0.09145707816886113,0.07955195893198692,0.01156325903399256,0.4360097280398759,0.4360097280398759,0.0640115678047439,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.6431951730407945,19440.8395736407,16524.713637594596,0.85,1.0205594814717962,0.7867254724203196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308176875684628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16086.56292627203,1386.0,0.4360097280398759,0.0640115678047439,6.113110376966115,2.658272016403971
156.0,-26.44820940749058,3.3970998548152873,34.177070201047066,16.605691867321752,1.1469108853864416,-23.68723908358183,-34.88757483484221,-1.6115755911144782,-6.963290049352963,-6.963290049353102,38.257389403147165,42500.40595488407,12486.94580710227,12486.94580710227,54987.351761986334,73025.63597803378,73025.63597803378,12486.94580710227,85512.58178513605,85512.58178513605,85512.58178513605,104918.36468316181,86056.43249051367,55542.93589814754,33903.88510262904,19405.782898025765,0.0,53309.66800065481,16494.9154633219,1385.0,0.0,0.8831525881099993,2.994248450444459,0.0014959713701933424,328320.0320295917,1480758.4477115888,4.510106917807949,1480758.4477115888,4.510106917807949,0.85,0.09122427731445173,4.698906859688992,1.2142450614040716,1.0,0.0,4.698906859688802,1.299228702039904,1.2996653332444577,3.6166895422732677,15567.017989749658,1587.3940631866803,1603.0968420496806,1603.0968420496806,7.789264802703228,3.3970998548152873,-1.2798953986007122,4.676995253415999,2.6565820629247683,2.6565820629247683,0.7590234465499338,0.0,0.0,0.0003360520542555039,0.0001389058820615291,0.00019714617219397478,0.0009263715008836952,0.09120566901714626,0.07953362615211124,0.011672042865035018,0.09131568569122225,0.07954715386619075,0.011677123448260976,0.43599306137320926,0.43599306137320926,0.06398463074565669,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19405.782898025765,16494.9154633219,0.85,1.0314705347876283,0.7972363653505031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307068864679877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16087.0602936843,1385.0,0.43599306137320926,0.06398463074565669,6.113110376966115,2.6565820629247683
157.0,-26.41442290667468,3.4003037238755627,34.173647351462314,16.606351697724335,1.1416313011674601,-23.65834123563002,-34.86131328446788,-1.6144503698774932,-6.964856538782215,-6.964856538782353,38.25450634833927,42546.10534403392,12490.53571276704,12490.53571276704,55036.64105680096,73053.84856975834,73053.84856975834,12490.53571276704,85544.38428252538,85544.38428252538,85544.38428252538,104936.6256793038,86073.31273634359,55565.56951061768,33897.49247302879,19392.241396778423,0.0,53289.73386980721,16483.40518726166,1384.0,0.0,0.8831551032447735,2.9922956591621226,0.0014959713701933424,328299.6516534224,1480638.6297766115,4.510021933680527,1480638.6297766115,4.510021933680527,0.85,0.0911902206921196,4.698906859688992,1.2142921112058684,1.0,0.0,4.698906859689066,1.2992400562661597,1.2996781853743886,3.616657935557356,15570.07151036283,1587.7054356342717,1603.0968420496806,1603.0968420496806,7.791504159409948,3.4003037238755627,-1.281027901574399,4.681331625449962,2.654884280464153,2.654884280464153,0.7585383658469008,0.0,0.0,0.0003372019649889271,0.0001393017508993861,0.00019790021408954103,0.0009299146735192644,0.0911902205717531,0.07952372357160813,0.01166649700014498,0.091190502153985,0.0795237236765754,0.011666497015544201,0.4359763947065426,0.4359763947065426,0.06395974776505359,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19392.241396778423,16483.40518726166,0.85,1.0327813081457986,0.7983921527545778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430508777420947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16087.858444766518,1384.0,0.4359763947065426,0.06395974776505359,6.113110376966115,2.654884280464153
158.0,-26.414225589012347,3.4027341635094106,34.17151330679731,16.608957142476015,1.1429260882965615,-23.657426114366864,-34.86197468647731,-1.6144624339716998,-6.965239225890286,-6.965239225890444,38.266375777944425,42550.38569968625,12491.754039656284,12491.754039656284,55042.139739342536,73060.04092154326,73060.04092154326,12491.754039656284,85551.79496119954,85551.79496119954,85551.79496119954,104934.02285006447,86085.67868944466,55573.24086335877,33902.70869565098,19382.227888864934,0.0,53284.93658451592,16474.893705535193,1383.0,0.0,0.8831086072276747,2.9918912611108315,0.0014959713701933424,328294.67296016787,1481131.9628355182,4.51159304377511,1481131.9628355182,4.51159304377511,0.8499999999999999,0.09119025917218253,4.698906859688992,1.214325050902553,1.0,0.0,4.698906859689024,1.2992400999467986,1.299678237809231,3.6166578139647965,15572.308426405174,1587.9335375898165,1603.0968420496806,1603.0968420496806,7.792264142748,3.4027341635094106,-1.2820627139280187,4.68479687743743,2.653179280722028,2.653179280722028,0.7580512230634365,0.0,0.0,0.0003372086912427364,0.00013929176810249138,0.00019791692314024504,0.0009299931877922365,0.0912223721970585,0.0795550710392859,0.011667301157772605,0.09110750105151214,0.0795237622967866,0.011666496875395933,0.4359597280398759,0.4359597280398759,0.06393650804723777,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19382.227888864934,16474.893705535193,0.85,1.0329774842096227,0.7985443621988091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303118932638994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16088.65369401928,1383.0,0.4359597280398759,0.06393650804723777,6.113110376966115,2.653179280722028
159.0,-26.413887909382513,3.402741371422221,34.171492561428124,16.609367296937876,1.142925260112176,-23.657427992253297,-34.86220029937101,-1.6144620851109068,-6.965239191325054,-6.9652391913251765,38.26637212996845,42553.246994675756,12489.297941172426,12489.297941172426,55042.544935848186,73061.98393975456,73061.98393975456,12489.297941172426,85551.28188092698,85551.28188092698,85551.28188092698,104919.47821058608,86087.61642482322,55574.49839867206,33903.46447350129,19368.196329659102,0.0,53271.6608031604,16462.966880210235,1382.0,0.0,0.8831086210798859,2.9919058544571175,0.0014959713701933424,328294.67340985365,1481131.8111943745,4.511592575689712,1481131.8111943745,4.511592575689712,0.8499999999999999,0.0911902591390169,4.698906859688992,1.2143301621684803,1.0,0.0,4.698906859689255,1.2992400742436332,1.2996782270540703,3.61665788551397,15572.658949435523,1587.9692809915234,1603.0968420496806,1603.0968420496806,7.790732046607937,3.402741371422221,-1.2845493254090803,4.687290696831301,2.651246302884698,2.651246302884698,0.7574989436813423,0.0,0.0,0.00033722020250528766,0.00013928836299064823,0.00019793183951463943,0.0009300632784461999,0.0912153178353887,0.079552019167283,0.011663298668105709,0.09104206982912551,0.07952376226644942,0.011666496872567482,0.43594306137320926,0.43594306137320926,0.06391458293965178,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19368.196329659102,16462.966880210235,0.85,1.0332425178038138,0.7987970780920582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303107435833682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16088.777166186226,1382.0,0.43594306137320926,0.06391458293965178,6.113110376966115,2.651246302884698
160.0,-26.41365947964166,3.4051429541750196,34.169224283081874,16.609774727281206,1.1463805666810007,-23.659698324027918,-34.86454524155704,-1.6144760475090383,-6.964672145482268,-6.964672145482364,38.267932110392046,42565.9811526135,12488.11078079553,12488.11078079553,55054.09193340903,73047.58709257843,73047.58709257843,12488.11078079553,85535.69787337395,85535.69787337395,85535.69787337395,104890.10567367022,86089.60825831504,55575.4288350925,33904.643803580606,19354.407800296267,0.0,53259.05160387687,16451.246630251826,1381.0,0.0,0.8831057758564856,2.992381673856773,0.0014959713701933424,328302.050599639,1481196.6584209048,4.511688719931905,1481196.6584209048,4.511688719931905,0.85,0.0911898145428231,4.698906859688992,1.2143354602577165,1.0,0.0,4.698906859689192,1.2992401247921161,1.2996782877375892,3.6166577448035917,15573.019258443253,1588.00602228521,1603.0968420496806,1603.0968420496806,7.78999150471068,3.4051429541750196,-1.2864091238245239,4.691552077999543,2.6485863675442447,2.6485863675442447,0.7567389621554985,0.0,0.0,0.00033722798972053415,0.00013925297598695567,0.00019797501373357848,0.0009302661500797344,0.0912130142527923,0.07955294338359435,0.01166007086919795,0.09099036808159437,0.07952333057895405,0.011666483963869052,0.4359263947065426,0.4359263947065426,0.06389370952024966,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19354.407800296267,16451.246630251826,0.85,1.0337039484458543,0.7992252935558284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303087760813273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16088.90345684851,1381.0,0.4359263947065426,0.06389370952024966,6.113110376966115,2.6485863675442447
161.0,-26.379935264324786,3.4086414012607626,34.16594575221889,16.623362560663395,1.1652635062920962,-23.62661590684902,-34.82611515847964,-1.591904094847185,-6.935364133076291,-6.935364133076325,38.24301382981891,42551.44897570468,12454.557082056457,12454.557082056457,55006.006057761144,73022.72899222643,73022.72899222643,12454.557082056457,85477.28607428289,85477.28607428289,85477.28607428289,104819.89087986383,86047.3513629528,55557.89257467742,33877.176431417094,19342.604805580937,0.0,53219.78123699803,16441.214084743795,1380.0,0.0,0.8833540191071784,2.995011788302498,0.0014959713701933424,328683.52140570007,1480161.0808710777,4.503301761344122,1480161.0808710777,4.503301761344122,0.85,0.09108688516630069,4.698906859688992,1.2142034036526455,1.0,0.0,4.698906859689683,1.2991297278100564,1.2995693495277152,3.616965079853835,15565.37527610216,1587.226553012717,1603.0968420496806,1603.0968420496806,7.76906095462852,3.4086414012607626,-1.273730645339989,4.682372046600752,2.6466487472937095,2.6466487472937095,0.7561853563696312,0.0,0.0,0.00033837947225901253,0.00013983396334316627,0.00019854550891584626,0.0009329468538051119,0.09109421332963333,0.07945212530514977,0.01164208802448356,0.09102997921572785,0.07944603619086817,0.011640848975432522,0.43590972803987593,0.43590972803987593,0.06387367745139462,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19342.604805580937,16441.214084743795,0.85,1.0335631748054113,0.7995419745566936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303074451304183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16089.027570127339,1380.0,0.43590972803987593,0.06387367745139462,6.113110376966115,2.6466487472937095
162.0,-26.34597209304233,3.41216319756959,34.16258055955803,16.625804069358878,1.1595263914117309,-23.595430998245615,-34.796877613384254,-1.591762221646114,-6.931688463070429,-6.93168846307053,38.23408714910321,42583.467487802984,12452.324976710239,12452.324976710239,55035.79246451322,73061.52152104411,73061.52152104411,12452.324976710239,85513.84649775435,85513.84649775435,85513.84649775435,104842.70698608716,86058.40003106472,55576.81477831536,33868.4280586104,19328.860488332808,0.0,53197.28854694321,16429.531415082885,1379.0,0.0,0.883406830834379,2.9936768019038045,0.0014959713701933424,328731.38822713797,1479790.2307058068,4.50151790702548,1479790.2307058068,4.50151790702548,0.85,0.09105551684274546,4.698906859688992,1.214232359067537,1.0,0.0,4.698906859689414,1.299126620502644,1.2995677525177791,3.6169737310678323,15567.373904331143,1587.430356373598,1603.0968420496806,1603.0968420496806,7.767668583757545,3.41216319756959,-1.2722063865915256,4.684369584161116,2.6450460170882,2.6450460170882,0.7557274334537715,0.0,0.0,0.00033954276941427147,0.00014027747495506918,0.00019926529445920228,0.0009363290590322925,0.09105452441519032,0.07942019708483321,0.011634327330357111,0.09092890537240378,0.07942104832612552,0.011634468516619931,0.43589306137320927,0.43589306137320927,0.06385431846297726,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19328.860488332808,16429.531415082885,0.85,1.034560105745759,0.8004819164838786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301109757071147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16089.8227232582,1379.0,0.43589306137320927,0.06385431846297726,6.113110376966115,2.6450460170882
163.0,-26.312205578314558,3.4159379186267333,34.1594998562241,16.650108200870477,1.1963544742172039,-23.5608581298054,-34.75447646398095,-1.5549929742919444,-6.90443572387295,-6.9044357238731475,38.23548111583272,42549.6303005597,12422.033473142816,12422.033473142816,54971.663773702516,73002.5159785363,73002.5159785363,12422.033473142816,85424.54945167912,85424.54945167912,85424.54945167912,104746.51125978364,85999.70032193164,55546.814643954756,33836.539642196534,19321.961808104523,0.0,53158.50145030106,16423.667536888843,1378.0,0.0,0.8835454342381862,2.998530434853184,0.0014959713701933424,329086.461066253,1479848.137049459,4.496836886740017,1479848.137049459,4.496836886740017,0.8499999999999999,0.0910245529197731,4.698906859688992,1.2140445159235966,1.0,0.0,4.698906859689611,1.2989483195156606,1.2993908981162219,3.617470217322484,15556.755529834054,1586.3475835105826,1603.0968420496806,1603.0968420496806,7.748772966990754,3.4159379186267333,-1.2598469468423428,4.675784865469076,2.643456161310131,2.643456161310131,0.7552731889457517,0.0,0.0,0.00034070297795176364,0.00014092297523861177,0.00019978000271315188,0.0009387476251775148,0.09102455291970443,0.07939665743469816,0.011627895485006277,0.09102456193668625,0.07939665743475806,0.011627895485015046,0.4358763947065426,0.4358763947065426,0.06383549793891004,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19321.961808104523,16423.667536888843,0.85,1.034108604906717,0.8004294541737637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429913165276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16090.62378761408,1378.0,0.4358763947065426,0.06383549793891004,6.113110376966115,2.643456161310131
164.0,-26.278984777976483,3.4198772164693367,34.15659171861311,16.666874975804262,1.2194101059473128,-23.52865106054662,-34.71778971198944,-1.530914505565194,-6.8856853797387885,-6.885685379738889,38.23434048699058,42541.13933577164,12402.28425139845,12402.28425139845,54943.42358717009,72972.96232760085,72972.96232760085,12402.28425139845,85375.2465789993,85375.2465789993,85375.2465789993,104688.02019243554,85965.3423799404,55533.56240395692,33813.08886220386,19312.77361343624,0.0,53125.8624756401,16415.857571420802,1377.0,0.0,0.8836485537166171,3.0013382626754854,0.0014959713701933424,329330.9322367758,1479800.7544096806,4.49335488883189,1479800.7544096806,4.49335488883189,0.85,0.09099509859468649,4.698906859688992,1.2139322389615703,1.0,0.0,4.698906859688846,1.2988307805683026,1.2992748063816377,3.6177975837876186,15550.540413943358,1585.7138180666545,1603.0968420496806,1603.0968420496806,7.736453547959831,3.4198772164693367,-1.2511379321537186,4.671015148623056,2.641948474158319,2.641948474158319,0.7548424211880912,0.0,0.0,0.0003418479949362925,0.00014148369213651694,0.00020036430279977554,0.0009414931968626676,0.09099508340996376,0.07937348588654296,0.011621597523420804,0.09105430584056469,0.07937348990580272,0.01162160868888377,0.43585972803987594,0.43585972803987594,0.06381710818632293,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19312.77361343624,16415.857571420802,0.85,1.0342123596085315,0.8007613872674182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429716551024296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16091.42204438936,1377.0,0.43585972803987594,0.06381710818632293,6.113110376966115,2.641948474158319
165.0,-26.245330104327028,3.423810299036785,34.153704869408415,16.669178497418784,1.215688524683646,-23.498727097372687,-34.68974019689483,-1.530914505570193,-6.883911597008364,-6.883911597008544,38.22914371608265,42577.4961712465,12403.030090393919,12403.030090393919,54980.52626164042,73001.58184100014,73001.58184100014,12403.030090393919,85404.61193139406,85404.61193139406,85404.61193139406,104703.8161190344,85976.409283079,55552.323503259635,33804.539755354854,19299.204187640335,0.0,53103.74394299519,16404.323559494285,1376.0,0.0,0.8836773138082277,3.0000985576187005,0.0014959713701933424,329354.066603235,1479584.890893252,4.492383853500958,1479584.890893252,4.492383853500958,0.8500000000000001,0.09096986009709328,4.698906859688992,1.2139613333949817,1.0,0.0,4.6989068596889805,1.298828351958487,1.299273888312205,3.6178043485142357,15552.542340763512,1585.9179577902253,1603.0968420496806,1603.0968420496806,7.73691879683058,3.423810299036785,-1.250054036285074,4.673864335321859,2.6404967255385485,2.6404967255385485,0.7544276358681568,0.0,0.0,0.00034301157591285934,0.000141913786276282,0.00020109778963657733,0.0009449397831916072,0.0909698601690299,0.07935396238749964,0.011615897781530257,0.09095355813912243,0.07935396235101115,0.011615897746082121,0.4358430613732093,0.4358430613732093,0.06379906305091991,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19299.204187640335,16404.323559494285,0.85,1.0353418079271375,0.8017795546948967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295231637377583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16092.210494236855,1376.0,0.4358430613732093,0.06379906305091991,6.113110376966115,2.6404967255385485
166.0,-26.211740164972156,3.427854048114499,34.1509116050834,16.680886723939352,1.229339297891867,-23.467126107443516,-34.655891766864784,-1.51527475963673,-6.870366078850282,-6.870366078850433,38.22609305629228,42584.96123357584,12389.750110674311,12389.750110674311,54974.71134425016,72992.56251933236,72992.56251933236,12389.750110674311,85382.31263000668,85382.31263000668,85382.31263000668,104670.89702503626,85958.02209022226,55550.420804466135,33786.22365084014,19288.584395029586,0.0,53074.80804586972,16395.296735775148,1375.0,0.0,0.8837600588473102,3.0015354720735665,0.0014959713701933424,329530.7746772549,1479458.1836579163,4.489590342834928,1479458.1836579163,4.489590342834928,0.85,0.09093959542305619,4.698906859688992,1.2138987767091023,1.0,0.0,4.698906859689034,1.2987511387432775,1.2991981617030004,3.6180194338353675,15549.216223776108,1585.5787882483935,1603.0968420496806,1603.0968420496806,7.728634843315567,3.427854048114499,-1.2435660144949114,4.6714200626094105,2.6390496674738446,2.6390496674738446,0.7540141907068127,0.0,0.0,0.00034417655170849065,0.0001424344037174555,0.00020174214799103515,0.0009479675630834669,0.09093959542264075,0.07932999618706463,0.011609599235576126,0.09093950376035087,0.07932999618742703,0.011609599235629157,0.4358263947065426,0.4358263947065426,0.06378129360926417,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19288.584395029586,16395.296735775148,0.85,1.0357967059765614,0.8023573292393622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293273006916818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16093.008743373031,1375.0,0.4358263947065426,0.06378129360926417,6.113110376966115,2.6390496674738446
167.0,-26.17820882545538,3.4319862184108336,34.14820655754487,16.691218048241012,1.2404399094614262,-23.43583292566886,-34.62295549744738,-1.5019359903249494,-6.858907403582691,-6.858907403582841,38.2230734504662,42596.64522689025,12379.13956443984,12379.13956443984,54975.784791330094,72989.08618459488,72989.08618459488,12379.13956443984,85368.22574903473,85368.22574903473,85368.22574903473,104645.72852131228,85944.00073836243,55551.559780658456,33769.3788418933,19277.502772277552,0.0,53046.88161417085,16385.877356435918,1374.0,0.0,0.8838316558223693,3.0025571847858945,0.0014959713701933424,329680.31703691353,1479332.7743144506,4.487173476446315,1479332.7743144506,4.487173476446315,0.85,0.09091162494937854,4.698906859688992,1.2138497740542515,1.0,0.0,4.698906859688225,1.29868493142335,1.2991334466854014,3.6182038814749484,15546.679857460123,1585.3201508629475,1603.0968420496806,1603.0968420496806,7.722016062742769,3.4319862184108336,-1.2379232089845225,4.669909427395356,2.637642548944016,2.637642548944016,0.7536121568411475,0.0,0.0,0.00034534312538032745,0.00014294268261254612,0.00020240044276778133,0.0009510608289256169,0.09091162494968563,0.07930799513012325,0.011603629819562384,0.09091166345632969,0.07930799512985535,0.011603629819523188,0.43580972803987594,0.43580972803987594,0.06376374472260624,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19277.502772277552,16385.877356435918,0.85,1.0363622350355832,0.8029999866290172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291318644698738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16093.806817487965,1374.0,0.43580972803987594,0.06376374472260624,6.113110376966115,2.637642548944016
168.0,-26.14416410508078,3.4360796082717346,34.14549008789266,16.69185021836313,1.2330372652814823,-23.405790120342196,-34.59555351929737,-1.504773033044537,-6.860128724323147,-6.860128724323302,38.217380248259644,42638.313265851735,12383.776936401508,12383.776936401508,55022.09020225324,73027.20281190137,73027.20281190137,12383.776936401508,85410.97974830288,85410.97974830288,85410.97974830288,104672.9875373699,85960.57801020589,55574.35131039945,33762.47411089605,19262.007789067018,0.0,53024.481899963066,16372.706620706964,1373.0,0.0,0.8838464743051861,3.001765427669314,0.0014959713701933424,329664.3755526621,1479096.3478640188,4.486673288202295,1479096.3478640188,4.486673288202295,0.8499999999999999,0.09093017067680949,4.698906859688992,1.2138958051195372,1.0,0.0,4.698906859689194,1.2986960151574078,1.2991460773809729,3.618173001877936,15549.678572158606,1585.6259346625613,1603.0968420496806,1603.0968420496806,7.724908821208773,3.4360796082717346,-1.2380135272510175,4.674093135522752,2.6362688437302677,2.6362688437302677,0.7532196696372193,0.0,0.0,0.0003465312812473572,0.00014336683014640566,0.00020316445110095152,0.0009546508329232099,0.09088799635543338,0.0792897527311379,0.011598243624295464,0.09082306505599208,0.07929856440664446,0.011631606270165032,0.4357930613732093,0.4357930613732093,0.06374637227994656,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19262.007789067018,16372.706620706964,0.85,1.037673320525015,0.8041250331553251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428936819075392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16094.60483731745,1373.0,0.4357930613732093,0.06374637227994656,6.113110376966115,2.6362688437302677
169.0,-26.110751315338227,3.4403872542923506,34.142953448002935,16.711971430946164,1.2626892168775397,-23.372886330572936,-34.556723409891106,-1.4751757678877595,-6.835921352198966,-6.835921352199156,38.21713094373464,42620.37021158812,12358.082477526093,12358.082477526093,54978.45268911421,72982.33762509383,72982.33762509383,12358.082477526093,85340.42010261993,85340.42010261993,85340.42010261993,104595.79401095201,85915.99915228495,55554.03173877909,33735.51934833983,19255.373908332083,0.0,52990.893256671916,16367.06782208227,1372.0,0.0,0.8839747410518193,3.0046058843010774,0.0014959713701933424,329980.45921840565,1479085.9954363618,4.482344193773585,1479085.9954363618,4.482344193773585,0.85,0.09085601860545282,4.698906859688992,1.2137517341272912,1.0,0.0,4.69890685968945,1.2985520894218294,1.2990036208386349,3.6185740240741096,15541.61456272742,1584.8036345467026,1603.0968420496806,1603.0968420496806,7.708880807054271,3.4403872542923506,-1.226448156468435,4.666835410760786,2.6348903267023247,2.6348903267023247,0.7528258076292357,0.0,0.0,0.0003477010391173864,0.00014396985956168515,0.00020373117955570127,0.0009573138371468144,0.09085601860520505,0.07926420308787752,0.011591815517327539,0.09085597893265546,0.07926420308809368,0.011591815517359152,0.4357763947065426,0.4357763947065426,0.06372914099248549,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19255.373908332083,16367.06782208227,0.85,1.0375075661173545,0.804296126980685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287388383953699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16095.414259588108,1372.0,0.4357763947065426,0.06372914099248549,6.113110376966115,2.6348903267023247
170.0,-26.077497972171763,3.444690534637926,34.14040596881821,16.71433034297081,1.25908079379344,-23.343314730912947,-34.52899624882264,-1.475102179419865,-6.833442786070577,-6.833442786070669,38.21174227364702,42656.38455877728,12358.60636274442,12358.60636274442,55014.990921521705,73010.68510634112,73010.68510634112,12358.60636274442,85369.29146908554,85369.29146908554,85369.29146908554,104611.30675802857,85926.98073408936,55572.68145277401,33726.9992014615,19242.01528894303,0.0,52969.01449040453,16355.712995601574,1371.0,0.0,0.8840078633349754,3.003429968055369,0.0014959713701933424,330012.83611936966,1478862.2430721119,4.4812264288325725,1478862.2430721119,4.4812264288325725,0.85,0.09082962393424963,4.698906859688992,1.2137805472267793,1.0,0.0,4.69890685968856,1.2985493008517346,1.299002347800505,3.6185817947820085,15543.601055503821,1585.0062004358085,1603.0968420496806,1603.0968420496806,7.709207602793981,3.444690534637926,-1.2246589854716268,4.669349520109552,2.6335832659323297,2.6335832659323297,0.7524523616949513,0.0,0.0,0.00034886882123923044,0.0001444018921657307,0.00020446692907349974,0.0009607710556030105,0.09082962344735415,0.07924350467942338,0.011586118767930769,0.09075762541141012,0.07924350471249823,0.011586119221751403,0.43575972803987595,0.43575972803987595,0.0637120226291833,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19242.01528894303,16355.712995601574,0.85,1.0386259108424192,0.8053082536867774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285445824792327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16096.212157005779,1371.0,0.43575972803987595,0.0637120226291833,6.113110376966115,2.6335832659323297
171.0,-26.04425272237131,3.449134858301842,34.1379891174314,16.729596931859874,1.2793402386477786,-23.31136278648384,-34.493223613221176,-1.4535496680413562,-6.816304917238995,-6.816304917239094,38.21044863822077,42652.698251012014,12341.681159118543,12341.681159118543,54994.379410130554,72987.25699936625,72987.25699936625,12341.681159118543,85328.93815848479,85328.93815848479,85328.93815848479,104561.34807359202,85897.47214589587,55562.91353547502,33705.06512268983,19232.40991510723,0.0,52937.47503779706,16347.548427841144,1370.0,0.0,0.8841027382864666,3.0058362670579943,0.0014959713701933424,330236.77224212146,1478808.5315927688,4.478025028989028,1478808.5315927688,4.478025028989028,0.85,0.09080154631755408,4.698906859688992,1.2136834183381873,1.0,0.0,4.698906859688545,1.2984438489566303,1.2988983798071407,3.618875674496681,15538.263154431625,1584.4618860091496,1603.0968420496806,1603.0968420496806,7.69864978546073,3.449134858301842,-1.2161249599754678,4.66525981827731,2.6322820675937324,2.6322820675937324,0.7520805907410664,0.0,0.0,0.00035003992568850676,0.00014496105319406123,0.00020507887249444554,0.0009636465207414343,0.09080154629893022,0.07922132342159136,0.011580222877338875,0.09077382891188192,0.0792213234216025,0.011580222895951576,0.4357430613732093,0.4357430613732093,0.06369499460520821,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19232.40991510723,16347.548427841144,0.85,1.0388553547532229,0.8057184106449774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283513025971923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16097.007973936705,1370.0,0.4357430613732093,0.06369499460520821,6.113110376966115,2.6322820675937324
172.0,-26.0110004766649,3.453701269281907,34.13567450788348,16.743723512068414,1.2973291001452474,-23.27954351207736,-34.45809952737761,-1.433911479793511,-6.800942447364605,-6.800942447364776,38.208664988400436,42652.27040937518,12327.10321968768,12327.10321968768,54979.37362906286,72969.1701091112,72969.1701091112,12327.10321968768,85296.27332879888,85296.27332879888,85296.27332879888,104518.60518534106,85871.62185759492,55555.744364584476,33684.30832556716,19222.33185654218,0.0,52906.64018210934,16338.982078060853,1369.0,0.0,0.8841900515882889,3.0078226518008444,0.0014959713701933424,330437.61121760437,1478734.4772361098,4.475079189040357,1478734.4772361098,4.475079189040357,0.8500000000000001,0.09077340441987751,4.698906859688992,1.2135976746818051,1.0,0.0,4.69890685968899,1.298347552930172,1.298803575668074,3.6191440797837817,15533.587014701276,1583.9850524594308,1603.0968420496806,1603.0968420496806,7.689556174239942,3.453701269281907,-1.2082644247317766,4.661965694013684,2.6310305894567434,2.6310305894567434,0.7517230255590696,0.0,0.0,0.000351214893960312,0.00014551201998985177,0.00020570287397046023,0.0009665786455575358,0.09077370297554765,0.07919933359383438,0.011574369381713278,0.09077647820151401,0.07919957286477375,0.011573831555103758,0.4357263947065426,0.4357263947065426,0.0636780388526948,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19222.33185654218,16338.982078060853,0.85,1.0391771890979844,0.8061799097913285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281581186334553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16097.8047371753,1369.0,0.4357263947065426,0.0636780388526948,6.113110376966115,2.6310305894567434
173.0,-25.97794041538862,3.4582558244703407,34.13336175038126,16.746022772882156,1.2937880662681114,-23.250242690111552,-34.43063555806873,-1.4339171513885909,-6.798795009116361,-6.7987950091165334,38.20401517113777,42688.66701168975,12328.453464824846,12328.453464824846,55017.120476514596,72996.91818228867,72996.91818228867,12328.453464824846,85325.37164711353,85325.37164711353,85325.37164711353,104534.40000765951,85882.69672227932,55574.410157406805,33675.87396096946,19209.02836054598,0.0,52884.902321515445,16327.674106464083,1368.0,0.0,0.8842186391105142,3.0066731832570333,0.0014959713701933424,330465.69308210985,1478541.4372721561,4.4741147665963235,1478541.4372721561,4.4741147665963235,0.85,0.09075012083900226,4.698906859688992,1.2136267103208231,1.0,0.0,4.698906859688805,1.2983451352674982,1.2988026786024474,3.6191508190315482,15535.59038171042,1584.1893390414077,1603.0968420496806,1603.0968420496806,7.690398447209206,3.4582558244703407,-1.2063608631280651,4.664616687598405,2.629823348199566,2.629823348199566,0.7513780994855903,0.0,0.0,0.0003523866679094855,0.00014594417330647308,0.0002064424946030124,0.0009700540540214026,0.09075012347555532,0.07918105375607364,0.011569069719481682,0.09067843553762449,0.07918105289380456,0.011569067945197702,0.43570972803987595,0.43570972803987595,0.06366114091735074,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19209.02836054598,16327.674106464083,0.85,1.0403180881763998,0.8071995056767363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279649428752559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16098.602748740208,1368.0,0.43570972803987595,0.06366114091735074,6.113110376966115,2.629823348199566
174.0,-25.964125333386896,3.4601025482452887,34.1316143016601,16.745588939543836,1.2942804440147708,-23.248439319663447,-34.43102587535975,-1.4387006924542258,-6.798655815034465,-6.798655815034642,38.20306613132485,42762.447926915185,12328.966240361406,12328.966240361406,55091.41416727659,72992.6089680839,72992.6089680839,12328.966240361406,85321.57520844531,85321.57520844531,85321.57520844531,104516.17513285794,85903.32286171314,55591.458958221934,33679.848781656896,19194.599924412632,0.0,52874.448706069525,16315.409935750737,1367.0,0.0,0.8842229035994243,3.0068074339939415,0.0014959713701933424,330467.51337584766,1478502.0396558226,4.47397090428762,1478502.0396558226,4.47397090428762,0.85,0.0907500231782926,4.698906859688992,1.2136854761419822,1.0,0.0,4.698906859688659,1.2983669690873367,1.298825157289214,3.619089958050922,15539.32150876662,1584.5698081165965,1603.0968420496806,1603.0968420496806,7.6907183128112795,3.4601025482452887,-1.2068433934332425,4.666945941678531,2.6286201411302135,2.6286201411302135,0.7510343260372039,0.0,0.0,0.0003528773915844802,0.00014593802326711463,0.00020693936831736557,0.000972388817326176,0.09074077435455924,0.07917518231251812,0.011565592042041115,0.0906166330797049,0.07918095724854161,0.011569065929750983,0.4356930613732093,0.4356930613732093,0.06364428923574217,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19194.599924412632,16315.409935750737,0.85,1.041928861963767,0.8087544924512173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277729320062373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16099.398018618553,1367.0,0.4356930613732093,0.06364428923574217,6.113110376966115,2.6286201411302135
175.0,-25.964125333386896,3.4601025482452887,34.1316143016601,16.746914258133643,1.2942804440147708,-23.248439319663447,-34.4317912478931,-1.4387006924542258,-6.798655815034465,-6.798655815034642,38.20306613132485,42766.224929645505,12326.38858398477,12326.38858398477,55092.61351363028,72998.8698657524,72998.8698657524,12326.38858398477,85325.25844973716,85325.25844973716,85325.25844973716,104505.933934085,85909.58375938162,55595.235960952254,33682.60866492152,19180.67548434784,0.0,52863.28414926936,16303.574161695666,1366.0,0.0,0.8842229035994243,3.006702091667915,0.0014959713701933424,330467.51337584766,1478502.0396558226,4.47397090428762,1478502.0396558226,4.47397090428762,0.8500000000000001,0.0907500231782926,4.698906859688992,1.2137020572600887,1.0,0.0,4.698906859688695,1.2983669690873367,1.298825157289214,3.619089958050922,15540.454062183218,1584.6852964246934,1603.0968420496806,1603.0968420496806,7.689110389753216,3.4601025482452887,-1.2094426764598873,4.6695452247051765,2.626607662509773,2.626607662509773,0.7504593321456495,0.0,0.0,0.0003528773915844802,0.00014592596435923356,0.00020695142722524664,0.0009724454810111386,0.09073469004463518,0.07917215360609871,0.011562536438536474,0.09054717199819584,0.07918095724854161,0.011569065929750983,0.4356763947065426,0.4356763947065426,0.06362747455712198,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19180.67548434784,16303.574161695666,0.85,1.0421716017125608,0.8089967473244204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427692709125689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16099.808849414141,1366.0,0.4356763947065426,0.06362747455712198,6.113110376966115,2.626607662509773
176.0,-25.93149934403662,3.4651374007350437,34.12922247807802,16.75304939216005,1.3100692234118405,-23.217571008657615,-34.398968518339075,-1.4287925876926604,-6.751243158241039,-6.751243158241189,38.193753818083415,42773.96920691631,12272.19132769985,12272.19132769985,55046.16053461615,72953.42225588615,72953.42225588615,12272.19132769985,85225.613583586,85225.613583586,85225.613583586,104402.83870229524,85891.94449643805,55594.70444233302,33663.600060116696,19177.225118709233,0.0,52840.82517882593,16300.641350902848,1365.0,0.0,0.8845061181908226,3.0131603126716477,0.0014959713701933424,331088.00547098485,1478115.498487859,4.464418746868179,1478115.498487859,4.464418746868179,0.85,0.09067461601027187,4.698906859688992,1.2136464091902601,1.0,0.0,4.698906859688611,1.2983172020734046,1.2987768806571738,3.6192286847812434,15537.263240583694,1584.359923172918,1603.0968420496806,1603.0968420496806,7.655302540555769,3.4651374007350437,-1.188423604386224,4.653561005121268,2.624041166756849,2.624041166756849,0.749726047644814,0.0,0.0,0.00035403879186228266,0.00014644393290156173,0.00020759485896072093,0.0009754689068067004,0.0906490257643714,0.07909967930343674,0.011549346460934647,0.09070427638012594,0.07911319935462123,0.011561416655650638,0.43565972803987596,0.43565972803987596,0.06361068948089249,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19177.225118709233,16300.641350902848,0.85,1.0417354450527,0.8094871543386958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427692709125689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16099.943378569695,1365.0,0.43565972803987596,0.06361068948089249,6.113110376966115,2.624041166756849
177.0,-25.898819405407743,3.469821964799322,34.12672290602486,16.755174693558388,1.2904101575185072,-23.17934483684758,-34.36327512664718,-1.4290640707863282,-6.7815271628103915,-6.781527162810592,38.18567405668229,42767.84875101081,12312.852230412574,12312.852230412574,55080.70098142338,73056.49044707706,73056.49044707706,12312.852230412574,85369.34267748964,85369.34267748964,85369.34267748964,104526.05854723864,85903.45249594381,55614.81240726434,33654.04454297719,19156.715869749016,0.0,52810.76041272621,16283.208489286662,1364.0,0.0,0.8843774855188589,3.0049029316713733,0.0014959713701933424,330691.5714291104,1477780.1807877442,4.468756716118882,1477780.1807877442,4.468756716118882,0.85,0.09064778398884857,4.698906859688992,1.2136767756706108,1.0,0.0,4.698906859689947,1.2983160648389072,1.298777258033175,3.619231854973638,15539.344958709207,1584.5721993452614,1603.0968420496806,1603.0968420496806,7.680666512117671,3.469821964799322,-1.2010223107354676,4.670844275534789,2.622993518171667,2.622993518171667,0.7494267194776192,0.0,0.0,0.00035520563737600287,0.00014700912780653012,0.00020819650956947276,0.0009782960069793004,0.09064778613736502,0.07910086771077829,0.011546918426586722,0.09037629372914416,0.07910086660113218,0.011546917387716385,0.4356430613732093,0.4356430613732093,0.06359392808657556,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19156.715869749016,16283.208489286662,0.85,1.0429825389931362,0.809832095140685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275032865055306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16100.731515045232,1364.0,0.4356430613732093,0.06359392808657556,6.113110376966115,2.622993518171667
178.0,-25.898818424408034,3.4682009651259484,34.144473448907284,16.757714899163716,1.3497277427084589,-23.21399192046631,-34.39697470804674,-1.429064215191627,-7.414003423608506,-7.414003423608499,38.77045999531674,42934.18996915023,13069.009259090157,13069.009259090157,56003.19922824039,72788.27078897152,72788.27078897152,13069.009259090157,85857.28004806169,85857.28004806169,85857.28004806169,104937.5053791553,85915.45340963842,55617.47405662968,33664.42150334304,19080.225331093603,0.0,52744.646834436644,16218.191531429562,1363.0,0.0,0.8787891651742146,2.9775061420336675,0.0014959713701933424,322497.0540477457,1502198.4256500374,4.658022164219946,1502198.4256500374,4.658022164219946,0.85,0.09320255769630933,4.698906859688992,1.2137087372923272,1.0,0.0,4.69890685968922,1.2983160654557055,1.2987772586957396,3.619231853254229,15541.515841628363,1584.7935677961755,1603.0968420496806,1603.0968420496806,8.15235169597143,3.4682009651259484,-1.4916542144693619,4.95985517959531,2.621848590665616,2.621848590665616,0.7490995973330331,0.0,0.0,0.000355205672455893,0.00014647545138622736,0.00020873022106966563,0.0009808038676086515,0.09321874568672311,0.08134666437000122,0.011872081316721886,0.08892118616292229,0.08133784952763196,0.011864708168677376,0.43562639470654263,0.43562639470654263,0.06357718563778869,0.0,0.0,0.0,0.5265958714726935,0.0,0.0,12.897231640953578,19080.225331093603,16218.191531429562,0.85,1.0617797746192559,0.8140008995399847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273135977255296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16101.52181983763,1363.0,0.43562639470654263,0.06357718563778869,6.113110376966115,2.621848590665616
179.0,-25.866562449447322,3.4675879438614006,34.144278540095556,16.75593964699658,1.2291632192542454,-23.121380487490697,-34.31033837897701,-1.4323557829836107,-7.299749555753749,-7.299749555753796,38.310982608663984,42674.41376026383,12926.955388989172,12926.955388989172,55601.369149253005,73349.59521816223,73349.59521816223,12926.955388989172,86276.5506071514,86276.5506071514,86276.5506071514,105249.84975471461,85922.80011787443,55642.84842695344,33644.39076768999,18973.299147563208,0.0,52617.6899152532,16127.304275428727,1362.0,0.0,0.8811578046836093,2.9801362570901606,0.0014959713701933424,323965.40491110354,1482987.0833850417,4.577609401818614,1482987.0833850417,4.577609401818614,0.85,0.09301728286602734,4.698906859688992,1.2137306406768045,1.0,0.0,4.698906859689682,1.298329383071539,1.298792080920278,3.6191947289773987,15542.844810724173,1584.9290849295298,1603.0968420496806,1603.0968420496806,8.063739538318272,3.4675879438614006,-1.4440496524935265,4.911637596354927,2.618809292372147,2.618809292372147,0.748231226392042,0.0,0.0,0.0003563608491809599,0.00014785107324030144,0.00020850977594065844,0.0009797680164797746,0.09158439287006763,0.07991763219233591,0.011666760677731718,0.08917414474814125,0.08115490862228707,0.011862374243740273,0.4356097280398759,0.4356097280398759,0.06359240516162852,0.0,5.684341886080802e-14,5.684341886080802e-14,1.8022527358048137,5.684341886080802e-14,5.684341886080802e-14,7.194241873715555,18973.299147563208,16127.304275428727,0.85,1.056704869385284,0.8110278848994672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273135920320816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16101.658545510145,1362.0,0.4356097280398759,0.06359240516162852,6.113110376966115,2.618809292372147
180.0,-25.831962580454437,3.472302300009822,34.14079331390656,16.758032712992303,1.2790283254986468,-23.120299202995632,-34.30907229250295,-1.4326235137949965,-6.783486776552422,-6.783486776552509,38.187107535223745,42848.311263417505,12309.27721415904,12309.27721415904,55157.588477576544,73124.084966082,73124.084966082,12309.27721415904,85433.36218024103,85433.36218024103,85433.36218024103,104549.5830725579,85934.15040842266,55658.43121299563,33639.687994918924,19116.22089231686,0.0,52755.90888723578,16248.78775846933,1361.0,0.0,0.8843618779401478,3.0031820503180797,0.0014959713701933424,330665.93188427517,1477839.6672957365,4.469283118688331,1477839.6672957365,4.469283118688331,0.8500000000000001,0.09066091947255153,4.698906859688992,1.2137606895575304,1.0,0.0,4.698906859689112,1.2983280691237864,1.2987923803578334,3.6191983917132617,15544.898000381698,1585.1384520077395,1603.0968420496806,1603.0968420496806,7.678436443315987,3.472302300009822,-1.2095413181225032,4.681843618132325,2.6160713658992183,2.6160713658992183,0.7474489616854909,0.0,0.0,0.00035760380895046847,0.00014787126438787332,0.00020973254456259515,0.0009855136923452056,0.09066087961713097,0.07909765852150841,0.011563221095622566,0.09012428447134607,0.0790976803990997,0.011563239073451838,0.43559306137320924,0.43559306137320924,0.06367898836105085,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.6212136307246396,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,19116.22089231686,16248.78775846933,0.85,1.0455243714116325,0.8121992809375064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271264102887173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16102.441446261042,1361.0,0.43559306137320924,0.06367898836105085,6.113110376966115,2.6160713658992183
