time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-25.831962653845615,3.4725826628092133,34.14018770994811,16.75755550330507,1.2790049238988777,-23.120384988501502,-34.31215341025961,-1.4379061938805464,-6.783461350125322,-6.783461350125488,38.186937111546015,42863.5235020677,12308.12300038676,12308.12300038676,55171.64650245446,73121.94101068498,73121.94101068498,12308.12300038676,85430.06401107175,85430.06401107175,85430.06401107175,104532.07746725899,85956.85171539888,55673.23854053129,33648.45908318621,19102.013456187233,0.0,52750.47253937344,16236.711437759146,1360.0,0.0,0.8843626453942056,3.0032808364520163,0.0014959713701933424,330666.2645531015,1477832.5949572243,4.4692572341920895,1477832.5949572243,4.4692572341920895,0.8499999999999999,0.09066090141689857,4.698906859688992,1.2138255672482776,1.0,0.0,4.698906859689647,1.2983533114795323,1.2988176317373832,3.6191280278974105,15549.004511003419,1585.557199553713,1603.0968420496806,1603.0968420496806,7.677716453267973,3.4725826628092133,-1.210848258320687,4.683430921129901,2.614939509910428,2.614939509910428,0.7471255742601223,0.0,0.0,0.00035760380630974885,0.00014782213213131596,0.0002097816741784329,0.0009857445478340793,0.09065644813307544,0.07909412153008823,0.011562326602987217,0.09006110581504484,0.07909766271620611,0.01156323870069246,0.4355763947065426,0.4355763947065426,0.06367447338337105,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19102.013456187233,16236.711437759146,0.85,1.0458986213113795,0.8125713654995975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269256778568216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16103.27237822155,1360.0,0.4355763947065426,0.06367447338337105,6.113110376966115,2.614939509910428
182.0,-25.800460691351606,3.477530501590812,34.13643602851973,16.758131654374324,1.2813624972355366,-23.09937954774868,-34.29108011825008,-1.4372967678634119,-6.758245427969825,-6.758245427970015,38.17108661995494,42923.53956890149,12280.626670491165,12280.626670491165,55204.16623939265,73113.67898869081,73113.67898869081,12280.626670491165,85394.30565918198,85394.30565918198,85394.30565918198,104487.12915986091,85956.87505658569,55683.69497635883,33636.86675580763,19092.823500678936,0.0,52729.69025648656,16228.899975577095,1359.0,0.0,0.8845537120426396,3.004428119247462,0.0014959713701933424,330996.3087724062,1477174.9342005204,4.4628139198260035,1477174.9342005204,4.4628139198260035,0.85,0.0905493917064362,4.698906859688992,1.2138247007178147,1.0,0.0,4.69890685968919,1.298348031085481,1.2988138233370192,3.619142746926247,15549.00873326391,1585.557630104461,1603.0968420496806,1603.0968420496806,7.660564445245525,3.477530501590812,-1.1998407086706182,4.67737121026143,2.6124779231882607,2.6124779231882607,0.7464222637680745,0.0,0.0,0.0003587389452030307,0.00014815847300607725,0.00021058047219695345,0.0009894980253228117,0.09056734709998117,0.07902299804211015,0.011544349057871026,0.0900487141764296,0.07901399029024873,0.011535401416187458,0.4355597280398759,0.4355597280398759,0.06363025525005041,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19092.823500678936,16228.899975577095,0.85,1.0469275653027696,0.8140298067391215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269256782825472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16103.411311331934,1359.0,0.4355597280398759,0.06363025525005041,6.113110376966115,2.6124779231882607
183.0,-25.797187608801757,3.477665430422115,34.13616353167443,16.76013342747467,1.281406812186504,-23.099462381797505,-34.292653925344325,-1.4380902299469682,-6.75824492426915,-6.758244924269305,38.17117719874828,42948.35972861433,12279.429047318856,12279.429047318856,55227.78877593318,73122.94226819878,73122.94226819878,12279.429047318856,85402.37131551764,85402.37131551764,85402.37131551764,104481.4611098313,85970.09887954738,55692.664263146886,33641.59401822277,19079.08979431367,0.0,52720.683812536445,16217.226325166619,1358.0,0.0,0.8845533779917071,3.0041964727490322,0.0014959713701933424,330996.3153677906,1477178.6918217856,4.462825183357103,1477178.6918217856,4.462825183357103,0.85,0.09054938949286263,4.698906859688992,1.2138604438630867,1.0,0.0,4.698906859689022,1.2983515760982307,1.2988175230062722,3.619132865236713,15551.400832076055,1585.8015562986398,1603.0968420496806,1603.0968420496806,7.659817376733572,3.477665430422115,-1.2011356748075679,4.678801105229683,2.611424825658725,2.611424825658725,0.7461213787596357,0.0,0.0,0.00035885707708705085,0.0001481333298375867,0.00021072374724946414,0.0009901712614498765,0.09055759694107068,0.07902023283550984,0.011537364105560844,0.08997548138649059,0.07901398812641042,0.011535401366452213,0.43554306137320925,0.43554306137320925,0.06359154741006057,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19079.08979431367,16217.226325166619,0.85,1.0475544849211642,0.8146396560661006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267429643109475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16104.181335225436,1358.0,0.43554306137320925,0.06359154741006057,6.113110376966115,2.611424825658725
184.0,-25.764107943263223,3.483460922994847,34.1332185995748,16.841779520642035,1.4151990524494782,-23.045604674563936,-34.20483951978383,-1.3033042162507587,-6.671851854612669,-6.671851854612853,38.186597595810866,42687.009233001365,12179.540891272145,12179.540891272145,54866.55012427351,72876.76022637702,72876.76022637702,12179.540891272145,85056.30111764917,85056.30111764917,85056.30111764917,104142.52325666005,85719.25057432902,55529.49958094894,33544.16777042231,19086.22213901088,0.0,52630.38990943319,16223.288818159246,1357.0,0.0,0.8849477726341193,3.0229121022876306,0.0014959713701933424,332129.05452656373,1477818.5056168616,4.449530944299441,1477818.5056168616,4.449530944299441,0.85,0.09050940910488274,4.698906859688992,1.2130792872561145,1.0,0.0,4.698906859688651,1.297705338387507,1.2981726054084268,3.620935138887326,15506.024095357823,1581.1744168862786,1603.0968420496806,1603.0968420496806,7.597507880871178,3.483460922994847,-1.1617212317970198,4.645182154791867,2.6089280800254864,2.6089280800254864,0.7454080228644246,0.0,0.0,0.0003600529965963572,0.00014954228917456668,0.00021051070742179054,0.000989170207142234,0.0905094090917157,0.0789832270005598,0.011526182091155895,0.09050968203338862,0.07898322701205003,0.01152618209283271,0.4355263947065426,0.4355263947065426,0.06355724780473536,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19086.22213901088,16223.288818159246,0.85,1.0424880039590876,0.8110714989278538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267239826677696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16104.386890622805,1357.0,0.4355263947065426,0.06355724780473536,6.113110376966115,2.6089280800254864
185.0,-25.763808976406875,3.487929856300645,34.13111324452687,16.844280331302457,1.4194859239769595,-23.046048866472447,-34.20670086108146,-1.3033193423735956,-6.671445742251592,-6.671445742251822,38.19194223152057,42697.76119154213,12183.401007699229,12183.401007699229,54881.16219924136,72868.32412367828,72868.32412367828,12183.401007699229,85051.7251313775,85051.7251313775,85051.7251313775,104125.62518566957,85731.13781067044,55536.741037824395,33549.32974760671,19073.900054292077,0.0,52623.229801898786,16212.815046148264,1356.0,0.0,0.8849300748094403,3.023014236565408,0.0014959713701933424,332134.38643846946,1478040.3109348372,4.450127331843299,1478040.3109348372,4.450127331843299,0.85,0.09050909045756449,4.698906859688992,1.213110892265104,1.0,0.0,4.698906859688883,1.2977053880206402,1.2981726691080333,3.620935000397991,15508.17441482401,1581.393688448554,1603.0968420496806,1603.0968420496806,7.599915793060778,3.487929856300645,-1.1601300501086573,4.648059906409302,2.608139162668964,2.608139162668964,0.7451826179054183,0.0,0.0,0.00036006382175786747,0.00014951229661919676,0.0002105515251386707,0.000989362005792079,0.09051790561150254,0.07899512747228357,0.011522778139218965,0.09044423063418924,0.07898291638754415,0.011526174070020342,0.4355097280398759,0.4355097280398759,0.06352647478714187,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19073.900054292077,16212.815046148264,0.85,1.0429075221312452,0.8113861758823758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42653216965309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16105.189680335468,1356.0,0.4355097280398759,0.06352647478714187,6.113110376966115,2.608139162668964
186.0,-25.76060945040406,3.488324411091454,34.13065885184551,16.84474084703254,1.4195467710434122,-23.046067564324307,-34.20680738110093,-1.3032765867087126,-6.671442329792683,-6.671442329792878,38.1920177546434,42714.95865393501,12182.355349745847,12182.355349745847,54897.31400368086,72870.22787233608,72870.22787233608,12182.355349745847,85052.58322208193,85052.58322208193,85052.58322208193,104112.4685537607,85733.12978235996,55538.73802687269,33549.32417276363,19059.885331678768,0.0,52609.20950444239,16200.902531926953,1355.0,0.0,0.8849298125764056,3.022988735933295,0.0014959713701933424,332134.43124145526,1478043.445366391,4.450136168784868,1478043.445366391,4.450136168784868,0.85,0.09050908438707897,4.698906859688992,1.2131161304609854,1.0,0.0,4.69890685968933,1.2977049422954845,1.2981723735939867,3.620936244087342,15508.534748830762,1581.430432291431,1603.0968420496806,1603.0968420496806,7.599263519332857,3.488324411091454,-1.1614392568739618,4.649763667965416,2.6069597257545376,2.6069597257545376,0.7448456359298679,0.0,0.0,0.00036017969076157936,0.00014951058038635676,0.0002106691103752226,0.000989914527866711,0.09051005651592135,0.07899231736253381,0.011517739153387533,0.09037674218800687,0.07898291048205286,0.01152617390502611,0.43549306137320926,0.43549306137320926,0.06349852303973373,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19059.885331678768,16200.902531926953,0.85,1.0434924706299809,0.8119293001414154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265304363080387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16105.336866040048,1355.0,0.43549306137320926,0.06349852303973373,6.113110376966115,2.6069597257545376
187.0,-25.72730525290804,3.4941751354871613,34.12765273064536,16.845747373905056,1.412606943703972,-23.012971476210012,-34.174405003990955,-1.3022745102533129,-6.660322241645986,-6.660322241646235,38.173785921558114,42728.45420178474,12172.951477547123,12172.951477547123,54901.40567933187,72907.93006657412,72907.93006657412,12172.951477547123,85080.88154412124,85080.88154412124,85080.88154412124,104127.18064862008,85733.34226013349,55551.279104989786,33535.62572793745,19046.29910449885,0.0,52581.9248324363,16189.35423882402,1354.0,0.0,0.8850554202815493,3.0216194313668088,0.0014959713701933424,332280.454760535,1477286.9166399033,4.445903740274287,1477286.9166399033,4.445903740274287,0.85,0.09043223853645929,4.698906859688992,1.2131153958057985,1.0,0.0,4.698906859688678,1.2976976394118107,1.2981666359503892,3.6209566211577604,15508.573184601653,1581.4343516493047,1603.0968420496806,1603.0968420496806,7.5933974531339485,3.4941751354871613,-1.156282480250435,4.650457615737596,2.604558632876933,2.604558632876933,0.7441596093934094,0.0,0.0,0.00036138782191269655,0.00015003348108172615,0.0002113543408309704,0.000993134361955692,0.09043109037580321,0.07892707993063876,0.011504010445164463,0.09028194918128542,0.0789225629175348,0.01150967561892449,0.4354763947065426,0.4354763947065426,0.0634728283084739,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19046.29910449885,16189.35423882402,0.85,1.0441117523614265,0.8126072664313492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265118863956745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16105.542169578423,1354.0,0.4354763947065426,0.0634728283084739,6.113110376966115,2.604558632876933
188.0,-25.72730525290804,3.4941751354871613,34.12765273064536,16.848271793592744,1.412606943703972,-23.012971476210012,-34.17587899658827,-1.3022745102533129,-6.660322241645986,-6.660322241646235,38.173785921558114,42735.73605063968,12171.98098131182,12171.98098131182,54907.7170319515,72919.85577371216,72919.85577371216,12171.98098131182,85091.83675502398,85091.83675502398,85091.83675502398,104124.41309964392,85745.26796727153,55558.560953844724,33540.78557047423,19032.576344619945,0.0,52573.36191509418,16177.689892926954,1353.0,0.0,0.8850554202815493,3.0213034499297136,0.0014959713701933424,332280.454760535,1477286.9166399033,4.445903740274287,1477286.9166399033,4.445903740274287,0.85,0.09043223853645929,4.698906859688992,1.2131471975287424,1.0,0.0,4.698906859688935,1.2976976394118107,1.2981666359503892,3.6209566211577604,15510.730463170908,1581.6543328426026,1603.0968420496806,1603.0968420496806,7.592792064732048,3.4941751354871613,-1.1572591510752073,4.651434286562369,2.6038041420881237,2.6038041420881237,0.7439440405966068,0.0,0.0,0.00036138782191269655,0.00015000965760884766,0.0002113781643038489,0.0009932463062358224,0.09042373992070651,0.0789240592127579,0.011499680707948608,0.09020583709750678,0.0789225629175348,0.01150967561892449,0.4354597280398759,0.4354597280398759,0.0634489391901327,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,19032.576344619945,16177.689892926954,0.85,1.0444018611673969,0.8128781286549215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263188251607914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16106.35067668658,1353.0,0.4354597280398759,0.0634489391901327,6.113110376966115,2.6038041420881237
189.0,-25.694436558587892,3.5000972461383295,34.12447025279508,16.84824441270905,1.4087345566691034,-22.983645466739453,-34.14725420353932,-1.3026557418758573,-6.650751090176925,-6.650751090177122,38.16245334726935,42765.65425726108,12164.376627673062,12164.376627673062,54930.03088493414,72938.18136922743,72938.18136922743,12164.376627673062,85102.55799690049,85102.55799690049,85102.55799690049,104122.59451141844,85747.12928501052,55571.77144543878,33528.17537730194,19020.036514517953,0.0,52548.21189181989,16167.03103734026,1352.0,0.0,0.8851473100633179,3.0204372411443314,0.0014959713701933424,332406.17881517974,1476816.819887322,4.442807968104717,1476816.819887322,4.442807968104717,0.8500000000000001,0.09036524361833917,4.698906859688992,1.2131519472366206,1.0,0.0,4.698906859689335,1.2976969652736845,1.2981675136787165,3.620958502201623,15511.067162774749,1581.6886666470966,1603.0968420496806,1603.0968420496806,7.588048524953732,3.5000972461383295,-1.1529159548496208,4.65301320098795,2.6012944339806023,2.6012944339806023,0.743226981137315,0.0,0.0,0.00036258380936801524,0.00015047293193907788,0.00021211087742893737,0.0009966892569654847,0.09036960164666712,0.07887997078178662,0.0114896308648805,0.09012267908937903,0.07887616714087277,0.011489076477466402,0.43544306137320926,0.43544306137320926,0.0634264945621264,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19020.036514517953,16167.03103734026,0.85,1.0453263566421187,0.8138365268318168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263188251607914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16106.493099844816,1352.0,0.43544306137320926,0.0634264945621264,6.113110376966115,2.6012944339806023
190.0,-25.691642814906917,3.5002534226269995,34.124175510236014,16.850732021871977,1.4087826186558758,-22.983641534895828,-34.14856569198889,-1.3026557611310865,-6.650750688697769,-6.650750688697933,38.16254440408139,42786.69993849455,12163.631494861835,12163.631494861835,54950.33143335639,72949.71989327736,72949.71989327736,12163.631494861835,85113.3513881392,85113.3513881392,85113.3513881392,104119.70158644751,85758.89736387323,55579.64011550427,33532.50805374329,19006.350198308304,0.0,52538.85825205159,16155.397668562058,1351.0,0.0,0.8851469748853484,3.0201248439367934,0.0014959713701933424,332406.18408968544,1476820.5966460789,4.442819259486528,1476820.5966460789,4.442819259486528,0.85,0.09036524070976742,4.698906859688992,1.2131832747580482,1.0,0.0,4.698906859688345,1.2976967530339083,1.2981674335044835,3.620959094413494,15513.195927470879,1581.9057402345225,1603.0968420496806,1603.0968420496806,7.587583716595507,3.5002534226269995,-1.1537686549619544,4.654022077588953,2.60057122925285,2.60057122925285,0.7430203512151,0.0,0.0,0.0003626856325579047,0.0001504516775006517,0.00021223395505725302,0.0009972675872774515,0.09036302381482743,0.07887721158021833,0.011485812234609096,0.09004667190825086,0.07887616595677716,0.011489074752990262,0.4354263947065426,0.4354263947065426,0.06340520552638802,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19006.350198308304,16155.397668562058,0.85,1.045898850137472,0.8143819900544522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261283362872739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16107.293992512601,1351.0,0.4354263947065426,0.06340520552638802,6.113110376966115,2.60057122925285
191.0,-25.695236490560372,3.5070726878481797,34.12155130400934,16.856563137285434,1.5185889314545704,-23.042738972960738,-34.20177100980652,-1.2941245405942234,-6.549673882037212,-6.549673882037471,38.158624901752916,43030.81238343265,12047.551688654672,12047.551688654672,55078.36407208732,72458.51039368256,72458.51039368256,12047.551688654672,84506.06208233723,84506.06208233723,84506.06208233723,103517.46752251327,85746.12097554837,55561.54273811632,33538.420263813394,19011.40544017603,0.0,52549.82570398942,16159.694624149624,1350.0,0.0,0.8856872319148873,3.0418231071929123,0.0014959713701933424,333736.1857041992,1476658.0342603717,4.4246266887258665,1476658.0342603717,4.4246266887258665,0.85,0.09007916192086828,4.698906859688992,1.213142203851603,1.0,0.0,4.698906859688952,1.2976563025906889,1.2981267984224565,3.6210719666740117,15510.884766513573,1581.6700674046258,1603.0968420496806,1603.0968420496806,7.515173988647474,3.5070726878481797,-1.1068868368862885,4.613959524734469,2.598118504570496,2.598118504570496,0.7423195727344274,0.0,0.0,0.0003625546592017194,0.00014959174545248885,0.00021296291374923052,0.0010006928962756143,0.090238471446431,0.07877132341206941,0.01146714803436159,0.09068180140017197,0.07866284975172327,0.011416312169145001,0.43540972803987593,0.43540972803987593,0.06338484096446399,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,19011.40544017603,16159.694624149624,0.85,1.0481169696421264,0.8188573759658708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261121474738432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16107.493479292389,1350.0,0.43540972803987593,0.06338484096446399,6.113110376966115,2.598118504570496
192.0,-25.69449692961213,3.5119533764863884,34.120439588434216,16.861191379744582,1.449309568150447,-23.011583508235745,-34.17095522219313,-1.286853471190166,-6.734434285697262,-6.734434285697449,38.21405018164034,42882.437151125436,12274.157105544677,12274.157105544677,55156.59425667011,72807.66283448084,72807.66283448084,12274.157105544677,85081.81994002551,85081.81994002551,85081.81994002551,104034.44956730401,85733.64023292519,55556.856675135714,33529.75950865497,18952.6296272785,0.0,52482.38913593347,16109.735183186724,1349.0,0.0,0.8845186933012161,3.0270139772951343,0.0014959713701933424,331308.2039147726,1478958.0706074012,4.463994712874227,1478958.0706074012,4.463994712874227,0.8499999999999999,0.09097170422441628,4.698906859688992,1.2131029033707454,1.0,0.0,4.6989068596890675,1.2976215401496545,1.2980920583503608,3.6211689728478675,15508.627085834538,1581.439848045412,1603.0968420496806,1603.0968420496806,7.656528778293417,3.5119533764863884,-1.189591892835991,4.701545269322379,2.5976760719499303,2.5976760719499303,0.7421931634142658,0.0,0.0,0.0003625816093239741,0.00015008925198375657,0.00021249235734021753,0.0009984817955374327,0.09060517550430722,0.07909415548609446,0.011511020018212765,0.09005450085109036,0.07934494483371757,0.011626759390698705,0.43539306137320927,0.43539306137320927,0.06336521598159144,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18952.6296272785,16109.735183186724,0.85,1.0509543327726611,0.8170824129224871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426132971689552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16107.565097896302,1349.0,0.43539306137320927,0.06336521598159144,6.113110376966115,2.5976760719499303
193.0,-25.662980466326342,3.5183984156566366,34.11732571638224,16.85565352616834,1.4343602033166312,-22.968014369089982,-34.131647588778264,-1.2964205783891602,-6.586198499963018,-6.586198499963269,38.15024859469329,42852.56434683813,12102.999886981574,12102.999886981574,54955.56423381971,72852.27892484782,72852.27892484782,12102.999886981574,84955.2788118294,84955.2788118294,84955.2788118294,103932.6622894007,85752.85731478338,55583.94931502236,33521.00888862336,18977.3834775713,0.0,52498.39236619466,16130.775955935605,1348.0,0.0,0.8855284570785336,3.0297090772923587,0.0014959713701933424,333255.1010952413,1476310.6701167275,4.429971710154891,1476310.6701167275,4.429971710154891,0.85,0.09026679040817076,4.698906859688992,1.2131615318218247,1.0,0.0,4.698906859689037,1.2976648077755941,1.298136834312311,3.621048233359794,15512.103324046362,1581.794325691889,1603.0968420496806,1603.0968420496806,7.549762166274976,3.5183984156566366,-1.119399765761381,4.637798181418018,2.5966602008355366,2.5966602008355366,0.741902914524439,0.0,0.0,0.00036373180576515876,0.00015072607088613415,0.0002130057348790246,0.0010008941087761435,0.09023600348397769,0.07877450841884105,0.011461495065136633,0.09017068608918169,0.07879026173329913,0.011476528674871634,0.4353763947065426,0.4353763947065426,0.06334618266196006,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18977.3834775713,16130.775955935605,0.85,1.046804706903888,0.8162643162085135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261286861210207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16107.723405884279,1348.0,0.4353763947065426,0.06334618266196006,6.113110376966115,2.5966602008355366
194.0,-25.63049617995376,3.52438627954415,34.114392032974145,16.85784141244369,1.415841685840236,-22.930666321428912,-34.09663735711945,-1.296420997887505,-6.625499586186834,-6.625499586187083,38.14930753514608,42848.98964534821,12156.553458112418,12156.553458112418,55005.54310346062,72950.25939223706,72950.25939223706,12156.553458112418,85106.81285034948,85106.81285034948,85106.81285034948,104058.37223064355,85763.38396446369,55603.37973766449,33511.11580755467,18951.55938029408,0.0,52462.67518784875,16108.825473249966,1347.0,0.0,0.8853275114702136,3.0248242667026632,0.0014959713701933424,332738.05521686,1476271.6483880996,4.436738224685326,1476271.6483880996,4.436738224685326,0.85,0.09041657956579902,4.698906859688992,1.2131890948535875,1.0,0.0,4.698906859689057,1.2976623303675519,1.2981358990422254,3.62105514641707,15514.007522723938,1581.9884999183146,1603.0968420496806,1603.0968420496806,7.583168489415365,3.52438627954415,-1.134894763235291,4.65928104277944,2.5961243766127056,2.5961243766127056,0.7417498218893445,0.0,0.0,0.00036492083526196015,0.00015129536598126195,0.0002136254692806982,0.0010038061830073529,0.09026736367271353,0.07880443496964086,0.011462928703072672,0.08993810568673408,0.07881216304699565,0.01160441651880337,0.43535972803987594,0.43535972803987594,0.06332762267292162,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18951.55938029408,16108.825473249966,0.85,1.0484700390612343,0.8167519001256109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259460785127094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16108.498302467784,1347.0,0.43535972803987594,0.06332762267292162,6.113110376966115,2.5961243766127056
195.0,-25.597345996712132,3.531024707559112,34.1118619773303,16.923883684817724,1.5206299614968886,-22.884949100796046,-34.02601018371058,-1.1917669344217832,-6.554309786539648,-6.554309786539879,38.155126679684635,42672.85162244608,12078.388638204822,12078.388638204822,54751.2402606509,72767.3813961895,72767.3813961895,12078.388638204822,84845.77003439433,84845.77003439433,84845.77003439433,103804.52780402615,85581.1688590167,55486.639085261326,33438.36641528375,18958.75776963181,0.0,52397.12418491556,16114.94410418704,1346.0,0.0,0.8856760820122849,3.034899301507653,0.0014959713701933424,333675.09358332807,1476512.9560188183,4.425001998688558,1476512.9560188183,4.425001998688558,0.85,0.0902061408794755,4.698906859688992,1.2126165561424567,1.0,0.0,4.698906859688943,1.2971604313267326,1.2976353956806457,3.6224562098945317,15481.046060780809,1578.627366203628,1603.0968420496806,1603.0968420496806,7.534409850599973,3.531024707559112,-1.0994803914594513,4.630505099018563,2.5954613795782,2.5954613795782,0.7415603941651999,0.0,0.0,0.00036613792449923996,0.0001524498640436319,0.00021368806045560807,0.0010041002931084927,0.09020614062722027,0.0787534750171381,0.011452665610082171,0.0902061803956529,0.07875347523736677,0.011452665642108728,0.4353430613732093,0.4353430613732093,0.06330944134835755,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18958.75776963181,16114.94410418704,0.85,1.044928345063889,0.8144120939127996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257579089295704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16109.293638322571,1346.0,0.4353430613732093,0.06330944134835755,6.113110376966115,2.5954613795782
196.0,-25.565371729829852,3.537686944772844,34.109375052101974,16.93121219230818,1.5262726350184745,-22.8556100263728,-33.996306954044826,-1.1834657698318949,-6.545751319868714,-6.54575131986893,38.15131770620104,42692.87031410845,12075.531009576334,12075.531009576334,54768.40132368478,72775.50416158455,72775.50416158455,12075.531009576334,84851.03517116088,84851.03517116088,84851.03517116088,103797.9556726368,85576.76038216849,55494.23660119657,33425.02642330213,18946.920501475917,0.0,52371.94692477805,16104.88242625453,1345.0,0.0,0.8857345645239489,3.035046423593459,0.0014959713701933424,333787.884239857,1476355.0025613464,4.423033525987572,1476355.0025613464,4.423033525987572,0.85,0.09017867522969601,4.698906859688992,1.2125975166494025,1.0,0.0,4.69890685968928,1.297118384199922,1.297594860533732,3.6225736347013022,15480.248597576521,1578.5460475877617,1603.0968420496806,1603.0968420496806,7.532627282913773,3.537686944772844,-1.0925374747067629,4.630224419479607,2.5950046158286204,2.5950046158286204,0.7414298902367487,0.0,0.0,0.0003673153777308765,0.0001529378274738324,0.00021437755025704408,0.001007340141466146,0.0901785226186796,0.0787318036350592,0.0114467189836204,0.09014948439735518,0.07873183453319996,0.011446840696496057,0.4353263947065426,0.4353263947065426,0.06329156295537294,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18946.920501475917,16104.88242625453,0.85,1.045758359954591,0.8151858546604791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255659297757877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16110.103397120847,1345.0,0.4353263947065426,0.06329156295537294,6.113110376966115,2.5950046158286204
197.0,-25.531967060971233,3.540826971320506,34.107136531481174,16.933892864640825,1.4483172689714336,-22.782753352156842,-33.928013826347865,-1.1826225302961337,-6.882380595314885,-6.882380595315064,38.16417416021599,42529.54765919609,12481.843054625782,12481.843054625782,55011.39071382187,73156.60919494895,73156.60919494895,12481.843054625782,85638.45224957474,85638.45224957474,85638.45224957474,104451.41659377888,85585.63603031133,55517.321447297356,33409.238425571086,18812.96434420414,0.0,52222.20276977523,15991.01969257352,1344.0,0.0,0.8839279254042329,3.022139072389307,0.0014959713701933424,329374.03555211285,1476888.1951942507,4.483924158498463,1476888.1951942507,4.483924158498463,0.85,0.092008303492603,4.698906859688992,1.2126199502823876,1.0,0.0,4.698906859688644,1.297111790701036,1.2975898651346929,3.622592049024105,15481.854141407606,1578.709767495282,1603.0968420496806,1603.0968420496806,7.7860817433005485,3.540826971320506,-1.2460020633372642,4.78682903465777,2.5945660985673613,2.5945660985673613,0.7413045995906746,0.0,0.0,0.0003685492255439048,0.0001540652141114204,0.0002144840114324844,0.001007840392613713,0.09056274322641739,0.07906966610966383,0.011493077116753557,0.08951639845130559,0.08029913232407673,0.011709171168526274,0.43530972803987594,0.43530972803987594,0.06327392690765193,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18812.96434420414,15991.01969257352,0.85,1.0534100018021635,0.8143958968312808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253808062314033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16110.89070340083,1344.0,0.43530972803987594,0.06327392690765193,6.113110376966115,2.5945660985673613
198.0,-25.498494120881315,3.547433840203889,34.1046695562383,16.936112252902262,1.5191866694532927,-22.795706388967485,-33.9397406327538,-1.1826820438446641,-6.543616717581017,-6.543616717581265,38.14245521887694,42762.33369773753,12082.166563683837,12082.166563683837,54844.500261421366,72832.4614165284,72832.4614165284,12082.166563683837,84914.62798021224,84914.62798021224,84914.62798021224,103834.03472488406,85596.59832412304,55530.81222244186,33406.429001867975,18919.406744671815,0.0,52325.835746539786,16081.495732971043,1343.0,0.0,0.8857783482709057,3.0326745598348777,0.0014959713701933424,333816.0204890586,1475987.5355665074,4.421559916160122,1475987.5355665074,4.421559916160122,0.8500000000000001,0.09014618735972135,4.698906859688992,1.2126486820587887,1.0,0.0,4.698906859688987,1.2971094895658775,1.2975891719014172,3.6225984756781355,15483.837145118508,1578.9119775987222,1603.0968420496806,1603.0968420496806,7.536766492681672,3.547433840203889,-1.0887802853986228,4.636214125602512,2.593076151483861,2.593076151483861,0.7408789004239603,0.0,0.0,0.00036978941866006216,0.0001538710837764034,0.00021591833488365876,0.001014580144917449,0.090134930722723,0.07869851700226091,0.011436413720462078,0.08994953297786774,0.07869951234715981,0.011446675012561545,0.4352930613732093,0.4352930613732093,0.06325648473614179,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18919.406744671815,16081.495732971043,0.85,1.0481342434181404,0.817231738158436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251874488432135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16111.707731209304,1343.0,0.4352930613732093,0.06325648473614179,6.113110376966115,2.593076151483861
199.0,-25.465365410560526,3.5540125205890742,34.10218713994164,16.938630246464186,1.5162378082697623,-22.76614289522323,-33.91186388963831,-1.1822878777237993,-6.540316026558571,-6.540316026558855,38.13727410083153,42797.5064171163,12085.526204998909,12085.526204998909,54883.03262211521,72858.4537810966,72858.4537810966,12085.526204998909,84943.97998609551,84943.97998609551,84943.97998609551,103850.6716609401,85606.82663610482,55549.17123274456,33397.394892622506,18906.691674844587,0.0,52304.08656746709,16070.687923617897,1342.0,0.0,0.8858145872302872,3.0312455212046037,0.0014959713701933424,333859.5306546176,1475772.7419426907,4.420340312133844,1475772.7419426907,4.420340312133844,0.8499999999999999,0.09010853025090218,4.698906859688992,1.212675040080212,1.0,0.0,4.698906859689236,1.2971050433923592,1.2975863211864436,3.622610893100681,15485.687376554059,1579.1006486979813,1603.0968420496806,1603.0968420496806,7.538862212183418,3.5540125205890742,-1.0842758180196252,4.6382883386086995,2.5926372685492156,2.5926372685492156,0.7407535052997759,0.0,0.0,0.00037102063709055426,0.00015433293661684896,0.0002166877004737053,0.0010181953221661275,0.0901084093190095,0.07867770665805078,0.011430702660958716,0.08984387803361044,0.07867781308050671,0.011430717170395469,0.4352763947065426,0.4352763947065426,0.06323919766560034,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18906.691674844587,16070.687923617897,0.85,1.049306779333992,0.818244026915789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249937452963932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16112.527240207073,1342.0,0.4352763947065426,0.06323919766560034,6.113110376966115,2.5926372685492156
200.0,-25.43248670275227,3.560994886293601,34.10002418674952,16.97746915686878,1.5791033880759793,-22.73070295692709,-33.86292789420111,-1.1226803577304385,-6.4933671666864825,-6.493367166686708,38.141399589217784,42727.22785984558,12037.116115457206,12037.116115457206,54764.343975302785,72745.11205636668,72745.11205636668,12037.116115457206,84782.22817182388,84782.22817182388,84782.22817182388,103686.22154993055,85508.905576897,55491.02138046477,33353.204662702476,18903.99337810667,0.0,52257.19804080915,16068.394371390668,1341.0,0.0,0.8860426563936186,3.0402532074354647,0.0014959713701933424,334478.8997974005,1475943.7704064285,4.412666303615661,1475943.7704064285,4.412666303615661,0.85,0.09006692680941851,4.698906859688992,1.2123646507365629,1.0,0.0,4.698906859688659,1.2968182633831529,1.2973010243046519,3.6234120017946347,15467.97412902394,1577.294400128886,1603.0968420496806,1603.0968420496806,7.508664354966131,3.560994886293601,-1.0594918960049586,4.62048678229856,2.5922008935324197,2.5922008935324197,0.7406288267235485,0.0,0.0,0.00037224629187357426,0.00015514678652080285,0.0002170995053527714,0.0010201303549372245,0.09006691831514715,0.07864380465529355,0.011423113659853604,0.09006689590881488,0.07864381207224368,0.011423114737174831,0.43525972803987595,0.43525972803987595,0.06322203467583384,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18903.99337810667,16068.394371390668,0.85,1.047977044856782,0.8176333493134986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248020820476235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16113.340968899804,1341.0,0.43525972803987595,0.06322203467583384,6.113110376966115,2.5922008935324197
201.0,-25.432189628372104,3.568513240037724,34.09941204316664,16.979921073094033,1.658851984468025,-22.79922392958227,-33.928006038162835,-1.1226865716317824,-6.425797286648503,-6.425797286648751,38.178467393561604,43050.68540609218,11964.834921789468,11964.834921789468,55015.52032788165,72379.94771997455,72379.94771997455,11964.834921789468,84344.78264176402,84344.78264176402,84344.78264176402,103250.65282802668,85520.51997452934,55489.368282818294,33367.94632412338,18905.870186262662,0.0,52273.816510386045,16069.989658323264,1340.0,0.0,0.8862556850666449,3.066584577951645,0.0014959713701933424,335371.89497637714,1477481.1460525466,4.405500783411255,1477481.1460525466,4.405500783411255,0.8500000000000001,0.09028598245703284,4.698906859688992,1.2123955068038774,1.0,0.0,4.698906859688763,1.2968182698935944,1.2973010452016913,3.6234119836039507,15470.075093840282,1577.508638917498,1603.0968420496806,1603.0968420496806,7.463575878854282,3.568513240037724,-1.0247661916926756,4.5932794317304,2.591897261387601,2.591897261387601,0.7405420746821717,0.0,0.0,0.00037225738319283686,0.00015406534311525693,0.00021819204007757993,0.0010252640738500757,0.09011166501743842,0.07868518763083643,0.011426477386601989,0.09080103762022403,0.07877170291712178,0.011514279539911057,0.4352430613732093,0.4352430613732093,0.06320497095068732,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18905.870186262662,16069.989658323264,0.85,1.0524488931652975,0.8235611684778869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246119126317187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16114.150793499211,1340.0,0.4352430613732093,0.06320497095068732,6.113110376966115,2.591897261387601
202.0,-25.399298329132513,3.5755869254282895,34.09728051282912,16.9938126456924,1.6000388253240865,-22.698734862732554,-33.82735230317337,-1.100524641075764,-6.470086563909433,-6.470086563909662,38.13676458782641,42724.673504337705,12026.15775313216,12026.15775313216,54750.831257469865,72723.58562652585,72723.58562652585,12026.15775313216,84749.743379658,84749.743379658,84749.743379658,103631.40366839296,85481.64358153359,55482.73145934598,33332.12458020845,18881.66028873496,0.0,52213.78486894342,16049.411245424717,1339.0,0.0,0.8861801919292266,3.0425737597998883,0.0014959713701933424,334786.36207930883,1475751.6203381233,4.408039835232376,1475751.6203381233,4.408039835232376,0.85,0.09001532726221247,4.698906859688992,1.2122732655657456,1.0,0.0,4.698906859688152,1.2967100646734224,1.2971943945849644,3.6237143427065295,15463.042621175231,1576.7915262781105,1603.0968420496806,1603.0968420496806,7.501828609278407,3.5755869254282895,-1.041466353104183,4.617053278532472,2.5917669562442334,2.5917669562442334,0.7405048446412096,0.0,0.0,0.00037348726699694244,0.00015574092409318963,0.0002177463429037528,0.0010231697843426355,0.090015327259176,0.07860336261910253,0.011411964640073477,0.09001518171690741,0.07860336262175403,0.011411964640458431,0.4352263947065426,0.4352263947065426,0.06318798663723676,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18881.66028873496,16049.411245424717,0.85,1.0485895897969173,0.818264249787228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246101945782796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16114.308995332534,1339.0,0.4352263947065426,0.06318798663723676,6.113110376966115,2.5917669562442334
203.0,-25.36645350773562,3.582716562572047,34.09520972107624,17.00466714045035,1.6119619856404646,-22.66797710827922,-33.79477436011655,-1.0865144138166092,-6.457618144911635,-6.457618144911902,38.13426924189626,42735.18005381962,12019.443542748962,12019.443542748962,54754.62359656858,72718.70278585533,72718.70278585533,12019.443542748962,84738.1463286043,84738.1463286043,84738.1463286043,103608.99864866727,85466.93002918447,55483.407297145815,33315.02525782073,18870.85232006298,0.0,52185.87757788371,16040.224472053533,1338.0,0.0,0.8862538427738239,3.043658946741833,0.0014959713701933424,334951.1213218779,1475648.180334764,4.4055627415461345,1475648.180334764,4.4055627415461345,0.8500000000000001,0.08998810394866608,4.698906859688992,1.2122219985025007,1.0,0.0,4.698906859689119,1.2966407223816114,1.2971266237757904,3.623908133209214,15460.381040541652,1576.5201205856895,1603.0968420496806,1603.0968420496806,7.497640334305192,3.582716562572047,-1.0322075768776697,4.614924139449717,2.5915150400704503,2.5915150400704503,0.7404328685915572,0.0,0.0,0.0003747191419979476,0.00015628683918484507,0.00021843230281310254,0.0010263930460661507,0.08998810336293936,0.07858187649144413,0.011406226871495234,0.08998751582785847,0.0785818770029284,0.011406226945737672,0.43520972803987595,0.43520972803987595,0.06317106585314299,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18870.85232006298,16040.224472053533,0.85,1.04922301085866,0.8189031599600947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424420000045852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16115.12017803969,1338.0,0.43520972803987595,0.06317106585314299,6.113110376966115,2.5915150400704503
204.0,-25.333618941658738,3.589847998025121,34.09315402743785,17.010292305517964,1.6148430831467138,-22.6381541870255,-33.76527362326158,-1.0809585656127723,-6.450570713847867,-6.45057071384809,38.13055770450881,42760.889925473195,12019.25790869587,12019.25790869587,54780.14783416907,72731.83254735543,72731.83254735543,12019.25790869587,84751.0904560513,84751.0904560513,84751.0904560513,103609.86827726751,85467.45275256275,55494.91856119577,33302.81576818553,18858.777821216212,0.0,52161.593589401746,16029.96114803378,1337.0,0.0,0.8863039197229212,3.043429931302975,0.0014959713701933424,335044.2751400146,1475494.3354864556,4.4038786660952445,1475494.3354864556,4.4038786660952445,0.85,0.08996171866275661,4.698906859688992,1.212218349953182,1.0,0.0,4.698906859689247,1.2966116704236024,1.297099162621913,3.623989330709835,15460.475597613073,1576.5297627235675,1603.0968420496806,1603.0968420496806,7.497524537150444,3.589847998025121,-1.0254024503773795,4.6152504484025005,2.5912917921511975,2.5912917921511975,0.7403690834717708,0.0,0.0,0.00037595436737688376,0.00015678271137559556,0.0002191716560012882,0.0010298671978338492,0.08996256386659819,0.07856185221705834,0.011400711649539852,0.08991857515094356,0.07856113043883486,0.011400588223921742,0.4351930613732093,0.4351930613732093,0.06315419589253464,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18858.777821216212,16029.96114803378,0.85,1.0502008099173443,0.8197772917382916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424230121438256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16115.93152601737,1337.0,0.4351930613732093,0.06315419589253464,6.113110376966115,2.5912917921511975
205.0,-25.332038593273342,3.5902798232087574,34.09289436325269,17.012737865466647,1.6149459015085605,-22.638163940753508,-33.76662276042623,-1.0809585682789151,-6.450575636331166,-6.450575636331466,38.13083920013199,42775.83305844249,12019.510417265848,12019.510417265848,54795.34347570834,72742.90816440551,72742.90816440551,12019.510417265848,84762.41858167136,84762.41858167136,84762.41858167136,103607.53593831148,85479.01552410626,55502.351068471944,33307.4049507048,18845.11735664013,0.0,52152.52230734493,16018.34975314411,1336.0,0.0,0.8863028587278956,3.0430948861789733,0.0014959713701933424,335044.21006691357,1475506.0031778414,4.403914345760996,1475506.0031778414,4.403914345760996,0.85,0.08996171687141094,4.698906859688992,1.2122489730408414,1.0,0.0,4.698906859687918,1.296611546370513,1.2970991157349467,3.6239896774343983,15462.567223624283,1576.7430492190792,1603.0968420496806,1603.0968420496806,7.497682050136156,3.5902798232087574,-1.0254431121159273,4.615722935324685,2.591080969450495,2.591080969450495,0.7403088484144271,0.0,0.0,0.00037601391392685425,0.00015676000235767288,0.00021925391156918137,0.0010302537090860699,0.08995744257073036,0.07855965172031217,0.011397790850418204,0.08984132206626498,0.07856112868669655,0.011400588184714384,0.4351763947065426,0.4351763947065426,0.06313736659071462,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18845.11735664013,16018.34975314411,0.85,1.0506748485296407,0.8202064093152812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424040349200362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16116.743763374185,1336.0,0.4351763947065426,0.06313736659071462,6.113110376966115,2.591080969450495
206.0,-25.369800866070225,3.6012761817971564,34.088456014765164,17.026167560275667,1.6411250475953505,-22.679003254842915,-33.801605122257,-1.0605902481118519,-6.053861485977279,-6.053861485977614,38.05074355334958,42751.48073892801,11555.043738021184,11555.043738021184,54306.5244769492,72682.48581629098,72682.48581629098,11555.043738021184,84237.52955431216,84237.52955431216,84237.52955431216,103160.45027389476,85446.01138681937,55463.42865238383,33313.98081603949,18922.92071958261,0.0,52236.9015356221,16084.482611645217,1335.0,0.0,0.8886273625928687,3.0879449174437963,0.0014959713701933424,340320.9499236348,1472188.9396116766,4.325883963188348,1472188.9396116766,4.325883963188348,0.85,0.08929736307018571,4.698906859688992,1.212144863004796,1.0,0.0,4.698906859688894,1.2965174428126562,1.2970031350070108,3.6242527130951783,15456.597001712777,1576.1342560112553,1603.0968420496806,1603.0968420496806,7.207951157365631,3.6012761817971564,-0.8398877246670509,4.441163906464207,2.5888609833776006,2.5888609833776006,0.7396745666793144,0.0,0.0,0.00037459342543289973,0.00015617222869368966,0.00021842119673921008,0.0010263408596593532,0.0892735843880825,0.07796468949431613,0.011308894893766373,0.09133611274471932,0.07797734084796439,0.011320022222221319,0.43515972803987596,0.43515972803987596,0.06312056981592527,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18922.92071958261,16084.482611645217,0.85,1.0396199407025655,0.8184153248403208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240312165297357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16116.930969055451,1335.0,0.43515972803987596,0.06312056981592527,6.113110376966115,2.5888609833776006
