time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-25.33693653629296,3.6085374924729168,34.0865484819987,17.02410610103982,1.639182339470755,-22.639919657187843,-33.76247522011397,-1.0605909931443922,-6.420419719464348,-6.4204197194646095,38.121397346579535,42729.68791931297,12003.662991415398,12003.662991415398,54733.35091072837,72682.09086527009,72682.09086527009,12003.662991415398,84685.7538566855,84685.7538566855,84685.7538566855,103507.79291391748,85436.47131844441,55471.04622120375,33294.91677471184,18822.039057231996,0.0,52116.95583194384,15998.733198647195,1334.0,0.0,0.8864932821290014,3.047350831819689,0.0014959713701933424,335443.0446525549,1475114.686582141,4.397511619625427,1475114.686582141,4.397511619625427,0.8499999999999999,0.08990192815675871,4.698906859688992,1.212119127544574,1.0,0.0,4.69890685968923,1.296514871403948,1.2970021651657702,3.6242599011615804,15454.871268821946,1575.9582802304503,1603.0968420496806,1603.0968420496806,7.487796542639191,3.6085374924729168,-1.0033286692183898,4.611866161691307,2.5898286845904486,2.5898286845904486,0.7399510527401282,0.0,0.0,0.0003758293906815865,0.0001568298244808518,0.00021899956620073473,0.001029058563889546,0.08988304813513363,0.07849920960235314,0.011383838532780499,0.08985158989262212,0.07850126365538819,0.01140066450137052,0.4351430613732093,0.4351430613732093,0.06310379906276047,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18822.039057231996,15998.733198647195,0.85,1.0502023772689515,0.8198807324261029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424249470635289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16116.330063570644,1334.0,0.4351430613732093,0.06310379906276047,6.113110376966115,2.5898286845904486
208.0,-25.336137667282216,3.616518877059246,34.086828558542535,17.02614101758229,1.7580635826872986,-22.710601553377206,-33.82968268180264,-1.061244345696443,-6.33450984968124,-6.334509849681445,38.17991766350017,43066.453335473496,11910.211391356235,11910.211391356235,54976.66472682973,72130.08465356838,72130.08465356838,11910.211391356235,84040.29604492462,84040.29604492462,84040.29604492462,102880.00170691595,85449.1761123234,55470.11995071027,33310.06240179237,18839.70566199134,0.0,52149.768063783704,16013.749812692637,1333.0,0.0,0.8867212330076806,3.0704287153906664,0.0014959713701933424,336581.31297933497,1477541.320166271,4.389849534685805,1477541.320166271,4.389849534685805,0.85,0.089710102770316,4.698906859688992,1.2121534189628438,1.0,0.0,4.698906859689626,1.2965179219680196,1.297005255891428,3.624251373676651,15457.169478835382,1576.1926324316032,1603.0968420496806,1603.0968420496806,7.4295021229834965,3.616518877059246,-0.9596913571707866,4.576210234230032,2.589687973613965,2.589687973613965,0.73991084960399,0.0,0.0,0.0003758594812829197,0.0001557019409701829,0.00022015754031273679,0.0010344997763877747,0.0899786231523712,0.07858494060637834,0.011393682545992871,0.09048744135594956,0.07845070650993385,0.011259396260382146,0.43512639470654263,0.43512639470654263,0.06308704912689529,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18839.70566199134,16013.749812692637,0.85,1.0542072720167899,0.8258225287368388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240595215927747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16117.142785614978,1333.0,0.43512639470654263,0.06308704912689529,6.113110376966115,2.589687973613965
209.0,-25.303135371435225,3.6239271481369606,34.0849264526037,17.04747840939092,1.6708279678459204,-22.60509346151058,-33.721332997642435,-1.02721394206736,-6.390334738389299,-6.390334738389591,38.118274979181884,42702.850852872,11986.007470674453,11986.007470674453,54688.85832354645,72643.17706138238,72643.17706138238,11986.007470674453,84629.18453205682,84629.18453205682,84629.18453205682,103431.14912887033,85389.40792418225,55449.08171572544,33267.02912050756,18801.964596813505,0.0,52068.993717321064,15981.669907291478,1332.0,0.0,0.8866598829941889,3.0505812038351583,0.0014959713701933424,335841.3127798044,1474985.297683566,4.391911422317021,1474985.297683566,4.391911422317021,0.85,0.08982939194437543,4.698906859688992,1.2119658307777716,1.0,0.0,4.698906859689616,1.2963531920032871,1.2968420780774577,3.624711913909552,15446.35782381923,1575.0901504406938,1603.0968420496806,1603.0968420496806,7.476783158869822,3.6239271481369606,-0.9812483145007844,4.605175462637745,2.589776587118296,2.589776587118296,0.7399361677480846,0.0,0.0,0.0003771045009957914,0.00015752399218141975,0.00021958050881437167,0.0010317883591218502,0.08982938511379646,0.07845685471876457,0.011372530395031881,0.08982886364624214,0.07845686068458267,0.011372531259792765,0.43510972803987596,0.43510972803987596,0.06307031584486981,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18801.964596813505,15981.669907291478,0.85,1.0503152532666262,0.8201205324747161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240549048817208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16117.31422507295,1332.0,0.43510972803987596,0.06307031584486981,6.113110376966115,2.589776587118296
210.0,-25.301264732116614,3.63112853570534,34.08473527463586,17.049740196112566,1.6929424313878927,-22.626356525912545,-33.74247205266727,-1.0274841436707747,-6.390252815417057,-6.390252815417319,38.16291753419644,42817.278073646026,11994.43780614903,11994.43780614903,54811.715879795054,72549.39764973175,72549.39764973175,11994.43780614903,84543.83545588078,84543.83545588078,84543.83545588078,103335.93217882252,85401.38100030278,55454.22113456972,33274.62207303673,18792.09672294174,0.0,52066.718795978464,15973.28221450048,1331.0,0.0,0.8864963620114078,3.0608816577196105,0.0014959713701933424,335842.3977917896,1476836.0730211944,4.397408078109246,1476836.0730211944,4.397408078109246,0.85,0.09013233035615018,4.698906859688992,1.2119978006416932,1.0,0.0,4.69890685968904,1.296354331964624,1.2968433101047385,3.624708726485144,15448.5236711123,1575.3110054006518,1603.0968420496806,1603.0968420496806,7.482041940032293,3.63112853570534,-0.9774122664359943,4.608540802141334,2.5897056136885053,2.5897056136885053,0.7399158896252872,0.0,0.0,0.00037717518480830147,0.00015716697252732287,0.0002200082122809786,0.0010337980978750022,0.08996921610628257,0.07858123926879618,0.011387976837486399,0.09004789888867876,0.07868634549409874,0.011445984862051437,0.4350930613732093,0.4350930613732093,0.0630535958859161,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18792.09672294174,15973.28221450048,0.85,1.052720761885779,0.822354069236127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423864207007299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16118.130833144176,1331.0,0.4350930613732093,0.0630535958859161,6.113110376966115,2.5897056136885053
211.0,-25.269206223936685,3.638464817702594,34.08293395350884,17.050056158937537,1.6738227406288355,-22.579351472740385,-33.69741914849726,-1.0275161349879594,-6.3827973507166575,-6.382797350716955,38.11722543999495,42761.99807068824,11994.140120081547,11994.140120081547,54756.13819076979,72641.37953436468,72641.37953436468,11994.140120081547,84635.51965444622,84635.51965444622,84635.51965444622,103405.20859307348,85403.21640848805,55469.58091403487,33259.594993836865,18769.688938627256,0.0,52029.283932464125,15954.235597833167,1330.0,0.0,0.8867025708021148,3.0574970836541286,0.0014959713701933424,335941.1516971315,1474941.8073825506,4.390476724662442,1474941.8073825506,4.390476724662442,0.85,0.09005394478771933,4.698906859688992,1.2120022789062932,1.0,0.0,4.69890685968909,1.2963519570482,1.2968425071808534,3.6247153669505208,15448.855683855701,1575.344861278388,1603.0968420496806,1603.0968420496806,7.4818562456564575,3.638464817702594,-0.9701770026050811,4.608641820307675,2.589584577518528,2.589584577518528,0.7398813078624366,0.0,0.0,0.0003783884405561746,0.00015792877739673888,0.00022045966315943573,0.001035919423504597,0.08980604582421058,0.07844097338401679,0.011365072440193783,0.08990165604074504,0.07860880065875807,0.011445144128961256,0.43507639470654264,0.43507639470654264,0.0630368865854198,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18769.688938627256,15954.235597833167,0.85,1.0524099901479562,0.8218832710862377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423853399274862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16118.32487043948,1330.0,0.43507639470654264,0.0630368865854198,6.113110376966115,2.589584577518528
212.0,-25.236741522517388,3.64602443566327,34.08094016897102,17.055484384205215,1.6794754543624737,-22.55163483868109,-33.66992811262605,-1.022215282286106,-6.3540902675758275,-6.3540902675760895,38.1079299142258,42795.808018392425,11968.74201051453,11968.74201051453,54764.55002890695,72640.48460524685,72640.48460524685,11968.74201051453,84609.22661576138,84609.22661576138,84609.22661576138,103377.41993587458,85404.01286120858,55480.98865898998,33247.80466913178,18768.1933201132,0.0,52015.99798924498,15952.96432209622,1329.0,0.0,0.8868844538102492,3.0536427704446623,0.0014959713701933424,336321.6143049306,1474556.6661985628,4.384364856377133,1474556.6661985628,4.384364856377133,0.85,0.08975997595462419,4.698906859688992,1.2119995765620843,1.0,0.0,4.698906859689259,1.2963241381484394,1.2968162752792205,3.624793152737645,15448.9997566864,1575.3595526185193,1603.0968420496806,1603.0968420496806,7.466013092017315,3.64602443566327,-0.952979757110481,4.5990041927737515,2.589516236813875,2.589516236813875,0.7398617819468214,0.0,0.0,0.0003796207263820993,0.00015839529839869115,0.00022122542798340812,0.0010395176810888695,0.08973966890603305,0.0783852447426385,0.01135442416339455,0.0897392188363509,0.07839592670217144,0.011364049252452754,0.43505972803987597,0.43505972803987597,0.06302018581168942,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18768.1933201132,15952.96432209622,0.85,1.052840513417243,0.8227431881099551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42366820300969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16119.123733728944,1329.0,0.43505972803987597,0.06302018581168942,6.113110376966115,2.589516236813875
213.0,-25.236741633845234,3.6545926009653824,34.07687818768894,17.06475462941455,1.681950425674105,-22.544674501474383,-33.66199041539801,-1.0111485854426336,-6.243669978193793,-6.243669978194072,38.04424697350529,42756.502965799635,11846.853475712915,11846.853475712915,54603.35644151255,72672.5874009075,72672.5874009075,11846.853475712915,84519.44087662041,84519.44087662041,84519.44087662041,103292.33761348546,85395.52598819467,55474.56667479242,33245.51034822472,18772.896736865045,0.0,52018.40708508977,15956.962226335289,1328.0,0.0,0.8876838167987587,3.060268819491764,0.0014959713701933424,337788.201030919,1471920.1392953969,4.357523841280255,1471920.1392953969,4.357523841280255,0.85,0.08940592639743794,4.698906859688992,1.211967824292369,1.0,0.0,4.698906859689928,1.2962714223242406,1.296763539436474,3.624940563191432,15447.464539607783,1575.2030040439686,1603.0968420496806,1603.0968420496806,7.389979921965171,3.6545926009653824,-0.897555975637931,4.552148576603313,2.5895274962615167,2.5895274962615167,0.7398649989318619,0.0,0.0,0.0003796207221500226,0.00015853023690022664,0.00022109048524979598,0.0010388835977522342,0.08941018608245178,0.07809968931376908,0.011310496768682702,0.08994726999324312,0.07809887789918081,0.011307048498257123,0.4350430613732093,0.4350430613732093,0.06300349185937178,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18772.896736865045,15956.962226335289,0.85,1.0496929741080772,0.8219494859936819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234807058923973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16119.931803039914,1328.0,0.4350430613732093,0.06300349185937178,6.113110376966115,2.5895274962615167
214.0,-25.236191194114827,3.6549472383790587,34.09680463683377,17.0606191380881,1.7110482193826613,-22.56778887069251,-33.68564012981949,-1.0185892554640101,-7.063419879104288,-7.063419879104341,38.732528549104295,42876.48441840558,12828.854860117446,12828.854860117446,55705.339278523024,72515.58698101525,72515.58698101525,12828.854860117446,85344.44184113269,85344.44184113269,85344.44184113269,104022.67414841558,85411.14379459742,55482.749565435966,33253.771365734945,18678.232307282888,0.0,51932.00367301783,15876.497461190454,1327.0,0.0,0.8808295621418749,3.0168151848271245,0.0014959713701933424,327019.31981882366,1500605.3732318222,4.588736145813014,1500605.3732318222,4.588736145813014,0.85,0.09256956705055772,4.698906859688992,1.2120154801709573,1.0,0.0,4.698906859689691,1.296306821642481,1.2967989793206505,3.6248415739533475,15450.289693593322,1575.4910895762898,1603.0968420496806,1603.0968420496806,8.002545151118122,3.6549472383790587,-1.2739104595703932,4.928857697949452,2.5898556001870925,2.5898556001870925,0.7399587429105978,0.0,0.0,0.0003796416473731991,0.00015812851112744517,0.00022151313624575394,0.0010408695954163955,0.09251438608974755,0.0808135205954849,0.011700865494262651,0.0879191623794516,0.08083836766883017,0.011731199381727548,0.43502639470654264,0.43502639470654264,0.06298680336418434,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,9.430168066279293,18678.232307282888,15876.497461190454,0.85,1.072659156948063,0.8256273855399651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423480706535283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16120.090576092229,1327.0,0.43502639470654264,0.06298680336418434,6.113110376966115,2.5898556001870925
215.0,-25.236191573829625,3.6551724342692267,34.10839390228097,17.0629947091453,1.7090623494162105,-22.566665717352905,-33.68410760359836,-1.0155702018943364,-7.059683628117,-7.059683628117113,38.691333725339916,42868.89472910343,12821.726354304934,12821.726354304934,55690.62108340836,72536.19167502176,72536.19167502176,12821.726354304934,85357.9180293267,85357.9180293267,85357.9180293267,104011.20382199442,85408.10385544645,55480.46775439557,33252.92900116764,18653.28579266772,0.0,51906.21479383536,15855.292923767562,1326.0,0.0,0.8810055190031938,3.0172398325010157,0.0014959713701933424,327067.7817741567,1498876.712619953,4.5827708999321155,1498876.712619953,4.5827708999321155,0.85,0.09256333234726434,4.698906859688992,1.2120049120159817,1.0,0.0,4.698906859689044,1.2962924404722724,1.2967845926717532,3.6248817882306406,15449.739789465517,1575.4350149608192,1603.0968420496806,1603.0968420496806,7.998098441708227,3.6551724342692267,-1.275011474129192,4.930183908398419,2.587720236808494,2.587720236808494,0.7393486390881412,0.0,0.0,0.0003796416329378004,0.0001581545148962643,0.00022148711804153607,0.0010407473382981194,0.09236810851937795,0.08068805592531793,0.011680052594060018,0.08788282669999672,0.08083225802506477,0.011731074322199561,0.4350097280398759,0.4350097280398759,0.06297011923470104,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,9.107959406348073,18653.28579266772,15855.292923767562,0.85,1.072908539075796,0.8258913677171996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234775279134253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16120.260378513698,1326.0,0.4350097280398759,0.06297011923470104,6.113110376966115,2.587720236808494
216.0,-25.233724930202413,3.6549038708457995,34.126885243833,17.06904777036982,1.7149370221089772,-22.566596445051626,-33.681836317386455,-1.0065382377581924,-7.130788098702283,-7.130788098702403,38.79439189270852,42870.56190209068,12903.488253455153,12903.488253455153,55774.05015554583,72537.04696025517,72537.04696025517,12903.488253455153,85440.53521371033,85440.53521371033,85440.53521371033,104087.53149232388,85394.04545981361,55470.81127323015,33248.037985092735,18646.996278613544,0.0,51895.03426370628,15849.946836821511,1325.0,0.0,0.8802326241244045,3.008470357208435,0.0014959713701933424,326146.47238140716,1503204.1801283658,4.6089849421105065,1503204.1801283658,4.6089849421105065,0.85,0.0926864361941071,4.698906859688992,1.2119600299140436,1.0,0.0,4.698906859688968,1.296249223456639,1.296741480821582,3.625002641975489,15447.196722185246,1575.1756942671807,1603.0968420496806,1603.0968420496806,8.049100912055364,3.6549038708457995,-1.3108904825425745,4.9657943533883735,2.5855464162993265,2.5855464162993265,0.7387275475140933,0.0,0.0,0.00037973541657429765,0.00015819306113426046,0.00022154235544003719,0.0010410068936888477,0.0927756314142556,0.08104636930286818,0.01172926211138741,0.08748449868338248,0.08095511693703532,0.011731319257071788,0.43499306137320926,0.43499306137320926,0.06295343859778108,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.521763184571455,1.1368683772161603e-13,1.1368683772161603e-13,12.14862018381757,18646.996278613544,15849.946836821511,0.85,1.074747342339697,0.8261014278214472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234775301061582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16120.419164533609,1325.0,0.43499306137320926,0.06295343859778108,6.113110376966115,2.5855464162993265
217.0,-25.200550614449817,3.662935721534815,34.12254308614391,17.109691758547,1.7543734371996098,-22.504395631058845,-33.60587343396617,-0.9417815461910763,-6.295788870852391,-6.295788870852681,38.12739886801019,42668.079452403035,11911.177917318138,11911.177917318138,54579.25736972118,72542.9215617651,72542.9215617651,11911.177917318138,84454.09947908325,84454.09947908325,84454.09947908325,103171.47958312184,85280.3298739667,55405.487764605954,33194.26901040082,18717.380104038588,0.0,51911.64911443941,15909.7730884328,1324.0,0.0,0.8871127798699507,3.063657784538835,0.0014959713701933424,337095.34036551847,1475363.4098917744,4.376694760277646,1475363.4098917744,4.376694760277646,0.85,0.0897179293604075,4.698906859688992,1.2116037930315362,1.0,0.0,4.698906859689744,1.2959382227020544,1.2964319993167084,3.6258725743050366,15426.62635319175,1573.07810039022,1603.0968420496806,1603.0968420496806,7.430105034758096,3.662935721534815,-0.9250977715490087,4.588033493083824,2.5832240203903747,2.5832240203903747,0.7380640058258213,0.0,0.0,0.00038099880135132017,0.00015948723793160927,0.0002215115634197109,0.0010408622048533127,0.08971792935565655,0.07837250381746962,0.011345425538186937,0.0897179010905825,0.07837250382161977,0.01134542553878773,0.4349763947065426,0.4349763947065426,0.0629684143881091,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18717.380104038588,15909.7730884328,0.85,1.0513874689166784,0.8219365052021581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234632861522574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16120.627373241814,1324.0,0.4349763947065426,0.0629684143881091,6.113110376966115,2.5832240203903747
218.0,-25.16775550801261,3.6709043595351214,34.118396547272845,17.111847653891914,1.751533685734672,-22.47572692721634,-33.57887790827078,-0.9418089292994856,-6.294027320476459,-6.2940273204767125,38.12476024237135,42706.122592622756,11918.833534172758,11918.833534172758,54624.956126795514,72566.69043418292,72566.69043418292,11918.833534172758,84485.52396835567,84485.52396835567,84485.52396835567,103189.91409570037,85290.84180203297,55424.066072010326,33185.306366691824,18704.390127344705,0.0,51889.69649403653,15898.731608242997,1323.0,0.0,0.8871314831888731,3.06239044333187,0.0014959713701933424,337118.739899352,1475254.0524286686,4.376066583747646,1475254.0524286686,4.376066583747646,0.8499999999999999,0.08969697000257812,4.698906859688992,1.2116313225449993,1.0,0.0,4.6989068596891785,1.295935744348904,1.296431143577813,3.625879508439508,15428.527888830384,1573.272003062247,1603.0968420496806,1603.0968420496806,7.434880552152811,3.6709043595351214,-0.9197561193865642,4.590660478921686,2.5834051351329705,2.5834051351329705,0.7381157528951344,0.0,0.0,0.00038225154404417176,0.0001599495068059712,0.00022230203723820055,0.0010445765677014184,0.0897003808498968,0.07836036058717526,0.011340020262721542,0.08961494215873132,0.0783585981431329,0.011338371859445221,0.4349597280398759,0.4349597280398759,0.0629457558959639,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18704.390127344705,15898.731608242997,0.85,1.0527129626413085,0.8230173903123676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232717425065466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16121.45084120305,1323.0,0.4349597280398759,0.0629457558959639,6.113110376966115,2.5834051351329705
219.0,-25.167730144553957,3.6795171827606525,34.116861887359214,17.1142618166283,1.8714719635740922,-22.545422233847404,-33.644998621288664,-0.9418099642580111,-6.215016364681219,-6.21501636468151,38.190828788428604,43033.74123844115,11834.854615837081,11834.854615837081,54868.59585427823,72011.47173626214,72011.47173626214,11834.854615837081,83846.32635209922,83846.32635209922,83846.32635209922,102567.65927848099,85302.25210509296,55422.30356340703,33199.94282409548,18721.332926381772,0.0,51921.27575047725,15913.132987424506,1322.0,0.0,0.8872951422170379,3.0863092423483507,0.0014959713701933424,338169.5942550566,1477994.1003578664,4.370570641082307,1477994.1003578664,4.370570641082307,0.85,0.08956953433381296,4.698906859688992,1.2116615835251285,1.0,0.0,4.698906859689728,1.2959357472555535,1.2964311477431185,3.6258795003070365,15430.591934339394,1573.4824771292333,1603.0968420496806,1603.0968420496806,7.382495121570647,3.6795171827606525,-0.8784884362386789,4.558005618999331,2.583580567132288,2.583580567132288,0.7381658763235108,0.0,0.0,0.0003822525143694055,0.0001588194488924166,0.0002234330654769889,0.0010498911640511627,0.08982663309475188,0.07847365413821748,0.011352978956534393,0.09026326320262061,0.07834508391068477,0.011224450423128179,0.43494306137320926,0.43494306137320926,0.06292429576891442,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18721.332926381772,15913.132987424506,0.85,1.0567651711403467,0.8288267307847418,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230824354541187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16122.267818148195,1322.0,0.43494306137320926,0.06292429576891442,6.113110376966115,2.583580567132288
220.0,-25.166041493850837,3.6868363532464907,34.11587450598392,17.111565672699385,1.86479209523514,-22.544664685142006,-33.6457873933017,-0.9468869164122485,-6.216886913322583,-6.216886913322888,38.1985115494125,43046.492754506486,11846.33311156616,11846.33311156616,54892.82586607264,72030.30074009628,72030.30074009628,11846.33311156616,83876.63385166244,83876.63385166244,83876.63385166244,102584.55030559108,85313.51004389986,55430.65775697382,33203.1692076956,18707.916453928636,0.0,51911.08566162424,15901.728985839341,1321.0,0.0,0.8872574704884522,3.0876549157747086,0.0014959713701933424,338144.6860442236,1478312.9757422525,4.37183559805791,1478312.9757422525,4.37183559805791,0.8500000000000001,0.0896615495096434,4.698906859688992,1.2116955925105142,1.0,0.0,4.698906859689132,1.295959783649358,1.2964552770584548,3.625812250482886,15432.628418200771,1573.6901406903246,1603.0968420496806,1603.0968420496806,7.3896553226439705,3.6868363532464907,-0.8749136992737547,4.561750052520246,2.5839636094045484,2.5839636094045484,0.7382753169727281,0.0,0.0,0.0003823171218700382,0.00015880601268697205,0.00022351110918306617,0.001050257884157005,0.08984701779794448,0.07849431470058314,0.01135270309736133,0.09023048059056141,0.07842273339893144,0.011238816110711963,0.4349263947065426,0.4349263947065426,0.0629037943339415,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18707.916453928636,15901.728985839341,0.85,1.0574393728515812,0.8292350700407142,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230822890637544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16122.429401079216,1321.0,0.4349263947065426,0.0629037943339415,6.113110376966115,2.5839636094045484
221.0,-25.133627684136272,3.6948489900288113,34.1116236772567,17.110045824106805,1.7530899736654397,-22.455017223234996,-33.561877662409074,-0.9498674718650215,-6.265487124311505,-6.265487124311805,38.1087918163324,42800.70111011758,11914.059667003135,11914.059667003135,54714.76077712072,72551.00127570161,72551.00127570161,11914.059667003135,84465.06094270475,84465.06094270475,84465.06094270475,103129.83664449527,85320.60685390864,55455.28401519756,33183.69204301231,18664.77570179052,0.0,51848.46774480282,15865.059346521943,1320.0,0.0,0.8873363188645595,3.0662041927556336,0.0014959713701933424,337498.0311564725,1474592.374156312,4.369188078234016,1474592.374156312,4.369188078234016,0.85,0.08968384121363934,4.698906859688992,1.211716473861597,1.0,0.0,4.698906859689196,1.2959713876238295,1.2964684952737664,3.6257797853889837,15433.912182422448,1573.821048209373,1603.0968420496806,1603.0968420496806,7.43190264898165,3.6948489900288113,-0.8929683131636219,4.587817303192433,2.583970754472377,2.583970754472377,0.7382773584206791,0.0,0.0,0.00038355921750787337,0.00016024125132621287,0.0002233179661816605,0.001049350323182799,0.08959823419555478,0.0782796905357454,0.01131854365980937,0.08954375319767663,0.07836515910473038,0.011318682108908958,0.43490972803987593,0.43490972803987593,0.06288405985262983,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18664.77570179052,15865.059346521943,0.85,1.0552821164634167,0.825495968767714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230725427354847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16122.624306043483,1320.0,0.43490972803987593,0.06288405985262983,6.113110376966115,2.583970754472377
222.0,-25.1312427670165,3.6949938468888535,34.111399074078484,17.112427052948647,1.7530963741438035,-22.455014301054096,-33.56314032627267,-0.9498606150576472,-6.265488794210512,-6.265488794210821,38.108802753370554,42819.45279062588,11914.526910206303,11914.526910206303,54733.979700832184,72562.23295695147,72562.23295695147,11914.526910206303,84476.75986715777,84476.75986715777,84476.75986715777,103127.73998105983,85331.83854175168,55462.78455716304,33187.83776065405,18650.98011390206,0.0,51838.817874556116,15853.333096816752,1319.0,0.0,0.8873362703168423,3.065858188500212,0.0014959713701933424,337498.0089541747,1474592.8272738026,4.369189708239204,1474592.8272738026,4.369189708239204,0.8500000000000001,0.08968383832024689,4.698906859688992,1.2117463078955186,1.0,0.0,4.698906859688588,1.2959711643575675,1.2964683905565177,3.625780410028113,15435.943917664636,1574.0282275460668,1603.0968420496806,1603.0968420496806,7.432194111849587,3.6949938468888535,-0.8925976307714159,4.587591477660269,2.584199293823788,2.584199293823788,0.7383426553782251,0.0,0.0,0.0003836507538637592,0.00016021956564362007,0.00022343118822013914,0.001049882342996074,0.08959183021487502,0.07827672341199761,0.011315106802877412,0.08946581526175132,0.07836515622560022,0.011318682094646666,0.43489306137320927,0.43489306137320927,0.06286493893424716,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18650.98011390206,15853.333096816752,0.85,1.0558493026072087,0.8260113665061567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228854850865775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16123.434794648303,1319.0,0.43489306137320927,0.06286493893424716,6.113110376966115,2.584199293823788
223.0,-25.098048384740686,3.7033307926238965,34.1074932332744,17.159643326327227,1.8174128204252205,-22.40582352478679,-33.49669243963433,-0.8748120395282636,-6.226015982272315,-6.22601598227264,38.10911608079346,42664.182994631454,11874.566511794825,11874.566511794825,54538.74950642628,72481.61759733234,72481.61759733234,11874.566511794825,84356.18410912716,84356.18410912716,84356.18410912716,103004.76741212238,85200.55130852942,55383.11670583056,33130.48289188762,18648.58330299522,0.0,51779.06619488284,15851.295807545937,1318.0,0.0,0.8875373223281473,3.0702164614838283,0.0014959713701933424,338023.1441197293,1474605.8083590763,4.362440365434754,1474605.8083590763,4.362440365434754,0.8500000000000001,0.089545127320098,4.698906859688992,1.2113350658351556,1.0,0.0,4.69890685968813,1.295611292574203,1.2961100341598364,3.6267875146047124,15412.194958263828,1571.606507651831,1603.0968420496806,1603.0968420496806,7.407267109710162,3.7033307926238965,-0.8726487142480392,4.575979506871936,2.582067740626615,2.582067740626615,0.7377336401790329,0.0,0.0,0.00038492688728839836,0.00016136446289865462,0.00022356242438974374,0.0010504990095336684,0.08954512731268106,0.07823846862871753,0.01130665868396353,0.08954535504397518,0.07823846863519796,0.011306658684900052,0.4348763947065426,0.4348763947065426,0.06284630886620769,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18648.58330299522,15851.295807545937,0.85,1.0532972785016383,0.823965863618603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228717237146316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16123.644784898464,1318.0,0.4348763947065426,0.06284630886620769,6.113110376966115,2.582067740626615
224.0,-25.098036087185832,3.7111900346435682,34.1066966286983,17.15953757464888,1.9207332181488161,-22.48518969397703,-33.57281206464393,-0.8788321624182063,-6.259644467102476,-6.259644467102758,38.22197612789683,43041.39120031212,11924.617223976204,11924.617223976204,54966.008424288324,71992.99937762487,71992.99937762487,11924.617223976204,83917.61660160108,83917.61660160108,83917.61660160108,102545.11640614853,85219.04414693174,55385.315586497476,33148.58728937141,18627.499804547457,0.0,51776.08709391887,15833.374833865339,1317.0,0.0,0.8869521626999619,3.1163124030184863,0.0014959713701933424,337575.71977693134,1479287.2026424767,4.382090049663476,1479287.2026424767,4.382090049663476,0.85,0.0909280976221294,4.698906859688992,1.2113874747185038,1.0,0.0,4.698906859688703,1.295630421475215,1.296129171037964,3.626733968116293,15415.540185805332,1571.9476259278483,1603.0968420496806,1603.0968420496806,7.438488375243556,3.7111900346435682,-0.8834720432176146,4.594662077861183,2.5824077090015014,2.5824077090015014,0.737830774000429,0.0,0.0,0.00038492736078145037,0.00016005354765779656,0.0002248738131236538,0.0010566611030511574,0.08994289094748142,0.07858850696038079,0.01135438398710063,0.0907609414043159,0.07910826762903957,0.011819829993089835,0.43485972803987594,0.43485972803987594,0.06282807147844278,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18627.499804547457,15833.374833865339,0.85,1.0616099344197858,0.831298648007863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422680212231049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16124.472070931157,1317.0,0.43485972803987594,0.06282807147844278,6.113110376966115,2.5824077090015014
225.0,-25.064827240382062,3.719598109860294,34.10291864016372,17.176530695892893,1.8389940106797737,-22.373760571675266,-33.46096338992936,-0.8520726580258722,-6.202025759544142,-6.202025759544451,38.103429929428756,42661.26707050442,11866.030973992833,11866.030973992833,54527.298044497256,72459.61417109806,72459.61417109806,11866.030973992833,84325.6451450909,84325.6451450909,84325.6451450909,102951.60764990981,85173.10634594072,55374.75924535272,33109.27455620889,18625.96250481892,0.0,51735.23706102781,15832.068129096082,1316.0,0.0,0.8876808022886309,3.072460636248174,0.0014959713701933424,338342.61682462716,1474370.2458291047,4.357625000557685,1474370.2458291047,4.357625000557685,0.8500000000000001,0.08948890263567194,4.698906859688992,1.2112430245848373,1.0,0.0,4.698906859688887,1.2955004303176352,1.296000788941002,3.6270978764066473,15407.23035289986,1571.1002587937635,1603.0968420496806,1603.0968420496806,7.401942704110884,3.719598109860294,-0.8521188222985643,4.571716932158859,2.5826174649984757,2.5826174649984757,0.7378907042852788,0.0,0.0,0.00038620795781336374,0.00016198318960777475,0.00022422476820558898,0.0010536113014334163,0.08948890259363089,0.0781942678384154,0.011294634755215489,0.08948929280931518,0.07819426787515034,0.011294634760521607,0.43484306137320927,0.43484306137320927,0.06281014823489753,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18625.96250481892,15832.068129096082,0.85,1.0539682649984938,0.8246075497862401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422680141290479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16124.635715679347,1316.0,0.43484306137320927,0.06281014823489753,6.113110376966115,2.5826174649984757
226.0,-25.064433557145684,3.727032927667735,34.100238256758495,17.178926418442302,1.8442300881410958,-22.38233476418816,-33.470307116489835,-0.8520883652543445,-6.2010088242025745,-6.2010088242028765,38.11795836398515,42709.64061821889,11874.201621667738,11874.201621667738,54583.842239886624,72446.19743184585,72446.19743184585,11874.201621667738,84320.3990535136,84320.3990535136,84320.3990535136,102937.09539581806,85184.50113907008,55380.76592778617,33115.26134587102,18616.696342304458,0.0,51731.95768817548,15824.19189095879,1315.0,0.0,0.8876329902498589,3.0725276188216486,0.0014959713701933424,338356.1643763773,1474972.1778328267,4.3592295135256105,1474972.1778328267,4.3592295135256105,0.85,0.08948821893736729,4.698906859688992,1.211273234463297,1.0,0.0,4.698906859688875,1.295500473395879,1.2960008517345525,3.6270977557976547,15409.291592768872,1571.3104467650903,1603.0968420496806,1603.0968420496806,7.407039493937045,3.727032927667735,-0.8471440275632611,4.574176955230996,2.58300588441326,2.58300588441326,0.7380016812609315,0.0,0.0,0.00038622316247259684,0.00016182117157318446,0.00022440199089941238,0.0010544440543651156,0.08952907368534846,0.0782317685274807,0.011297305157867747,0.08941842480442404,0.07819360743887357,0.011294611498493713,0.4348263947065426,0.4348263947065426,0.06279247630672799,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18616.696342304458,15824.19189095879,0.85,1.0551281002915343,0.8255949035538076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224885942866843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16125.464398374077,1315.0,0.4348263947065426,0.06279247630672799,6.113110376966115,2.58300588441326
227.0,-25.064433557145684,3.727032927667735,34.100238256758495,19.749797460995637,1.8442300881410958,-22.38233476418816,-34.95732124485073,-0.8520883652543445,-4.532160546022908,-6.2010088242028765,38.11795836398515,50055.27874864771,11874.34029991657,11874.34029991657,61929.61904856428,84591.84592417505,84591.84592417505,11874.34029991657,96466.18622409162,96466.18622409162,96466.18622409162,116650.64798301617,97330.14963139928,62726.40405821499,38448.60619242699,20184.461758924546,0.0,58633.067951351535,17156.792495085865,1314.0,0.0,0.8876329902498589,2.7371655886692285,0.0014959713701933424,338356.1643763773,1474972.1778328267,4.3592295135256105,1474972.1778328267,4.3592295135256105,0.8500000000000001,0.08948821893736729,4.698906859688992,1.243792828717269,1.0,0.0,4.698906859688838,1.295500473395879,1.2960008517345525,3.6270977557976547,17606.35604344903,1795.3486708966905,1603.0968420496806,1603.0968420496806,7.407126000407017,3.727032927667735,-0.8470047245623169,4.574037652230052,2.583114717968272,2.583114717968272,0.7380327765623634,0.0,0.0,0.00038622316247259684,0.00013785955315353748,0.0002483636093190593,0.0011670374675264448,0.08952293183113202,0.0782287699450012,0.011294161886130813,0.0795979537785905,0.07819360743887357,0.011294611498493713,0.43480972803987594,0.43480972803987594,0.06277500543085902,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,1.6688482781799507,3.1629228851908238,2.8421709430404007e-13,20184.461758924546,17156.792495085865,0.85,1.0562234113341626,0.8537038994817582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224863238283523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16125.636790920233,1314.0,0.43480972803987594,0.06277500543085902,6.113110376966115,2.583114717968272
228.0,-25.053340158761273,3.7285497637371066,34.105957180502145,17.179038596246414,1.8620299452847036,-22.38918793394059,-33.4769506129436,-0.853349907144975,-6.852931193364725,-6.852931193364882,38.431022085501795,42800.73261335219,12652.996924424187,12652.996924424187,55453.72953777638,72362.69236328406,72362.69236328406,12652.996924424187,85015.68928770826,85015.68928770826,85015.68928770826,103470.50930481603,85191.05862238604,55387.082357171625,33115.529183571576,18454.82001710778,0.0,51570.34920067935,15686.597014541612,1313.0,0.0,0.8830859337925687,3.047779335972821,0.0014959713701933424,329758.3312159966,1487988.0474084422,4.512359223560566,1487988.0474084422,4.512359223560566,0.85,0.09229919784453926,4.698906859688992,1.211291452483274,1.0,0.0,4.698906859689255,1.2955055830462296,1.2960065187327114,3.627083450030422,15410.477796493484,1571.4314058820785,1603.0968420496806,1603.0968420496806,7.89284626638424,3.7285497637371066,-1.1494356368508534,4.87798540058796,2.580993106181052,2.580993106181052,0.7374266017660148,0.0,0.0,0.0003866518332060006,0.00016170606583327594,0.00022494576737272469,0.0010569992093657002,0.09121905598602925,0.07971329973490668,0.011505756251122573,0.08810960315513677,0.08063083643543685,0.011668361409102407,0.4347930613732093,0.4347930613732093,0.06275769539683052,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,5.0825551070545885,18454.82001710778,15686.597014541612,0.85,1.0753025798213107,0.8299484738177488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224863238283523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16125.801309801662,1313.0,0.4347930613732093,0.06275769539683052,6.113110376966115,2.580993106181052
229.0,-25.053340162229222,3.7307113010395963,34.105546972431384,17.168880777340405,1.8033692143126794,-22.362234862140745,-33.457203198317416,-0.8713676762642296,-6.787420229585621,-6.7874202295858135,38.23646403953693,42702.86085084475,12574.995262124297,12574.995262124297,55277.85611296905,72591.83645182604,72591.83645182604,12574.995262124297,85166.83171395033,85166.83171395033,85166.83171395033,103572.14056852,85228.19171105114,55416.54597318468,33124.050819851625,18405.30885456967,0.0,51529.3596744213,15644.512526384218,1312.0,0.0,0.884157504768694,3.0513983163202396,0.0014959713701933424,330614.4713850324,1479888.9694117173,4.476177232085658,1479888.9694117173,4.476177232085658,0.85,0.09221320087625491,4.698906859688992,1.2114049839088694,1.0,0.0,4.698906859688974,1.295591311846778,1.2960922806820097,3.6268434472526816,15417.19491737028,1572.1163615883386,1603.0968420496806,1603.0968420496806,7.84418940408255,3.7307113010395963,-1.120330478113888,4.851041779153484,2.5793290732747582,2.5793290732747582,0.736951163792788,0.0,0.0,0.000386651833071922,0.00016204843266322936,0.00022460340040869264,0.0010553904588898792,0.09050760951143084,0.07909393925187999,0.011413670259550856,0.08825400168021072,0.08054575285856663,0.011667448017688282,0.4347763947065426,0.4347763947065426,0.06274051403627437,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,2.0929306391847717,18405.30885456967,15644.512526384218,0.85,1.072744867435418,0.8287093245608883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224223485122527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16126.188066430725,1312.0,0.4347763947065426,0.06274051403627437,6.113110376966115,2.5793290732747582
230.0,-25.019980861179867,3.7395141431280052,34.10150411077985,17.21085658008235,1.8865125160930112,-22.328638657420665,-33.4074619813822,-0.8048296876670029,-6.147554748969412,-6.147554748969742,38.09342686136677,42631.24451951357,11818.658949390814,11818.658949390814,54449.90346890439,72397.52040773182,72397.52040773182,11818.658949390814,84216.17935712263,84216.17935712263,84216.17935712263,102783.74711213933,85112.3551264181,55346.07923819595,33073.63987580239,18567.567755016695,0.0,51641.20763081909,15782.432591764189,1311.0,0.0,0.8879954330696532,3.078917111923028,0.0014959713701933424,339068.87661683187,1473955.9137221437,4.3470693282999315,1473955.9137221437,4.3470693282999315,0.8499999999999999,0.08936850707485117,4.698906859688992,1.211042132382281,1.0,0.0,4.698906859690085,1.2952720911009445,1.2957746097018588,3.6277372854494643,15396.240874253832,1569.9796438390106,1603.0968420496806,1603.0968420496806,7.372392384155512,3.7395141431280052,-0.8223512352301485,4.561865378358154,2.5778620533005716,2.5778620533005716,0.7365320152287348,0.0,0.0,0.00038794354027560444,0.00016291377628085553,0.0002250297639947489,0.0010573939016691207,0.08936850687644574,0.07810078930013227,0.011267717576313471,0.08936829100542029,0.07810078947352239,0.011267717601328778,0.43475972803987595,0.43475972803987595,0.06272343561449613,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18567.567755016695,15782.432591764189,0.85,1.0543886552414605,0.8255276449823292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224223485322514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16126.352955022623,1311.0,0.43475972803987595,0.06272343561449613,6.113110376966115,2.5778620533005716
231.0,-24.986521202608284,3.748257660178865,34.09750235938226,17.212982579972618,1.8827468519970842,-22.298912071546514,-33.379417984373845,-0.8048665614056233,-6.1441918075621516,-6.144191807562439,38.08653683705202,42667.735551136495,11825.778482349382,11825.778482349382,54493.51403348587,72425.52869588643,72425.52869588643,11825.778482349382,84251.30717823582,84251.30717823582,84251.30717823582,102805.34175039367,85122.77784135079,55364.96446528739,33064.23708451489,18554.034572157852,0.0,51618.27165667275,15770.929386334174,1310.0,0.0,0.8880376722163328,3.0774613773365687,0.0014959713701933424,339113.75469037914,1473670.576698294,4.345652620442361,1473670.576698294,4.345652620442361,0.85,0.0893364823508577,4.698906859688992,1.2110693096788605,1.0,0.0,4.6989068596896875,1.2952695616410803,1.2957737626538406,3.627744369855779,15398.12627184892,1570.1719008885725,1603.0968420496806,1603.0968420496806,7.376833496365216,3.748257660178865,-0.8153997232177836,4.563657383396649,2.578402096165641,2.578402096165641,0.7366863131901831,0.0,0.0,0.00038924311960649436,0.00016340353216410186,0.0002258395874423925,0.0010611991866223902,0.08933645809963392,0.07807507136881912,0.01126138673081479,0.08926214693699909,0.07807508670838531,0.011261395642472392,0.4347430613732093,0.4347430613732093,0.06270643954374021,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18554.034572157852,15770.929386334174,0.85,1.0557020272964028,0.8266013987242983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222299985727056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16127.186141681572,1310.0,0.4347430613732093,0.06270643954374021,6.113110376966115,2.578402096165641
232.0,-24.94710281139548,3.7620468523088366,34.09805174525029,17.6938020735048,2.69812751686664,-22.182014653117534,-33.09067081483079,-0.06609316059494881,-5.623410584184342,-5.6234105841846596,38.21120452552516,41441.952773646844,11220.350974045743,11220.350974045743,52662.30374769259,70845.14320788378,70845.14320788378,11220.350974045743,82065.49418192952,82065.49418192952,82065.49418192952,100755.6242646451,83904.34964105737,54505.257508793955,32665.65792473713,18690.130082715576,0.0,51355.788007452706,15886.61057030824,1309.0,0.0,0.8902188545839905,3.2013312851098252,0.0014959713701933424,346120.04933214316,1478839.9157003944,4.272621359421085,1478839.9157003944,4.272621359421085,0.85,0.08918451026820713,4.698906859688992,1.2072407495090736,1.0,0.0,4.6989068596883525,1.291762282676725,1.292267102884215,3.637594101255343,15177.720973090145,1547.696815231516,1603.0968420496806,1603.0968420496806,6.999172276891069,3.7620468523088366,-0.5670701622776582,4.329117014586495,2.5789389140478636,2.5789389140478636,0.736839689727961,0.0,0.0,0.0003907792743056621,0.00016852574270263834,0.00022225353160302378,0.0010443486442395526,0.08918579000166416,0.07794567208244041,0.01124011791922374,0.09301202193476997,0.07794503561445737,0.011239474653749764,0.4347263947065426,0.4347263947065426,0.06268950935380213,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18690.130082715576,15886.61057030824,0.85,1.0254404769341732,0.8069577818109387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220371184605543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16128.022450812916,1309.0,0.4347263947065426,0.06268950935380213,6.113110376966115,2.5789389140478636
