time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
233.0,-24.947102871251225,3.767980375145986,34.09863857836143,17.696244140993826,2.6987877221088543,-22.182132961418812,-33.092183399107284,-0.06607341987100515,-5.6233076065058185,-5.623307606506223,38.21187866147621,41449.462417785835,11229.825487876147,11229.825487876147,52679.287905661986,70853.56135140736,70853.56135140736,11229.825487876147,82083.38683928351,82083.38683928351,82083.38683928351,100759.851818989,83915.79357708365,54512.20850324573,32670.650082042128,18676.464979705488,0.0,51347.115061747616,15874.995232749665,1308.0,0.0,0.890216950988957,3.2006142545583036,0.0014959713701933424,346121.4458850396,1478867.9059530033,4.272684988274876,1478867.9059530033,4.272684988274876,0.85,0.08917923610100896,4.698906859688992,1.207270860481076,1.0,0.0,4.698906859689671,1.2917621893025075,1.292267009470488,3.637594364196545,15179.791102571915,1547.9079096910684,1603.0968420496806,1603.0968420496806,7.005082408819398,3.767980375145986,-0.5613113547786357,4.329291729924622,2.581012416440703,2.581012416440703,0.737432118983058,0.0,0.0,0.0003907792719688277,0.00016849852876697964,0.00022228074320184804,0.001044476509007931,0.08918186933403546,0.07794451369651804,0.011237355637517415,0.09291995064269455,0.07794046888247172,0.011238767218537242,0.43470972803987595,0.43470972803987595,0.06267263186851835,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18676.464979705488,15874.995232749665,0.85,1.0259444535941769,0.8072403360527786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218099511848206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16128.97924854346,1308.0,0.43470972803987595,0.06267263186851835,6.113110376966115,2.581012416440703
234.0,-24.9138479364674,3.7769002537116823,34.094761152975316,17.252360621374123,1.9351491438309643,-22.228238843276333,-33.299258491583146,-0.7504599493600904,-6.095362829846636,-6.095362829847002,38.084421801458575,42651.64408827973,11804.614572116416,11804.614572116416,54456.258660396146,72364.37734060134,72364.37734060134,11804.614572116416,84168.99191271776,84168.99191271776,84168.99191271776,102693.34108377933,85052.22393643351,55339.49068411178,33014.14805813526,18524.349171061578,0.0,51538.49722919684,15745.69679540234,1307.0,0.0,0.8882941037394061,3.0835799082510666,0.0014959713701933424,339765.89787329506,1473582.994977013,4.3370538485488,1473582.994977013,4.3370538485488,0.85,0.0892601486218681,4.698906859688992,1.2108361300127584,1.0,0.0,4.698906859688781,1.2950049539352573,1.2955127253520307,3.628485625024034,15385.363554695667,1568.8704659282903,1603.0968420496806,1603.0968420496806,7.36363160507716,3.7769002537116823,-0.7744645523569229,4.551364806068605,2.5807391072504244,2.5807391072504244,0.7373540306429784,0.0,0.0,0.00039207956811702937,0.00016481092303606012,0.00022726864508096925,0.0010679141953631893,0.08926014862203029,0.07801519324965689,0.011244955372373402,0.08926055974961523,0.07801519324951513,0.01124495537235297,0.4346930613732093,0.4346930613732093,0.06265579654695798,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18524.349171061578,15745.69679540234,0.85,1.0566132422958265,0.8275686405562742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421809951529717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16129.147677250636,1307.0,0.4346930613732093,0.06265579654695798,6.113110376966115,2.5807391072504244
235.0,-24.91366138700819,3.7858904902424,34.09223558521539,17.25561168221759,1.9997985703649905,-22.259359422856473,-33.32917158314956,-0.7490937755002708,-6.064696246840981,-6.064696246841337,38.11417226796877,42800.984777786056,11779.502338462913,11779.502338462913,54580.48711624897,72074.30881305832,72074.30881305832,11779.502338462913,83853.81115152124,83853.81115152124,83853.81115152124,102374.13891819312,85061.12992287174,55340.92466728876,33022.45028398109,18520.327766671875,0.0,51542.77805065297,15742.278601671092,1306.0,0.0,0.8883419998652495,3.0959304785121855,0.0014959713701933424,340175.97375588806,1474815.2970225583,4.335448152728426,1474815.2970225583,4.335448152728426,0.85,0.08924808516455572,4.698906859688992,1.2108586021093655,1.0,0.0,4.698906859689093,1.294998443887679,1.2955062222129063,3.628503865674567,15386.97458651616,1569.0347454549883,1603.0968420496806,1603.0968420496806,7.3479667787268115,3.7858904902424,-0.7546705343635427,4.5405610246059425,2.5813765712429864,2.5813765712429864,0.7375361632122818,0.0,0.0,0.0003920868735706406,0.0001642844250222581,0.0002278024485483825,0.0010704224881379432,0.08931886769718447,0.07806877526190839,0.01125009243527609,0.08955433306824874,0.07800363484451579,0.011244450320039933,0.4346763947065426,0.4346763947065426,0.06263899495637636,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18520.327766671875,15742.278601671092,0.85,1.0589356876071123,0.8303973203719048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216183564806668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16129.98231434843,1306.0,0.4346763947065426,0.06263899495637636,6.113110376966115,2.5813765712429864
236.0,-24.880634623657187,3.7947926141381862,34.08849921587308,17.25979121346029,1.9430769589185253,-22.199764284487422,-33.270729426853336,-0.7428561815851025,-6.077950971359428,-6.077950971359762,38.07577524792858,42684.53578661849,11806.852078101798,11806.852078101798,54491.387864720295,72362.20249764663,72362.20249764663,11806.852078101798,84169.05457574844,84169.05457574844,84169.05457574844,102668.87957922311,85051.61059659797,55350.02521414754,33001.76153605602,18499.82500347468,0.0,51501.586539530705,15724.85125295348,1305.0,0.0,0.8884140937633274,3.0840107283634404,0.0014959713701933424,339998.6828866482,1473224.989935451,4.333031461850126,1473224.989935451,4.333031461850126,0.8500000000000001,0.08919819646658658,4.698906859688992,1.2108277421956881,1.0,0.0,4.698906859688883,1.29496609559487,1.295475538737504,3.6285945058124858,15385.25260572907,1568.859152282285,1603.0968420496806,1603.0968420496806,7.365027344827058,3.7947926141381862,-0.7551235166902419,4.549916130828429,2.5820501263526054,2.5820501263526054,0.7377286075293158,0.0,0.0,0.00039338220793158326,0.00016531451039378242,0.00022806769753780083,0.0010716688684338465,0.08920163634389604,0.0779685631450001,0.011233073198895943,0.08914846365178308,0.07796903856004482,0.011229157906541762,0.43465972803987596,0.43465972803987596,0.06262222035057773,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18499.82500347468,15724.85125295348,0.85,1.0580526062608717,0.8288004050876263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216172818293589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16130.155589958047,1305.0,0.43465972803987596,0.06262222035057773,6.113110376966115,2.5820501263526054
237.0,-24.841799170381712,3.806269022222363,34.0882908166242,17.663969483133428,2.569281152313482,-22.06117663423658,-32.99000702155752,-0.12139352785881327,-5.801605919993165,-5.801605919993505,38.17067755973505,41495.0089010254,11490.91127451293,11490.91127451293,52985.92017553833,71313.46596334656,71313.46596334656,11490.91127451293,82804.37723785949,82804.37723785949,82804.37723785949,101373.11823096155,84025.31090438308,54631.804210953254,32659.45188158869,18568.740993102067,0.0,51228.19287469076,15783.429844136755,1304.0,0.0,0.8894694162559351,3.1538322790743756,0.0014959713701933424,343710.03711469506,1477157.9646079133,4.297686436532518,1477157.9646079133,4.297686436532518,0.85,0.08907473025074195,4.698906859688992,1.2076033477252355,1.0,0.0,4.698906859688956,1.2920153451453635,1.2925256020031186,3.63688161858505,15199.602035408894,1549.9280626318769,1603.0968420496806,1603.0968420496806,7.16794579909529,3.806269022222363,-0.6207604674852076,4.427029489707571,2.582712084544905,2.582712084544905,0.7379177384414015,0.0,0.0,0.00039491039836282146,0.00017034599226735853,0.00022456440609546293,0.0010552072282439553,0.08921308520223403,0.07798082091418065,0.011232264288053385,0.09120512370120915,0.07790527064113739,0.011169459609604549,0.4346430613732093,0.4346430613732093,0.06260546733260548,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18568.740993102067,15783.429844136755,0.85,1.034311717868853,0.8100033706542472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421427049040714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16130.986770737612,1304.0,0.4346430613732093,0.06260546733260548,6.113110376966115,2.582712084544905
238.0,-24.80864428410782,3.8152885191966854,34.08474673498943,17.293649247754388,1.9834920232318614,-22.128703542522814,-33.19198308801276,-0.69644871835513,-6.043350090423758,-6.043350090424114,38.073422356544896,42672.03732377316,11792.660363081304,11792.660363081304,54464.697686854466,72331.60406722539,72331.60406722539,11792.660363081304,84124.26443030669,84124.26443030669,84124.26443030669,102604.82229650428,84992.76816273702,55333.201419275254,32955.07415940196,18480.55786619759,0.0,51435.632025599545,15708.474186267951,1303.0,0.0,0.8885984363445449,3.0879985123966307,0.0014959713701933424,340461.6456370124,1473127.5813585378,4.326853260085373,1473127.5813585378,4.326853260085373,0.8500000000000001,0.08914554630466265,4.698906859688992,1.210632423921488,1.0,0.0,4.698906859687984,1.2947396193170682,1.2952526469471066,3.629229220750585,15374.6084133083,1567.7737467237334,1603.0968420496806,1603.0968420496806,7.356174657548134,3.8152885191966854,-0.7254386957640637,4.540727214960749,2.5841654553405284,2.5841654553405284,0.738332987240151,0.0,0.0,0.0003962193749460709,0.00016671189382818296,0.00022950748111788793,0.0010784342773747853,0.08914554633609431,0.07792403199232471,0.011221514343769593,0.08914542802836359,0.07792403196484962,0.011221514339813025,0.43462639470654263,0.43462639470654263,0.06258873158489436,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18480.55786619759,15708.474186267951,0.85,1.058890413940036,0.8296201610303002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212034188376403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16131.935419830776,1303.0,0.43462639470654263,0.06258873158489436,6.113110376966115,2.5841654553405284
239.0,-24.775540610945622,3.8243420392358862,34.08133574885328,17.305064771231287,1.9961250077558048,-22.097642397394587,-33.15898294150827,-0.6817732057951535,-6.030110820647394,-6.030110820647723,38.07020590532391,42682.25920039454,11788.577595295881,11788.577595295881,54470.83679569042,72326.02776124919,72326.02776124919,11788.577595295881,84114.60535654507,84114.60535654507,84114.60535654507,102584.20740335819,84977.572779727,55333.80421887288,32937.52062317124,18469.60204681312,0.0,51407.122669984354,15699.161739791152,1302.0,0.0,0.8886773025764995,3.0890417306091194,0.0014959713701933424,340638.91914315324,1472994.4297024857,4.324210614006384,1472994.4297024857,4.324210614006384,0.85,0.08911512999646297,4.698906859688992,1.2105795446829872,1.0,0.0,4.698906859689467,1.2946671557039549,1.2951818519338556,3.629432351772325,15371.859672815202,1567.4934531991255,1603.0968420496806,1603.0968420496806,7.353627857081477,3.8243420392358862,-0.7135288816586627,4.537870920894549,2.5848967852981533,2.5848967852981533,0.7385419386566152,0.0,0.0,0.00039753030994416105,0.00016730072655972078,0.00023022958338444026,0.0010818273686684851,0.08911512998670067,0.07789968832614784,0.01121544166055283,0.08911501395047135,0.07789968833468153,0.011215441661781445,0.43460972803987596,0.43460972803987596,0.06257200965339213,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18469.60204681312,15699.161739791152,0.85,1.0595970746189012,0.8302790933155242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210125512538898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16132.771562746784,1302.0,0.43460972803987596,0.06257200965339213,6.113110376966115,2.5848967852981533
240.0,-24.742486772130516,3.833429840874853,34.07805185015044,17.31653729164975,2.008869077105253,-22.066614255029304,-33.125988103542454,-0.6670034399958816,-6.016785656875584,-6.016785656875909,38.067081036350864,42692.2734010468,11784.463803323984,11784.463803323984,54476.73720437078,72320.19615780661,72320.19615780661,11784.463803323984,84104.6599611306,84104.6599611306,84104.6599611306,102563.33911100149,84962.20161921432,55334.278862454914,32919.91417417712,18458.679149870884,0.0,51378.593324048,15689.877277390253,1301.0,0.0,0.8887562266013519,3.0901082389580545,0.0014959713701933424,340817.41598068364,1472865.0780048245,4.321566354720269,1472865.0780048245,4.321566354720269,0.8500000000000001,0.08908492166772167,4.698906859688992,1.210526165417395,1.0,0.0,4.698906859688979,1.2945942479286556,1.2951106149880702,3.62963675082538,15369.079135378326,1567.209917288608,1603.0968420496806,1603.0968420496806,7.351061703955862,3.833429840874853,-0.7015300955909396,4.534959936465793,2.5856534113753065,2.5856534113753065,0.7387581175358019,0.0,0.0,0.0003988432507259436,0.000167891381721009,0.0002309518690049346,0.0010852213215252807,0.08908492166323871,0.07787552354852122,0.011209398114717497,0.08908522406415616,0.07787552355244008,0.011209398115281578,0.4345930613732093,0.4345930613732093,0.06255529877485701,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18458.679149870884,15689.877277390253,0.85,1.0603002861674822,0.8309350380961962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420822025905953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16133.607784856329,1301.0,0.4345930613732093,0.06255529877485701,6.113110376966115,2.5856534113753065
241.0,-24.709685638811795,3.842474750831252,34.074822519653466,17.31866762218999,2.0081731568271923,-22.039295753381214,-33.100160491280235,-0.666975538852677,-6.011241908352815,-6.011241908353146,38.06217672034219,42736.57082538,11789.63969149238,11789.63969149238,54526.21051687238,72333.72346385244,72333.72346385244,11789.63969149238,84123.36315534482,84123.36315534482,84123.36315534482,102569.28560045603,84972.33982763455,55352.704410097955,32910.70601948511,18445.922445111213,0.0,51356.62846459632,15679.03407834453,1300.0,0.0,0.8888021116633222,3.089375210694775,0.0014959713701933424,340891.69874053536,1472662.0847110378,4.320029176867497,1472662.0847110378,4.320029176867497,0.85,0.08905326168418258,4.698906859688992,1.2105525767384098,1.0,0.0,4.698906859689844,1.294591396886703,1.295109454726817,3.6296447442715545,15370.913067698017,1567.3969263405972,1603.0968420496806,1603.0968420496806,7.354290384864357,3.842474750831252,-0.6931051666169381,4.535579917448191,2.5864354682684545,2.5864354682684545,0.7389815623624155,0.0,0.0,0.0004001500953433188,0.000168355074496964,0.0002317950208463548,0.0010891832134966896,0.08905712387433716,0.07785346344862103,0.011203660425716133,0.089000227997949,0.07785185321000546,0.011201408474177126,0.43457639470654263,0.43457639470654263,0.06253859673869558,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18445.922445111213,15679.03407834453,0.85,1.061717097617907,0.8321529684301857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206318346132332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16134.44411207356,1300.0,0.43457639470654263,0.06253859673869558,6.113110376966115,2.5864354682684545
242.0,-24.67902435065061,3.846834216647711,34.077412212449254,17.325417044945084,2.050037470664614,-22.04229700980219,-33.10073538506401,-0.6596843030010128,-6.458486112936953,-6.4584861129372175,38.271991402759426,42900.73780429651,12331.00312550247,12331.00312550247,55231.74092979898,72167.98833578345,72167.98833578345,12331.00312550247,84498.99146128591,84498.99146128591,84498.99146128591,102835.1751706409,84969.97262357968,55357.86248654054,32902.34459671016,18336.183709354977,0.0,51238.528306065135,15585.75615295173,1299.0,0.0,0.8857420060581723,3.08040975519354,0.0014959713701933424,334939.64982090396,1481365.4102541413,4.42278306269874,1481365.4102541413,4.42278306269874,0.85,0.09114068694175173,4.698906859688992,1.2105397941777478,1.0,0.0,4.698906859689009,1.2945542080325139,1.2950738370967159,3.6297490136241364,15370.484856731779,1567.3532609741123,1603.0968420496806,1603.0968420496806,7.691988906756467,3.846834216647711,-0.8955750565523486,4.74240927320006,2.58721973250676,2.58721973250676,0.7392056378590742,0.0,0.0,0.00040137524559702686,0.00016834474037452217,0.00023303050522250468,0.0010949886395068187,0.09020427678639296,0.07885856896947535,0.011345707816917615,0.08836838425081457,0.07966673535672916,0.011473951585022575,0.43455972803987597,0.43455972803987597,0.0625219017764331,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.8122453459248504,18336.183709354977,15585.75615295173,0.85,1.0779337884156437,0.8372749808120137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42044314401866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16135.276478551974,1299.0,0.43455972803987597,0.0625219017764331,6.113110376966115,2.58721973250676
243.0,-24.646114207963347,3.856078561658589,34.07418723807329,17.350196884386264,2.0462562797059274,-21.976124754874697,-33.029749675746984,-0.6237331733819164,-5.9774324391313485,-5.9774324391317375,38.060948214561535,42721.441840159816,11765.678598694569,11765.678598694569,54487.120438854385,72303.10024995184,72303.10024995184,11765.678598694569,84068.77884864641,84068.77884864641,84068.77884864641,102495.02595881947,84917.40137632845,55335.7429665402,32868.50934420916,18426.247110173066,0.0,51294.75645438222,15662.310043647107,1298.0,0.0,0.888977836862526,3.093689487599801,0.0014959713701933424,341344.99982022267,1472611.239257197,4.314143286214188,1472611.239257197,4.314143286214188,0.85,0.08900550652006534,4.698906859688992,1.210370385549031,1.0,0.0,4.698906859689395,1.294380689994567,1.2949019565884021,3.630235599164196,15360.975078926456,1566.3835335131218,1603.0968420496806,1603.0968420496806,7.339343631699293,3.856078561658589,-0.6699855401714556,4.526064101830045,2.5866056292794437,2.5866056292794437,0.7390301797941268,0.0,0.0,0.00040269409270634606,0.00016962519187739482,0.00023306890082895124,0.0010951690568853324,0.08900550642868517,0.07781281472579472,0.011192691702890441,0.08900499486422632,0.07781281480568362,0.01119269171438171,0.4345430613732093,0.4345430613732093,0.06250521247328979,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18426.247110173066,15662.310043647107,0.85,1.0622356787542448,0.8328617736620529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202668050027114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16136.067070170177,1298.0,0.4345430613732093,0.06250521247328979,6.113110376966115,2.5866056292794437
244.0,-24.652024946095743,3.8660713192836873,34.067774865316075,17.357522388361417,2.06010323650721,-21.985704731154907,-33.03839952042324,-0.6159811191201862,-5.891656112553221,-5.891656112553564,37.962459752696425,42733.290399308826,11676.087283876957,11676.087283876957,54409.37768318578,72272.25809050725,72272.25809050725,11676.087283876957,83948.34537438421,83948.34537438421,83948.34537438421,102361.82409795353,84915.3488907963,55330.25077137459,32872.331243801906,18413.47872356933,0.0,51285.809967371235,15651.45691503393,1297.0,0.0,0.8897666641612819,3.0957283649295566,0.0014959713701933424,342497.17226363474,1468539.3143482096,4.287741427592903,1468539.3143482096,4.287741427592903,0.85,0.08854625525500162,4.698906859688992,1.2103586195269598,1.0,0.0,4.698906859688894,1.294344365413768,1.2948653103948475,3.6303374783780007,15360.603798380913,1566.3456734339366,1603.0968420496806,1603.0968420496806,7.2834572295384215,3.8660713192836873,-0.6240238448719531,4.49009516415564,2.587472397052138,2.587472397052138,0.7392778277291823,0.0,0.0,0.00040245693146306145,0.00016946868547571212,0.00023298824598734933,0.001094790067296862,0.08858854149062427,0.07745051066081096,0.011138030829813308,0.08907400602859908,0.07742887565452754,0.011117379600474087,0.43452639470654264,0.43452639470654264,0.06248852769744181,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18413.47872356933,15651.45691503393,0.85,1.0609051064573574,0.8332380911307895,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200775775025296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16136.903735883656,1297.0,0.43452639470654264,0.06248852769744181,6.113110376966115,2.587472397052138
245.0,-24.704987501835625,3.8802425654749246,34.06605059762118,17.370822512917243,2.1650196378932702,-22.06652664113416,-33.11146093821151,-0.5959512640810574,-5.455557277144976,-5.455557277145386,38.05615166469803,42817.388530014214,11172.532588606542,11172.532588606542,53989.921118620754,71839.1377278586,71839.1377278586,11172.532588606542,83011.67031646514,83011.67031646514,83011.67031646514,101540.9530662361,84883.22166305025,55282.679237025,32889.491584472504,18529.282749770973,0.0,51418.77433424348,15749.890337305325,1296.0,0.0,0.8916096067734574,3.1691160976687347,0.0014959713701933424,348402.3080124943,1472412.732148382,4.22618535608432,1472412.732148382,4.22618535608432,0.8499999999999999,0.08832521742105388,4.698906859688992,1.210257844286971,1.0,0.0,4.698906859689187,1.2942536521542365,1.294771817527391,3.6305919259859443,15354.792203386676,1565.753055670048,1603.0968420496806,1603.0968420496806,6.969343520333816,3.8802425654749246,-0.41436929717829774,4.294611862653222,2.58858034320514,2.58858034320514,0.7395943837728972,0.0,0.0,0.00040033759802430956,0.00016815204820921751,0.00023218554981509204,0.001091018272746796,0.08842276794517248,0.07730780136990723,0.011114966575265256,0.09130402473701871,0.07722654549151516,0.011098671929538732,0.434509728039876,0.434509728039876,0.06247184654343008,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18529.282749770973,15749.890337305325,0.85,1.0500040465310152,0.8327189647050576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420111559761385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16136.963786956137,1296.0,0.434509728039876,0.06247184654343008,6.113110376966115,2.58858034320514
246.0,-24.704894375226136,3.8935269289770127,34.06499041677982,17.392826720047765,2.2195752648264007,-22.07416917364193,-33.10753625174982,-0.5575634189971831,-5.488719688163599,-5.488719688164016,38.09463575564352,42798.393905205696,11230.977443512862,11230.977443512862,54029.37134871856,71685.35045249203,71685.35045249203,11230.977443512862,82916.32789600489,82916.32789600489,82916.32789600489,101427.93185873378,84805.81844246051,55227.13792106689,32865.20057932625,18511.603962728885,0.0,51376.804542055135,15734.863368319551,1295.0,0.0,0.8913078456661897,3.176689073050039,0.0014959713701933424,347950.47324309574,1474005.9820497744,4.236252269787716,1474005.9820497744,4.236252269787716,0.85,0.08863796682569638,4.698906859688992,1.2100212199287488,1.0,0.0,4.698906859688373,1.294071381081522,1.2945894782918754,3.6311032979972664,15340.790492038512,1564.3252784629321,1603.0968420496806,1603.0968420496806,7.0058009902590825,3.8935269289770127,-0.419576479520539,4.313103408497552,2.590965454671636,2.590965454671636,0.7402758441918961,0.0,0.0,0.0004003413155246071,0.00016822253437262605,0.00023211878115198106,0.0010907045330176917,0.08857770554743974,0.07744548859555406,0.011132216951885677,0.09142063608597523,0.0774925668292758,0.01114539999642058,0.4344930613732093,0.4344930613732093,0.06245516828688737,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18511.603962728885,15734.863368319551,0.85,1.0516296572024468,0.8330295020620156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204161214903128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16136.081036257947,1295.0,0.4344930613732093,0.06245516828688737,6.113110376966115,2.590965454671636
247.0,-24.67160797927478,3.9026996798470552,34.06214460063255,17.37073300117629,2.0836970234537002,-21.995327823422837,-33.04153176778925,-0.5925831323980296,-5.931163001456241,-5.931163001456558,38.04713598095062,42645.785837434356,11774.269895594862,11774.269895594862,54420.05573302922,72223.09830459079,72223.09830459079,11774.269895594862,83997.36820018565,83997.36820018565,83997.36820018565,102376.33029360336,84867.09580033828,55289.783333182924,32863.68051906151,18378.962093417704,0.0,51242.64261247922,15622.117779405047,1294.0,0.0,0.8892617835269344,3.098175359720582,0.0014959713701933424,341966.125437202,1472039.6693160622,4.3046359268306675,1472039.6693160622,4.3046359268306675,0.85,0.08888780766220665,4.698906859688992,1.2102118857530875,1.0,0.0,4.698906859688323,1.2942348831493478,1.2947547682615022,3.6306445768598277,15351.87514550184,1565.4555985481118,1603.0968420496806,1603.0968420496806,7.344702819413311,3.9026996798470552,-0.6153140604788891,4.518013740325944,2.5931066419372244,2.5931066419372244,0.7408876119820641,0.0,0.0,0.00040167210340188173,0.00016941204485113856,0.00023226005855074317,0.001091368382355854,0.0888878076589517,0.07771885127838017,0.011168956380571523,0.0888877539371501,0.07771885128122613,0.011168956380980522,0.43447639470654265,0.43447639470654265,0.06243849234831988,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18378.962093417704,15622.117779405047,0.85,1.062007206470187,0.8322323686532268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204155858585867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16136.259402310963,1294.0,0.43447639470654265,0.06243849234831988,6.113110376966115,2.5931066419372244
248.0,-24.638372795313114,3.9119055147326858,34.05939796786099,17.382326011452847,2.0965566339585866,-21.96412483800849,-33.00835071187464,-0.5776913233457586,-5.9176751629234445,-5.917675162923796,38.04433026156641,42655.90645876671,11770.29981372433,11770.29981372433,54426.206272491036,72217.2923063513,72217.2923063513,11770.29981372433,83987.59212007563,83987.59212007563,83987.59212007563,102355.70318069501,84851.71989824512,55290.33405066187,32845.9842750925,18368.111060619387,0.0,51214.095335711885,15612.894401526479,1293.0,0.0,0.889340035542486,3.0992760425323955,0.0014959713701933424,342147.3545663201,1471923.5851593553,4.302016559575781,1471923.5851593553,4.302016559575781,0.85,0.08885845958679742,4.698906859688992,1.210158370765857,1.0,0.0,4.698906859689751,1.2941614019401686,1.294682982481702,3.6308507212813868,15349.093750345595,1565.1719751745597,1603.0968420496806,1603.0968420496806,7.342226311590203,3.9119055147326858,-0.6029777995118435,4.514883314244529,2.5940296333313158,2.5940296333313158,0.7411513238089473,0.0,0.0,0.00040300490197502634,0.0001700129480746037,0.00023299195390042265,0.0010948074904350374,0.0888584595871899,0.07769542353394779,0.011163036053242106,0.0888584348305973,0.07769542353360462,0.0111630360531928,0.434459728039876,0.434459728039876,0.062421818264132546,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18368.111060619387,15612.894401526479,0.85,1.0627192751472723,0.8328938777333532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202241581027741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16137.102743297346,1293.0,0.434459728039876,0.062421818264132546,6.113110376966115,2.5940296333313158
249.0,-24.60519212807388,3.9211046618067917,34.05669357099268,17.386978945601754,2.1000056868329993,-21.935714154310485,-32.98047683257607,-0.573689436187736,-5.908244129825164,-5.908244129825511,38.04013547650325,42692.13322704715,11771.209938525919,11771.209938525919,54463.34316557307,72223.15838352738,72223.15838352738,11771.209938525919,83994.3683220533,83994.3683220533,83994.3683220533,102350.54506636801,84855.00531015247,55304.05627251351,32834.38781959884,18356.176744314707,0.0,51190.56456391355,15602.7502326675,1292.0,0.0,0.8894027883433151,3.0994373720177895,0.0014959713701933424,342274.11930584814,1471750.0425595772,4.299916235397441,1471750.0425595772,4.299916235397441,0.85,0.08882993567707942,4.698906859688992,1.2101632726797833,1.0,0.0,4.698906859689381,1.294139626061402,1.2946629251641584,3.63091181589864,15349.688058810229,1565.2325777722494,1603.0968420496806,1603.0968420496806,7.342794040736512,3.9211046618067917,-0.5924777993961099,4.513582461202901,2.5949778929882257,2.5949778929882257,0.741422255139493,0.0,0.0,0.00040433957059073306,0.00017051925777571313,0.00023382031281501993,0.0010986998718211232,0.08882887944816532,0.07767179146319302,0.011157087984972308,0.08880059942112152,0.07767272253259944,0.01115721314447999,0.4344430613732093,0.4344430613732093,0.062405145663449346,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18356.176744314707,15602.7502326675,0.85,1.0639332390556724,0.8339844186274649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200330725320622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16137.946167883403,1292.0,0.4344430613732093,0.062405145663449346,6.113110376966115,2.5949778929882257
250.0,-24.572057203625988,3.9303763053381977,34.054133622957586,17.40553923826667,2.1223535320406315,-21.90185037912403,-32.94209976503623,-0.547853292460707,-5.890613881389754,-5.890613881390092,38.03886039905106,42675.96976730081,11762.402776231262,11762.402776231262,54438.372543532074,72205.44259635173,72205.44259635173,11762.402776231262,83967.84537258299,83967.84537258299,83967.84537258299,102314.28684067329,84820.84028969379,55291.36746064583,32810.525365608846,18346.4414680903,0.0,51156.966833699145,15594.475247876753,1291.0,0.0,0.8894963233630897,3.101501665438174,0.0014959713701933424,342511.1905734826,1471697.294354144,4.296786017093375,1471697.294354144,4.296786017093375,0.85,0.08880012746798249,4.698906859688992,1.2100511380331591,1.0,0.0,4.698906859688299,1.2940141929667912,1.294539171386811,3.631263772243325,15343.507841100658,1564.602370952431,1603.0968420496806,1603.0968420496806,7.337300197779781,3.9303763053381977,-0.5781584496741692,4.5085347550123664,2.595939478213469,2.595939478213469,0.7416969937752768,0.0,0.0,0.00040567645500364863,0.00017121862603618185,0.00023445782896746678,0.001101695500843018,0.08880012746533393,0.07764888217879466,0.011151245286539272,0.0888003034810762,0.07764888218111063,0.011151245286871867,0.43442639470654265,0.43442639470654265,0.062388474249569455,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18346.4414680903,15594.475247876753,0.85,1.0641438676475896,0.834216186155674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198423478910251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16138.789608157253,1291.0,0.43442639470654265,0.062388474249569455,6.113110376966115,2.595939478213469
251.0,-24.53897392058589,3.939680843398651,34.0516596744987,17.41723286630588,2.1353912175393255,-21.870766287786772,-32.908997883181996,-0.5328164152597353,-5.876971530896071,-5.876971530896432,38.0362430608489,42685.76851314954,11758.455432745608,11758.455432745608,54444.223945895144,72199.2713870626,72199.2713870626,11758.455432745608,83957.72681980822,83957.72681980822,83957.72681980822,102293.37669002471,84805.2551172238,55291.75224331087,32792.78097101437,18335.649870216504,0.0,51128.430841230875,15585.302389684028,1290.0,0.0,0.889574537587738,3.1026409311129393,0.0014959713701933424,342694.7256859861,1471589.023144439,4.294168870555854,1471589.023144439,4.294168870555854,0.85,0.08877122247375963,4.698906859688992,1.2099969334481284,1.0,0.0,4.698906859689326,1.293940034765515,1.294466715588696,3.6314718869800777,15340.688590369571,1564.3148873845373,1603.0968420496806,1603.0968420496806,7.334837873993649,3.939680843398651,-0.5656074846450609,4.5052883280437115,2.596938265115121,2.596938265115121,0.7419823614614632,0.0,0.0,0.000407015310535177,0.00017182398526172527,0.00023519132527345172,0.0011051421316667673,0.0887712224739928,0.07762583780243752,0.01114538467155528,0.08877191796057828,0.07762583780223362,0.011145384671526004,0.434409728039876,0.434409728039876,0.062371803785132206,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18335.649870216504,15585.302389684028,0.85,1.06485223681049,0.8348734316862112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196519335028928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16139.633238072754,1290.0,0.434409728039876,0.062371803785132206,6.113110376966115,2.596938265115121
252.0,-24.5061253620783,3.9489167835382606,34.049192482305614,17.419365292321913,2.1320414783902177,-21.841977271230352,-32.88175998078657,-0.5327410335330173,-5.873555446581463,-5.873555446581887,38.03163780692693,42723.50323769017,11766.706126106803,11766.706126106803,54490.209363796974,72225.35028730295,72225.35028730295,11766.706126106803,83992.05641340975,83992.05641340975,83992.05641340975,102314.73366393658,84815.18304115975,55310.33865304113,32783.160431242904,18322.67725052683,0.0,51105.837681769735,15574.275662947806,1289.0,0.0,0.8896083628776222,3.101389327399743,0.0014959713701933424,342740.6955042401,1471398.5326248084,4.293037132518176,1471398.5326248084,4.293037132518176,0.85,0.08874723731706176,4.698906859688992,1.2100227557262402,1.0,0.0,4.698906859688542,1.2939369047443172,1.2944653096876326,3.631480671476403,15342.484483669337,1564.4980175359922,1603.0968420496806,1603.0968420496806,7.3399845957292165,3.9489167835382606,-0.5577555122952722,4.506672295833533,2.5979624279389215,2.5979624279389215,0.7422749794111204,0.0,0.0,0.00040834868648254366,0.0001723235850585759,0.00023602510142396775,0.0011090599681398722,0.08874667256782269,0.07760660055992946,0.011140072007893229,0.08867069123248082,0.07760709362759127,0.01114014368947049,0.4343930613732093,0.4343930613732093,0.06235513408024907,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18322.67725052683,15574.275662947806,0.85,1.0662228002816692,0.8359808815526044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194618630279654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16140.476937936204,1289.0,0.4343930613732093,0.06235513408024907,6.113110376966115,2.5979624279389215
253.0,-24.473482967477132,3.958082182898725,34.04668937353081,17.42132243178787,2.1279734836474042,-21.812557237721254,-32.85400935038922,-0.5329535301279773,-5.870377705819578,-5.8703777058199424,38.0255123320054,42757.638710789375,11775.152083726181,11775.152083726181,54532.79079451556,72253.99372986956,72253.99372986956,11775.152083726181,84029.14581359574,84029.14581359574,84029.14581359574,102338.60437407665,84825.64199211178,55329.28090663388,32773.734539419886,18309.458560480907,0.0,51083.19309990079,15563.039776408772,1288.0,0.0,0.8896464628800781,3.0998822207064127,0.0014959713701933424,342783.46231153695,1471145.1889960351,4.2917624411500706,1471145.1889960351,4.2917624411500706,0.8500000000000001,0.0887174859496465,4.698906859688992,1.2100500731403008,1.0,0.0,4.698906859688217,1.293935150233077,1.2944652741709926,3.6314855955822645,15344.376436111617,1564.6909429939499,1603.0968420496806,1603.0968420496806,7.345253121870514,3.958082182898725,-0.550056742878402,4.508138925777127,2.5989814046200346,2.5989814046200346,0.7425661156057242,0.0,0.0,0.0004096776723782922,0.0001728339667500182,0.000236843705628274,0.001112906513050857,0.08871743527702311,0.07758326317704672,0.011134172099976384,0.08856263801105488,0.07758326353124684,0.011134222418399656,0.43437639470654266,0.43437639470654266,0.06233846498300923,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18309.458560480907,15563.039776408772,0.85,1.0675290146383092,0.8370196950525478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192731876790017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16141.317038260953,1288.0,0.43437639470654266,0.06233846498300923,6.113110376966115,2.5989814046200346
254.0,-24.45870651128659,3.964411036431975,34.04506293788377,17.423364088777475,2.130962650824705,-21.8130498933718,-32.855038333777316,-0.5332278760557367,-5.870471769392054,-5.870471769392442,38.033615375628905,42840.662747499555,11784.11295997529,11784.11295997529,54624.775707474844,72249.59779504129,72249.59779504129,11784.11295997529,84033.71075501658,84033.71075501658,84033.71075501658,102331.7376590838,84836.67868453481,55340.17939975275,32773.88809420229,18298.026904067206,0.0,51071.914998269494,15553.322868457124,1287.0,0.0,0.8896167656167627,3.099627539533515,0.0014959713701933424,342782.19632092485,1471480.3299737608,4.292756000069819,1471480.3299737608,4.292756000069819,0.8499999999999999,0.08871749998681677,4.698906859688992,1.2100793631887061,1.0,0.0,4.6989068596891554,1.2939351988716383,1.2944661029940296,3.6314854590760195,15346.372898020674,1564.8945254516757,1603.0968420496806,1603.0968420496806,7.350842850459619,3.964411036431975,-0.5454006405030629,4.509811676935038,2.5999944947330054,2.5999944947330054,0.7428555699237158,0.0,0.0,0.00041028058041824315,0.00017281501712146223,0.00023746556329678093,0.0011158285643151544,0.08873792953828782,0.07760341596503274,0.01113451357325508,0.08848365391999279,0.07758327838606184,0.011134221600754937,0.434359728039876,0.434359728039876,0.06232179637188403,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18298.026904067206,15553.322868457124,0.85,1.0695658408212367,0.8388301623103648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419085742447311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16142.154103387395,1287.0,0.434359728039876,0.06232179637188403,6.113110376966115,2.5999944947330054
255.0,-24.458478718238055,3.9644305850855575,34.04504593654249,17.42470519328492,2.130969691209264,-21.81303971441215,-32.85579773420466,-0.5332278906338948,-5.870471642973428,-5.870471642973768,38.03362037449909,42845.63864310131,11784.351898526344,11784.351898526344,54629.99054162765,72255.90189280534,72255.90189280534,11784.351898526344,84040.25379133169,84040.25379133169,84040.25379133169,102324.2807390894,84843.01633033753,55344.12738342624,32776.54327434588,18284.026947757713,0.0,51060.57022210359,15541.422905594056,1286.0,0.0,0.8896167482241543,3.0994331223407743,0.0014959713701933424,342782.1980223767,1471480.5367443012,4.292756581974667,1471480.5367443012,4.292756581974667,0.85,0.08871759108854503,4.698906859688992,1.2100961179425935,1.0,0.0,4.698906859688544,1.2939351796036327,1.2944660957533527,3.631485513152517,15347.519334647995,1565.0114294532789,1603.0968420496806,1603.0968420496806,7.350991898567499,3.9644305850855575,-0.5451730362008069,4.509603621286365,2.600167169187034,2.600167169187034,0.7429049054820097,0.0,0.0,0.0004102898811992976,0.00017280103332758333,0.00023748884787171427,0.0011159379763640337,0.08873198999417381,0.07760045237018325,0.01113153762399056,0.08840935469704372,0.07758335840441793,0.011134232684127096,0.4343430613732093,0.4343430613732093,0.062305128149650536,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18284.026947757713,15541.422905594056,0.85,1.0699056102193487,0.8391139867167774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190009053859751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16142.63434229416,1286.0,0.4343430613732093,0.062305128149650536,6.113110376966115,2.600167169187034
256.0,-24.4584679768818,3.973489173070823,34.04695417055575,17.425241704937093,2.270454970045468,-21.884437492844846,-32.92229563286526,-0.5332283418863552,-5.855631845367043,-5.855631845367443,38.145952640916114,43176.187251736985,11775.276633175345,11775.276633175345,54951.46388491233,71599.43265512258,71599.43265512258,11775.276633175345,83374.70928829792,83374.70928829792,83374.70928829792,101646.98513281244,84845.55334940765,55337.30342246072,32786.94436327437,18272.275844514523,0.0,51059.220207788894,15531.434467837345,1285.0,0.0,0.8892861685299066,3.1536232440074095,0.0014959713701933424,342981.9705410861,1476132.5415732567,4.303819641727872,1476132.5415732567,4.303819641727872,0.8500000000000001,0.08989838495529304,4.698906859688992,1.2101027869852259,1.0,0.0,4.698906859688945,1.2939351808335995,1.29446609755134,3.6314855097005614,15347.978263984965,1565.0582272218307,1603.0968420496806,1603.0968420496806,7.345330814899346,3.973489173070823,-0.5356244571683426,4.509113630239165,2.598447084758251,2.598447084758251,0.7424134527880717,0.0,0.0,0.00041029031977323193,0.00017158056242719762,0.0002387097573460343,0.0011216749162679754,0.08907602064919734,0.07790356353244897,0.011172457116748373,0.08985174272801044,0.07831434377042694,0.011584041184866101,0.43432639470654266,0.43432639470654266,0.06228846023853041,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18272.275844514523,15531.434467837345,0.85,1.0762299866955212,0.8456100010150688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189995976158456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16142.823615531192,1285.0,0.43432639470654266,0.06228846023853041,6.113110376966115,2.598447084758251
257.0,-24.42638358472686,3.9829820014538577,34.04412746081754,17.42025950169193,2.1335297857862554,-21.783434819659398,-32.829162281099684,-0.5414736762916712,-5.813731894175817,-5.813731894176144,38.01182162603691,42882.49231455787,11737.706309757008,11737.706309757008,54620.19862431488,72222.97796078752,72222.97796078752,11737.706309757008,83960.68427054453,83960.68427054453,83960.68427054453,102224.53968528513,84861.17592044163,55369.246131391956,32768.81087672186,18263.855414740603,0.0,51032.66629146246,15524.277102529513,1284.0,0.0,0.8899807362422657,3.1064454021037013,0.0014959713701933424,343546.5189722822,1470579.0741689925,4.280582084103844,1470579.0741689925,4.280582084103844,0.8500000000000001,0.0886326604294075,4.698906859688992,1.2101504659419877,1.0,0.0,4.698906859689712,1.2939715895446526,1.2945042189085862,3.6313833299404457,15350.804279859594,1565.3464006423799,1603.0968420496806,1603.0968420496806,7.321894723932877,3.9829820014538577,-0.5100040700933821,4.492986071547239,2.5994538097756155,2.5994538097756155,0.7427010885073188,0.0,0.0,0.00041160226426075505,0.00017329212944725716,0.0002383101348134979,0.0011197971272085537,0.08858914175348843,0.0774799795499885,0.011109162203499933,0.08850776760036326,0.0775003104961655,0.011132349933241999,0.434309728039876,0.434309728039876,0.06227179257630097,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18263.855414740603,15524.277102529513,0.85,1.0702987437960418,0.8402949606756471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189995359492915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16143.00854809242,1284.0,0.434309728039876,0.06227179257630097,6.113110376966115,2.5994538097756155
258.0,-24.39444780114164,3.9917469284499374,34.04212489426475,17.422326374240242,2.114866979933627,-21.746273757258976,-32.79420572854576,-0.541473777403938,-5.875050788233125,-5.875050788233443,38.02978152092384,42877.16612378585,11823.12018207211,11823.12018207211,54700.28630585796,72321.09177669436,72321.09177669436,11823.12018207211,84144.21195876648,84144.21195876648,84144.21195876648,102388.31467455937,84871.14718882165,55388.637364770504,32758.344248945716,18244.1027157929,0.0,51002.446964738614,15507.487308423964,1283.0,0.0,0.8896075246072623,3.0944090288077217,0.0014959713701933424,342720.57228312286,1471321.7549721894,4.293065178931612,1471321.7549721894,4.293065178931612,0.8500000000000001,0.0886682922165244,4.698906859688992,1.2101763739390297,1.0,0.0,4.698906859688992,1.2939688669739178,1.2945031900139723,3.6313909705400254,15352.608013871803,1565.5303303239948,1603.0968420496806,1603.0968420496806,7.375175268236044,3.9917469284499374,-0.531927879051076,4.523674807501013,2.600606628292949,2.600606628292949,0.7430304652265569,0.0,0.0,0.0004129119623613553,0.00017393860044601577,0.0002389733619153395,0.001122913569586929,0.08870648695629735,0.07758484036869744,0.011121646587599914,0.08805922426708632,0.0775578394436884,0.011110452772836012,0.43429306137320933,0.43429306137320933,0.06225512511318409,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18244.1027157929,15507.487308423964,0.85,1.0725031750667946,0.8406884115467967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188153602884934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16143.836023149363,1283.0,0.43429306137320933,0.06225512511318409,6.113110376966115,2.600606628292949
