time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
259.0,-24.393041986011973,3.9923102474155474,34.04178979712828,17.42790749939161,2.1149258119286247,-21.7461946862078,-32.7941072062589,-0.5363241244620995,-5.875044282027488,-5.875044282027854,38.02984377840349,42884.09351372928,11824.975921940353,11824.975921940353,54709.06943566963,72347.18997004074,72347.18997004074,11824.975921940353,84172.16589198109,84172.16589198109,84172.16589198109,102403.08236853429,84873.19480405176,55389.29780139854,32759.885558503574,18230.916476553208,0.0,50990.80203505678,15496.279005070226,1282.0,0.0,0.889607332823644,3.0935697897677894,0.0014959713701933424,342720.6598368994,1471324.3299482062,4.2930715955332515,1471324.3299482062,4.2930715955332515,0.85,0.08866828837857384,4.698906859688992,1.2101775294961405,1.0,0.0,4.698906859688598,1.2939443039448533,1.294478691559488,3.6314599054715226,15352.978413413133,1565.5681005657523,1603.0968420496806,1603.0968420496806,7.376332865094554,3.9923102474155474,-0.5304240786587222,4.52273432607427,2.601555684605856,2.601555684605856,0.7433016241731016,0.0,0.0,0.00041296970332196546,0.00017394042561223657,0.0002390292777097289,0.0011231763126967503,0.08870072746124272,0.07758203392008815,0.01111869354115457,0.08796670584650138,0.07755783571333266,0.01111045266524117,0.43427639470654267,0.43427639470654267,0.062238457809357245,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18230.916476553208,15496.279005070226,0.85,1.0729203552840079,0.8410162578781554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186320815788316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16144.661590561029,1282.0,0.43427639470654267,0.062238457809357245,6.113110376966115,2.601555684605856
260.0,-24.360003071952786,4.002077232249421,34.039447320910064,17.500575177278392,2.2375346463276955,-21.69944802518842,-32.72101302919907,-0.4230204004378584,-5.7650252922820755,-5.765025292282429,38.0153814143313,42694.93174930269,11702.96181993513,11702.96181993513,54397.89356923782,72111.42090180382,72111.42090180382,11702.96181993513,83814.38272173895,83814.38272173895,83814.38272173895,102048.24646719598,84681.41994668065,55264.930794174026,32684.987947229576,18233.86374545702,0.0,50918.8516926866,15498.784183638465,1281.0,0.0,0.8902124057363401,3.1137266126576635,0.0014959713701933424,344203.69539358304,1470726.256628648,4.272836916950969,1470726.256628648,4.272836916950969,0.8499999999999999,0.08853122223389667,4.698906859688992,1.2095763974776497,1.0,0.0,4.698906859689589,1.293403913485074,1.293939835938354,3.632977147121658,15318.287657960229,1562.0306279881743,1603.0968420496806,1603.0968420496806,7.300221367145864,4.002077232249421,-0.47659034670156597,4.478667578950987,2.6000451973745653,2.6000451973745653,0.742870056392733,0.0,0.0,0.00041432884845332674,0.00017529940326683444,0.0002390294451864923,0.0011231770996544626,0.08853122217263584,0.07743600319000145,0.011095218982634394,0.08853098214194541,0.07743600324358477,0.011095218990311911,0.434259728039876,0.434259728039876,0.06222179063296244,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18233.86374545702,15498.784183638465,0.85,1.0683252226022,0.838489681719097,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186240146446272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16144.87660546409,1281.0,0.434259728039876,0.06222179063296244,6.113110376966115,2.6000451973745653
261.0,-24.360003071952786,4.002077232249421,34.039447320910064,17.502910270728194,2.2375346463276955,-21.69944802518842,-32.72236887188626,-0.4230204004378584,-5.7650252922820755,-5.765025292282429,38.0153814143313,42701.67559520126,11704.532650436,11704.532650436,54406.20824563726,72122.45326136367,72122.45326136367,11704.532650436,83826.98591179967,83826.98591179967,83826.98591179967,102047.01679181459,84692.45230624049,55271.6746400726,32689.75296240877,18220.03088001492,0.0,50909.78384242369,15487.026248012682,1280.0,0.0,0.8902124057363401,3.113344373955223,0.0014959713701933424,344203.69539358304,1470726.256628648,4.272836916950969,1470726.256628648,4.272836916950969,0.85,0.08853122223389667,4.698906859688992,1.2096055342210459,1.0,0.0,4.698906859688707,1.293403913485074,1.293939835938354,3.632977147121658,15320.283336084074,1562.2341305220514,1603.0968420496806,1603.0968420496806,7.301201239639939,4.002077232249421,-0.47501000287672746,4.477087235126149,2.6013120882118095,2.6013120882118095,0.7432320252033742,0.0,0.0,0.00041432884845332674,0.0001752741063703545,0.00023905474208297224,0.001123295967414861,0.08852527819138059,0.07743303123573116,0.01109224695564944,0.08845101179318487,0.07743600324358477,0.011095218990311911,0.43424306137320934,0.43424306137320934,0.062205123558513264,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18220.03088001492,15487.026248012682,0.85,1.0686788302624841,0.8387714967985678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418434453138727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16145.725383642872,1280.0,0.43424306137320934,0.062205123558513264,6.113110376966115,2.6013120882118095
262.0,-24.32695399593421,4.0119879182168905,34.03710351273105,17.517793422471755,2.2592039204521477,-21.667531215934655,-32.68552894061429,-0.4002188595475937,-5.7411326626140635,-5.741132662614393,38.01065771911335,42692.872746593595,11685.717683903737,11685.717683903737,54378.59043049733,72090.5735151749,72090.5735151749,11685.717683903737,83776.29119907864,83776.29119907864,83776.29119907864,101986.939435536,84655.25477406295,55257.55400548099,32664.11196509107,18210.64823645736,0.0,50874.76020154843,15479.051000988757,1279.0,0.0,0.8903491236030784,3.1162863385789374,0.0014959713701933424,344526.42871291,1470530.9538701556,4.2682674863690435,1470530.9538701556,4.2682674863690435,0.85,0.08847862824126798,4.698906859688992,1.2094879959849645,1.0,0.0,4.698906859689318,1.2932929527455368,1.293830592948736,3.6332888458981114,15313.554557818185,1561.5479860929252,1603.0968420496806,1603.0968420496806,7.289464602127632,4.0119879182168905,-0.46076217443481315,4.472750092651704,2.599648883598892,2.599648883598892,0.7427568238853978,0.0,0.0,0.00041569252613179916,0.00017596265276923512,0.00023972987336256404,0.0011264683464157256,0.08847862824123671,0.07739445274716163,0.011084175494075085,0.08847901263068303,0.07739445274718898,0.011084175494079003,0.4342263947065427,0.4342263947065427,0.06218845656562059,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18210.64823645736,15479.051000988757,0.85,1.068871680477076,0.8391759013203995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418434453138727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16145.913383540474,1279.0,0.4342263947065427,0.06218845656562059,6.113110376966115,2.599648883598892
263.0,-24.29456684680541,4.0218514580267595,34.03483896747712,17.524429375212662,2.2634743949671625,-21.637937269440933,-32.6558058388531,-0.3931192163169546,-5.73456726315527,-5.734567263155652,38.0085503793371,42716.007984819655,11691.312694652423,11691.312694652423,54407.320679472075,72101.92829787,72101.92829787,11691.312694652423,83793.24099252243,83793.24099252243,83793.24099252243,101991.77321213536,84653.27401701018,55267.523629351184,32650.833764065545,18198.53221961293,0.0,50849.36598367848,15468.75238667099,1278.0,0.0,0.8903895728295163,3.1161001528237535,0.0014959713701933424,344615.1534527925,1470443.8315331482,4.266915766182576,1470443.8315331482,4.266915766182576,0.85,0.08846182745109327,4.698906859688992,1.2094763651350515,1.0,0.0,4.69890685968938,1.29325650409938,1.293795862680707,3.633391245119851,15313.196252462252,1561.511449114861,1603.0968420496806,1603.0968420496806,7.292954728614019,4.0218514580267595,-0.4507579131677044,4.472609371194464,2.600975402586161,2.600975402586161,0.7431358293103317,0.0,0.0,0.00041703289449370823,0.00017652000115217994,0.0002405128933415283,0.0011301476843661542,0.08845887032246476,0.07737939600394211,0.011079474318522641,0.0884085685043203,0.07738370901727155,0.011078118433821707,0.434209728039876,0.434209728039876,0.06217178963797312,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18198.53221961293,15468.75238667099,0.85,1.0699704829542147,0.8400499624426103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418244880154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16146.763466594315,1278.0,0.434209728039876,0.06217178963797312,6.113110376966115,2.600975402586161
264.0,-24.263576816351307,4.031668144137096,34.032562655307586,17.52669772775846,2.26044786029746,-21.61035739913735,-32.629672706220276,-0.39277086076853435,-5.728121573088856,-5.728121573089181,38.0034051061003,42749.65897246155,11696.99762258253,11696.99762258253,54446.65659504408,72127.11621420806,72127.11621420806,11696.99762258253,83824.11383679058,83824.11383679058,83824.11383679058,102010.45835836967,84662.54674983333,55285.09279711638,32641.61550301884,18186.34452157908,0.0,50827.96002459792,15458.392843342219,1277.0,0.0,0.8904403140022279,3.115066503668712,0.0014959713701933424,344702.27789703046,1470231.1303579432,4.265220233900314,1470231.1303579432,4.265220233900314,0.85,0.08842937273183397,4.698906859688992,1.2095002081850543,1.0,0.0,4.6989068596892345,1.2932521795691427,1.2937931999016499,3.6334033948850335,15314.873626186618,1561.682493633057,1603.0968420496806,1603.0968420496806,7.296500944775759,4.031668144137096,-0.44083108508824864,4.4724992292253445,2.602304216959166,2.602304216959166,0.7435154905597617,0.0,0.0,0.00041831916191290816,0.0001770113771072204,0.00024130778480568776,0.0011338828053198014,0.08842937365220517,0.0773558193392459,0.011073554312959264,0.08831512052725984,0.07735581891366096,0.01107355381817302,0.43419306137320934,0.43419306137320934,0.06215512276252181,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18186.34452157908,15458.392843342219,0.85,1.0711949991440717,0.8410658022036115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418059149459618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16147.601390681997,1277.0,0.43419306137320934,0.06215512276252181,6.113110376966115,2.602304216959166
265.0,-24.230664706232247,4.041655168825663,34.03043567605647,17.55271260570737,2.298405332759691,-21.57693480548275,-32.58882825085891,-0.3553245679912855,-5.699707701722446,-5.69970770172287,38.003198657271355,42720.27828867083,11676.55703737199,11676.55703737199,54396.83532604282,72070.87463119326,72070.87463119326,11676.55703737199,83747.43166856526,83747.43166856526,83747.43166856526,101925.69415252654,84608.75206880103,55258.15572627175,32611.773713921422,18178.262483961284,0.0,50790.036197882706,15451.52311136709,1276.0,0.0,0.8905832110776599,3.119733626928068,0.0014959713701933424,345086.5458307613,1470222.5964265692,4.260446007499816,1470222.5964265692,4.260446007499816,0.85,0.08839257581977926,4.698906859688992,1.2093267509853467,1.0,0.0,4.6989068596881545,1.2930718094412448,1.2936145259685639,3.6339102170354005,15305.142537607331,1560.6901987536348,1603.0968420496806,1603.0968420496806,7.283750258307931,4.041655168825663,-0.4207457486623065,4.46240091748797,2.603635336365829,2.603635336365829,0.7438958103902369,0.0,0.0,0.0004196892008997519,0.00017778189382336242,0.0002419073070763895,0.001136699904630138,0.08839257578351654,0.07732585439138387,0.01106672139213267,0.08839235890234483,0.07732585442310647,0.011066721396672799,0.4341763947065427,0.4341763947065427,0.06213845592882743,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18178.262483961284,15451.52311136709,0.85,1.071013911352764,0.8411153345555544,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178814728835643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16148.412405397203,1276.0,0.4341763947065427,0.06213845592882743,6.113110376966115,2.603635336365829
266.0,-24.204608766466798,4.044454622605263,34.044019817862576,17.55662147132682,2.3382472993339762,-21.592263002572636,-32.60214946987105,-0.352530398559563,-6.404591690350003,-6.404591690350226,38.58882895981516,42924.29145121653,12526.678426717268,12526.678426717268,55450.9698779338,71901.24898797419,71901.24898797419,12526.678426717268,84427.92741469145,84427.92741469145,84427.92741469145,102532.81363858256,84614.18893398307,55266.66921084931,32608.355247926396,18104.886223891106,0.0,50713.2414718175,15389.153290307439,1275.0,0.0,0.884851808259584,3.089103142664874,0.0014959713701933424,335652.5314589948,1494581.8366287542,4.452764977318042,1494581.8366287542,4.452764977318042,0.8499999999999999,0.09130081617965818,4.698906859688992,1.209338427442126,1.0,0.0,4.698906859688935,1.293056305385708,1.2936004217565498,3.633953788491327,15306.126029202871,1560.7904869861648,1603.0968420496806,1603.0968420496806,7.81404971810746,4.044454622605263,-0.7402643772750945,4.784718999880358,2.6050342023871083,2.6050342023871083,0.7442954863963166,0.0,0.0,0.00042077676184192026,0.00017753025438349882,0.00024324650745842144,0.001142992682491766,0.09104131563619194,0.07964526477335682,0.011396050862835131,0.08689307541439102,0.07986032529352634,0.011440490886131851,0.434159728039876,0.434159728039876,0.062121789128538586,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,9.356228894924527,18104.886223891106,15389.153290307439,0.85,1.0934219203627353,0.8464119075305122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176928213682307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16149.26295877604,1275.0,0.434159728039876,0.062121789128538586,6.113110376966115,2.6050342023871083
267.0,-24.187769416478467,4.047043361778958,34.054816830567724,17.55411245338621,2.3204492919895894,-21.564279106248815,-32.578013674914814,-0.3592635139759457,-6.396657729660433,-6.396657729660645,38.486975888314,42893.176993174355,12519.27486451233,12519.27486451233,55412.45185768668,71973.5775080208,71973.5775080208,12519.27486451233,84492.85237253313,84492.85237253313,84492.85237253313,102556.49318740134,84634.25638261664,55288.22480370418,32606.70175434718,18063.64081486821,0.0,50670.34256921539,15354.094692637978,1274.0,0.0,0.8852695881696218,3.089102045565137,0.0014959713701933424,335757.57753154833,1490323.4930715049,4.438689080461547,1490323.4930715049,4.438689080461547,0.85,0.09128692605107913,4.698906859688992,1.2093966959835964,1.0,0.0,4.698906859689285,1.2930867578454412,1.2936317977259781,3.633868208130423,15309.756092927877,1561.1606504696178,1603.0968420496806,1603.0968420496806,7.809431430546321,4.047043361778958,-0.7362299104980048,4.783273272276963,2.6042814628919975,2.6042814628919975,0.7440804179691421,0.0,0.0,0.00042148100533214794,0.00017798642431688248,0.00024349458101526546,0.001144158357029728,0.09069245155501353,0.07934235298501689,0.011350098569996634,0.08686588723825145,0.07984666619696221,0.01144025985411692,0.43414306137320935,0.43414306137320935,0.062105122354974174,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,8.90212938525326,18063.64081486821,15354.094692637978,0.85,1.093587472435056,0.8465144464847959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417543502138987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16149.977257279135,1274.0,0.43414306137320935,0.062105122354974174,6.113110376966115,2.6042814628919975
268.0,-24.15643155545326,4.056980576841943,34.051142455269634,17.555526305828266,2.2855041477184788,-21.513089273592662,-32.529495482426114,-0.35893075877760067,-5.689552883419083,-5.689552883419411,38.00264063687011,42817.34065637733,11682.55037893584,11682.55037893584,54499.89103531317,72145.53603559746,72145.53603559746,11682.55037893584,83828.08641453329,83828.08641453329,83828.08641453329,101969.7175400992,84639.56988525567,55306.21223520504,32592.61961116736,18141.631125565913,0.0,50734.25073673327,15420.386456731025,1273.0,0.0,0.8906359774814812,3.117652564388233,0.0014959713701933424,345223.9607124641,1470199.5298434028,4.258683339387114,1470199.5298434028,4.258683339387114,0.85,0.08836312448508028,4.698906859688992,1.2094100032979624,1.0,0.0,4.698906859688593,1.2930824515241104,1.2936291881111224,3.633880309914157,15310.717269086084,1561.258663160823,1603.0968420496806,1603.0968420496806,7.287488860622303,4.056980576841943,-0.40799463910301803,4.464975215944961,2.603469823580404,2.603469823580404,0.7438485210229725,0.0,0.0,0.0004227944816522678,0.00017890669689037518,0.00024388778476189263,0.0011460059848120098,0.08836216079405339,0.07730592155814969,0.011056239235903691,0.08813093651348182,0.07730658558187821,0.011056538903202073,0.4341263947065427,0.4341263947065427,0.06208845560278931,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18141.631125565913,15420.386456731025,0.85,1.0742228424367652,0.8439533458089716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417447016024471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16150.507785298352,1273.0,0.4341263947065427,0.06208845560278931,6.113110376966115,2.603469823580404
269.0,-24.126580793883935,4.0672622414979065,34.04853074571514,17.606030345801287,2.4008802462886787,-21.501588440880575,-32.4998656642623,-0.2835881549727905,-5.641386860470959,-5.641386860471365,38.0299739591665,42827.69096782884,11638.874196945057,11638.874196945057,54466.5651647739,71839.20472835828,71839.20472835828,11638.874196945057,83478.07892530333,83478.07892530333,83478.07892530333,101616.96598061896,84522.4123334279,55229.89430880193,32547.24224958441,18138.88705531563,0.0,50686.12930490004,15418.053997018285,1272.0,0.0,0.8907786370728172,3.133089800324062,0.0014959713701933424,345876.32817358105,1471329.7142495122,4.2539185090201155,1471329.7142495122,4.2539185090201155,0.85,0.08834072736035888,4.698906859688992,1.2090380979841577,1.0,0.0,4.698906859688467,1.2927228055840225,1.2932710121011088,3.63489128480729,15289.524272070565,1559.097578894991,1603.0968420496806,1603.0968420496806,7.260243980060415,4.0672622414979065,-0.37861338845118286,4.445875629949089,2.6048792890607024,2.6048792890607024,0.7442512254459149,0.0,0.0,0.00042404912794147677,0.00017947085854029462,0.00024457826940118215,0.001149250507820077,0.08839375305209578,0.07733578698582663,0.011057966066269149,0.08851192353461329,0.07728947340697875,0.011051253953380122,0.434109728039876,0.434109728039876,0.062071788867708096,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18138.88705531563,15418.053997018285,0.85,1.0745852151607953,0.8449587994814296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172674885981225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16151.329328133676,1272.0,0.434109728039876,0.062071788867708096,6.113110376966115,2.6048792890607024
270.0,-24.09380804872046,4.077544193751255,34.04538223313125,17.60742785353216,2.362112826503037,-21.447370024270008,-32.44911324055863,-0.28432519794763433,-5.631448271550653,-5.631448271551028,38.00541011777327,42748.32273290028,11641.165729598179,11641.165729598179,54389.488462498455,72029.15468451098,72029.15468451098,11641.165729598179,83670.32041410916,83670.32041410916,83670.32041410916,101796.62349923317,84532.71354000074,55251.88158838898,32534.25772401307,18126.30308512402,0.0,50660.56080913709,15407.357622355414,1271.0,0.0,0.8909161479433709,3.1274739167207932,0.0014959713701933424,346011.0582379147,1470314.0130492044,4.2493266560233085,1470314.0130492044,4.2493266560233085,0.8499999999999999,0.08829746531541668,4.698906859688992,1.2090654994687067,1.0,0.0,4.698906859690007,1.2927234280734485,1.2932734207173469,3.63488953448596,15291.387689637322,1559.2875946054282,1603.0968420496806,1603.0968420496806,7.261673421247632,4.077544193751255,-0.3665965684679682,4.444140762219223,2.606409225526655,2.606409225526655,0.7446883501504729,0.0,0.0,0.00042543052927173595,0.00018044101444582948,0.00024498951482590644,0.0011511829117673298,0.08829746531526843,0.07725376873962034,0.011043696575648092,0.08829743938214389,0.07725376873975005,0.011043696575666638,0.43409306137320935,0.43409306137320935,0.062055122146309795,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18126.30308512402,15407.357622355414,0.85,1.0736061266161274,0.8438185849136954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170965194367122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16152.122124005266,1271.0,0.43409306137320935,0.062055122146309795,6.113110376966115,2.606409225526655
271.0,-24.09380847439726,4.087330643644944,34.042992717361756,17.61210694620388,2.36367653440601,-21.444482048137182,-32.44687991738317,-0.28065018069553194,-5.630397779749785,-5.630397779750122,38.01799042385905,42737.19633968202,11653.541183797557,11653.541183797557,54390.737523479576,72043.87375912831,72043.87375912831,11653.541183797557,83697.41494292587,83697.41494292587,83697.41494292587,101814.71754957037,84537.4573642763,55254.40195379123,32536.728233872294,18117.302606644498,0.0,50654.03084051679,15399.707215647823,1270.0,0.0,0.8908763690014478,3.1266130132595933,0.0014959713701933424,346025.30138251564,1470834.1354139366,4.25065487852287,1470834.1354139366,4.25065487852287,0.85,0.08829772014924545,4.698906859688992,1.209074963168241,1.0,0.0,4.698906859688782,1.2927060176507725,1.2932560028641293,3.634938489903752,15292.245814889566,1559.375099028676,1603.0968420496806,1603.0968420496806,7.2693931384068,4.087330643644944,-0.35889531100807215,4.446225954653016,2.6079563848589116,2.6079563848589116,0.7451303956739748,0.0,0.0,0.00042543051130222346,0.00018048381631213665,0.0002449466949900868,0.0011509817053470663,0.08833125981540574,0.07728556157823684,0.011045698237168902,0.08819974367458613,0.0772540227327827,0.01104369741646274,0.4340763947065427,0.4340763947065427,0.06203845543585782,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18117.302606644498,15399.707215647823,0.85,1.0737691871892237,0.8437077095451542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169088585303269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16152.974451973578,1270.0,0.4340763947065427,0.06203845543585782,6.113110376966115,2.6079563848589116
272.0,-24.10038580312473,4.091845963316786,34.060481452160914,17.61603149296718,2.4462800670412,-21.50469621793062,-32.502085995487846,-0.2754712773754777,-6.190473615346889,-6.190473615347192,38.59561133289715,42977.33402240076,12332.43896805692,12332.43896805692,55309.772990457685,71672.10445407065,71672.10445407065,12332.43896805692,84004.54342212756,84004.54342212756,84004.54342212756,102088.87733459742,84531.48764583407,55241.11671193767,32544.856593218225,18084.333912469858,0.0,50629.19050568808,15371.683825599379,1269.0,0.0,0.8859378623442561,3.1137402159667045,0.0014959713701933424,338496.53887992195,1494865.7252449526,4.416192053813703,1494865.7252449526,4.416192053813703,0.85,0.0908114057908157,4.698906859688992,1.2090550439571963,1.0,0.0,4.698906859689409,1.292682059824879,1.2932316760144102,3.635005857763322,15291.16593379649,1559.2649818028065,1603.0968420496806,1603.0968420496806,7.692884574764033,4.091845963316786,-0.6108515794469414,4.702697542763727,2.609371204233093,2.609371204233093,0.7455346297808837,0.0,0.0,0.0004251529393951486,0.0001794285259028066,0.00024572441349234204,0.0011546361321522203,0.09080359350796827,0.0794510211938918,0.011352572314076464,0.08728091535565898,0.07945357999674252,0.01135782579407319,0.434059728039876,0.434059728039876,0.062021788734162905,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,5.6385942611372,18084.333912469858,15371.683825599379,0.85,1.09244829786966,0.8488647278998536,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416908860967509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16153.171316510894,1269.0,0.434059728039876,0.062021788734162905,6.113110376966115,2.609371204233093
273.0,-24.069380648554034,4.102038554242497,34.05669543028851,17.614693601522617,2.3684236125580904,-21.425854138240783,-32.42778953919185,-0.2774264544908297,-5.612674971912611,-5.6126749719129325,38.010327278360606,42771.38083974834,11651.466898688814,11651.466898688814,54422.84773843715,72033.80398742636,72033.80398742636,11651.466898688814,83685.27088611518,83685.27088611518,83685.27088611518,101776.20060613494,84534.6088076474,55261.20758921512,32526.00135381364,18090.92972001976,0.0,50616.9310738334,15377.290262016797,1268.0,0.0,0.8909921491219218,3.128856986402646,0.0014959713701933424,346265.66635580076,1470517.292421207,4.2467892006081716,1470517.292421207,4.2467892006081716,0.85,0.08828560246367317,4.698906859688992,1.20906447248999,1.0,0.0,4.698906859688816,1.2926886013524383,1.2932399137269892,3.6349874631623544,15291.730530546447,1559.322554648779,1603.0968420496806,1603.0968420496806,7.268099214637295,4.102038554242497,-0.34125638241342227,4.443294936655919,2.609212210073507,2.609212210073507,0.7454892028781448,0.0,0.0,0.00042646285700995466,0.00018085006756590155,0.0002456127894440531,0.001154111621146009,0.08827563839901742,0.07724134391901959,0.011034294479997833,0.08813550057600196,0.07724029506220752,0.011045307401465653,0.43404306137320936,0.43404306137320936,0.062005122039473635,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18090.92972001976,15377.290262016797,0.85,1.0751905851236254,0.8450014635885176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169465199116524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16153.236423742906,1268.0,0.43404306137320936,0.062005122039473635,6.113110376966115,2.609212210073507
274.0,-24.05885982038808,4.1040807999737785,34.054967666064556,17.616696492210053,2.3687629175726985,-21.425206926308313,-32.42789881825445,-0.2776302482742515,-5.6126760443030435,-5.61267604430345,38.010428999649484,42827.61354394768,11655.832240965625,11655.832240965625,54483.4457849133,72041.72337502692,72041.72337502692,11655.832240965625,83697.55561599255,83697.55561599255,83697.55561599255,101774.64928648065,84545.10446553904,55270.8008298665,32527.00403963616,18077.093670488095,0.0,50604.09771012425,15365.52961991488,1267.0,0.0,0.8909917799861308,3.12847969037818,0.0014959713701933424,346265.65180757607,1470521.497885584,4.246801524231951,1470521.497885584,4.246801524231951,0.85,0.08828558381731354,4.698906859688992,1.2090921734413134,1.0,0.0,4.698906859689778,1.2926886418242305,1.2932405299198293,3.6349873493573344,15293.629123022163,1559.5161572017114,1603.0968420496806,1603.0968420496806,7.270822282989942,4.1040807999737785,-0.3382208922107255,4.442301692184504,2.6107733849416244,2.6107733849416244,0.7459352528404641,0.0,0.0,0.00042690818761665186,0.0001808479690848895,0.00024606021853176233,0.0011562140487554704,0.0882700377995721,0.07723866787932096,0.01103136992025114,0.08805533708559603,0.07724027686803518,0.01104530694927835,0.4340263947065427,0.4340263947065427,0.06198845535038889,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18077.093670488095,15365.52961991488,0.85,1.07666074982724,0.8463269869819109,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167690139413782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16154.054214146036,1267.0,0.4340263947065427,0.06198845535038889,6.113110376966115,2.6107733849416244
275.0,-24.027204096690767,4.1142567339264255,34.05093084224407,17.61788228703665,2.362742987034065,-21.38735291495781,-32.39145336030049,-0.27710778828113286,-5.601779200308954,-5.601779200309305,37.99244484975746,42813.63863485141,11653.88787661543,11653.88787661543,54467.526511466844,72075.94717413964,72075.94717413964,11653.88787661543,83729.83505075506,83729.83505075506,83729.83505075506,101793.60752798001,84548.44848782053,55286.14186873419,32513.674021207044,18063.77247722495,0.0,50577.44649843199,15354.206605641208,1266.0,0.0,0.8911103622025429,3.126387851714989,0.0014959713701933424,346413.5049530525,1469778.120396531,4.242843016745903,1469778.120396531,4.242843016745903,0.8500000000000001,0.08819413660955193,4.698906859688992,1.2091000854084268,1.0,0.0,4.6989068596883845,1.2926833783113123,1.2932369997018636,3.6350021501996688,15294.234033701206,1559.577840924394,1603.0968420496806,1603.0968420496806,7.269609402832493,4.1142567339264255,-0.32880240949222816,4.443059143418654,2.6098928599942983,2.6098928599942983,0.7456836742840852,0.0,0.0,0.00042825070643134514,0.00018154907583392327,0.0002467016305974219,0.0011592279843106853,0.08819413629829524,0.07717447489530163,0.01101966140299361,0.08793870903236753,0.07717447478024587,0.01101966182930605,0.43400972803987603,0.43400972803987603,0.06197178866578776,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,18063.77247722495,15354.206605641208,0.85,1.0769133335577836,0.8464966422569143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167087910222085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16154.462668715343,1266.0,0.43400972803987603,0.06197178866578776,6.113110376966115,2.6098928599942983
276.0,-23.994371489840084,4.1247880534052275,34.04734869355491,17.662072798144095,2.431739536783762,-21.35089684610819,-32.341052836831636,-0.21173510694817926,-5.554088008703275,-5.55408800870367,37.997595738896166,42736.371020000115,11611.241662543722,11611.241662543722,54347.61268254384,71958.93185329164,71958.93185329164,11611.241662543722,83570.17351583535,83570.17351583535,83570.17351583535,101629.86306904024,84448.58712110751,55226.026287815715,32469.512036990887,18059.689553204873,0.0,50529.201590195764,15350.73612022414,1265.0,0.0,0.891329236527982,3.1357566143936078,0.0014959713701933424,347061.1832761766,1469991.0040928773,4.2355385013573255,1469991.0040928773,4.2355385013573255,0.85,0.08815407608985862,4.698906859688992,1.2087823044555264,1.0,0.0,4.698906859689341,1.2923708619291232,1.2929261544071766,3.635881153088618,15276.169797860686,1557.7358015082305,1603.0968420496806,1603.0968420496806,7.2430070086707135,4.1247880534052275,-0.29933971346804533,4.424127766873273,2.6114694014033035,2.6114694014033035,0.7461341146866581,0.0,0.0,0.0004296472373518486,0.00018252276800235657,0.00024712446934949204,0.00116121486422333,0.08815407608961762,0.0771416422893611,0.011012433800256512,0.08815420969481962,0.077141642289572,0.011012433800286622,0.43399306137320937,0.43399306137320937,0.06195512198477352,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18059.689553204873,15350.73612022414,0.85,1.0755684034613555,0.8457757034556489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165276170102812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16155.294876386066,1265.0,0.43399306137320937,0.06195512198477352,6.113110376966115,2.6114694014033035
277.0,-23.96310909299569,4.135392776299568,34.043983943675244,17.678008193057053,2.4520590279124432,-21.320686565526188,-32.30730600245295,-0.19027721932226815,-5.534406265986206,-5.5344062659866164,37.99675759899061,42733.78941061205,11602.42516322026,11602.42516322026,54336.21457383231,71938.3959439709,71938.3959439709,11602.42516322026,83540.82110719116,83540.82110719116,83540.82110719116,101590.93620501684,84422.7034155012,55218.50453237273,32449.109870142733,18050.115097825674,0.0,50499.2249679684,15342.597833151822,1264.0,0.0,0.8914300205042125,3.1383100395619086,0.0014959713701933424,347328.7515317085,1469956.3625964755,4.232175874050206,1469956.3625964755,4.232175874050206,0.85,0.0881292932938099,4.698906859688992,1.2086959157092498,1.0,0.0,4.698906859688748,1.292266497088842,1.2928234682235917,3.6361747907838446,15271.487613169154,1557.2583515440192,1603.0968420496806,1603.0968420496806,7.237507341344198,4.135392776299568,-0.2824985840101899,4.417891360309758,2.613170110669286,2.613170110669286,0.746620031619796,0.0,0.0,0.00043098087045117427,0.0001831774149382651,0.0002478034555129092,0.001164405356964245,0.08812442816514389,0.0771179197793111,0.011006508385832798,0.08816621716045692,0.07711781085017315,0.011011482443636757,0.4339763947065427,0.4339763947065427,0.0619384553066288,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18050.115097825674,15342.597833151822,0.85,1.0759811582909977,0.8462266388784787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416339752502725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16156.151716140084,1264.0,0.4339763947065427,0.0619384553066288,6.113110376966115,2.613170110669286
278.0,-23.96684893512759,4.145070424477672,34.04324793050492,17.678418626915686,2.4633533144376885,-21.33107212486802,-32.319125324115134,-0.19310966904072516,-5.537885257128551,-5.537885257128933,38.063368049231485,42772.886495632876,11620.333050611029,11620.333050611029,54393.219546243905,71886.95152565977,71886.95152565977,11620.333050611029,83507.28457627079,83507.28457627079,83507.28457627079,101568.19784118625,84438.00020747363,55226.19876300191,32457.55716052413,18060.913264915467,0.0,50518.4704254396,15351.776275178147,1263.0,0.0,0.8911750018802962,3.1331528911847064,0.0014959713701933424,347281.4437564388,1472711.3927546844,4.240685528212532,1472711.3927546844,4.240685528212532,0.85,0.08796154407131679,4.698906859688992,1.2087386295618487,1.0,0.0,4.698906859688955,1.2922802385023817,1.29283700912093,3.636136125655327,15274.254697847531,1557.5405156549416,1603.0968420496806,1603.0968420496806,7.248678149570525,4.145070424477672,-0.27669482517055766,4.42176524964823,2.6149105154980874,2.6149105154980874,0.7471172901423107,0.0,0.0,0.00043082113106709746,0.0001829478887564155,0.00024787324231068195,0.0011647332786270152,0.08833846895640553,0.07730745485567582,0.011031014100729708,0.08792653645344928,0.07699104863306397,0.010970495438252821,0.43395972803987604,0.43395972803987604,0.06192178863077969,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18060.913264915467,15351.776275178147,0.85,1.0766996523879926,0.8466781780093984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161609152319448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16156.978193773872,1263.0,0.43395972803987604,0.06192178863077969,6.113110376966115,2.6149105154980874
279.0,-23.934021555722012,4.155643620436152,34.03990376231398,17.69157297620552,2.468185805963863,-21.292926603121362,-32.27710743723435,-0.17290914663616955,-5.514050752429,-5.514050752429382,37.98915266452411,42737.392447236176,11606.2164849824,11606.2164849824,54343.60893221857,71926.4565849908,71926.4565849908,11606.2164849824,83532.6730699732,83532.6730699732,83532.6730699732,101558.71552171372,84404.92800455859,55215.863866806794,32432.293486390885,18026.042451740515,0.0,50458.3359381314,15322.136083979438,1262.0,0.0,0.8915581870910153,3.1392674900650324,0.0014959713701933424,347605.64988620946,1469642.068232889,4.2279004058592955,1469642.068232889,4.2279004058592955,0.85,0.08806618003287381,4.698906859688992,1.2086343327024953,1.0,0.0,4.698906859690233,1.2921816937134765,1.2927402362075193,3.636413425874543,15268.27216333106,1556.930466910827,1603.0968420496806,1603.0968420496806,7.2398723399286204,4.155643620436152,-0.2582544792682624,4.413898099704414,2.616388927325648,2.616388927325648,0.7475396935216138,0.0,0.0,0.00043222514293325795,0.00018376506453849105,0.0002484600783947669,0.001167490766728035,0.08806618002613288,0.07707138807555647,0.010994791950576408,0.08806622928332863,0.07707138808145579,0.010994791951418023,0.43394306137320937,0.43394306137320937,0.06190512195676707,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18026.042451740515,15322.136083979438,0.85,1.0769996259656884,0.8469837867748528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161823068950434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16157.10450196673,1262.0,0.43394306137320937,0.06190512195676707,6.113110376966115,2.616388927325648
280.0,-23.934021565249406,4.155653822815281,34.039894615224554,17.69366265451538,2.4681871223175547,-21.292927021860315,-32.27851556204257,-0.17321717003287898,-5.5140507139071815,-5.514050713907588,37.9891544535377,42744.41238814315,11608.372809772729,11608.372809772729,54352.78519791588,71936.32354969923,71936.32354969923,11608.372809772729,83544.69635947196,83544.69635947196,83544.69635947196,101556.84514980375,84416.25651732898,55222.8818742885,32437.082936711642,18012.14879033179,0.0,50449.23172704343,15310.32647178202,1261.0,0.0,0.8915581809058696,3.138898063991715,0.0014959713701933424,347605.65041039,1469642.1421627055,4.2279006121667395,1469642.1421627055,4.2279006121667395,0.8499999999999999,0.08806617991807249,4.698906859688992,1.2086644876329227,1.0,0.0,4.6989068596891475,1.2921831517950817,1.2927416949188495,3.636409322595903,15270.321413538046,1557.139432276878,1603.0968420496806,1603.0968420496806,7.2412174394471025,4.155653822815281,-0.2560887116192392,4.41174253443452,2.6181536254805855,2.6181536254805855,0.748043892994453,0.0,0.0,0.00043222514252516344,0.00018373762451548734,0.0002484875180096761,0.001167619702922759,0.08806026554799401,0.07706843299843366,0.010991832549560347,0.08798609026713292,0.07707138796894414,0.010994791949128346,0.4339263947065427,0.4339263947065427,0.06188845528422364,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,18012.14879033179,15310.32647178202,0.85,1.077375875454213,0.847275784483947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159945566568921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16157.963248836317,1261.0,0.4339263947065427,0.06188845528422364,6.113110376966115,2.6181536254805855
281.0,-23.901063429478704,4.166185176767364,34.03648242131392,17.693941422645025,2.4641872965572698,-21.263659797960358,-32.24973385278133,-0.17321730210314987,-5.507327233494664,-5.507327233494985,37.98046726781797,42775.622479654434,11611.237541746323,11611.237541746323,54386.86002140076,71956.72693463005,71956.72693463005,11611.237541746323,83567.96447637636,83567.96447637636,83567.96447637636,101566.97902321628,84417.79500312242,55236.68597864581,32423.454471640674,17999.014546839917,0.0,50422.469018480595,15299.162364813928,1260.0,0.0,0.8916224913064609,3.1377306008130104,0.0014959713701933424,347697.1487455242,1469283.1830664568,4.225755627756986,1469283.1830664568,4.225755627756986,0.85,0.08801899261212139,4.698906859688992,1.2086679817782717,1.0,0.0,4.698906859689031,1.2921802170132304,1.2927405858940388,3.6364175815585025,15270.59971505869,1557.1678111341478,1603.0968420496806,1603.0968420496806,7.243004438147652,4.166185176767364,-0.24901407878855153,4.415199255555915,2.616749442565683,2.616749442565683,0.7476426978759095,0.0,0.0,0.0004336389781939198,0.0001842992427592557,0.00024933973543466413,0.0011716241932269817,0.08801899464533457,0.0770345338542584,0.010984460791076164,0.08788995561216985,0.07703453364400184,0.010984458968119547,0.43390972803987604,0.43390972803987604,0.06187178861285556,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17999.014546839917,15299.162364813928,0.85,1.0786235001992297,0.8483444645278383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159945567113754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16158.165447926927,1260.0,0.43390972803987604,0.06187178861285556,6.113110376966115,2.616749442565683
282.0,-23.900893133017444,4.176272596756121,34.03502595514775,17.696235689241462,2.484500256551613,-21.27438576870694,-32.2609989560209,-0.1732244329149921,-5.508213310586655,-5.508213310587039,38.03005125650958,42832.691839507395,11626.56219236302,11626.56219236302,54459.25403187041,71871.59423212892,71871.59423212892,11626.56219236302,83498.15642449194,83498.15642449194,83498.15642449194,101496.58568629892,84428.66974788405,55242.27340642031,32429.329268293044,17998.429261806974,0.0,50427.75853010002,15298.664872535928,1259.0,0.0,0.8914413603438962,3.1390925423212988,0.0014959713701933424,347685.0892395971,1471332.9112894887,4.231797557115146,1471332.9112894887,4.231797557115146,0.85,0.08801841622633559,4.698906859688992,1.2086967926798389,1.0,0.0,4.69890685968939,1.2921802355778218,1.2927406139212747,3.636417529314547,15272.56688174733,1557.3684063107514,1603.0968420496806,1603.0968420496806,7.2525638423051095,4.176272596756121,-0.24176596017570962,4.418038556931831,2.6185191573792537,2.6185191573792537,0.7481483306797868,0.0,0.0,0.00043364629458928015,0.00018407923826473034,0.0002495670563245498,0.001172692352915816,0.08817486934818902,0.07717318042759175,0.011001688920597268,0.08784047209846643,0.07703396199013672,0.010984454236198865,0.4338930613732094,0.4338930613732094,0.06185512194242777,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17998.429261806974,15298.664872535928,0.85,1.079945958719621,0.8493871845194314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158061047554538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16159.027908528025,1259.0,0.4338930613732094,0.06185512194242777,6.113110376966115,2.6185191573792537
283.0,-23.899149346673166,4.177489998609558,34.03451336242823,17.69336740197616,2.4843904983092386,-21.27457303808265,-32.26266709445042,-0.17848801308319592,-5.508188665776515,-5.508188665776918,38.02978613547622,42850.253858819255,11630.003716372585,11630.003716372585,54480.25757519184,71858.57078374161,71858.57078374161,11630.003716372585,83488.57450011419,83488.57450011419,83488.57450011419,101472.30648316069,84439.998545528,55250.71339557831,32432.539055499656,17983.731983046502,0.0,50416.271038546154,15286.172185589527,1258.0,0.0,0.8914424280696369,3.1394001993440956,0.0014959713701933424,347685.4246509312,1471321.9458304525,4.231761936260712,1471321.9458304525,4.231761936260712,0.85,0.08801864409022106,4.698906859688992,1.2087309906864538,1.0,0.0,4.698906859688781,1.292204996515766,1.292765482419859,3.636347849109761,15274.616183485987,1557.5773769315706,1603.0968420496806,1603.0968420496806,7.254710639628448,4.177489998609558,-0.23906768301762593,4.416557681627184,2.6201725043704744,2.6201725043704744,0.7486207155344212,0.0,0.0,0.00043372121888669954,0.00018404668055206115,0.0002496745383346384,0.0011731974008703145,0.08816805386514964,0.07716943993285895,0.01099861393229069,0.08777940945735271,0.07703419022680133,0.010984453863419725,0.4338763947065427,0.4338763947065427,0.061838455272752196,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17983.731983046502,15286.172185589527,0.85,1.0806086299706406,0.8499290601254059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158051311340114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16159.234618019485,1258.0,0.4338763947065427,0.061838455272752196,6.113110376966115,2.6201725043704744
284.0,-23.86634547643054,4.18800190367083,34.03071520819246,17.693740815762453,2.4573706418880854,-21.23512502633591,-32.224526571203,-0.17848802845924458,-5.484744685264332,-5.484744685264715,37.958903716503606,42834.02646195478,11613.25519993377,11613.25519993377,54447.281661888555,71988.18502179485,71988.18502179485,11613.25519993377,83601.44022172863,83601.44022172863,83601.44022172863,101560.31922233278,84441.98338700223,55265.91035183373,32417.858927964997,17958.879000604156,0.0,50376.73792856916,15265.047150513534,1257.0,0.0,0.8918112029241603,3.137184235268449,0.0014959713701933424,348004.60800652887,1468392.45248662,4.219462670043357,1468392.45248662,4.219462670043357,0.8500000000000001,0.0879327954468694,4.698906859688992,1.2087357112718746,1.0,0.0,4.698906859688993,1.2922020656028204,1.2927643745137694,3.6363560969057285,15274.975227685727,1557.6139892507358,1603.0968420496806,1603.0968420496806,7.244263038460824,4.18800190367083,-0.22388873281786204,4.411890636488692,2.619166874924188,2.619166874924188,0.7483333928354823,0.0,0.0,0.00043513290456749845,0.00018479241276719578,0.0002503404918003027,0.001176326654178358,0.08790722937331577,0.07694337058783636,0.010963858785479418,0.08768398054270664,0.07695615324956365,0.010976642197305746,0.43385972803987605,0.43385972803987605,0.06182178860367841,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17958.879000604156,15265.047150513534,0.85,1.080802050722124,0.8502739205283709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157951616039335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16159.472855434815,1257.0,0.43385972803987605,0.06182178860367841,6.113110376966115,2.619166874924188
