time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
285.0,-23.834148255180917,4.198331537914441,34.02717636469395,17.696325166057818,2.4518257174500815,-21.204657308265205,-32.19550356790421,-0.17766529777078435,-5.491073729370896,-5.491073729371307,37.958424465332726,42860.07419712352,11635.443867861322,11635.443867861322,54495.51806498484,72026.77906601802,72026.77906601802,11635.443867861322,83662.22293387934,83662.22293387934,83662.22293387934,101608.09194898608,84450.52372930609,55283.818537685205,32407.450212912096,17945.86901510675,0.0,50353.319228018845,15253.988662840737,1256.0,0.0,0.8917815589107375,3.1338006113079926,0.0014959713701933424,347918.41714767186,1468372.6605910782,4.220451083415444,1468372.6605910782,4.220451083415444,0.85,0.08790652702230164,4.698906859688992,1.208757036603056,1.0,0.0,4.698906859689535,1.2921952856549033,1.2927593874552006,3.6363751763012493,15276.520116991913,1557.771524118013,1603.0968420496806,1603.0968420496806,7.2581041660493355,4.198331537914441,-0.21895245451029854,4.417283992424739,2.6209671162820207,2.6209671162820207,0.7488477475091487,0.0,0.0,0.0004365225909499121,0.00018536174258753748,0.00025116084836237465,0.001180181433255269,0.08790652724033202,0.07694497463518651,0.010961552605145506,0.08751681810910843,0.07694497437823417,0.010961552644067478,0.4338430613732094,0.4338430613732094,0.06180512193508605,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17945.86901510675,15253.988662840737,0.85,1.0822626770284707,0.8511866715883598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156076402538524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16160.333387990453,1256.0,0.4338430613732094,0.06180512193508605,6.113110376966115,2.6209671162820207
286.0,-23.802695879936227,4.208586637657373,34.023686501463665,17.698132793325954,2.4501010571986,-21.174636198400762,-32.167196658533044,-0.17798453553636964,-5.486238317709137,-5.486238317709524,37.95276489726321,42885.77417724165,11644.09335789408,11644.09335789408,54529.86753513573,72043.6499167353,72043.6499167353,11644.09335789408,83687.74327462938,83687.74327462938,83687.74327462938,101620.67499777109,84460.78555195479,55302.78738765134,32397.775738114942,17932.931723141708,0.0,50330.70746125665,15242.991964670451,1255.0,0.0,0.8918256542592271,3.1328156745691498,0.0014959713701933424,347984.2657517511,1468138.9496066119,4.2189808393634936,1468138.9496066119,4.2189808393634936,0.85,0.08787714809678472,4.698906859688992,1.2087839836673813,1.0,0.0,4.6989068596879235,1.2921939701527687,1.292759830762634,3.63637887826815,15278.376410277107,1557.9608133539086,1603.0968420496806,1603.0968420496806,7.263499654210676,4.208586637657373,-0.2090099202321385,4.417596557889511,2.622729892451628,2.622729892451628,0.7493513978433223,0.0,0.0,0.00043788406785999566,0.00018591858258406292,0.00025196548527593276,0.001183962347167946,0.08787711463826871,0.07692144781936643,0.010955666818902286,0.0874239775299687,0.0769214555944282,0.010955692502356526,0.4338263947065427,0.4338263947065427,0.061788455266878824,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17932.931723141708,15242.991964670451,0.85,1.0834313739204142,0.852079701249065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154236312380932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16161.182860806939,1255.0,0.4338263947065427,0.061788455266878824,6.113110376966115,2.622729892451628
287.0,-23.76947142424565,4.218757603551642,34.02011678485582,17.70010502021762,2.4447703223670785,-21.147500412241293,-32.14135392392052,-0.1779845511684564,-5.482780068823217,-5.48278006882356,37.943518789972266,42933.20701622091,11654.289816757213,11654.289816757213,54587.496832978126,72078.34709548726,72078.34709548726,11654.289816757213,83732.63691224447,83732.63691224447,83732.63691224447,101652.10556976599,84470.32930060141,55321.485635367506,32387.604072482118,17919.46865752152,0.0,50307.07273000364,15231.548358893293,1254.0,0.0,0.8918756805550179,3.1309335559662945,0.0014959713701933424,348031.3661636725,1467757.1936021822,4.217312967452262,1467757.1936021822,4.217312967452262,0.8500000000000001,0.08784137702568046,4.698906859688992,1.2088086976436898,1.0,0.0,4.698906859689058,1.2921909754656629,1.2927586987492237,3.636387305673344,15280.102808903823,1558.136857020881,1603.0968420496806,1603.0968420496806,7.269860130131827,4.218757603551642,-0.19974647268094614,4.418504076232588,2.624487400103937,2.624487400103937,0.7498535428868391,0.0,0.0,0.00043932649246205044,0.00018642829481512748,0.00025289819764692296,0.0011883450757261087,0.08783756243040122,0.07688904406292865,0.010948518367472574,0.08730673379651482,0.0768909721951909,0.010950404830489566,0.43380972803987605,0.43380972803987605,0.061771788598979714,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17919.46865752152,15231.548358893293,0.85,1.085085930679119,0.8534228824372666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415243921565944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16162.018485115834,1254.0,0.43380972803987605,0.061771788598979714,6.113110376966115,2.624487400103937
288.0,-23.75448892395792,4.220502320178043,34.018800846451704,17.70208227625119,2.4451734176635895,-21.146917543530087,-32.14135217769069,-0.17837076165693147,-5.48278426690473,-5.482784266905131,37.943896087032144,43012.74208366152,11658.512848206226,11658.512848206226,54671.25493186775,72085.87161207794,72085.87161207794,11658.512848206226,83744.38446028417,83744.38446028417,83744.38446028417,101650.14049292194,84481.59807370602,55333.00023510794,32387.330931775643,17905.75603263777,0.0,50293.086964413415,15219.892627742107,1253.0,0.0,0.8918743173054411,3.1305681743311053,0.0014959713701933424,348031.30898390576,1467772.7700841865,4.217358416314383,1467772.7700841865,4.217358416314383,0.8500000000000001,0.08784136532300836,4.698906859688992,1.2088384827738627,1.0,0.0,4.698906859688712,1.292191450261932,1.292760016160242,3.6363859695376455,15282.141252615289,1558.3447204310637,1603.0968420496806,1603.0968420496806,7.272494426038502,4.220502320178043,-0.19665880379016798,4.417161123968211,2.62623661921147,2.62623661921147,0.7503533197747058,0.0,0.0,0.000439978379063907,0.0001864283293005865,0.0002535500497633205,0.001191408068107352,0.08783288069298131,0.07688716352658138,0.010945717166399933,0.08722679725575254,0.07689096073005267,0.010950404592955697,0.4337930613732094,0.4337930613732094,0.06175512193132709,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17905.75603263777,15219.892627742107,0.85,1.0870530769080105,0.8552416381618542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150541323413224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16162.890658515504,1253.0,0.4337930613732094,0.06175512193132709,6.113110376966115,2.62623661921147
289.0,-23.75341492129977,4.220590351659563,34.01871886422096,17.703433893062197,2.4451982329638473,-21.146872553339666,-32.142038515862055,-0.1783707613634462,-5.482784167854845,-5.482784167855227,37.94392372335573,43021.86856579536,11657.67766297054,11657.67766297054,54679.5462287659,72092.14675148399,72092.14675148399,11657.67766297054,83749.82441445453,83749.82441445453,83749.82441445453,101641.50983600461,84487.99153139353,55337.265902535095,32389.695143176043,17891.68542155007,0.0,50281.38056472612,15207.93260831756,1252.0,0.0,0.8918742194622747,3.1304013234712156,0.0014959713701933424,348031.3103330098,1467773.9110380867,4.217361678274474,1467773.9110380867,4.217361678274474,0.85,0.08784136434125553,4.698906859688992,1.2088554205046966,1.0,0.0,4.698906859688827,1.2921913531697446,1.292759979456334,3.6363862427670455,15283.297785229508,1558.4626539368194,1603.0968420496806,1603.0968420496806,7.271973443641319,4.220590351659563,-0.19755938844809418,4.4181497401076575,2.6254608713996874,2.6254608713996874,0.7501316775427679,0.0,0.0,0.0004400251429228694,0.00018641477558885197,0.00025361036733401746,0.0011916914947540597,0.08782706194859975,0.07688428771005845,0.010942774238541305,0.08715252808801788,0.07689095976804536,0.010950404573210174,0.4337763947065427,0.4337763947065427,0.06173845526387166,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17891.68542155007,15207.93260831756,0.85,1.087471060154725,0.8556222618114921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149685625971462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16163.398492223794,1252.0,0.4337763947065427,0.06173845526387166,6.113110376966115,2.6254608713996874
290.0,-23.733817376020603,4.227241410825312,34.02653646511265,17.703891440201573,2.494163255315251,-21.15668770483934,-32.150272897537775,-0.17837075384375042,-5.825619919253768,-5.825619919254126,38.355834635616354,43167.01270752296,12075.952653570188,12075.952653570188,55242.96536109315,71863.07208393911,71863.07208393911,12075.952653570188,83939.0247375093,83939.0247375093,83939.0247375093,101811.15863895617,84490.28682806392,55343.460105362465,32385.363025223844,17872.133901446865,0.0,50257.496926670705,15191.313816229835,1251.0,0.0,0.8886790735189216,3.132861123293822,0.0014959713701933424,343386.2688810648,1484854.1731055619,4.324151277056031,1484854.1731055619,4.324151277056031,0.85,0.08974675530553548,4.698906859688992,1.208861160376109,1.0,0.0,4.698906859688312,1.2921895798340977,1.292759309073189,3.6363912331596713,15283.712988643423,1558.5049929021045,1603.0968420496806,1603.0968420496806,7.532890301330872,4.227241410825312,-0.3516500690575439,4.578891479882856,2.624188264763576,2.624188264763576,0.7497680756467361,0.0,0.0,0.00044087925551880314,0.00018625223497152803,0.00025462702054727514,0.001196468653511761,0.08952506435559276,0.07837298923125485,0.011152075124337916,0.08683912493001868,0.07856355056942099,0.01118320473611449,0.43375972803987606,0.43375972803987606,0.06172178859657398,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.6662573589112526,17872.133901446865,15191.313816229835,0.85,1.0991985024979776,0.8589168849874623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149624289977507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16163.62819177958,1251.0,0.43375972803987606,0.06172178859657398,6.113110376966115,2.624188264763576
291.0,-23.703728415402647,4.237060495516385,34.024121100755615,17.705053241830342,2.4476840378751143,-21.095762361974714,-32.09306515110654,-0.1786956064462553,-5.499423261618404,-5.499423261618793,37.98917611292466,43041.39758836927,11696.767121145678,11696.767121145678,54738.164709514946,72088.34193027741,72088.34193027741,11696.767121145678,83785.10905142309,83785.10905142309,83785.10905142309,101657.96509249587,84497.51625100197,55363.570983785554,32371.05029690713,17872.856041072784,0.0,50243.90633797992,15191.927634911866,1250.0,0.0,0.8916306624739206,3.128530932310392,0.0014959713701933424,347804.73630517337,1469643.0372229258,4.225483105363525,1469643.0372229258,4.225483105363525,0.85,0.08790302121378712,4.698906859688992,1.2088800542568787,1.0,0.0,4.698906859689154,1.2921883888401766,1.2927598159959752,3.6363945847761157,15285.020741633818,1558.6383465947922,1603.0968420496806,1603.0968420496806,7.296357159677562,4.237060495516385,-0.19685833211638037,4.433918827632765,2.624895651531343,2.624895651531343,0.7499701861518123,0.0,0.0,0.00044219357889119525,0.0001873841785826431,0.00025480940030855214,0.001197325639023094,0.08797959990450352,0.07702226446082582,0.010957335443677706,0.08693756921898207,0.0769675977679157,0.010935423445871423,0.4337430613732094,0.4337430613732094,0.0617051219294025,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17872.856041072784,15191.927634911866,0.85,1.0894488247251939,0.856649108826035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148505165475034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16164.229015439298,1250.0,0.4337430613732094,0.0617051219294025,6.113110376966115,2.624895651531343
292.0,-23.670253022043347,4.247078049995423,34.01992787773787,17.70707167396324,2.4325279201993775,-21.058982241263408,-32.058201253507264,-0.1785404741014071,-5.467804972824524,-5.467804972824887,37.926145514431354,43045.266017159396,11672.85042280121,11672.85042280121,54718.116439960606,72169.68453914128,72169.68453914128,11672.85042280121,83842.5349619425,83842.5349619425,83842.5349619425,101697.09230012377,84506.549406627,55383.08712717391,32359.40253272566,17854.557338181265,0.0,50213.959870906925,15176.373737454076,1249.0,0.0,0.8920115734459033,3.1264804778723656,0.0014959713701933424,348235.380679171,1467040.0838634246,4.212782977428153,1467040.0838634246,4.212782977428153,0.8500000000000001,0.08773471055713124,4.698906859688992,1.2089032011153176,1.0,0.0,4.698906859688317,1.2921846098080985,1.2927579303542724,3.636405219519542,15286.654777487382,1558.8049718800387,1603.0968420496806,1603.0968420496806,7.281438099445435,4.247078049995423,-0.1749542489465723,4.422032298941995,2.6265698110978586,2.6265698110978586,0.7504485174565311,0.0,0.0,0.0004436600588801852,0.00018807712149843613,0.00025558293738174907,0.0012009604176825628,0.08773578835386477,0.07681103457405204,0.010924753779812718,0.08684817175423255,0.07681007285258669,0.010924637704544552,0.43372639470654273,0.43372639470654273,0.061688455262331986,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17854.557338181265,15176.373737454076,0.85,1.089699290409146,0.8572370338412417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146787241929724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16165.040670371141,1249.0,0.43372639470654273,0.061688455262331986,6.113110376966115,2.6265698110978586
293.0,-23.63755145344931,4.258321603262519,34.01700279868294,17.829298017919086,2.6349021263979404,-21.00937999989642,-31.966684491466708,0.006730672846357679,-5.332410221344787,-5.332410221345195,37.95470522029462,42762.19920330215,11525.773607948564,11525.773607948564,54287.972811250715,71791.18993678041,71791.18993678041,11525.773607948564,83316.96354472898,83316.96354472898,83316.96354472898,101183.37362223428,84208.89692676089,55179.90619328869,32254.434148302444,17866.41007750531,0.0,50120.844225807756,15186.448565879513,1248.0,0.0,0.8925782715174692,3.156847271444073,0.0014959713701933424,350084.20819038333,1468219.0717736206,4.193902602356664,1468219.0717736206,4.193902602356664,0.8500000000000001,0.0876773605536237,4.698906859688992,1.2079657772509385,1.0,0.0,4.698906859689876,1.2913051921115297,1.2918799780441148,3.638881720908583,15232.81148681553,1553.3144842342217,1603.0968420496806,1603.0968420496806,7.189692665860404,4.258321603262519,-0.10508564744494997,4.363407250707469,2.628320207524896,2.628320207524896,0.7509486307213988,0.0,0.0,0.00044509695593912145,0.00018990733294893688,0.00025518962299018457,0.001199112269990026,0.08767736040479529,0.07676209721086419,0.010915263193931098,0.08767716499780734,0.07676209734116439,0.010915263212459305,0.43370972803987606,0.43370972803987606,0.06167178859534224,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17866.41007750531,15186.448565879513,0.85,1.0831416279955088,0.8531819418413435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414487642131791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16165.92116980426,1248.0,0.43370972803987606,0.06167178859534224,6.113110376966115,2.628320207524896
294.0,-23.60489757388336,4.269577635886131,34.0141844305326,17.8416037344374,2.6488361157217932,-20.978592351234017,-31.93369646379722,0.02253089307958118,-5.317781917524087,-5.3177819175244805,37.95195983333871,42771.07099051197,11524.276085166204,11524.276085166204,54295.347075678175,71783.68772627701,71783.68772627701,11524.276085166204,83307.96381144322,83307.96381144322,83307.96381144322,101163.54046043103,84192.6100936203,55179.993357888976,32236.240817479247,17855.576648987815,0.0,50091.817466467066,15177.240151639642,1247.0,0.0,0.8926599768923654,3.158028369889732,0.0014959713701933424,350284.41931243206,1468105.706903889,4.191181868110524,1468105.706903889,4.191181868110524,0.85,0.08764687551796489,4.698906859688992,1.2079094467265534,1.0,0.0,4.698906859688819,1.2912275178585086,1.2918041274802097,3.639100619139603,15229.86531048497,1553.0140578571654,1603.0968420496806,1603.0968420496806,7.188758522181071,4.269577635886131,-0.08971839350208555,4.359296029388217,2.6304571428437953,2.6304571428437953,0.7515591836696558,0.0,0.0,0.0004465360259136575,0.00019057106475870987,0.00025596496115494764,0.0012027555118110098,0.08764687367794013,0.07673762062034398,0.010909253057596158,0.08764771040219733,0.07673762223134394,0.010909253286620962,0.4336930613732094,0.4336930613732094,0.061655121928417114,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17855.576648987815,15177.240151639642,0.85,1.0839164921900684,0.8538534466062083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143010229744197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16166.78728279436,1247.0,0.4336930613732094,0.061655121928417114,6.113110376966115,2.6304571428437953
295.0,-23.601543549484052,4.271192754433121,34.0132499088877,17.84712269380691,2.6489592854162343,-20.978184244028274,-31.93322162898255,0.027556007436710776,-5.317762276415976,-5.317762276416377,37.95208110864393,42786.535092456346,11528.772967136108,11528.772967136108,54315.308059592455,71809.20174845669,71809.20174845669,11528.772967136108,83337.9747155928,83337.9747155928,83337.9747155928,101180.28727475095,84194.96650960151,55181.54181052957,32237.138554524376,17842.312559158152,0.0,50079.45111368253,15165.965675284428,1246.0,0.0,0.8926596441668893,3.157097696674007,0.0014959713701933424,350284.68819199863,1468110.7145678275,4.191192946929854,1468110.7145678275,4.191192946929854,0.8499999999999999,0.08764686436464453,4.698906859688992,1.20791152486112,1.0,0.0,4.698906859688249,1.2912034585128191,1.2917802485699998,3.6391684274925145,15230.291569962726,1553.0575242272057,1603.0968420496806,1603.0968420496806,7.1915636440252095,4.271192754433121,-0.08622714713040214,4.3574199015635235,2.6326165820240233,2.6326165820240233,0.7521761662925781,0.0,0.0,0.000446684081163931,0.00019058063421166917,0.00025610344695226186,0.0012034062436739792,0.08764134721693097,0.07673499692309206,0.010906350293838912,0.08755158178262502,0.0767376113000924,0.010909253064552121,0.43367639470654273,0.43367639470654273,0.06163845526154368,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17842.312559158152,15165.965675284428,0.85,1.084582735068209,0.8543730839886614,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141147211108853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16167.65353046655,1246.0,0.43367639470654273,0.06163845526154368,6.113110376966115,2.6326165820240233
296.0,-23.569707944964343,4.282423102024188,34.01038361147015,17.84754510680216,2.6504465019476546,-20.946762276100092,-31.902615598496027,0.027486877570018504,-5.305784648980705,-5.305784648981076,37.94305388859688,42802.9870627483,11527.00293699636,11527.00293699636,54329.98999974466,71804.35768585264,71804.35768585264,11527.00293699636,83331.360622849,83331.360622849,83331.360622849,101160.93397854171,84197.50823418728,55196.071673057515,32223.81840125529,17829.57335569272,0.0,50053.39175694801,15155.137352338812,1245.0,0.0,0.8927504958358614,3.1572906880482656,0.0014959713701933424,350448.68769752316,1467738.0006007769,4.18816806033413,1467738.0006007769,4.18816806033413,0.8500000000000001,0.08759341696818707,4.698906859688992,1.207917786189355,1.0,0.0,4.698906859688959,1.2912008651795686,1.2917794716083904,3.6391757366391717,15230.751350495182,1553.1044087935413,1603.0968420496806,1603.0968420496806,7.190459512263906,4.282423102024188,-0.07553645671315579,4.357959558737344,2.631886438845508,2.631886438845508,0.7519675539558595,0.0,0.0,0.0004480916355836416,0.00019119837977893596,0.00025689325580470566,0.0012071174819085703,0.08759337187163586,0.07669520575300352,0.010898166118632339,0.08749556741888372,0.0766952191574204,0.010898197810766659,0.43365972803987607,0.43365972803987607,0.061621788594711596,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17829.57335569272,15155.137352338812,0.85,1.0854407282440157,0.8551465856818131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140955877761834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16167.933892836218,1245.0,0.43365972803987607,0.061621788594711596,6.113110376966115,2.631886438845508
297.0,-23.537385950625183,4.293561451510592,34.007522180667316,17.849585122335725,2.6469565305713987,-20.917928725577752,-31.875194586440898,0.027609409340835906,-5.30196393903924,-5.301963939039624,37.93746802107107,42837.96918861764,11538.395176268468,11538.395176268468,54376.3643648861,71830.676513244,71830.676513244,11538.395176268468,83369.07168951248,83369.07168951248,83369.07168951248,101185.70743099728,84206.79125471774,55214.60415799842,32213.54121857702,17816.6357414848,0.0,50030.17696006181,15144.140380262079,1244.0,0.0,0.8927890387623862,3.1558253192046917,0.0014959713701933424,350501.0141200683,1467507.4083390124,4.1868849139372255,1467507.4083390124,4.1868849139372255,0.85,0.08756526735052474,4.698906859688992,1.2079416671535,1.0,0.0,4.698906859689307,1.2911973126864043,1.291777768202612,3.639185749165376,15232.430585195189,1553.2756430784407,1603.0968420496806,1603.0968420496806,7.197565907194823,4.293561451510592,-0.06510617515511896,4.358667626665711,2.634059581626202,2.634059581626202,0.7525884518932006,0.0,0.0,0.0004495248657721302,0.00019175340686154328,0.0002577714589105869,0.0012112440765069958,0.08756529788304877,0.0766728382342685,0.010892459648780271,0.08738848651360198,0.07667281146315783,0.010892455887366915,0.4336430613732094,0.4336430613732094,0.0616051219279126,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17816.6357414848,15144.140380262079,0.85,1.0868713178507,0.856242607792781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139140023772376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16168.784947995113,1244.0,0.4336430613732094,0.0616051219279126,6.113110376966115,2.634059581626202
298.0,-23.52064596372106,4.2978855716932,34.00557705915735,17.849675961211346,2.647621941427994,-20.915560820977063,-31.874014903418697,0.024501826649551167,-5.301944029077276,-5.301944029077673,37.93775523902397,42921.160520348865,11546.15274562632,11546.15274562632,54467.31326597519,71828.06059355946,71828.06059355946,11546.15274562632,83374.21333918578,83374.21333918578,83374.21333918578,101176.8099123715,84222.01935248783,55229.90598753578,32213.459294391163,17802.596573185718,0.0,50016.055867576884,15132.20708720786,1243.0,0.0,0.8927881205192455,3.155663624854316,0.0014959713701933424,350501.2868124394,1467519.2644208556,4.186915482584679,1467519.2644208556,4.186915482584679,0.85,0.08756523818844501,4.698906859688992,1.2079840870341285,1.0,0.0,4.698906859688761,1.2912104577326025,1.2917918797969319,3.639148700778329,15235.185243563845,1553.556540058414,1603.0968420496806,1603.0968420496806,7.20240502180997,4.2978855716932,-0.06013201537274426,4.3580175870659446,2.6362236888913073,2.6362236888913073,0.7532067682546593,0.0,0.0,0.00045026881016478257,0.00019177731804677285,0.0002584914921180097,0.0012146274454845588,0.08756031217857974,0.07667068645428282,0.010889625724296914,0.08731367482493424,0.07667278288891868,0.010892455299526326,0.43362639470654274,0.43362639470654274,0.06158845526114007,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17802.596573185718,15132.20708720786,0.85,1.088996569625232,0.8581476443082088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137296864970152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16169.646808350211,1243.0,0.43362639470654274,0.06158845526114007,6.113110376966115,2.6362236888913073
299.0,-23.507691998157686,4.303899729390355,34.019731599570434,17.854093643277906,2.693151149437281,-20.927150571601594,-31.88361815465612,0.029240838105681732,-5.796551903644797,-5.796551903645162,38.52002852867773,43038.08390719239,12148.433050407224,12148.433050407224,55186.51695759961,71633.8894471595,71633.8894471595,12148.433050407224,83782.32249756673,83782.32249756673,83782.32249756673,101573.0725255682,84220.59089345719,55230.8759721885,32210.794356965213,17790.75002800148,0.0,50001.54438496669,15122.137523801257,1242.0,0.0,0.8882316560070557,3.1546951488161454,0.0014959713701933424,343778.2083126858,1491704.3734128294,4.339147558928574,1491704.3734128294,4.339147558928574,0.85,0.09030260100908771,4.698906859688992,1.2079763239761818,1.0,0.0,4.698906859688854,1.291186862391347,1.2917690181948767,3.63921520312433,15234.926845129421,1553.530190751115,1603.0968420496806,1603.0968420496806,7.578103038912194,4.303899729390355,-0.2812235351371033,4.585123264527458,2.6363507342322454,2.6363507342322454,0.7532430669234987,0.0,0.0,0.0004508452761055935,0.00019158274806288004,0.0002592625280427134,0.0012182504714802157,0.08997707269574558,0.0787891565230662,0.011187916172679373,0.08677153347179711,0.07903941944709851,0.011263181561989206,0.4336097280398761,0.4336097280398761,0.06157178859438871,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,2.4883726610952976,17790.75002800148,15122.137523801257,0.85,1.1036962485141122,0.8607350920171195,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413634244216138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16170.197586556169,1242.0,0.4336097280398761,0.06157178859438871,6.113110376966115,2.6363507342322454
300.0,-23.475569070331666,4.315093177754362,34.01650101534293,17.874475113954418,2.6758152131683164,-20.860987447940094,-31.81399356164036,0.058972653830737305,-5.272206094601927,-5.272206094602329,37.947838189250966,42861.212157526286,11531.9999005115,11531.9999005115,54393.21205803779,71812.29050042586,71812.29050042586,11531.9999005115,83344.29040093736,83344.29040093736,83344.29040093736,101127.91976231379,84176.63443484608,55214.87336977997,32179.73451674013,17783.629361376432,0.0,49963.363878116565,15116.084957169965,1241.0,0.0,0.8928985442584323,3.160093670615987,0.0014959713701933424,350908.77176103945,1467935.5248828412,4.183239756350321,1467935.5248828412,4.183239756350321,0.8499999999999999,0.0875669729357798,4.698906859688992,1.2078356218477713,1.0,0.0,4.698906859689814,1.2910433783756716,1.2916273189188114,3.6396196583269957,15226.97542346155,1552.7193713920199,1603.0968420496806,1603.0968420496806,7.193576581291851,4.315093177754362,-0.036309678221972064,4.3514028559763345,2.636994814423709,2.636994814423709,0.7534270898353455,0.0,0.0,0.00045227771115872913,0.00019299753432713097,0.00025928017683159816,0.0012183334014953715,0.0875492124586391,0.07666539498881493,0.010883817469824168,0.08730636046286532,0.07667661196427282,0.010890360971506974,0.4335930613732094,0.4335930613732094,0.061555121927654284,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17783.629361376432,15116.084957169965,0.85,1.088661928182571,0.857852811153475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135603958847287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16170.673076134164,1241.0,0.4335930613732094,0.061555121927654284,6.113110376966115,2.636994814423709
301.0,-23.445470189683594,4.326241169553935,34.01301517031045,17.87620304329323,2.6712111091013755,-20.834565229110883,-31.789072033110983,0.058568637544230126,-5.263248931248029,-5.263248931248409,37.93160865668229,42896.947509815654,11537.271866954596,11537.271866954596,54434.21937677025,71842.38777603756,71842.38777603756,11537.271866954596,83379.65964299216,83379.65964299216,83379.65964299216,101150.14928533949,84186.91741086199,55233.267542265545,32170.722076218273,17770.48964234732,0.0,49941.211718565595,15104.91619599522,1240.0,0.0,0.8929998632210632,3.1576754127151934,0.0014959713701933424,351031.58040757873,1467265.5552144547,4.179867673190057,1467265.5552144547,4.179867673190057,0.85,0.0874784533154797,4.698906859688992,1.2078626139694824,1.0,0.0,4.69890685968959,1.291042495586766,1.2916281735308692,3.639622147025753,15228.835543245686,1552.9090508222164,1603.0968420496806,1603.0968420496806,7.19686519512029,4.326241169553935,-0.023494806889280184,4.349735976443215,2.639211337562502,2.639211337562502,0.7540603821607148,0.0,0.0,0.00045362368527564786,0.00019350628128148367,0.0002601174039941642,0.001222267453952671,0.08748118724540661,0.07660803907013287,0.010873148175273739,0.08717914285869854,0.07660645498167665,0.010871998333803052,0.43357639470654274,0.43357639470654274,0.06153845526093342,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17770.48964234732,15104.91619599522,0.85,1.0899659320147088,0.8589488727577019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133772991469657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16171.533015721672,1240.0,0.43357639470654274,0.06153845526093342,6.113110376966115,2.639211337562502
302.0,-23.412944352950518,4.337802680882671,34.010007487272155,17.92656514970588,2.750009693882815,-20.795683176376578,-31.734547124337382,0.1327485173092861,-5.208233347804139,-5.208233347804536,37.93847658893822,42797.651451053294,11487.618640551651,11487.618640551651,54285.27009160494,71708.2210283067,71708.2210283067,11487.618640551651,83195.83966885835,83195.83966885835,83195.83966885835,100962.87554006762,84074.60704621863,55164.03746896712,32122.85508583501,17767.03587120927,0.0,49889.89095704428,15101.98049052788,1239.0,0.0,0.8932452721919599,3.168755544096029,0.0014959713701933424,351786.62070127006,1467549.0413736424,4.171702262150142,1467549.0413736424,4.171702262150142,0.85,0.08743834359799614,4.698906859688992,1.2075057572731747,1.0,0.0,4.698906859688446,1.290689030124655,1.291276430472796,3.64061888651457,15208.519369123187,1550.8373776083768,1603.0968420496806,1603.0968420496806,7.1658918782871925,4.337802680882671,0.010429183848728485,4.327373497033943,2.641432803718297,2.641432803718297,0.7546950867766562,0.0,0.0,0.00045508232839877453,0.0001946236644369597,0.0002604586639618148,0.0012238710027556016,0.08743834359782499,0.07657273236186728,0.01086561123595771,0.08743852056267098,0.07657273236201716,0.010865611235978978,0.4335597280398761,0.4335597280398761,0.061521788594223394,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17767.03587120927,15101.98049052788,0.85,1.0881015983447455,0.8578421525896404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132057787271874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16172.353477661645,1239.0,0.4335597280398761,0.061521788594223394,6.113110376966115,2.641432803718297
303.0,-23.380465222901492,4.349372070043537,34.007109785949375,17.938865557685517,2.7638970245705616,-20.76505750992302,-31.701731065381296,0.14848931159485115,-5.19355850595781,-5.193558505958211,37.93566110064447,42806.646889060896,11486.673300696153,11486.673300696153,54293.32018975705,71700.91680097448,71700.91680097448,11486.673300696153,83187.59010167063,83187.59010167063,83187.59010167063,100943.74505998378,84058.5787188877,55164.30880698715,32104.744346556163,17756.154958313142,0.0,49860.89930486931,15092.73171456617,1238.0,0.0,0.8933270326243968,3.1699107107240114,0.0014959713701933424,351988.2351460503,1467432.8220578416,4.168982583889375,1467432.8220578416,4.168982583889375,0.8499999999999999,0.08740755104227002,4.698906859688992,1.2074501526122914,1.0,0.0,4.698906859688991,1.290611662871635,1.2912009134980793,3.640837127749052,15205.619954719343,1550.5417196208025,1603.0968420496806,1603.0968420496806,7.165302182249683,4.349372070043537,0.026225058221212016,4.323147011822325,2.6437975949183885,2.6437975949183885,0.7553707414052538,0.0,0.0,0.00045654317871077676,0.00019529903045124438,0.00026124414825953236,0.0012275619203103245,0.08740755063581787,0.0765479772839928,0.010859573351825066,0.0874077984804584,0.07654797763994717,0.010859573402322846,0.4335430613732094,0.4335430613732094,0.06150512192752204,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17756.154958313142,15092.73171456617,0.85,1.0888957268457224,0.8585213561296615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413020471074794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16173.223562917876,1238.0,0.4335430613732094,0.06150512192752204,6.113110376966115,2.6437975949183885
304.0,-23.380465598935935,4.361486769673847,34.003573157864,17.93264119131493,2.758559828484409,-20.764970861955018,-31.70604285607112,0.13557033739221092,-5.124757045139347,-5.124757045139748,37.92312064914936,42828.20587232814,11421.236833883495,11421.236833883495,54249.44270621163,71696.72499008874,71696.72499008874,11421.236833883495,83117.96182397223,83117.96182397223,83117.96182397223,100874.2112313092,84090.21040474398,55186.278973636276,32115.479367897446,17756.24940733696,0.0,49871.728775234405,15092.811996236414,1237.0,0.0,0.8937073541332583,3.177089535405427,0.0014959713701933424,352934.69309662207,1466915.2548152392,4.1563362387093115,1466915.2548152392,4.1563362387093115,0.8499999999999999,0.08729017019137983,4.698906859688992,1.2075440879212693,1.0,0.0,4.698906859688767,1.290672673734217,1.2912619521943414,3.6406650232192175,15211.341909586867,1551.1251966356367,1603.0968420496806,1603.0968420496806,7.124483396324692,4.361486769673847,0.06684413575844772,4.294642633915399,2.646184031783388,2.646184031783388,0.7560525805095394,0.0,0.0,0.0004565431617725247,0.00019521016917297275,0.00026133299259955195,0.0012279793915890872,0.08728695016584334,0.0764445689110581,0.010842381254785248,0.0875722517979725,0.07644737566996664,0.010842794521413188,0.43352639470654275,0.43352639470654275,0.06148845526082762,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17756.24940733696,15092.811996236414,0.85,1.087779470222639,0.8587672199082863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128354739968567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16174.093796678091,1237.0,0.43352639470654275,0.06148845526082762,6.113110376966115,2.646184031783388
305.0,-23.378702948849437,4.372913763933021,34.00428293691592,17.93320372179153,2.8847916646206015,-20.846313675232608,-31.781468180101342,0.1355716182507366,-5.167791010926123,-5.167791010926543,38.032692187499286,43214.68389639524,11489.831225009857,11489.831225009857,54704.5151214051,71102.95458083425,71102.95458083425,11489.831225009857,82592.7858058441,82592.7858058441,82592.7858058441,100323.45516497736,84092.87454297609,55180.08987424901,32125.316298585643,17730.66935913326,0.0,49855.985657718906,15071.068955263268,1236.0,0.0,0.8931109754972804,3.2206860945206617,0.0014959713701933424,352342.46856028057,1471442.1441002095,4.176170275790832,1471442.1441002095,4.176170275790832,0.8499999999999999,0.08842377542055796,4.698906859688992,1.2075510174175728,1.0,0.0,4.698906859688917,1.290672503025331,1.2912618838972707,3.6406655047463814,15211.823833907762,1551.1743392399812,1603.0968420496806,1603.0968420496806,7.167272072172031,4.372913763933021,0.05667043074109568,4.316243333191926,2.648754252955271,2.648754252955271,0.7567869294157916,0.0,0.0,0.0004566225656642708,0.00019366175195966159,0.00026296081370460924,0.0012356283713459875,0.08768215819666768,0.07679290493970477,0.010889253256962907,0.08864297579517341,0.0771677369939625,0.011256038426595463,0.4335097280398761,0.4335097280398761,0.06147178859413875,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17730.66935913326,15071.068955263268,0.85,1.097250699183309,0.8667902825767234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128354761384447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16174.314440304106,1236.0,0.4335097280398761,0.06147178859413875,6.113110376966115,2.648754252955271
306.0,-23.346141374646376,4.3844402197684955,34.001541052736904,17.96416116356852,2.7975504683650896,-20.730794021442566,-31.66186697836963,0.18220313879982356,-5.155595562758037,-5.155595562758359,37.92874567841585,42790.25553536569,11491.825299743034,11491.825299743034,54282.080835108725,71661.6317289487,71661.6317289487,11491.825299743034,83153.45702869174,83153.45702869174,83153.45702869174,100879.02736003818,84019.04373431527,55147.66765242339,32079.306757657647,17725.57033134643,0.0,49804.877089004076,15066.734781644465,1235.2649075479353,0.0,0.8935370080635292,3.1732558672871174,0.0014959713701933424,352510.22053537326,1467147.3929164608,4.161999588801248,1467147.3929164608,4.161999588801248,0.85,0.08732663706935302,4.698906859688992,1.2073180476529526,1.0,0.0,4.6989068596889725,1.290449263370845,1.2910404382246685,3.64129531711673,15198.46834735831,1549.8124586233128,1603.0968420496806,1603.0968420496806,7.1685159613001685,4.3844402197684955,0.07132809295362019,4.313112126814875,2.6511372075062445,2.6511372075062445,0.7574677735732127,0.0,0.0,0.0004580916856131726,0.0001961223533757881,0.00026196933223738455,0.001230969492278391,0.08732663709110419,0.07648374623703615,0.01084289085406805,0.08732724753155795,0.0764837462179857,0.01084289085136732,0.4334930613732094,0.4334930613732094,0.06145512192745432,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17725.57033134643,15066.734781644465,0.85,1.0898948859587312,0.8591579386672742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128254375740306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16174.570403207541,1235.2649075479353,0.4334930613732094,0.06145512192745432,6.113110376966115,2.6511372075062445
307.0,-23.31362404556138,4.395974187032492,33.998895280515505,17.976416588667803,2.8113528570319586,-20.70014249589606,-31.62904641414059,0.19787130736677572,-5.140945506765547,-5.140945506765912,37.926058522967544,42799.48722926087,11490.923928320353,11490.923928320353,54290.41115758123,71654.51729738526,71654.51729738526,11490.923928320353,83145.44122570561,83145.44122570561,83145.44122570561,100860.13472172894,84003.14717769994,55148.11710957607,32061.144520137626,17714.693496023334,0.0,49775.83801616096,15057.489471619832,1234.2649075479353,0.0,0.8936180126699093,3.1744113406254093,0.0014959713701933424,352711.81923803507,1467036.493818847,4.159306305606919,1467036.493818847,4.159306305606919,0.8499999999999999,0.08729627479500413,4.698906859688992,1.2072630221443252,1.0,0.0,4.698906859688849,1.290372244795616,1.2909652831950518,3.6415126554688557,15195.592769372512,1549.5192312739327,1603.0968420496806,1603.0968420496806,7.1679536924471385,4.395974187032492,0.08715303252418494,4.3088211545083075,2.6535692112898346,2.6535692112898346,0.7581626317970956,0.0,0.0,0.00045956314485741303,0.0001968026048502227,0.00026276054000719034,0.0012346873038953706,0.08729627479378564,0.07645936360854969,0.010836911185235956,0.08729623820505335,0.07645936360961691,0.010836911185387214,0.43347639470654276,0.43347639470654276,0.06143845526077345,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17714.693496023334,15057.489471619832,0.85,1.0906980840775498,0.8598446341649729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126400179048904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16175.443429979112,1234.2649075479353,0.43347639470654276,0.06143845526077345,6.113110376966115,2.6535692112898346
308.0,-23.313274776999606,4.4063191106331665,33.99716597992361,17.978670133184664,2.8250743731953336,-20.704237063023477,-31.634109642449744,0.19788628921009907,-5.139572371056829,-5.139572371057219,37.93990213163949,42826.67844785359,11504.60976981766,11504.60976981766,54331.28821767125,71600.33364426243,71600.33364426243,11504.60976981766,83104.94341408009,83104.94341408009,83104.94341408009,100808.80037548367,84013.7268932501,55154.311685249035,32066.016897778965,17703.856961403588,0.0,49769.87385918255,15048.27841719305,1233.2649075479353,0.0,0.8935759929463635,3.175634934652336,0.0014959713701933424,352730.71952851745,1467607.888386437,4.160703355659343,1467607.888386437,4.160703355659343,0.8500000000000001,0.08729545795359725,4.698906859688992,1.207290821452625,1.0,0.0,4.698906859689575,1.2903721412562614,1.2909652000338319,3.641512947663532,15197.506567301725,1549.714384351611,1603.0968420496806,1603.0968420496806,7.176490819549086,4.4063191106331665,0.09635107432237433,4.309968036310792,2.6560226917807546,2.6560226917807546,0.7588636262230727,0.0,0.0,0.0004595789733584905,0.00019669752077159454,0.000262881452586896,0.001235255460845572,0.08733367477144294,0.07649433175972048,0.010839343011722463,0.08725502933836707,0.07645857224708733,0.01083688570650992,0.4334597280398761,0.4334597280398761,0.06142178859409542,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17703.856961403588,15048.27841719305,0.85,1.0916501088870474,0.8604940122819311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124548947084978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16176.316655759294,1233.2649075479353,0.4334597280398761,0.06142178859409542,6.113110376966115,2.6560226917807546
309.0,-23.281185390980962,4.417796311944375,33.99457953848214,17.988873738236748,2.8245334845962042,-20.670022741792778,-31.597205624543108,0.2129325477070252,-5.1201333129401405,-5.120133312940458,37.91905326355349,42813.230381513815,11497.486636112859,11497.486636112859,54310.71701762667,71651.29410630146,71651.29410630146,11497.486636112859,83148.78074241432,83148.78074241432,83148.78074241432,100839.62709352025,83991.07174598226,55150.9371179811,32044.594031112403,17690.846351105927,0.0,49735.44038221833,15037.219398440036,1232.2649075479353,0.0,0.8937442134323563,3.1752237437134934,0.0014959713701933424,352998.3703941651,1466747.416085967,4.155111012122145,1466747.416085967,4.155111012122145,0.8499999999999999,0.0872393849973686,4.698906859688992,1.2072183977486564,1.0,0.0,4.698906859688718,1.2902980982213226,1.2908930022552936,3.641721913848002,15193.408406654435,1549.296488266068,1603.0968420496806,1603.0968420496806,7.172047461220403,4.417796311944375,0.11392239643125013,4.303873915513125,2.658136700712012,2.658136700712012,0.7594676287748605,0.0,0.0,0.00046103537243734804,0.0001974646270476607,0.00026357074538968734,0.0012384943835249426,0.08723942696297168,0.0764139903334811,0.01082543662949058,0.08718939998859117,0.07641395254432594,0.010825432453042657,0.4334430613732094,0.4334430613732094,0.06140512192741966,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17690.846351105927,15037.219398440036,0.85,1.0919922815651617,0.8608193684924246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124529065420532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16176.546531971297,1232.2649075479353,0.4334430613732094,0.06140512192741966,6.113110376966115,2.658136700712012
310.0,-23.248691925326597,4.429351232753048,33.992141831098344,18.00807489724832,2.8500616367573555,-20.637820410138254,-31.56042516985906,0.23919021998467205,-5.098654997063704,-5.09865499706411,37.918189960844515,42802.57730649495,11488.409502959616,11488.409502959616,54290.98680945457,71621.59500373248,71621.59500373248,11488.409502959616,83110.0045066921,83110.0045066921,83110.0045066921,100791.20128905872,83957.95942172717,55138.94218950349,32021.130258026307,17681.196782366616,0.0,49702.32704039292,15029.017265011624,1231.2649075479353,0.0,0.8938519581412784,3.1781016640354327,0.0014959713701933424,353294.2845509135,1466711.7941805238,4.151529923686481,1466711.7941805238,4.151529923686481,0.85,0.08720758405769219,4.698906859688992,1.2071093698637565,1.0,0.0,4.698906859688541,1.2901711055936684,1.2907678594176017,3.6420803716006365,15187.418614462917,1548.685699445062,1603.0968420496806,1603.0968420496806,7.16638521243097,4.429351232753048,0.1328721200297549,4.2964791127232935,2.6606095216252816,2.6606095216252816,0.7601741490357947,0.0,0.0,0.00046251443343197875,0.0001982319078792622,0.00026428252555271654,0.0012418389722155911,0.08720758314078948,0.07638830636203066,0.01081927677875883,0.08720811815989005,0.07638830716517929,0.010819276892512894,0.43342639470654276,0.43342639470654276,0.06138845526074572,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17681.196782366616,15029.017265011624,0.85,1.092322835615573,0.8611785374095148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122702637141478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16177.412280178636,1231.2649075479353,0.43342639470654276,0.06138845526074572,6.113110376966115,2.6606095216252816
