time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-23.216818459868772,4.440761723995349,33.989807395296125,18.01003657691183,2.8471499419486674,-20.609175976218665,-31.533209619205422,0.23919023493694336,-5.0989861239410175,-5.0989861239413505,37.91632000475766,42836.51066498907,11505.500816652018,11505.500816652018,54342.01148164109,71644.81457921996,71644.81457921996,11505.500816652018,83150.31539587198,83150.31539587198,83150.31539587198,100835.35223702592,83967.45433822594,55157.65153994478,32010.891998090177,17685.036841153942,0.0,49695.92883924412,15032.28131498085,1231.455389282282,0.0,0.8938569159945612,3.1765024494618688,0.0014959713701933424,353289.72102475446,1466634.6376278624,4.151365155413331,1466634.6376278624,4.151365155413331,0.85,0.08719683923307055,4.698906859688992,1.2071339371288197,1.0,0.0,4.6989068596894725,1.290168089343008,1.2907667191627008,3.6420888863262886,15189.136179689245,1548.8608423558755,1603.0968420496806,1603.0968420496806,7.1770466479999815,4.440761723995349,0.14195491709596908,4.29880680689938,2.6631249165891386,2.6631249165891386,0.7608928333111825,0.0,0.0,0.00046396950984666456,0.0001988014223317526,0.00026516808751491196,0.0012460001453944308,0.08719602296807455,0.07638038877816665,0.010815634189907896,0.08717820341073529,0.07638080062801521,0.010816038605055334,0.4334097280398761,0.4334097280398761,0.06137178859407323,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17685.036841153942,15032.28131498085,0.85,1.0934902063592788,0.8619722312376166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120853650862681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16178.287193094213,1231.455389282282,0.4334097280398761,0.06137178859407323,6.113110376966115,2.6631249165891386
312.0,-23.212799792153014,4.450190439790434,33.98705471716555,18.005270382296317,2.8446176195109345,-20.611201057532764,-31.538623141217954,0.22861802935063336,-5.09743964937519,-5.0974396493755965,37.90111664521729,42885.06162404478,11517.910720944607,11517.910720944607,54402.972344989386,71634.28378349319,71634.28378349319,11517.910720944607,83152.1945044378,83152.1945044378,83152.1945044378,100824.1635793089,83994.91628468318,55177.64989323159,32019.18487939065,17671.969074871104,0.0,49691.153954261754,15021.173713640437,1230.8605103659233,0.0,0.8939178698966654,3.176801015885513,0.0014959713701933424,353311.034632685,1466007.4434126022,4.149339532903966,1466007.4434126022,4.149339532903966,0.85,0.08719569991287368,4.698906859688992,1.2072148085432128,1.0,0.0,4.698906859688763,1.2902176023133456,1.290816492205956,3.6419491187098245,15194.103857318463,1549.3674044978115,1603.0968420496806,1603.0968420496806,7.1847878548735,4.450190439790434,0.1507685869025659,4.2994218528878685,2.6656160001684874,2.6656160001684874,0.7616045714767107,0.0,0.0,0.00046415326712106585,0.00019868801858363404,0.00026546524853743184,0.0012473964773615817,0.0871393615485932,0.07633296279272073,0.010806398755872476,0.08715022290877038,0.07637967990483308,0.010816020008040602,0.43339306137320943,0.43339306137320943,0.06135512192740191,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17671.969074871104,15021.173713640437,0.85,1.0948220762807124,0.8630321135934648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119040375494745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16179.150768454707,1230.8605103659233,0.43339306137320943,0.06135512192740191,6.113110376966115,2.6656160001684874
313.0,-23.180609754098914,4.46129157678968,33.984827044756166,18.005790060292952,2.8308379666601735,-20.57822690072696,-31.506539800297446,0.22862338089495704,-5.105146250038615,-5.1051462500389695,37.909492755324266,42896.366177864154,11542.829906393112,11542.829906393112,54439.196084257266,71702.04404608427,71702.04404608427,11542.829906393112,83244.87395247738,83244.87395247738,83244.87395247738,100913.75316301745,83997.57575124175,55192.69295184671,32005.425332661154,17668.879210540057,0.0,49674.304543201215,15018.547328959048,1230.2802436060829,0.0,0.8938508902714846,3.1720641672379064,0.0014959713701933424,353204.8318019544,1466352.9634919197,4.15156541322209,1466352.9634919197,4.15156541322209,0.85,0.08716917655313806,4.698906859688992,1.2072212715307251,1.0,0.0,4.69890685968908,1.2902145208535214,1.2908153116235836,3.641957816891181,15194.584936565676,1549.4164609286227,1603.0968420496806,1603.0968420496806,7.200332259175766,4.46129157678968,0.15565664130462054,4.30563493548506,2.6675282656399975,2.6675282656399975,0.7621509330399993,0.0,0.0,0.0004656276023842622,0.0001993609795528045,0.00026626662283145766,0.001251162060528958,0.08716886429591424,0.07636101512159209,0.010807849174322152,0.08697273406928703,0.07636128867739625,0.010807887875741811,0.43337639470654277,0.43337639470654277,0.06133845526073152,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17668.879210540057,15018.547328959048,0.85,1.095922662327604,0.8635524255917391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118811784532395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16179.45738181595,1230.2802436060829,0.43337639470654277,0.06133845526073152,6.113110376966115,2.6675282656399975
314.0,-23.14831773347683,4.47267740427786,33.98285772759871,18.041993595566623,2.885076251965648,-20.543965208790198,-31.4617351750843,0.28072372727895867,-5.063134326956117,-5.063134326956465,37.91231633542967,42844.550376303225,11508.700701418356,11508.700701418356,54353.25107772158,71617.02582552092,71617.02582552092,11508.700701418356,83125.72652693928,83125.72652693928,83125.72652693928,100788.52535317995,83922.69311128311,55150.21766206499,31969.417165797906,17662.798826240672,0.0,49632.215992038575,15013.379002304571,1229.2802436060829,0.0,0.8940455469522847,3.1795738108620992,0.0014959713701933424,353784.0922502363,1466469.451925263,4.145097204902049,1466469.451925263,4.145097204902049,0.85,0.08712675445546147,4.698906859688992,1.2069812607252968,1.0,0.0,4.698906859688458,1.2899656050885369,1.2905681934958162,3.642660580369879,15181.039180953685,1548.0351782671642,1603.0968420496806,1603.0968420496806,7.179042712543563,4.47267740427786,0.18368422570018517,4.288993178577675,2.6699607593677537,2.6699607593677537,0.7628459312479297,0.0,0.0,0.0004671109331633329,0.00020030429072482746,0.00026680664243850546,0.0012536995623648815,0.08712675445471203,0.07632633390552016,0.010800420549191883,0.0871267449674748,0.07632633390617669,0.01080042054928479,0.4333597280398761,0.4333597280398761,0.06132178859406187,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17662.798826240672,15013.379002304571,0.85,1.0951203767818931,0.8632407302381149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116980986491914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16180.32849558523,1229.2802436060829,0.4333597280398761,0.06132178859406187,6.113110376966115,2.6699607593677537
315.0,-23.15733255165961,4.484436880441914,33.98129934855373,18.023832141794287,2.885866065568654,-20.580365175665726,-31.50463172988964,0.24958778413210045,-5.004503722537436,-5.0045037225378,37.9081033099606,43011.15224946097,11455.058707563716,11455.058707563716,54466.21095702468,71527.42550457828,71527.42550457828,11455.058707563716,82982.484212142,82982.484212142,82982.484212142,100663.39877271849,83983.93368533185,55187.414302915546,31996.13264712923,17680.91456057649,0.0,49677.04720770572,15028.777376490016,1230.2802436060829,0.0,0.894345245364752,3.195319523379993,0.0014959713701933424,354593.73708714015,1466295.6436891078,4.135142531659466,1466295.6436891078,4.135142531659466,0.85,0.087262210543722,4.698906859688992,1.2071679301792755,1.0,0.0,4.6989068596890915,1.2901133712499675,1.2907154938638659,3.6422433596950525,15192.11718047481,1549.1648198390694,1603.0968420496806,1603.0968420496806,7.145581231959483,4.484436880441914,0.21948704118036577,4.264949839261548,2.6724976366213378,2.6724976366213378,0.7635707533203823,0.0,0.0,0.00046669640190272145,0.0001994010682113865,0.00026729533369133495,0.001255995877045072,0.08704388128390872,0.07625593960071719,0.010787941683191528,0.08765881130490286,0.07628452668591207,0.010977683857809934,0.43334306137320944,0.43334306137320944,0.06130512192739282,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17680.91456057649,15028.777376490016,0.85,1.0964059665079307,0.8658153949776072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115144824936285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16181.202725406554,1230.2802436060829,0.43334306137320944,0.06130512192739282,6.113110376966115,2.6724976366213378
316.0,-23.146108235632134,4.487482869085454,33.98039115103193,18.02378719383853,2.8864922475877375,-20.579375354903988,-31.50308869136495,0.24948502340095857,-5.0045971813168535,-5.004597181317247,37.90885657573867,43063.394688218155,11461.923148124675,11461.923148124675,54525.31783634283,71524.32254729029,71524.32254729029,11461.923148124675,82986.24569541495,82986.24569541495,82986.24569541495,100670.79176128378,83984.28690498832,55191.30996894589,31992.196595602694,17684.54606586882,0.0,49676.742661471515,15031.864155988498,1230.5083548448795,0.0,0.894342152732837,3.19516822149618,0.0014959713701933424,354592.44533520227,1466326.7185011057,4.13524523094383,1466326.7185011057,4.13524523094383,0.85,0.08726184490784637,4.698906859688992,1.207168807699345,1.0,0.0,4.6989068596890124,1.2901127862301536,1.2907155745398904,3.642245011321604,15192.181075486342,1549.1713353169882,1603.0968420496806,1603.0968420496806,7.149863219410838,4.487482869085454,0.2242342445962464,4.263248624489208,2.6751662076046236,2.6751662076046236,0.7643332021727496,0.0,0.0,0.0004672125848419759,0.00019943349296520032,0.0002677790918767756,0.0012582690117010698,0.08704054963602706,0.07625522680839758,0.010785322827629472,0.08767060980474535,0.07628416263909399,0.010977682268752386,0.4333263947065428,0.4333263947065428,0.061288455260724246,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17684.54606586882,15031.864155988498,0.85,1.0976025181021338,0.8668723507432671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115657373906547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16181.250517957844,1230.5083548448795,0.4333263947065428,0.061288455260724246,6.113110376966115,2.6751662076046236
317.0,-23.14610824088763,4.487838870614468,33.98025644311573,18.024938168842368,2.8865799087700474,-20.57920873961867,-31.503618218097813,0.24945976241311735,-5.004605501859373,-5.004605501859776,37.90893643203569,43066.04549191961,11462.431689454783,11462.431689454783,54528.477181374394,71529.34672713181,71529.34672713181,11462.431689454783,82991.77841658659,82991.77841658659,82991.77841658659,100670.13647473064,83989.84464658416,55194.748061345774,31994.55176137598,17678.358058144047,0.0,49672.90981952003,15026.60434942244,1230.063733736218,0.0,0.8943418325742718,3.1949880343952386,0.0014959713701933424,354592.33033198636,1466330.0128780669,4.135255862712029,1466330.0128780669,4.135255862712029,0.85,0.08726172996585313,4.698906859688992,1.207183424974792,1.0,0.0,4.698906859688766,1.290112905431781,1.2907156937969013,3.6422446747917308,15193.186432795506,1549.2738532317874,1603.0968420496806,1603.0968420496806,7.150180443746117,4.487838870614468,0.22449607994554555,4.263342790668922,2.6752258089794947,2.6752258089794947,0.7643502311369985,0.0,0.0,0.0004672125846001617,0.00019942236516845013,0.0002677902194317116,0.00125832129904529,0.08703495066662038,0.07625252771269839,0.010782422953921995,0.08763395802669156,0.07628404787850136,0.010977682087351765,0.4333097280398761,0.4333097280398761,0.061271788594056055,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17678.358058144047,15026.60434942244,0.85,1.0977508138640646,0.8669926051925368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115019206320367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16181.703467337205,1230.063733736218,0.4333097280398761,0.061271788594056055,6.113110376966115,2.6752258089794947
318.0,-23.113962293276725,4.4989590847693455,33.97862006592893,18.051720095705264,2.8912853234969913,-20.51241846456177,-31.430611841473706,0.2897414947766579,-5.058914965719168,-5.058914965719521,37.91286581885132,42872.28414738767,11540.574301415902,11540.574301415902,54412.85844880357,71633.85554428537,71633.85554428537,11540.574301415902,83174.42984570126,83174.42984570126,83174.42984570126,100845.74303877505,83926.28762266216,55164.71622573893,31957.301552136923,17671.31319307379,0.0,49628.61474521071,15020.61621411272,1229.597591274348,0.0,0.8940641462028053,3.177764385569,0.0014959713701933424,353842.30998239265,1466492.121996199,4.1444792796801835,1466492.121996199,4.1444792796801835,0.8499999999999999,0.08710049386290639,4.698906859688992,1.2069829251011832,1.0,0.0,4.698906859689087,1.2899197828723952,1.2905243917717666,3.6427899797190952,15181.689403391252,1548.1014825033271,1603.0968420496806,1603.0968420496806,7.198925229408102,4.4989590847693455,0.2053533109234742,4.293605773845871,2.67447900755589,2.67447900755589,0.7641368593016828,0.0,0.0,0.0004686938152880645,0.00020096197731847633,0.00026773183796958814,0.0012580469699924395,0.08710048811614887,0.07631215403739082,0.010788334078758057,0.08710145463967527,0.07631215907235098,0.010788334790555411,0.43329306137320944,0.43329306137320944,0.06125512192738817,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17671.31319307379,15020.61621411272,0.85,1.096400911614293,0.8638621965874024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115019206619162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16181.931930290733,1229.597591274348,0.43329306137320944,0.06125512192738817,6.113110376966115,2.67447900755589
319.0,-23.081903361654103,4.510016065211888,33.97708358291971,18.060328030865662,2.8989638151412898,-20.4827922986295,-31.400061899889238,0.29985275211684853,-5.051741239959426,-5.051741239959819,37.91250102121676,42890.65137250361,11548.162346894978,11548.162346894978,54438.81371939859,71638.4433902049,71638.4433902049,11548.162346894978,83186.60573709989,83186.60573709989,83186.60573709989,100856.51935719218,83919.41417651283,55171.62215881222,31941.991130778453,17669.913620092302,0.0,49611.90475087076,15019.426577078457,1229.3172046019806,0.0,0.8941003198166987,3.177813134152226,0.0014959713701933424,353941.3085841477,1466477.0714884207,4.143277531957741,1466477.0714884207,4.143277531957741,0.85,0.08708569001057155,4.698906859688992,1.2069560758443547,1.0,0.0,4.698906859689144,1.2898690157193546,1.2904755118889137,3.6429333540262077,15180.44604415869,1547.9746951465272,1603.0968420496806,1603.0968420496806,7.203658596276552,4.510016065211888,0.21760118449419075,4.292414880717697,2.676980003610302,2.676980003610302,0.7648514296029435,0.0,0.0,0.00047017533485864106,0.00020160948248057082,0.00026856585237807027,0.0012619659260175355,0.08708569001058376,0.07630139681511117,0.010784293195472595,0.08708645201766257,0.07630139681510047,0.010784293195471086,0.4332763947065428,0.4332763947065428,0.061238455260720526,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17669.913620092302,15019.426577078457,0.85,1.097293361195593,0.8645233757478505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113191814880812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16182.804383833176,1229.3172046019806,0.4332763947065428,0.061238455260720526,6.113110376966115,2.676980003610302
320.0,-23.068987717381212,4.520620690666989,33.97651835340465,18.06505633229392,2.9329735497939153,-20.482914409263547,-31.39967842781914,0.3038447631166805,-5.046711188637914,-5.0467111886382705,37.93704115717133,42957.789060091556,11557.790919331166,11557.790919331166,54515.57997942272,71500.16585642895,71500.16585642895,11557.790919331166,83057.95677576012,83057.95677576012,83057.95677576012,100730.1896888744,83922.98610501116,55177.16911450269,31939.796656120525,17672.232913114272,0.0,49612.0295692348,15021.397976147131,1229.157447337784,0.0,0.8940386710808729,3.1820800213362763,0.0014959713701933424,354010.7370876751,1467489.7879402277,4.145325647500872,1467489.7879402277,4.145325647500872,0.85,0.08708403445696042,4.698906859688992,1.2069621107866992,1.0,0.0,4.698906859689121,1.289848946174981,1.2904562043786543,3.642990036642274,15181.092181508133,1548.040582819631,1603.0968420496806,1603.0968420496806,7.209664828828217,4.520620690666989,0.22863586268598457,4.291984827981004,2.679480457851751,2.679480457851751,0.7655658451005003,0.0,0.0,0.00047077341314616427,0.00020161762236693166,0.0002691557907792326,0.0012647379916175512,0.0871536524441408,0.0763631530914929,0.0107904993526479,0.08718603947030139,0.07629991424308165,0.010784120213878772,0.4332597280398761,0.4332597280398761,0.061221788594053084,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17672.232913114272,15021.397976147131,0.85,1.0988379321056578,0.8658744549070082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111369800865865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16183.676165686908,1229.157447337784,0.4332597280398761,0.061221788594053084,6.113110376966115,2.679480457851751
321.0,-23.037126714485975,4.531408064919953,33.975217294178584,18.06752337086948,2.9009459665794974,-20.44228784585397,-31.360272341966606,0.3061070979473898,-5.052449886764407,-5.052449886764827,37.91515099267977,42930.784721754346,11580.515089644356,11580.515089644356,54511.2998113987,71663.35139738947,71663.35139738947,11580.515089644356,83243.86648703383,83243.86648703383,83243.86648703383,100927.45144730742,83924.18287531285,55191.6161996772,31925.07408403961,17683.58496027359,0.0,49608.6590443132,15031.047216232551,1230.0584975127322,0.0,0.894087574775664,3.1758260538941903,0.0014959713701933424,353931.52817357524,1466586.404396681,4.1437009355025225,1466586.404396681,4.1437009355025225,0.85,0.08708327234505898,4.698906859688992,1.206962892697193,1.0,0.0,4.698906859688495,1.2898352114819964,1.290444370163815,3.6430288286904777,15181.308669041682,1548.0626584044178,1603.0968420496806,1603.0968420496806,7.223839998859826,4.531408064919953,0.23480488182657044,4.296603183093382,2.6818628799727264,2.6818628799727264,0.7662465371350647,0.0,0.0,0.000472251776522276,0.0002024557044410918,0.0002697960720811842,0.0012677466138194223,0.08708327233870683,0.07630369526402274,0.010779577074684094,0.0870832370078721,0.07630369526958859,0.01077957707547039,0.43324306137320945,0.43324306137320945,0.061205121927385794,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17683.58496027359,15031.047216232551,0.85,1.0988263110015972,0.8653889371088662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411063588414175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16184.165512315118,1230.0584975127322,0.43324306137320945,0.061205121927385794,6.113110376966115,2.6818628799727264
322.0,-23.00530869376054,4.542212196207648,33.973940714250396,18.079836072307103,2.9149287533008015,-20.41224764222687,-31.328004703950114,0.32186770176718255,-5.0376321998846265,-5.037632199885015,37.91326152557888,42939.335215699,11578.504245476624,11578.504245476624,54517.83946117562,71655.65641992258,71655.65641992258,11578.504245476624,83234.1606653992,83234.1606653992,83234.1606653992,100907.01981845032,83908.1211186624,55191.79991443906,31907.023560248148,17672.859153051122,0.0,49579.882713299274,15021.930280093455,1229.0584975127322,0.0,0.8941662506291108,3.177110733185421,0.0014959713701933424,354136.07908779185,1466508.4478569787,4.141087379841423,1466508.4478569787,4.141087379841423,0.8500000000000001,0.08705529230569006,4.698906859688992,1.2069072819920255,1.0,0.0,4.698906859688717,1.2897578081783563,1.290368840054081,3.643247460797071,15178.403207503381,1547.7663837807388,1603.0968420496806,1603.0968420496806,7.222585649081953,4.542212196207648,0.2502843049785115,4.291927891229136,2.684318105690149,2.684318105690149,0.7669480301971854,0.0,0.0,0.0004737324035253694,0.00020314435709908264,0.00027058804642628674,0.0012714680275023222,0.08705529230557937,0.07628138683166116,0.010773905473918205,0.08705529892424355,0.07628138683175816,0.010773905473931908,0.4332263947065428,0.4332263947065428,0.06118845526071863,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17672.859153051122,15021.930280093455,0.85,1.0995959747712714,0.8660636707028955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108825717604416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16185.034828149208,1229.0584975127322,0.4332263947065428,0.06118845526071863,6.113110376966115,2.684318105690149
323.0,-23.00530856902151,4.552492241444161,33.97952783939378,18.083987349551194,2.9553601725884695,-20.441618102995452,-31.355722260754533,0.3248083964064995,-5.068438533638982,-5.068438533639389,38.100591575719776,43078.214644759115,11631.036056439474,11631.036056439474,54709.25070119859,71484.22912049103,71484.22912049103,11631.036056439474,83115.26517693051,83115.26517693051,83115.26517693051,100830.45052958062,83913.8411256389,55191.90048151963,31913.267382354734,17715.185352650104,0.0,49628.45273500484,15057.907549752586,1228.4069000352033,0.0,0.8933578007983092,3.17318868582349,0.0014959713701933424,353710.91674670635,1474252.6708376363,4.167959203513512,1474252.6708376363,4.167959203513512,0.8499999999999999,0.08700824948265395,4.698906859688992,1.206919970042072,1.0,0.0,4.698906859689086,1.2897439393061594,1.2903549646189054,3.643286637359081,15179.437917506199,1547.8718948372991,1603.0968420496806,1603.0968420496806,7.2553546057568905,4.552492241444161,0.24506859206219644,4.307423649381964,2.6867963654034703,2.6867963654034703,0.7676561044009915,0.0,0.0,0.00047373240933836023,0.00020255268131905314,0.0002711797280193071,0.0012742482841985171,0.0876887236188136,0.07683864957111372,0.010850074047699873,0.08682316435819776,0.07639543250122213,0.010612816981431827,0.4332097280398761,0.4332097280398761,0.06117178859405156,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,8.121959129366644,17715.185352650104,15057.907549752586,0.85,1.1023767150937203,0.868014460873458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107018416862573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16185.90434494059,1228.4069000352033,0.4332097280398761,0.06117178859405156,6.113110376966115,2.6867963654034703
324.0,-22.973614299040527,4.563073272232137,33.97813275788731,18.087213963177078,2.919597527832697,-20.383250455927097,-31.299039396084822,0.329233684717634,-5.034315821563723,-5.03431582156407,37.9184328120891,42963.80273683941,11605.276305442838,11605.276305442838,54569.07904228225,71668.65316909824,71668.65316909824,11605.276305442838,83273.92947454107,83273.92947454107,83273.92947454107,100955.85857923831,83908.40678346455,55203.556351197796,31894.278258074173,17681.929104697232,0.0,49576.207362771405,15029.639738992646,1229.4069000352033,0.0,0.8941642335155602,3.176238681669566,0.0014959713701933424,354181.8727704518,1466721.81472934,4.141154382793426,1466721.81472934,4.141154382793426,0.85,0.08705666664226439,4.698906859688992,1.2069016058603301,1.0,0.0,4.698906859688446,1.2897200045116133,1.2903329262218863,3.6433542499547085,15178.454882305434,1547.7716531440844,1603.0968420496806,1603.0968420496806,7.239285862858173,4.563073272232137,0.26892641125560957,4.294146860976528,2.689134532710164,2.689134532710164,0.7683241522029041,0.0,0.0,0.00047521151913337595,0.00020376437001279695,0.000271447149120579,0.0012755048710457095,0.08705666647551794,0.07628700809960223,0.010769658375915701,0.0870558785347553,0.07628700824572084,0.010769658396543544,0.43319306137320945,0.43319306137320945,0.06115512192738458,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.6152288932237866,17681.929104697232,15029.639738992646,0.85,1.1007110455823246,0.8666214101948934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107018409778083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16186.137503816402,1229.4069000352033,0.43319306137320945,0.06115512192738458,6.113110376966115,2.689134532710164
325.0,-22.941960196985445,4.5736739329755025,33.97676731900486,18.099597736168676,2.9337138350496867,-20.353344512589608,-31.26687618261201,0.34509815065395283,-5.019435169092674,-5.019435169093012,37.91650559080357,42972.058639951596,11602.920710796214,11602.920710796214,54574.97935074781,71660.6632270328,71660.6632270328,11602.920710796214,83263.58393782901,83263.58393782901,83263.58393782901,100934.77023179439,83892.19011690292,55203.585529822114,31876.22731897867,17671.186293965387,0.0,49547.41361294406,15020.508349870579,1228.4069000352033,0.0,0.8942432977905141,3.177545048486549,0.0014959713701933424,354387.40710483416,1466642.294985643,4.138528247849912,1466642.294985643,4.138528247849912,0.85,0.08702849225984244,4.698906859688992,1.2068454951280727,1.0,0.0,4.698906859688229,1.2896421229189228,1.2902569182843977,3.6435742724141797,15175.521398627421,1547.4725210573868,1603.0968420496806,1603.0968420496806,7.237816460271357,4.5736739329755025,0.2843003933970403,4.289373539578462,2.691580630733611,2.691580630733611,0.7690230373524604,0.0,0.0,0.0004766929905111002,0.0002044548785921164,0.0002722381119189838,0.0012792215315648925,0.0870284922597765,0.07626452759073113,0.010763964669045379,0.08702853826338379,0.0762645275907889,0.010763964669053534,0.4331763947065428,0.4331763947065428,0.06113845526071766,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,0.7393525134668835,17671.186293965387,15020.508349870579,0.85,1.1014697916843499,0.8672916607845969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105218559001966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16187.005602072722,1228.4069000352033,0.4331763947065428,0.06113845526071766,6.113110376966115,2.691580630733611
326.0,-22.94173057877691,4.573694549779229,33.97676116759882,18.101801338512473,2.9337167296884767,-20.353415636610386,-31.268213724810607,0.34509815102388175,-5.01943517271792,-5.019435172718306,37.91651165741916,42979.99252661457,11605.788413317578,11605.788413317578,54585.78093993215,71671.06334515974,71671.06334515974,11605.788413317578,83276.85175847732,83276.85175847732,83276.85175847732,100939.5937289401,83902.60415429095,55210.09861598922,31880.561709224145,17662.741970462786,0.0,49543.30367968693,15013.330674893368,1227.782452535263,0.0,0.8942432765065274,3.177129475181656,0.0014959713701933424,354387.40705474943,1466642.5452972467,4.138528954756749,1466642.5452972467,4.138528954756749,0.85,0.08702849209914532,4.698906859688992,1.2068729334278032,1.0,0.0,4.698906859689158,1.2896421006184686,1.2902569098532357,3.6435743354187613,15177.405226514236,1547.6646180412513,1603.0968420496806,1603.0968420496806,7.239605311977719,4.573694549779229,0.28719394711419177,4.286500602665037,2.6940502855115795,2.6940502855115795,0.7697286530033084,0.0,0.0,0.00047670375256718997,0.00020442612011604817,0.00027227763245114183,0.0012794072348645484,0.08702264322049012,0.07626161044297353,0.0107610327775166,0.0869729199786068,0.07626452743323095,0.010763964665914361,0.4331597280398761,0.4331597280398761,0.061121788594050784,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,0.8413494072945014,17662.741970462786,15013.330674893368,0.85,1.1017791888253239,0.8675237486077588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103421408183705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16187.873952107257,1227.782452535263,0.4331597280398761,0.061121788594050784,6.113110376966115,2.6940502855115795
327.0,-22.92741196915867,4.582101759875329,33.98366549085495,18.09840827425944,2.9761373311831267,-20.37790484010577,-31.291633321065433,0.3392023537524675,-5.223656805886947,-5.223656805887307,38.213301074684075,43174.05213273989,11862.198973699156,11862.198973699156,55036.25110643904,71454.67673919034,71454.67673919034,11862.198973699156,83316.8757128895,83316.8757128895,83316.8757128895,100980.67756103918,83914.53394532569,55220.80150119624,31881.92493792161,17663.80184814968,0.0,49545.72678607129,15014.231570927228,1227.3233942607458,0.0,0.8921977551129264,3.1846468532850074,0.0014959713701933424,351574.8188925798,1478926.9661344376,4.206578192354296,1478926.9661344376,4.206578192354296,0.85,0.0882919330996661,4.698906859688992,1.2069088568026198,1.0,0.0,4.6989068596889885,1.28966851087824,1.2902841988194593,3.6434997210943183,15179.563243832374,1547.8846745659705,1603.0968420496806,1603.0968420496806,7.399552330558171,4.582101759875329,0.19975235981182404,4.382349400063505,2.6933459614689967,2.6933459614689967,0.7695274175625705,0.0,0.0,0.00047737529787594265,0.00020392317948144694,0.0002734521183944957,0.0012849260349203822,0.08819788222056833,0.0772937605082035,0.01090412171236484,0.08694676953141608,0.0773806009206885,0.010911332178977598,0.43314306137320946,0.43314306137320946,0.06110512192738396,0.0,3.410605131648481e-13,3.410605131648481e-13,0.8101780805618546,3.410605131648481e-13,3.410605131648481e-13,4.957390007965444,17663.80184814968,15014.231570927228,0.85,1.1108173131474033,0.8713980989552734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410340837321725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16188.113820118802,1227.3233942607458,0.43314306137320946,0.06110512192738396,6.113110376966115,2.6933459614689967
328.0,-22.897217016111817,4.592431214611853,33.98210193205171,18.099481157865398,2.9243031344822032,-20.315808118506446,-31.23308743871746,0.3392023536961295,-5.024061538457488,-5.024061538457877,37.922242916731136,43042.30687137794,11635.345549369262,11635.345549369262,54677.6524207472,71704.85770688049,71704.85770688049,11635.345549369262,83340.20325624975,83340.20325624975,83340.20325624975,101013.80528810222,83919.82372200118,55239.82821744765,31866.661671726146,17673.602031852464,0.0,49540.26370357861,15022.561727074593,1228.3233942607458,0.0,0.8942007069220403,3.17475256759336,0.0014959713701933424,354323.49680823024,1466879.0343753675,4.139942870255887,1466879.0343753675,4.139942870255887,0.85,0.08703655871694799,4.698906859688992,1.2069222855521367,1.0,0.0,4.698906859689296,1.2896655706957272,1.2902830873641251,3.6435080275533016,15180.520128126622,1547.9822496088493,1603.0968420496806,1603.0968420496806,7.258042835698304,4.592431214611853,0.2968018972631299,4.295629317348723,2.695171627430952,2.695171627430952,0.7700490364088434,0.0,0.0,0.0004787942979564935,0.00020518260798305053,0.00027361168997344296,0.0012856758469073088,0.08704306175408232,0.0762763370647463,0.010766724689336014,0.08694200413346961,0.07627301253239122,0.010763546184556778,0.4331263947065428,0.4331263947065428,0.061137606064271224,0.0,3.979039320256561e-13,3.979039320256561e-13,0.9613672203158785,3.979039320256561e-13,3.979039320256561e-13,1.9245774023988247,17673.602031852464,15022.561727074593,0.85,1.1037012791838952,0.8688348356181382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102595577873658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16188.635945245527,1228.3233942607458,0.4331263947065428,0.061137606064271224,6.113110376966115,2.695171627430952
329.0,-22.86575114710721,4.602918745306529,33.980563098137985,18.124570918176346,2.957929385017374,-20.282321437875954,-31.19297636495901,0.3744996757863197,-4.9956970938216045,-4.995697093821944,37.91939630855878,43009.777377214814,11616.496316638884,11616.496316638884,54626.2736938537,71664.71831274657,71664.71831274657,11616.496316638884,83281.21462938545,83281.21462938545,83281.21462938545,100945.11830092475,83871.82176036369,55216.880824832595,31838.823261701215,17663.903671539305,0.0,49502.72693324052,15014.318120808408,1227.3233942607458,0.0,0.8943484271057812,3.179151788680168,0.0014959713701933424,354715.4755519771,1466761.5711135473,4.135036873796108,1466761.5711135473,4.135036873796108,0.85,0.0870059680444411,4.698906859688992,1.2067668727366252,1.0,0.0,4.698906859687479,1.2894960720658843,1.290115419805177,3.643986950779103,15171.836902727562,1547.096807036813,1603.0968420496806,1603.0968420496806,7.246284823184054,4.602918745306529,0.31809498200754316,4.284823763298986,2.697591182542929,2.697591182542929,0.7707403378694082,0.0,0.0,0.00048027714896406334,0.00020604960431632485,0.0002742275446477385,0.0012885696906609278,0.08700596804398159,0.07623847617338828,0.01076749187059331,0.08700597047173655,0.07623847617379093,0.010767491870650178,0.43310972803987613,0.43310972803987613,0.06116997230031316,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9753400032629429,3.410605131648481e-13,3.410605131648481e-13,1.08186629749747,17663.903671539305,15014.318120808408,0.85,1.1035002933782376,0.8688365276365055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100881842996253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16189.476603739262,1227.3233942607458,0.43310972803987613,0.06116997230031316,6.113110376966115,2.697591182542929
330.0,-22.835585663119662,4.613828887091056,33.97919918741026,18.139290378335886,2.9882103631562864,-20.26090307704539,-31.167897082027025,0.39390754214109247,-4.941716980596766,-4.9417169805971,37.92114896390654,43045.68228974879,11567.21018642413,11567.21018642413,54612.892476172914,71591.37640427277,71591.37640427277,11567.21018642413,83158.5865906969,83158.5865906969,83158.5865906969,100826.31592017967,83849.88930314791,55211.486310865555,31820.447769202616,17667.72932948277,0.0,49488.17709868538,15017.569930060354,1226.927093774053,0.0,0.8946040015651023,3.18890843399789,0.0014959713701933424,355462.386680547,1466833.892347897,4.126551633340988,1466833.892347897,4.126551633340988,0.85,0.08698552679058051,4.698906859688992,1.2066929621389133,1.0,0.0,4.698906859688735,1.2894016295696205,1.2900227701266673,3.6442538553774004,15167.86947175051,1546.692241667696,1603.0968420496806,1603.0968420496806,7.215540498248738,4.613828887091056,0.35111057358206477,4.262718313508992,2.7000756396601755,2.7000756396601755,0.7714501827600502,0.0,0.0,0.0004817026807407852,0.0002065934044264326,0.00027510927631435264,0.001292712865637586,0.08695448700574987,0.07618929637199988,0.010765190633749994,0.08726973842044262,0.07620601072330671,0.010779516067273804,0.43309306137320946,0.43309306137320946,0.061194020549459036,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5313129207397083,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17667.72932948277,15017.569930060354,0.85,1.1035543371756902,0.8698174960841761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099096381156448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16190.34372941445,1226.927093774053,0.43309306137320946,0.061194020549459036,6.113110376966115,2.7000756396601755
331.0,-22.82757528335369,4.623182719927539,33.985318170852615,18.143325496371858,3.0875734309771987,-20.319066245696536,-31.221585895959265,0.39691018463564764,-5.083835551469292,-5.083835551469628,38.184246867279256,43357.85596035202,11753.617859615159,11753.617859615159,55111.47381996718,71140.98594989568,71140.98594989568,11753.617859615159,82894.60380951084,82894.60380951084,82894.60380951084,100584.84789519473,83854.82682421913,55210.987257975125,31826.48840693778,17690.244085683895,0.0,49516.732492621675,15036.70747283131,1227.6912685358666,0.0,0.8929876474756224,3.2094785941026824,0.0014959713701933424,353498.57063864096,1477720.9570663075,4.180274207040252,1477720.9570663075,4.180274207040252,0.8499999999999999,0.08809281510494085,4.698906859688992,1.2067034500697624,1.0,0.0,4.698906859689042,1.289386690663417,1.2900083129847437,3.644296077906081,15168.762635423647,1546.7833190155302,1603.0968420496806,1603.0968420496806,7.331820231513444,4.623182719927539,0.29598390491048576,4.327198815017053,2.7027050636740193,2.7027050636740193,0.7722014467640055,0.0,0.0,0.0004820818806462729,0.000205430868060485,0.0002766510125857879,0.0012999573407792646,0.0879551355177889,0.07706731362968089,0.010887821888108006,0.08772858685093077,0.07721644759212934,0.010876367512811515,0.4330763947065428,0.4330763947065428,0.06118363839910484,0.0,3.410605131648481e-13,3.410605131648481e-13,0.9378297029475675,3.410605131648481e-13,3.410605131648481e-13,2.3177638843762907,17690.244085683895,15036.70747283131,0.85,1.1129868843461987,0.8756202959638467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097385094406616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16191.18585290543,1227.6912685358666,0.4330763947065428,0.06118363839910484,6.113110376966115,2.7027050636740193
332.0,-22.834663932926055,4.627462923741341,34.00266154644863,18.141337029542797,3.024535342976777,-20.28209285676682,-31.189611659478373,0.39226388532519574,-5.575336884700846,-5.575336884701219,38.60436721103953,43159.52423446238,12356.577478075318,12356.577478075318,55516.1017125377,71429.41130758797,71429.41130758797,12356.577478075318,83785.98878566328,83785.98878566328,83785.98878566328,101474.5138468827,83867.33334158448,55220.84866177962,31829.4274220054,17688.52506121942,0.0,49517.95248322482,15035.246302036507,1228.6912685358666,0.0,0.8890462038983872,3.1745028733390614,0.0014959713701933424,346772.49196714675,1495232.2788374256,4.311853775815309,1495232.2788374256,4.311853775815309,0.8499999999999999,0.09009955564048709,4.698906859688992,1.2067402432719248,1.0,0.0,4.698906859688611,1.2894092869462574,1.290030487438293,3.644232213355264,15171.02497857664,1547.0140138147726,1603.0968420496806,1603.0968420496806,7.7079419994842615,4.627462923741341,0.08194242301595445,4.545520500725386,2.704883184724843,2.704883184724843,0.7728237670642409,0.0,0.0,0.0004817463001642972,0.0002061224853271126,0.0002756238148371846,0.0012951306342320953,0.08985078497800003,0.07872579789681114,0.011124987081188897,0.08645992614175121,0.07893300559704598,0.011166550043441106,0.43305972803987614,0.43305972803987614,0.06119701557222258,0.0,3.979039320256561e-13,3.979039320256561e-13,3.6011481976280493,3.979039320256561e-13,3.979039320256561e-13,13.62681730781918,17688.52506121942,15035.246302036507,0.85,1.1211308006191263,0.8715934740856564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096930729594552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16191.585141324638,1228.6912685358666,0.43305972803987614,0.06119701557222258,6.113110376966115,2.704883184724843
333.0,-22.803479709894123,4.637547408210087,34.00027407750017,18.135767604131274,2.9614596805021667,-20.2258490968571,-31.137769239116437,0.38382911149251703,-4.993476202868749,-4.993476202869148,37.93581588078002,43066.70268421799,11664.861861904796,11664.861861904796,54731.56454612278,71701.33399069606,71701.33399069606,11664.861861904796,83366.19585260085,83366.19585260085,83366.19585260085,101050.49793058679,83881.10199922795,55246.470900787084,31816.256776045404,17684.302077985933,0.0,49500.55885403133,15031.656766288042,1228.280291900676,0.0,0.8943016835103791,3.17874275300751,0.0014959713701933424,354746.1812243353,1467439.2109787625,4.136589168949445,1467439.2109787625,4.136589168949445,0.85,0.08707947219533042,4.698906859688992,1.2067827329365532,1.0,0.0,4.698906859689369,1.2894459859198275,1.2900691098446644,3.644128494717072,15173.515634243246,1547.267990011191,1603.0968420496806,1603.0968420496806,7.276454894010265,4.637547408210087,0.3475348863009149,4.290012521909172,2.7055463507418858,2.7055463507418858,0.7730132430691102,0.0,0.0,0.00048322418531543377,0.00020724842253162884,0.0002759757627838049,0.0012967844048527228,0.08707947082975909,0.07627108612264355,0.01080838470711554,0.08705805228339837,0.07627108613725285,0.010808386058077579,0.43304306137320947,0.43304306137320947,0.06136658385252936,0.0,3.979039320256561e-13,3.979039320256561e-13,2.9146527460537186,3.979039320256561e-13,3.979039320256561e-13,1.2625101561570773,17684.302077985933,15031.656766288042,0.85,1.1056756895920465,0.8700245751005422,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097332810659424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16191.68221286876,1228.280291900676,0.43304306137320947,0.06136658385252936,6.113110376966115,2.7055463507418858
334.0,-22.77230258281411,4.647688090572317,33.99798511298318,18.150948732532584,2.9803293442115715,-20.195961723872475,-31.104608544241614,0.40398848527003245,-4.975478572006523,-4.975478572006933,37.933907537845876,43067.55787324039,11658.118116532323,11658.118116532323,54725.67598977271,71684.10138164042,71684.10138164042,11658.118116532323,83342.21949817274,83342.21949817274,83342.21949817274,101015.33410531424,83857.80864210514,55241.26513370565,31796.15945377721,17673.1146071415,0.0,49469.27406091871,15022.147416070275,1227.280291900676,0.0,0.8943957078954051,3.1813326477477832,0.0014959713701933424,354995.0904534366,1467360.4410222422,4.133466857662671,1467360.4410222422,4.133466857662671,0.8500000000000001,0.08706728026443786,4.698906859688992,1.2067046792572365,1.0,0.0,4.698906859689503,1.2893478917398,1.2899728788049012,3.6444057416873386,15169.302025813542,1546.8383215281,1603.0968420496806,1603.0968420496806,7.2722481953283244,4.647688090572317,0.36398931486380004,4.283698775708517,2.7079676084295263,2.7079676084295263,0.7737050309798646,0.0,0.0,0.0004847058992615519,0.00020797159117268903,0.00027673430808886285,0.0013003487385900446,0.08706728026164334,0.07624569029345218,0.010821589968191155,0.08706720050790967,0.07624569029589938,0.010821589968538473,0.4330263947065428,0.4330263947065428,0.061459658518177696,0.0,3.979039320256561e-13,3.979039320256561e-13,2.424516831027802,3.979039320256561e-13,3.979039320256561e-13,0.5080569529824288,17673.1146071415,15022.147416070275,0.85,1.1062558937570224,0.8705920733788218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095564141468595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16192.545781339068,1227.280291900676,0.4330263947065428,0.061459658518177696,6.113110376966115,2.7079676084295263
335.0,-22.741166071683512,4.6578529834005575,33.99576527024658,18.163221270684176,2.9943426306365306,-20.16653190031705,-31.072927464824147,0.4197084592696806,-4.960599694544783,-4.9605996945451025,37.93134119869415,43075.64512900829,11655.212860611113,11655.212860611113,54730.857989619406,71676.0728189074,71676.0728189074,11655.212860611113,83331.2856795185,83331.2856795185,83331.2856795185,100993.06104572323,83841.74904372575,55241.321353824744,31778.252988778895,17661.77536620472,0.0,49440.02835498362,15012.509061274013,1226.280291900676,0.0,0.894476846627423,3.1829207142720115,0.0014959713701933424,355200.97044628224,1467254.5162471205,4.130772825320916,1467254.5162471205,4.130772825320916,0.85,0.08704756889351878,4.698906859688992,1.2066491784481328,1.0,0.0,4.69890685968903,1.2892707289224532,1.2898975918982232,3.644623859269841,15166.39695469166,1546.5420867158164,1603.0968420496806,1603.0968420496806,7.270435918087793,4.6578529834005575,0.37910080170563454,4.278752181694923,2.7104226266224827,2.7104226266224827,0.7744064647492808,0.0,0.0,0.00048618985002688253,0.00020866466399450777,0.00027752518603237476,0.0013040650003839894,0.08704756889046202,0.0762213842434097,0.010826184647052317,0.08704758049301263,0.0762213842460863,0.010826184647432483,0.43300972803987614,0.43300972803987614,0.06150299310701549,0.0,3.410605131648481e-13,3.410605131648481e-13,1.976233513788202,3.410605131648481e-13,3.410605131648481e-13,0.21958516811275786,17661.77536620472,15012.509061274013,0.85,1.107015101137224,0.8712706396469171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093796279583692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16193.410247127907,1226.280291900676,0.43300972803987614,0.06150299310701549,6.113110376966115,2.7104226266224827
336.0,-22.740992588902813,4.657867893257722,33.995755210838404,18.165413941629254,2.9943426527834753,-20.166532452685782,-31.074191839992977,0.4197109629851311,-4.960599811813097,-4.960599811813443,37.93134140686305,43082.92081387597,11658.060106515823,11658.060106515823,54740.9809203918,71686.43457460118,71686.43457460118,11658.060106515823,83344.49468111701,83344.49468111701,83344.49468111701,101005.3404594833,83852.09925981112,55247.77487310236,31782.58265189862,17660.845778366293,0.0,49443.42843026492,15011.71891161135,1226.1780660681436,0.0,0.894476845330355,3.182506578793416,0.0014959713701933424,355200.96882326383,1467254.5248389863,4.130772868384386,1467254.5248389863,4.130772868384386,0.8500000000000001,0.08704756887736773,4.698906859688992,1.2066763529973104,1.0,0.0,4.698906859688859,1.2892706999727075,1.2898975736098477,3.6446239411075294,15168.269237742863,1546.7330064540758,1603.0968420496806,1603.0968420496806,7.27221200910739,4.657867893257722,0.38198160940308856,4.275886283854634,2.7129018494432895,2.7129018494432895,0.7751148141266542,0.0,0.0,0.0004861981298166062,0.00020863696309195387,0.0002775611667246524,0.001304234070305749,0.0870456489122359,0.07621845116092618,0.01082719775130972,0.08702899888846977,0.07622138423009801,0.010826184647269718,0.4329930613732095,0.4329930613732095,0.06150874793472721,0.0,3.410605131648481e-13,3.410605131648481e-13,1.6439167275761406,3.410605131648481e-13,3.410605131648481e-13,0.3199706092244696,17660.845778366293,15011.71891161135,0.85,1.1071437126897168,0.8713578767022636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092031124546007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16194.274938481463,1226.1780660681436,0.4329930613732095,0.06150874793472721,6.113110376966115,2.7129018494432895
