time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-22.709953004691293,4.667984198373802,33.99366510513806,18.172485299315326,3.0022222803058645,-20.137647089335314,-31.043409335520096,0.4299163649496277,-4.953477346861405,-4.953477346861758,37.93065714140617,43095.026547545465,11661.043386070363,11661.043386070363,54756.06993361583,71682.8121025117,71682.8121025117,11661.043386070363,83343.85548858206,83343.85548858206,83343.85548858206,101004.30589173367,83837.52037683321,55249.73482186576,31764.206172186063,17660.450403151615,0.0,49424.65657533768,15011.382842678871,1226.0,0.0,0.8945137637574433,3.182862075971047,0.0014959713701933424,355299.5559880995,1467226.2829921145,4.12954718986831,1467226.2829921145,4.12954718986831,0.8499999999999999,0.08702969507557891,4.698906859688992,1.2066292405547574,1.0,0.0,4.698906859689504,1.2892195333290632,1.2898482947575074,3.644768589221827,15165.63201787423,1546.4640848683528,1603.0968420496806,1603.0968420496806,7.274072956915592,4.667984198373802,0.39011161638132297,4.277872581992479,2.712336102222535,2.712336102222535,0.7749531720635814,0.0,0.0,0.0004876816398827776,0.00020931233394353815,0.00027836930593923943,0.0013080314412047558,0.08702969507557223,0.07620682504627152,0.010822870029300718,0.08702967243001304,0.07620682504627736,0.010822870029301546,0.4329763947065428,0.4329763947065428,0.06149117540087558,0.0,3.410605131648481e-13,3.410605131648481e-13,1.4214634184216948,3.410605131648481e-13,3.410605131648481e-13,0.5468181920576853,17660.450403151615,15011.382842678871,0.85,1.1078695074016653,0.8719337580394919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092021290790984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16194.52037505078,1226.0,0.4329763947065428,0.06149117540087558,6.113110376966115,2.712336102222535
338.0,-22.679026206751928,4.6780094673848325,33.99172239148057,18.179099284485005,3.006719751522733,-20.10935767598199,-31.014815415814496,0.4370512207525339,-4.950129623576004,-4.950129623576364,37.93076670818097,43117.54217032393,11671.967718676402,11671.967718676402,54789.509889000336,71693.00962654331,71693.00962654331,11671.967718676402,83364.97734521971,83364.97734521971,83364.97734521971,101028.31978400961,83835.28897136304,55259.821515142605,31750.519395800486,17663.342438789896,0.0,49413.86183459038,15013.84107297141,1226.0493014505405,0.0,0.8945296039496656,3.182260213739625,0.0014959713701933424,355345.9016536147,1467230.8051393551,4.129021323480994,1467230.8051393551,4.129021323480994,0.85,0.08701824503402053,4.698906859688992,1.2066170706646515,1.0,0.0,4.6989068596893775,1.2891828418208047,1.2898134963538306,3.644872323193808,15165.228371939911,1546.4229244379999,1603.0968420496806,1603.0968420496806,7.2808874751152945,4.6780094673848325,0.4000432122259321,4.2779662551589,2.7148176340879817,2.7148176340879817,0.7756621811679948,0.0,0.0,0.0004891638965052159,0.00020994149155294586,0.00027922240495227004,0.0013120400740090792,0.08701824503244548,0.07620102529889637,0.010817219733549115,0.08701825557390475,0.07620102530027563,0.0108172197337449,0.43295972803987615,0.43295972803987615,0.06146138448419062,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3654433241997026,3.410605131648481e-13,3.410605131648481e-13,1.1475193755798614,17663.342438789896,15013.84107297141,0.85,1.1087882601122045,0.8725798909354027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409026203424415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16195.384168301522,1226.0493014505405,0.43295972803987615,0.06146138448419062,6.113110376966115,2.7148176340879817
339.0,-22.679026206751928,4.6780094673848325,33.99172239148057,18.1812766235322,3.006719751522733,-20.10935767598199,-31.016086706053443,0.4370512207525339,-4.950129623576004,-4.950129623576364,37.93076670818097,43123.92380053474,11674.782702604383,11674.782702604383,54798.706503139125,71703.2979804937,71703.2979804937,11674.782702604383,83378.08068309809,83378.08068309809,83378.08068309809,101041.26454639263,83845.57732531344,55266.203145353415,31754.860199955583,17663.183863294536,0.0,49418.04406325012,15013.706283800355,1226.0,0.0,0.8945296039496656,3.1818495875968837,0.0014959713701933424,355345.9016536147,1467230.8051393551,4.129021323480994,1467230.8051393551,4.129021323480994,0.85,0.08701824503402053,4.698906859688992,1.2066442336747416,1.0,0.0,4.698906859689084,1.2891828418208047,1.2898134963538306,3.644872323193808,15167.089464555485,1546.6127030693954,1603.0968420496806,1603.0968420496806,7.282643441351486,4.6780094673848325,0.40290252405628824,4.275106943328544,2.7172885639035993,2.7172885639035993,0.776368161115314,0.0,0.0,0.0004891638965052159,0.0002099134821241702,0.00027925041438104574,0.0013121716877060893,0.08701009909910068,0.07619809196120682,0.010812007137893855,0.0870035283908344,0.07620102530027563,0.0108172197337449,0.4329430613732095,0.4329430613732095,0.06143176750740546,0.0,3.410605131648481e-13,3.410605131648481e-13,1.341808969753572,3.410605131648481e-13,3.410605131648481e-13,1.2472985874244955,17663.183863294536,15013.706283800355,0.85,1.1088805221226947,0.8726351804887393,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088509568516154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16196.246736720084,1226.0,0.4329430613732095,0.06143176750740546,6.113110376966115,2.7172885639035993
340.0,-22.676220559426007,4.678304676948913,33.99153297510454,18.181876034382753,3.0067728107517366,-20.109348834219546,-31.01624994361771,0.4370520665855735,-4.950130119052403,-4.950130119052772,37.93084785198982,43139.80880863764,11674.530226453177,11674.530226453177,54814.339035090816,71705.89744475868,71705.89744475868,11674.530226453177,83380.42767121186,83380.42767121186,83380.42767121186,101043.71486408959,83848.42653464344,55268.87562030642,31755.05657148558,17663.287192877735,0.0,49418.343764363315,15013.794113946075,1226.0,0.0,0.894529317651376,3.1817918658982682,0.0014959713701933424,355345.89479392034,1467234.1541929068,4.129030827959378,1467234.1541929068,4.129030827959378,0.85,0.08701881007926192,4.698906859688992,1.2066516011068598,1.0,0.0,4.698906859688689,1.2891825589000967,1.2898133869224437,3.6448731230881686,15167.604866967753,1546.6652594889952,1603.0968420496806,1603.0968420496806,7.282485948588361,4.678304676948913,0.40244572535808487,4.275858951590828,2.7167519130159072,2.7167519130159072,0.7762148322902592,0.0,0.0,0.0004892985699717304,0.00020990988587715208,0.0002793886840945783,0.0013128214042114946,0.08700257946948062,0.07619538859726843,0.010807190872212186,0.08700192222087298,0.07620152049097943,0.010817289588282483,0.4329263947065428,0.4329263947065428,0.06140421707069041,0.0,3.410605131648481e-13,3.410605131648481e-13,1.3206085756177117,3.410605131648481e-13,3.410605131648481e-13,1.2358278775740814,17663.287192877735,15013.794113946075,0.85,1.1091901277885132,0.8729513278376344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088509568516154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16196.490769179858,1226.0,0.4329263947065428,0.06140421707069041,6.113110376966115,2.7167519130159072
341.0,-22.645422784392437,4.688259759339446,33.98974144147922,18.188282602373533,3.0129885393058267,-20.07848198357957,-30.984014471154637,0.4460477384930213,-4.945428583802652,-4.945428583803021,37.9309027152711,43143.38683916724,11680.390113136047,11680.390113136047,54823.776952303284,71706.99555209393,71706.99555209393,11680.390113136047,83387.38566522997,83387.38566522997,83387.38566522997,101053.28511220124,83836.42197845645,55272.813265530145,31737.34301436256,17665.89944697126,0.0,49403.24246133382,15016.014529925571,1226.0,0.0,0.8945519064938389,3.1812832268838016,0.0014959713701933424,355410.9905534019,1467236.4185718598,4.128280941135955,1467236.4185718598,4.128280941135955,0.85,0.0869901954274893,4.698906859688992,1.2066123105166477,1.0,0.0,4.698906859689334,1.2891371049375304,1.2897698194643077,3.645001638453882,15165.433325146725,1546.443823848789,1603.0968420496806,1603.0968420496806,7.286141302731145,4.688259759339446,0.40954965799217113,4.278710101347275,2.716304317013379,2.716304317013379,0.7760869477181084,0.0,0.0,0.0004907791314834646,0.00021062116030846288,0.00028015797117500175,0.0013164362125507667,0.0869901954273528,0.07618814971272841,0.010802045714624384,0.08699021079427949,0.07618814971284797,0.010802045714641334,0.43290972803987615,0.43290972803987615,0.06137845177005396,0.0,3.410605131648481e-13,3.410605131648481e-13,1.460094354703699,3.410605131648481e-13,3.410605131648481e-13,2.0274313474832297,17665.89944697126,15016.014529925571,0.85,1.1097202171540042,0.8732905916637769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088350606289757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16196.79100810773,1226.0,0.43290972803987615,0.06137845177005396,6.113110376966115,2.716304317013379
342.0,-22.614841812208745,4.698023492976545,33.988014524944184,18.185866623558127,3.002288385882492,-20.052059614468376,-30.96039891298858,0.4394725641711449,-4.9522819573952575,-4.952281957395677,37.92920050575278,43189.11051241454,11703.351990682839,11703.351990682839,54892.46250309738,71746.33606600053,71746.33606600053,11703.351990682839,83449.68805668337,83449.68805668337,83449.68805668337,101116.77636073438,83856.3039726615,55298.91953711216,31730.427150610372,17667.088304051013,0.0,49397.515454661385,15017.025058443362,1226.0383937081624,0.0,0.8945246536205114,3.1784190739434033,0.0014959713701933424,355316.10433836485,1467166.1643009456,4.129185664221327,1467166.1643009456,4.129185664221327,0.8500000000000001,0.08698662046074948,4.698906859688992,1.2066693388810381,1.0,0.0,4.698906859689183,1.2891650334304205,1.2897996622667918,3.6449226730772977,15169.029841438472,1546.8105664460822,1603.0968420496806,1603.0968420496806,7.3004647527838795,4.698023492976545,0.4147921423242824,4.283231350652263,2.718771274662772,2.718771274662772,0.776791792760792,0.0,0.0,0.0004922533439911124,0.00021114364560369245,0.0002811096983874199,0.001320908290077751,0.08698661934976452,0.07618690437785082,0.010799714971913699,0.08691196617974221,0.07618690552736208,0.0107997149333874,0.4328930613732095,0.4328930613732095,0.061363848739193094,0.0,3.979039320256561e-13,3.979039320256561e-13,1.7572322035086927,3.979039320256561e-13,3.979039320256561e-13,2.937579739284729,17667.088304051013,15017.025058443362,0.85,1.1112393406401062,0.8743174654614944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086605882418923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16197.652116182257,1226.0383937081624,0.4328930613732095,0.061363848739193094,6.113110376966115,2.718771274662772
343.0,-22.584261897308878,4.707814916245952,33.9864746706703,18.202057910989993,3.0230173679735586,-20.02242382474952,-30.927122512925393,0.461179295412205,-4.937473159805734,-4.937473159806083,37.931191755685695,43186.34835236246,11700.029207671572,11700.029207671572,54886.37756003403,71725.09046082017,71725.09046082017,11700.029207671572,83425.11966849174,83425.11966849174,83425.11966849174,101095.30065130349,83830.47134789244,55291.72923942507,31709.713453852633,17670.18098281175,0.0,49379.894436664385,15019.653835389989,1226.0,0.0,0.8945894331439843,3.180597472983365,0.0014959713701933424,355521.1597944702,1467248.3482160952,4.1270352208130845,1467248.3482160952,4.1270352208130845,0.85,0.08697477564925485,4.698906859688992,1.2065833402657882,1.0,0.0,4.698906859688786,1.2890596971227875,1.2896961797310638,3.6452205201799934,15164.356896919811,1546.3340587172797,1603.0968420496806,1603.0968420496806,7.29839202522051,4.707814916245952,0.42961687440853247,4.2781980418374195,2.7211971005755293,2.7211971005755293,0.7774848858787227,0.0,0.0,0.0004937315746384512,0.00021188190098778953,0.00028184967365066165,0.0013243853649181978,0.08697477454509606,0.07617555197354288,0.01079922257155318,0.08697510775240758,0.07617555294060357,0.01079922270865127,0.4328763947065428,0.4328763947065428,0.061367832740235044,0.0,3.410605131648481e-13,3.410605131648481e-13,1.966939866080338,3.410605131648481e-13,3.410605131648481e-13,2.834727268317863,17670.18098281175,15019.653835389989,0.85,1.1115126548201184,0.8745735252179228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408487383030353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16198.509907565522,1226.0,0.4328763947065428,0.061367832740235044,6.113110376966115,2.7211971005755293
344.0,-22.55378620418072,4.717526290350617,33.98504932591456,18.208991176821314,3.0281371890277,-19.994478585133052,-30.898735067434586,0.46882956998108793,-4.933382664812996,-4.933382664813322,37.93144546519732,43207.60723133217,11709.63510744033,11709.63510744033,54917.2423387725,71733.85537923852,71733.85537923852,11709.63510744033,83443.49048667886,83443.49048667886,83443.49048667886,101115.72209909372,83827.31222952477,55301.064081623525,31695.83127544583,17672.231612414867,0.0,49368.062887860695,15021.396870552637,1226.000217381088,0.0,0.8946083564579423,3.180389995281718,0.0014959713701933424,355577.81670054223,1467258.819698782,4.126407078241517,1467258.819698782,4.126407078241517,0.85,0.0869706477277574,4.698906859688992,1.206568402093835,1.0,0.0,4.698906859688976,1.2890205962539523,1.2896589638619587,3.6453310935019783,15163.785434089687,1546.2757857259805,1603.0968420496806,1603.0968420496806,7.304384114729261,4.717526290350617,0.43966801679390155,4.277858273556715,2.723647552416761,2.723647552416761,0.7781850149762174,0.0,0.0,0.0004952088256142555,0.00021251357170653409,0.00028269525390772136,0.0013283586677885133,0.08697064761975977,0.07616945454835776,0.010801193071402012,0.0869712892571668,0.07616945464294282,0.01080119308481457,0.43285972803987616,0.43285972803987616,0.06138158036073362,0.0,3.410605131648481e-13,3.410605131648481e-13,2.191737185974887,3.410605131648481e-13,3.410605131648481e-13,3.1007520957804786,17672.231612414867,15021.396870552637,0.85,1.1124042371991938,0.8752137455641724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083142226108458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16199.368697133608,1226.000217381088,0.43285972803987616,0.06138158036073362,6.113110376966115,2.723647552416761
345.0,-22.523909939670048,4.7270928245452755,33.9836863021058,18.21082440381872,3.0238844117989645,-19.968603837694605,-30.874129746202357,0.4687230982388084,-4.935721921437448,-4.935721921437808,37.93053233695236,43244.674554729616,11726.85868890376,11726.85868890376,54971.53324363338,71762.80621713282,71762.80621713282,11726.85868890376,83489.66490603657,83489.66490603657,83489.66490603657,101163.04836387518,83836.70302317041,55319.255529072,31686.05277122046,17673.3834578386,0.0,49359.436229059065,15022.375939162812,1226.0,0.0,0.8946002209575686,3.1786964160100637,0.0014959713701933424,355545.4150986231,1467221.1319533088,4.126677126595271,1467221.1319533088,4.126677126595271,0.8500000000000001,0.08697137796011696,4.698906859688992,1.2065926698921245,1.0,0.0,4.698906859688338,1.2890180905967055,1.2896583288925438,3.6453381794772164,15165.484164206531,1546.4490079901427,1603.0968420496806,1603.0968420496806,7.315128057959422,4.7270928245452755,0.44678096442985726,4.280311860115418,2.726090175132078,2.726090175132078,0.7788829071805937,0.0,0.0,0.0004966609629305038,0.00021306248705321848,0.0002835984758772853,0.001332602823697119,0.08697128055960435,0.07616615956990294,0.010805120989701402,0.08692417055340176,0.07616627764725607,0.01080510031286089,0.4328430613732095,0.4328430613732095,0.061404194121116806,0.0,3.410605131648481e-13,3.410605131648481e-13,2.4666598729197062,3.410605131648481e-13,3.410605131648481e-13,3.5655910450471993,17673.3834578386,15022.375939162812,0.85,1.1136985639084414,0.8761176759403596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081416909349598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16200.2264181227,1226.0,0.4328430613732095,0.061404194121116806,6.113110376966115,2.726090175132078
346.0,-22.49494941126371,4.737246806852278,33.98224879337474,18.208180367387854,3.041601935086321,-19.958965086832947,-30.866149196494348,0.46183105962276844,-4.86764841228478,-4.867648412285118,37.925325117381306,43360.37888557039,11659.293494704732,11659.293494704732,55019.67238027512,71666.77888402225,71666.77888402225,11659.293494704732,83326.07237872698,83326.07237872698,83326.07237872698,101008.40362111303,83856.99500814725,55343.689999062066,31681.450010094646,17682.33124238605,0.0,49363.781252480694,15029.981556028144,1226.0,0.0,0.8949476314676572,3.191048529244875,0.0014959713701933424,356489.2653180688,1467006.2272197967,4.115148392787919,1467006.2272197967,4.115148392787919,0.85,0.086934936838951,4.698906859688992,1.2066510856943204,1.0,0.0,4.69890685968888,1.2890476369493418,1.2896897093289588,3.6452546244213426,15169.15484501493,1546.8233132634416,1603.0968420496806,1603.0968420496806,7.272981387573219,4.737246806852278,0.4853631467730297,4.2518836600792485,2.728505290098051,2.728505290098051,0.7795729400280146,0.0,0.0,0.0004980723256507493,0.00021324080402178097,0.00028483152162896836,0.0013383967908380129,0.08688347917556892,0.07608383806043664,0.010799641115132274,0.08729583709600273,0.07611394819606938,0.010820988642881618,0.4328263947065428,0.4328263947065428,0.061437091597221986,0.0,3.410605131648481e-13,3.410605131648481e-13,2.04878467341382,3.410605131648481e-13,3.410605131648481e-13,0.5086518007504424,17682.33124238605,15029.981556028144,0.85,1.114575727067306,0.8783844710719235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079725901626738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16201.073146414925,1226.0,0.4328263947065428,0.061437091597221986,6.113110376966115,2.728505290098051
347.0,-22.464805877114543,4.746681049028551,33.981168969327385,18.227652471419447,3.0402782363424707,-19.91316710360145,-30.816731171775587,0.48863946282914233,-4.924642827061177,-4.924642827061553,37.93305275781748,43274.27601243426,11742.890938847211,11742.890938847211,55017.16695128147,71765.24097130667,71765.24097130667,11742.890938847211,83508.13191015388,83508.13191015388,83508.13191015388,101190.47918096064,83822.55705173596,55331.59209286247,31656.627732081655,17682.347270806757,0.0,49338.975002888415,15029.995180185744,1226.308400495618,0.0,0.8946450544279093,3.1793000074898323,0.0014959713701933424,355698.89478067076,1467325.1596247617,4.125188976281572,1467325.1596247617,4.125188976281572,0.8500000000000001,0.0869672079831003,4.698906859688992,1.2065383240906518,1.0,0.0,4.698906859689878,1.2889182987752756,1.2895622053168483,3.6456204122122187,15162.925255064825,1546.188071876209,1603.0968420496806,1603.0968420496806,7.325128857363996,4.746681049028551,0.46840102617883783,4.278280022849713,2.7311135628015726,2.7311135628015726,0.7803181608004494,0.0,0.0,0.0004995452555014723,0.0002143480638391461,0.0002851971916623262,0.0013401150402661407,0.08696720797414728,0.07615690606812345,0.01081030190602384,0.08696690440374899,0.07615690607596357,0.01081030190713673,0.43280972803987616,0.43280972803987616,0.06143636958925139,0.0,3.979039320256561e-13,3.979039320256561e-13,2.4460201533059376,3.979039320256561e-13,3.979039320256561e-13,3.938037071298311,17682.347270806757,15029.995180185744,0.85,1.1150853244936816,0.8770809691506742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407808707781555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16201.902525336009,1226.308400495618,0.43280972803987616,0.06143636958925139,6.113110376966115,2.7311135628015726
348.0,-22.464468055726307,4.755198428821102,33.98071050519991,18.233159381803148,3.0518204116044414,-19.917067929561693,-30.820354668516643,0.4937329259026245,-4.923546935260674,-4.923546935261042,37.94798226407493,43294.304347239886,11754.633183869926,11754.633183869926,55048.93753110981,71736.72454175264,71736.72454175264,11754.633183869926,83491.35772562257,83491.35772562257,83491.35772562257,101173.89051928451,83824.51323648113,55331.59182005459,31658.80157380726,17682.53279366194,0.0,49341.3343674692,15030.15287461265,1226.0,0.0,0.8945981612973415,3.1796961807264474,0.0014959713701933424,355714.07909259154,1467941.473457329,4.126745495151535,1467941.473457329,4.126745495151535,0.8500000000000001,0.0869651653758746,4.698906859688992,1.2065393598610532,1.0,0.0,4.698906859688741,1.288894273287481,1.2895381891330433,3.6456883679868173,15163.279115458963,1546.2241555943124,1603.0968420496806,1603.0968420496806,7.332453583303636,4.755198428821102,0.476413047144157,4.278785381676945,2.733521637202835,2.733521637202835,0.7810061820579529,0.0,0.0,0.0004995617854248474,0.00021426669615046774,0.00028529508927437964,0.0013405750520269657,0.08701509728405447,0.07619515488083707,0.010819942403217401,0.08695130978352801,0.0761548824083195,0.01081028296755511,0.4327930613732095,0.4327930613732095,0.06145792345843731,0.0,3.410605131648481e-13,3.410605131648481e-13,2.832837552085266,3.410605131648481e-13,3.410605131648481e-13,4.389008359985951,17682.53279366194,15030.15287461265,0.85,1.115675898043885,0.877444943519482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407638167863275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16202.756569156421,1226.0,0.4327930613732095,0.06145792345843731,6.113110376966115,2.733521637202835
349.0,-22.43456638996443,4.764448131056568,33.97974195562793,18.233534157648705,3.04326366679295,-19.886127451901643,-30.79016333268953,0.49372499077645365,-4.920825569112708,-4.920825569113126,37.93321065788273,43303.53324807254,11764.995286918636,11764.995286918636,55068.52853499118,71779.12351205897,71779.12351205897,11764.995286918636,83544.11879897761,83544.11879897761,83544.11879897761,101228.71980974043,83826.5489697734,55345.762075061284,31645.31877190235,17684.60101076283,0.0,49329.91978266518,15031.910859148406,1226.2842107589215,0.0,0.8946629811695647,3.178637549753031,0.0014959713701933424,355751.78763568465,1467331.6769666043,4.124593966817272,1467331.6769666043,4.124593966817272,0.8499999999999999,0.08696731282760738,4.698906859688992,1.2065442711161452,1.0,0.0,4.6989068596888135,1.2888912768699667,1.2895370796847554,3.6456968434918298,15163.647365639294,1546.261706662244,1603.0968420496806,1603.0968420496806,7.3389173868474495,4.764448131056568,0.48525221215610337,4.279195918900465,2.735668848521969,2.735668848521969,0.7816196710062769,0.0,0.0,0.000501026895728248,0.00021494553020122176,0.0002860813655270262,0.0013442696909041374,0.08696837062525213,0.07614786384111401,0.010820506784138125,0.08694881057411495,0.07614733497078482,0.010819977856822555,0.43277639470654283,0.43277639470654283,0.06149693082274753,0.0,3.979039320256561e-13,3.979039320256561e-13,3.1350308532997815,3.979039320256561e-13,3.979039320256561e-13,4.353005325533843,17684.60101076283,15031.910859148406,0.85,1.1163311997588647,0.8778350631595727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076362568196277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16203.014509982328,1226.2842107589215,0.43277639470654283,0.06149693082274753,6.113110376966115,2.735668848521969
350.0,-22.42480945048539,4.765692499585376,33.97944846495753,18.23560403371232,3.043559800376907,-19.88568203676915,-30.790331040602155,0.49373781528568866,-4.920826896486233,-4.92082689648665,37.93351447379911,43356.911816881024,11769.205220179254,11769.205220179254,55126.11703706028,71787.5686243781,71787.5686243781,11769.205220179254,83556.77384455735,83556.77384455735,83556.77384455735,101237.85711023581,83836.34348542274,55355.151196042614,31645.76921042236,17681.08326567846,0.0,49326.852476100816,15028.92077582669,1226.0,0.0,0.8946619127135322,3.1783079827819054,0.0014959713701933424,355751.7692422014,1467344.217062209,4.124629429638108,1467344.217062209,4.124629429638108,0.85,0.08696964982270161,4.698906859688992,1.2065698642609641,1.0,0.0,4.698906859689031,1.2888902247708685,1.2895366443668053,3.645699819411957,15165.419126295661,1546.4423759689253,1603.0968420496806,1603.0968420496806,7.341543512200691,4.765692499585376,0.488689908490743,4.277002591094633,2.7380511727443695,2.7380511727443695,0.7823003350698199,0.0,0.0,0.0005015058163979666,0.00021494175392172037,0.0002865640624762462,0.001346537838909978,0.08697488297803327,0.07614579158391198,0.010829091394121288,0.08691954208517945,0.07614935892447001,0.010820290898231591,0.43275972803987617,0.43275972803987617,0.06154502499950411,0.0,3.979039320256561e-13,3.979039320256561e-13,3.405910574224265,3.979039320256561e-13,3.979039320256561e-13,4.492750906779179,17681.08326567846,15028.92077582669,0.85,1.1175681047917916,0.8789717900181799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074671228558124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16203.864724417901,1226.0,0.43275972803987617,0.06154502499950411,6.113110376966115,2.7380511727443695
351.0,-22.39488819454506,4.774927569895903,33.97858242589308,18.24766443986448,3.0570897579203677,-19.848547877273717,-30.750673078559316,0.5107494406488202,-4.909621302960375,-4.909621302960791,37.933676602825194,43318.69807142429,11766.791562736835,11766.791562736835,55085.489634161124,71780.81977108013,71780.81977108013,11766.791562736835,83547.61133381697,83547.61133381697,83547.61133381697,101231.00184050766,83813.17531320175,55351.05361354471,31624.579666285594,17683.39050669069,0.0,49307.97017297628,15030.881930687085,1226.0,0.0,0.8947155750069281,3.1799508430866323,0.0014959713701933424,355907.0723178179,1467350.9090209259,4.12284841507901,1467350.9090209259,4.12284841507901,0.85,0.08696976432790479,4.698906859688992,1.2064946739235896,1.0,0.0,4.698906859688311,1.2888070568122931,1.2894553310350865,3.645935079926676,15161.228162955491,1546.0150166423286,1603.0968420496806,1603.0968420496806,7.340037890469613,4.774927569895903,0.4987752518331421,4.276152318062761,2.738033970802321,2.738033970802321,0.7822954202292346,0.0,0.0,0.0005029771301315525,0.000215836436498327,0.0002871406936332255,0.0013492473750090184,0.0869697643275344,0.07613267931985497,0.01083708500767942,0.0869696867773592,0.07613267932017923,0.010837085007725563,0.4327430613732095,0.4327430613732095,0.06159869039788099,0.0,3.979039320256561e-13,3.979039320256561e-13,3.469779643834613,3.979039320256561e-13,3.979039320256561e-13,3.746235782911185,17683.39050669069,15030.881930687085,0.85,1.1171721212801267,0.8785333875935036,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074119422979394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16204.312369559133,1226.0,0.4327430613732095,0.06159869039788099,6.113110376966115,2.738033970802321
352.0,-22.365077751667297,4.784082979849922,33.97780061364087,18.25424632932993,3.0617141980763996,-19.821250872551108,-30.723019992560126,0.5178873189582923,-4.906104129709433,-4.906104129709771,37.934396977628815,43340.26104358115,11776.350805517546,11776.350805517546,55116.6118490987,71790.2645825127,71790.2645825127,11776.350805517546,83566.61538803024,83566.61538803024,83566.61538803024,101252.71534155961,83810.77592162455,55360.77238268386,31611.115043267426,17686.099953529367,0.0,49297.21499679679,15033.18496049996,1226.0632267799851,0.0,0.8947300742353761,3.179881433590773,0.0014959713701933424,355955.82928238,1467380.6431397526,4.122367222073721,1467380.6431397526,4.122367222073721,0.85,0.08697339239386252,4.698906859688992,1.2064820726914331,1.0,0.0,4.698906859688422,1.2887703985847647,1.2894205487134536,3.6460387861553887,15160.794129487382,1545.970757545888,1603.0968420496806,1603.0968420496806,7.346000875692943,4.784082979849922,0.5081975588364536,4.275885421013468,2.7404293711786387,2.7404293711786387,0.782979820336754,0.0,0.0,0.0005044469392543371,0.00021646231880269215,0.000287984620451645,0.0013532129085251656,0.0869733913583316,0.0761284441519663,0.010844947206365288,0.08697368295944123,0.07612844505837428,0.010844947335488244,0.43272639470654284,0.43272639470654284,0.06164443471385501,0.0,3.410605131648481e-13,3.410605131648481e-13,3.530992976707921,3.410605131648481e-13,3.410605131648481e-13,3.78254821848941,17686.099953529367,15033.18496049996,0.85,1.1180471726989047,0.8791624647842133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072427466008104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16205.164298404787,1226.0632267799851,0.43272639470654284,0.06164443471385501,6.113110376966115,2.7404293711786387
353.0,-22.335364723195454,4.79317201278631,33.977088069835744,18.26139239072802,3.067300660656909,-19.7939454443989,-30.695156765263505,0.525881381860553,-4.901350616345326,-4.901350616345653,37.93485032420963,43360.27282346741,11784.316047633434,11784.316047633434,55144.588871100845,71797.82929803334,71797.82929803334,11784.316047633434,83582.14534566677,83582.14534566677,83582.14534566677,101269.32690287399,83806.99647388923,55369.43999932425,31597.284971738867,17687.181557207223,0.0,49284.46652894609,15034.104323626138,1226.0,0.0,0.8947514847913831,3.179973417845191,0.0014959713701933424,356021.7333929991,1467399.3556619417,4.121656679993,1467399.3556619417,4.121656679993,0.8499999999999999,0.08697367813496579,4.698906859688992,1.206465105288662,1.0,0.0,4.698906859689442,1.2887297123423134,1.2893817351026067,3.6461538945575773,15160.11045333228,1545.9010419799097,1603.0968420496806,1603.0968420496806,7.350969535044619,4.79317201278631,0.5181178191064619,4.275054193679848,2.7428161324645948,2.7428161324645948,0.7836617521327414,0.0,0.0,0.0005059158726938727,0.00021709464854780103,0.0002888212241460717,0.0013571440313637482,0.08697367813478696,0.07612227970521021,0.01085139842957675,0.08697379477262489,0.07612227970536672,0.010851398429599061,0.4327097280398762,0.4327097280398762,0.06168372362859109,0.0,3.410605131648481e-13,3.410605131648481e-13,3.586105856212555,3.410605131648481e-13,3.410605131648481e-13,3.815529653467422,17687.181557207223,15034.104323626138,0.85,1.118904043299585,0.8797959251116324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070742143047987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16206.01500467062,1226.0,0.4327097280398762,0.06168372362859109,6.113110376966115,2.7428161324645948
354.0,-22.335364723195454,4.79317201278631,33.977088069835744,21.181376615446084,3.067300660656909,-19.7939454443989,-32.384420873690374,0.525881381860553,12.344749338841211,-4.901350616345653,37.93485032420963,51816.188860092305,11787.003195343226,11787.003195343226,63603.19205543553,85595.85895599346,85595.85895599346,11787.003195343226,97382.86215133668,97382.86215133668,97382.86215133668,116459.06400158713,97605.02613184936,63825.35603594915,37532.96677322245,19076.20185025045,0.0,56609.1686234729,16214.771572712883,1226.0421741473704,0.0,0.8947514847913831,2.6772113508658126,0.0014959713701933424,356021.7333929991,1467399.3556619417,4.121656679993,1467399.3556619417,4.121656679993,0.85,0.08697367813496579,4.698906859688992,1.2431573591241616,1.0,0.0,4.6989068596890755,1.2887297123423134,1.2893817351026067,3.6461538945575773,17656.079315767314,1800.4190335912176,1603.0968420496806,1603.0968420496806,7.352645757989675,4.79317201278631,0.5208532812671152,4.272318731519195,2.745198129033488,2.745198129033488,0.7843423225809966,0.0,0.0,0.0005059158726938727,0.0001816846489421904,0.0003242312237516823,0.0015235323214121365,0.08697669140483226,0.07611934770581306,0.0108573436990192,0.07322553049757377,0.07612227970536672,0.010851398429599061,0.4326930613732095,0.4326930613732095,0.06171751893705438,0.0,3.410605131648481e-13,3.410605131648481e-13,3.651175165187965,17.246099955186878,19.196643616826577,3.9116435093710606,19076.20185025045,16214.771572712883,0.85,1.1235493048569976,0.9153320940771917,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069062692551428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16206.864753082617,1226.0421741473704,0.4326930613732095,0.06171751893705438,6.113110376966115,2.745198129033488
355.0,-22.335364884766147,4.801933328732174,33.98282664475575,18.264128907490544,3.11782394946925,-19.84380040461442,-30.74275361197067,0.5258119284720524,-4.908018391980477,-4.908018391980792,38.12139401983246,43599.61219036204,11805.373269002603,11805.373269002603,55404.98545936464,71572.01883440072,71572.01883440072,11805.373269002603,83377.39210340333,83377.39210340333,83377.39210340333,101091.2487171836,83820.25584953236,55373.1965889564,31607.843622862176,17713.856613780266,0.0,49321.70023664244,15056.778121713227,1226.0,0.0,0.89406643183835,3.2033342339044126,0.0014959713701933424,355929.2920898348,1475114.5487193088,4.144403344996391,1475114.5487193088,4.144403344996391,0.85,0.08764912645901402,4.698906859688992,1.2065001286147163,1.0,0.0,4.698906859689024,1.2887300394124213,1.2893820623278849,3.646152969190812,15162.508983380481,1546.1456239776562,1603.0968420496806,1603.0968420496806,7.364104874605415,4.801933328732174,0.5224188011515505,4.2795145275806235,2.7448534157214652,2.7448534157214652,0.7842438330632758,0.0,0.0,0.0005059158646955703,0.00021601551002457524,0.000289900354670995,0.00136221476518981,0.08759008820232699,0.0766511476739866,0.010938940528340374,0.08754564491294427,0.07669174505987417,0.010957381399139848,0.43267639470654284,0.43267639470654284,0.06174756012580699,0.0,3.410605131648481e-13,3.410605131648481e-13,3.093419475383257,3.410605131648481e-13,3.410605131648481e-13,0.8645792780915826,17713.856613780266,15056.778121713227,0.85,1.1233389196547356,0.8839843716087202,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069062692551428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16207.120240925176,1226.0,0.43267639470654284,0.06174756012580699,6.113110376966115,2.7448534157214652
356.0,-22.30734970169006,4.810755123374321,33.982036439774966,18.26452788608151,3.0648673741616834,-19.769998652893587,-30.67316198777405,0.5258160951536012,-4.905989201250009,-4.90598920125043,37.94282292760651,43400.67712409745,11816.2272989729,11816.2272989729,55216.90442307035,71824.32841392465,71824.32841392465,11816.2272989729,83640.55571289755,83640.55571289755,83640.55571289755,101345.28083338097,83822.33670975229,55390.651168568154,31590.76171242681,17704.72512048341,0.0,49295.48683291022,15049.016352410898,1227.0,0.0,0.8947011873462515,3.1782893512976553,0.0014959713701933424,355957.42257148674,1467728.465671395,4.1233259165332665,1467728.465671395,4.1233259165332665,0.85,0.08700059230552581,4.698906859688992,1.2065050261327999,1.0,0.0,4.698906859688656,1.2887271448313078,1.2893809558971498,3.6461611587331553,15162.885396712294,1546.1840074553793,1603.0968420496806,1603.0968420496806,7.37087553853887,4.810755123374321,0.5308895079784071,4.279865615395914,2.7471516993864453,2.7471516993864453,0.7849004855389844,0.0,0.0,0.000507304460964362,0.0002175950010348285,0.00028970945992953356,0.0013613177685796783,0.08700501764269825,0.07614042741130764,0.010864590231390605,0.08699374775202565,0.07613778719646339,0.01086280510906243,0.4326597280398762,0.4326597280398762,0.06173685668173772,0.0,3.979039320256561e-13,3.979039320256561e-13,3.3795427383322476,3.979039320256561e-13,3.979039320256561e-13,4.5315129529423075,17704.72512048341,15049.016352410898,0.85,1.1201208867300796,0.8804188763001053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069062701682795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16207.37572553094,1227.0,0.4326597280398762,0.06173685668173772,6.113110376966115,2.7471516993864453
357.0,-22.278110780596315,4.8194790937693295,33.981136135604324,18.26633446561175,3.06471623370331,-19.74547579761377,-30.64973404454065,0.5258308438958026,-4.904516140813598,-4.904516140813983,37.937977049290424,43440.505877635354,11827.67591386769,11827.67591386769,55268.18179150304,71833.77242297784,71833.77242297784,11827.67591386769,83661.44833684553,83661.44833684553,83661.44833684553,101351.52549193555,83831.02906903716,55408.22683251184,31580.89137391702,17690.077155090017,0.0,49270.968529007034,15036.565581826515,1226.0,0.0,0.894725247524573,3.1778216859496813,0.0014959713701933424,355977.8445636609,1467528.4205856884,4.122527407244988,1467528.4205856884,4.122527407244988,0.85,0.08699865215368205,4.698906859688992,1.2065274542709812,1.0,0.0,4.698906859688928,1.2887240671187583,1.2893797492198993,3.6461698664435502,15164.457784846976,1546.344346422782,1603.0968420496806,1603.0968420496806,7.378017100167896,4.8194790937693295,0.5390989334813456,4.280380160287984,2.749482829651379,2.749482829651379,0.7855665227575369,0.0,0.0,0.0005087574478999949,0.0002181291248069618,0.00029062832309303304,0.0013656354210017617,0.08698615575348927,0.07612239611163284,0.010863759641856426,0.08691239522309964,0.0761358626972246,0.010862789456457458,0.4326430613732095,0.4326430613732095,0.06174438101741813,0.0,3.979039320256561e-13,3.979039320256561e-13,3.688784376965657,3.979039320256561e-13,3.979039320256561e-13,4.932791664505032,17690.077155090017,15036.565581826515,0.85,1.121719004954516,0.8816653533421178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067479551147097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16208.19245086907,1226.0,0.4326430613732095,0.06174438101741813,6.113110376966115,2.749482829651379
358.0,-22.249410060740594,4.828127483904814,33.980254476039555,18.270113272033655,3.060851020034182,-19.71738012426966,-30.62239884221924,0.5287362978638903,-4.901545992641502,-4.901545992641833,37.936598739653164,43457.80783648822,11837.194800596713,11837.194800596713,55295.00263708493,71870.08358485273,71870.08358485273,11837.194800596713,83707.27838544945,83707.27838544945,83707.27838544945,101400.66277547044,83835.37774361043,55422.701347587776,31569.64044002517,17693.384390020998,0.0,49263.02483004617,15039.376731517848,1226.0,0.0,0.8947444313800044,3.1762012322307323,0.0014959713701933424,356019.0244497682,1467471.5256768193,4.12189075554267,1467471.5256768193,4.12189075554267,0.85,0.0869797297138949,4.698906859688992,1.206536049242131,1.0,0.0,4.698906859689476,1.2887074251022443,1.289364941633082,3.6462169520876215,15165.24443023018,1546.4245619278938,1603.0968420496806,1603.0968420496806,7.383954911583487,4.828127483904814,0.5479083868540897,4.280219097050725,2.751799152592831,2.751799152592831,0.7862283293122374,0.0,0.0,0.000510187408582608,0.00021875385562855542,0.00029143355295405257,0.0013694191211193326,0.08697971811062938,0.07611274745162479,0.010866970659004589,0.08686993888144802,0.07611276444952865,0.010866965264366236,0.43262639470654285,0.43262639470654285,0.06176808084053177,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9706548471210112,3.410605131648481e-13,3.410605131648481e-13,5.107237047436513,17693.384390020998,15039.376731517848,0.85,1.1224443246806026,0.8821587384537283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065827591884574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16209.034625598259,1226.0,0.43262639470654285,0.06176808084053177,6.113110376966115,2.751799152592831
359.0,-22.220100521213844,4.836857171059939,33.9795877591845,18.290944990608864,3.089775731541182,-19.687940082184692,-30.587609334010608,0.557615292512294,-4.882661937705507,-4.882661937705924,37.94109246053486,43440.91077292122,11827.437541385094,11827.437541385094,55268.34831430631,71832.03538955476,71832.03538955476,11827.437541385094,83659.47293093985,83659.47293093985,83659.47293093985,101356.7114210705,83797.5779815797,55406.453364947476,31545.694018480248,17697.238490130658,0.0,49242.9325086109,15042.652716611057,1226.0,0.0,0.8948200514256945,3.179833499469607,0.0014959713701933424,356280.93156781554,1467657.0270406697,4.1193813561176,1467657.0270406697,4.1193813561176,0.8499999999999999,0.08697699679459286,4.698906859688992,1.2064128282805906,1.0,0.0,4.698906859689006,1.2885684221903801,1.289227754498275,3.646610283760896,15158.406712717248,1545.7273087871238,1603.0968420496806,1603.0968420496806,7.377868405169345,4.836857171059939,0.5637502627429063,4.2731069083170325,2.7541072154399844,2.7541072154399844,0.7868877758399956,0.0,0.0,0.0005116515140456828,0.0002195513349624782,0.00029210017908320454,0.0013725515352104528,0.0869769966626692,0.07610458315719952,0.010872413505469683,0.08697663262442196,0.07610458327263236,0.010872413521960507,0.4326097280398762,0.4326097280398762,0.061803266697130085,0.0,3.979039320256561e-13,3.979039320256561e-13,4.078220058688771,3.979039320256561e-13,3.979039320256561e-13,4.544366936655763,17697.238490130658,15042.652716611057,0.85,1.1223610272325226,0.8821755439793293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064206383027547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16209.866992993348,1226.0,0.4326097280398762,0.061803266697130085,6.113110376966115,2.7541072154399844
360.0,-22.190899820155547,4.845507380702363,33.978997823411206,18.29719579489904,3.0939362141423805,-19.661238510307385,-30.560629594232864,0.5642749042940107,-4.87968115015093,-4.879681150151262,37.94199485473928,43462.750912147305,11836.97484290905,11836.97484290905,55299.72575505635,71842.10742292905,71842.10742292905,11836.97484290905,83679.08226583811,83679.08226583811,83679.08226583811,101379.5694680689,83795.87289401787,55416.516383235066,31532.618345314226,17700.487202230794,0.0,49233.10554754502,15045.414121896174,1226.0984213562992,0.0,0.8948313090193504,3.1796513228606895,0.0014959713701933424,356322.2865786906,1467694.2801264205,4.119007806721328,1467694.2801264205,4.119007806721328,0.85,0.08697972281153507,4.698906859688992,1.2064023810112854,1.0,0.0,4.698906859688971,1.2885340431395584,1.2891952424456001,3.6467075780473293,15158.098274080168,1545.6958567992301,1603.0968420496806,1603.0968420496806,7.383817703598356,4.845507380702363,0.5725960627076434,4.27291131799472,2.7564542168716217,2.7564542168716217,0.7875583476776062,0.0,0.0,0.0005131140218135369,0.00022017163453871862,0.0002929423872748183,0.001376508993059313,0.08697972281003716,0.07610137028186882,0.010878352528168343,0.08697972583753119,0.07610137028317938,0.01087835252835568,0.4325930613732095,0.4325930613732095,0.06183725477514193,0.0,3.410605131648481e-13,3.410605131648481e-13,4.192303988115498,3.410605131648481e-13,3.410605131648481e-13,4.654809346038064,17700.487202230794,15045.414121896174,0.85,1.123222375270492,0.8827952335888052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406255113422526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16210.712513766508,1226.0984213562992,0.4325930613732095,0.06183725477514193,6.113110376966115,2.7564542168716217
361.0,-22.19089995962219,4.852459318353944,33.978091849287715,18.295942560676508,3.092837573252108,-19.661219047160007,-30.56307442076502,0.5591279329756919,-4.878494290377262,-4.8784942903775805,37.92929458373828,43475.055509214224,11846.617423915162,11846.617423915162,55321.67293312939,71841.37679809,71841.37679809,11846.617423915162,83687.99422200516,83687.99422200516,83687.99422200516,101383.79963819234,83814.27241593238,55428.9136111448,31539.28756087509,17695.80541618718,0.0,49235.092977062275,15041.434603759102,1226.0,0.0,0.8948813842925689,3.1794576880180734,0.0014959713701933424,356338.75394612696,1467170.0470586692,4.117346291446266,1467170.0470586692,4.117346291446266,0.85,0.0869721186707683,4.698906859688992,1.2064549431996419,1.0,0.0,4.698906859688579,1.2885582734302172,1.289219485160795,3.64663900467631,15161.426621309503,1546.0352537624474,1603.0968420496806,1603.0968420496806,7.38983267459274,4.852459318353944,0.5796906872910617,4.272768631062882,2.75879179206552,2.75879179206552,0.7882262263044343,0.0,0.0,0.0005131140148192316,0.00022011535830579994,0.00029299865651343166,0.0013767733969706228,0.08694036511143224,0.07606141517730074,0.010878949934131509,0.08697231407226502,0.07610043864024103,0.010871680030527272,0.43257639470654285,0.43257639470654285,0.06187075180930909,0.0,3.410605131648481e-13,3.410605131648481e-13,4.400250485930087,3.410605131648481e-13,3.410605131648481e-13,5.236175755434942,17695.80541618718,15041.434603759102,0.85,1.1236227980498126,0.8830095137520804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406090238382212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16211.556831127002,1226.0,0.43257639470654285,0.06187075180930909,6.113110376966115,2.75879179206552
362.0,-22.161822774281962,4.860937697019357,33.97758692323497,18.302095925342314,3.094743694306978,-19.63514446791382,-30.535324069764442,0.5678894860695095,-4.87732043868192,-4.8773204386823386,37.941476036617516,43492.3816552416,11857.575453294512,11857.575453294512,55349.95710853612,71861.64095075618,71861.64095075618,11857.575453294512,83719.21640405069,83719.21640405069,83719.21640405069,101420.50474389041,83802.1738750258,55432.08336334723,31522.322790753962,17701.28833983972,0.0,49223.61113059368,15046.095088863764,1226.0,0.0,0.8948445305323591,3.1787547050428375,0.0014959713701933424,356355.04141726217,1467672.8619315964,4.118569099217747,1467672.8619315964,4.118569099217747,0.8500000000000001,0.086981852584088,4.698906859688992,1.2064155476586897,1.0,0.0,4.698906859687988,1.2885140048702564,1.2891770753914364,3.6467642896610477,15159.23807829776,1545.81208448326,1603.0968420496806,1603.0968420496806,7.396668212591391,4.860937697019357,0.5870667876644955,4.273870909354861,2.760631472224917,2.760631472224917,0.7887518492071192,0.0,0.0,0.0005145741531245184,0.00022075490901425805,0.0002938192441102604,0.0013806292616583371,0.08698235028977627,0.07609179709171283,0.010890553198063443,0.08694950338483719,0.07609154820288727,0.010890304381200729,0.4325597280398762,0.4325597280398762,0.06190962639350231,0.0,3.979039320256561e-13,3.979039320256561e-13,4.504559542269931,3.979039320256561e-13,3.979039320256561e-13,4.924486552631038,17701.28833983972,15046.095088863764,0.85,1.1244594989524197,0.88356747211929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060902391695944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16211.81713167235,1226.0,0.4325597280398762,0.06190962639350231,6.113110376966115,2.760631472224917
