time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-22.161567258800552,4.861389962039124,33.97755953556459,18.30422911969947,3.0948222041083295,-19.635159739791316,-30.536554323602445,0.567901015743719,-4.8773201594271995,-4.877320159427544,37.94163453946326,43499.95440522596,11860.71809808644,11860.71809808644,55360.672503312395,71871.35206892392,71871.35206892392,11860.71809808644,83732.07016701036,83732.07016701036,83732.07016701036,101434.03975637615,83812.20178844029,55438.37680385624,31526.472205093385,17701.969589365795,0.0,49228.441794459184,15046.674150960926,1226.0,0.0,0.8948439784927354,3.1783505894272857,0.0014959713701933424,356355.0452920581,1467679.40532642,4.118587416444611,1467679.40532642,4.118587416444611,0.85,0.08698182097992138,4.698906859688992,1.2064419106254354,1.0,0.0,4.698906859689096,1.2885139239993275,1.2891770110343992,3.646764518542715,15161.052059007921,1545.997059037278,1603.0968420496806,1603.0968420496806,7.398628571260618,4.861389962039124,0.5899632150476082,4.271426746991516,2.7629432153195737,2.7629432153195737,0.7894123472341639,0.0,0.0,0.0005145870009840414,0.00022072651963597759,0.0002938604813480638,0.001380823031597926,0.08698644391386884,0.07608931299297765,0.010897130920891195,0.08693839584667314,0.0760915445194109,0.010890276460510485,0.4325430613732095,0.4325430613732095,0.06194665431059879,0.0,3.410605131648481e-13,3.410605131648481e-13,4.611232690242616,3.410605131648481e-13,3.410605131648481e-13,5.038424644744964,17701.969589365795,15046.674150960926,0.85,1.1245668253010481,0.8836345986096601,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059260964018423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16212.659947953345,1226.0,0.4325430613732095,0.06194665431059879,6.113110376966115,2.7629432153195737
364.0,-22.135405262108993,4.869570578465007,33.980602597761774,18.304905120190256,3.097705349357333,-19.617341640075583,-30.518607586249686,0.5682724583850428,-4.896030145172176,-4.896030145172551,38.04994634417208,43550.91919818422,11893.360873006899,11893.360873006899,55444.280071191126,71861.09736943991,71861.09736943991,11893.360873006899,83754.45824244681,83754.45824244681,83754.45824244681,101473.02538276163,83813.84514003411,55449.94188105315,31515.448065534405,17718.56714031481,0.0,49234.01520584922,15060.78206926759,1226.0,0.0,0.894374821595983,3.185130907352049,0.0014959713701933424,356095.509329087,1472155.9525520038,4.134160397938367,1472155.9525520038,4.134160397938367,0.85,0.0873551082436532,4.698906859688992,1.2064454509271312,1.0,0.0,4.69890685968925,1.288509449137705,1.2891742309795398,3.6467771833831644,15161.34933003211,1546.0273722455793,1603.0968420496806,1603.0968420496806,7.418990893775537,4.869570578465007,0.5862403172465509,4.283330261218456,2.7628478780955685,2.7628478780955685,0.7893851080273053,0.0,0.0,0.0005159040431222745,0.00022114099275064063,0.00029476305037163386,0.0013850641193741222,0.08736052397506472,0.07641063518946024,0.010949888785604468,0.08707818187127753,0.07640907770458723,0.010946030539065975,0.43252639470654286,0.43252639470654286,0.06198241785494783,0.0,3.979039320256561e-13,3.979039320256561e-13,4.5471321447401465,3.979039320256561e-13,3.979039320256561e-13,4.2556646768939,17718.56714031481,15060.78206926759,0.85,1.1261376883314629,0.8845697231090383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059246541530466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16212.926339354346,1226.0,0.43252639470654286,0.06198241785494783,6.113110376966115,2.7628478780955685
365.0,-22.106495165925956,4.877966815525798,33.98007740766347,18.32022004472094,3.1119969096953017,-19.583453492498794,-30.481609341781564,0.5889552362672903,-4.864302225385131,-4.864302225385502,37.945909934970004,43520.836257462346,11867.451552705088,11867.451552705088,55388.287810167436,71866.12702298326,71866.12702298326,11867.451552705088,83733.57857568834,83733.57857568834,83733.57857568834,101439.74924765808,83788.70548840378,55443.414722878966,31494.76751724979,17706.170671969736,0.0,49200.93818921952,15050.245071174275,1226.0,0.0,0.8948919576357841,3.18009125934222,0.0014959713701933424,356535.7113843814,1467855.9126998237,4.116995481323124,1467855.9126998237,4.116995481323124,0.85,0.08699084920017477,4.698906859688992,1.2063622436719017,1.0,0.0,4.698906859689099,1.2884090738687477,1.2890756837965414,3.64706129054139,15156.801739598026,1545.5636470760176,1603.0968420496806,1603.0968420496806,7.402828850646137,4.877966815525798,0.6074250893368571,4.270541726188941,2.7650846806541085,2.7650846806541085,0.7900241944726024,0.0,0.0,0.0005173630322251425,0.00022199771734251756,0.000295365314882625,0.0013878941042161656,0.08699084918846074,0.07608316456114414,0.010907684627316599,0.0869906728806481,0.07608316457138938,0.010907684628785393,0.4325097280398762,0.4325097280398762,0.06200688074579341,0.0,3.979039320256561e-13,3.979039320256561e-13,4.546474667922894,3.979039320256561e-13,3.979039320256561e-13,4.603639231704733,17706.170671969736,15050.245071174275,0.85,1.1257567405961302,0.8845529751909944,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057769978277694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16213.711732446107,1226.0,0.4325097280398762,0.06200688074579341,6.113110376966115,2.7650846806541085
366.0,-22.10392516759019,4.878184214543339,33.9800390615964,18.32231890819969,3.112001158907333,-19.583448130340972,-30.482658476661868,0.5889526713148042,-4.864304338058844,-4.864304338059243,37.94591609597951,43540.007847507644,11870.309609756026,11870.309609756026,55410.31745726367,71876.04245324776,71876.04245324776,11870.309609756026,83746.35206300378,83746.35206300378,83746.35206300378,101461.34599311865,83798.65598292844,55450.47004168903,31497.9843791549,17714.993930114862,0.0,49212.97830926976,15057.744840597634,1226.5677122401742,0.0,0.8948919259263323,3.179692485659904,0.0014959713701933424,356535.68205834593,1467856.1670653324,4.116996533393598,1467856.1670653324,4.116996533393598,0.8500000000000001,0.08699085786185802,4.698906859688992,1.2063883049739528,1.0,0.0,4.69890685968925,1.2884088171039587,1.2890755942486984,3.647062017357995,15158.601715762381,1545.747193563794,1603.0968420496806,1603.0968420496806,7.404611685579103,4.878184214543339,0.6101880279436553,4.267996186599683,2.7674001631315557,2.7674001631315557,0.7906857608947302,0.0,0.0,0.0005174929142000464,0.00022197338169466853,0.0002955195325053779,0.0013886187584616042,0.08699132205188652,0.07608025213456514,0.010911069917321378,0.0870200383318548,0.07608317025216696,0.010907687609691064,0.43249306137320953,0.43249306137320953,0.06202610925963945,0.0,3.979039320256561e-13,3.979039320256561e-13,4.578286497983584,3.979039320256561e-13,3.979039320256561e-13,4.705574310445684,17714.993930114862,15057.744840597634,0.85,1.1259289594108264,0.8847261300441644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405613864163384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16214.55305119757,1226.5677122401742,0.43249306137320953,0.06202610925963945,6.113110376966115,2.7674001631315557
367.0,-22.075142329794193,4.886502075929295,33.97959417606969,18.327510728873335,3.1163914517865305,-19.554791111677574,-30.45301971780134,0.5960402336697914,-4.861486444594561,-4.861486444594954,37.94712140507265,43546.31895496505,11876.856633685276,11876.856633685276,55423.17558865032,71880.02368382562,71880.02368382562,11876.856633685276,83756.8803175109,83756.8803175109,83756.8803175109,101467.34912005931,83789.92340948449,55456.21868062351,31481.894143178863,17710.46880254841,0.0,49192.36294572728,15053.898482166149,1226.148326910635,0.0,0.8949013321658129,3.179729289610511,0.0014959713701933424,356574.79893539025,1467905.9305033693,4.116684451301751,1467905.9305033693,4.116684451301751,0.85,0.08699221590091469,4.698906859688992,1.2063591000949963,1.0,0.0,4.698906859689756,1.2883724438819546,1.2890410790325746,3.6471649809047944,15157.022053162333,1545.5861128073636,1603.0968420496806,1603.0968420496806,7.408695670874017,4.886502075929295,0.6159392336188549,4.27056284231044,2.767262356527723,2.767262356527723,0.7906463875793495,0.0,0.0,0.0005189495830764875,0.00022266182700734656,0.0002962877560691409,0.001392228569435145,0.08699221590067267,0.07607804911421527,0.0109141667864574,0.08699220588597639,0.07607804911442692,0.010914166786487767,0.43247639470654287,0.43247639470654287,0.06204311963818525,0.0,3.979039320256561e-13,3.979039320256561e-13,4.599276210049936,3.979039320256561e-13,3.979039320256561e-13,4.688568274041586,17710.46880254841,15053.898482166149,0.85,1.126662194491396,0.8852251924350255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055993638592283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16214.867653658699,1226.148326910635,0.43247639470654287,0.06204311963818525,6.113110376966115,2.767262356527723
368.0,-22.04645330516061,4.894769511775831,33.97919454470574,18.33486818885433,3.1225155846554737,-19.528353541042854,-30.42589050075037,0.6044158205422265,-4.856068584922525,-4.856068584922864,37.94754950480121,43564.78857556254,11882.907698415547,11882.907698415547,55447.69627397809,71886.04533522879,71886.04533522879,11882.907698415547,83768.95303364433,83768.95303364433,83768.95303364433,101479.53553247216,83785.3378693657,55464.08110972083,31468.06306627208,17710.58249882784,0.0,49178.64556509992,15053.995124003664,1226.0,0.0,0.8949260073621981,3.1798555366919925,0.0014959713701933424,356650.01697118685,1467923.6057078154,4.115865795196097,1467923.6057078154,4.115865795196097,0.85,0.08698734847561886,4.698906859688992,1.2063398693827914,1.0,0.0,4.698906859688972,1.2883300129564415,1.289000501567516,3.6472850996508317,15156.19256042767,1545.5015280883554,1603.0968420496806,1603.0968420496806,7.4124702804743565,4.894769511775831,0.6255887589730378,4.269180752802793,2.7695685517367257,2.7695685517367257,0.7913053004962073,0.0,0.0,0.0005204052531757618,0.00022329370508071596,0.00029711154809504577,0.0013960994914366265,0.08698734815249759,0.07607117819759372,0.01091616995490387,0.08698753440223005,0.07607117848016598,0.010916169995452878,0.4324597280398762,0.4324597280398762,0.06205772017455257,0.0,3.410605131648481e-13,3.410605131648481e-13,4.64235728714408,3.410605131648481e-13,3.410605131648481e-13,4.824987278193703,17710.58249882784,15053.995124003664,0.85,1.1274750582664899,0.8858476697552381,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405436985439654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16215.707472336959,1226.0,0.4324597280398762,0.06205772017455257,6.113110376966115,2.7695685517367257
369.0,-22.02101694661762,4.903188964721732,33.985071881221764,18.33349816678094,3.1745804928695613,-19.557214657881467,-30.45306917103005,0.5994834640908965,-4.861839867103754,-4.861839867104083,38.21366467405595,43839.25662407961,11902.779208852711,11902.779208852711,55742.03583293232,71633.70974607542,71633.70974607542,11902.779208852711,83536.48895492812,83536.48895492812,83536.48895492812,101284.88709273668,83802.37224614028,55481.994036866534,31467.08689919305,17748.39813780856,0.0,49215.48503700161,15086.138417137274,1226.151685181595,0.0,0.893967453275677,3.2170141496403404,0.0014959713701933424,356569.8926799137,1478942.063471915,4.1476919219299715,1478942.063471915,4.1476919219299715,0.8499999999999999,0.0881273216096295,4.698906859688992,1.206388182439842,1.0,0.0,4.698906859688853,1.288350548012836,1.2890227142252046,3.6472269654688545,15159.273962270856,1545.8157436301751,1603.0968420496806,1603.0968420496806,7.424865982290943,4.903188964721732,0.6304247724896106,4.272764192232121,2.771873398343646,2.771873398343646,0.7919638280981846,0.0,0.0,0.0005216990217172457,0.00022266067667723599,0.00029903834504000964,0.001405153330818545,0.08785564472426499,0.07682796008759313,0.011027684636671857,0.08792065398679548,0.07707565106614327,0.01105167054348622,0.43244306137320954,0.43244306137320954,0.062071747039796836,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8854253149513056,3.410605131648481e-13,3.410605131648481e-13,0.8730470682125429,17748.39813780856,15086.138417137274,0.85,1.1326117337058421,0.8907614461407828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052751701187076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16216.546371052793,1226.151685181595,0.43244306137320954,0.062071747039796836,6.113110376966115,2.771873398343646
370.0,-21.99259500593946,4.911202677881963,33.98457017749516,18.341775400936626,3.122191800381989,-19.479904221551706,-30.37861806862054,0.6095016600455776,-4.860333960797448,-4.860333960797868,37.95553243759483,43617.968184485864,11913.354420772264,11913.354420772264,55531.32260525813,71920.580247318,71920.580247318,11913.354420772264,83833.93466809025,83833.93466809025,83833.93466809025,101565.10641712029,83794.36981441789,55491.7607950689,31447.343354832214,17731.17174903003,0.0,49178.51510386224,15071.495986675525,1227.151685181595,0.0,0.8948775444499402,3.177834788802084,0.0014959713701933424,356590.79822760756,1468253.231237593,4.117473694036336,1468253.231237593,4.117473694036336,0.8500000000000001,0.08700824074241134,4.698906859688992,1.2063585610548038,1.0,0.0,4.69890685968869,1.2883004017795292,1.2889744088288264,3.6473689313442677,15157.826377296915,1545.668131043416,1603.0968420496806,1603.0968420496806,7.431462721578403,4.911202677881963,0.6382871952061269,4.272915482675836,2.7742378825019527,2.7742378825019527,0.7926393950005579,0.0,0.0,0.0005231481420747129,0.00022439869667005327,0.0002987494454046596,0.0014037958183402372,0.08700824074244051,0.07609193066151025,0.010916310080930261,0.087009205934863,0.07609193066148474,0.010916310080926602,0.43242639470654287,0.43242639470654287,0.06203680956387065,0.0,3.979039320256561e-13,3.979039320256561e-13,4.29160203410629,3.979039320256561e-13,3.979039320256561e-13,5.92641056291302,17731.17174903003,15071.495986675525,0.85,1.1291785139908985,0.886931378313623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405131729130687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16217.321064325432,1227.151685181595,0.43242639470654287,0.06203680956387065,6.113110376966115,2.7742378825019527
371.0,-21.988970959492786,4.918218680422866,34.0029123079513,18.343858059402578,3.211544883781362,-19.54736057532829,-30.44170617414636,0.6095016040888342,-4.947538622989157,-4.9475386229895575,38.543810856186994,43955.402963237706,12030.769715018394,12030.769715018394,55986.1726782561,71508.20585262033,71508.20585262033,12030.769715018394,83538.97556763873,83538.97556763873,83538.97556763873,101348.32762591695,83804.2404592724,55493.3070457537,31456.592681687445,17809.35205827822,0.0,49265.944739965664,15137.949249536485,1226.151685181595,0.0,0.8923871678322424,3.23313729238563,0.0014959713701933424,355381.7745553616,1492698.5552153082,4.200267605402411,1492698.5552153082,4.200267605402411,0.85,0.08917933813477791,4.698906859688992,1.2063843701453885,1.0,0.0,4.698906859688995,1.2883000190696934,1.2889742643197741,3.647370014852724,15159.611909203986,1545.850204626859,1603.0968420496806,1603.0968420496806,7.504705517126554,4.918218680422866,0.6066966186483116,4.311522061774554,2.776494000913159,2.776494000913159,0.7932840002609025,0.0,0.0,0.0005233331832869127,0.0002229251349897605,0.00030040804829715225,0.0014115894388492707,0.08901244028755201,0.077844938875164,0.011167501412388007,0.08820509959888613,0.07792847435771802,0.011250863777059882,0.4324097280398762,0.4324097280398762,0.06203275792096841,0.0,3.979039320256561e-13,3.979039320256561e-13,3.173847473730291,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17809.35205827822,15137.949249536485,0.85,1.1364071667307099,0.892206638789575,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4049714832094085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16218.156416638798,1226.151685181595,0.4324097280398762,0.06203275792096841,6.113110376966115,2.776494000913159
372.0,-21.960649894057585,4.92611587573345,34.001593915278114,18.351291270833485,3.130226498795055,-19.450344829492423,-30.348381505440898,0.6199214342277248,-4.853020806278153,-4.853020806278487,37.96743417504068,43638.48755379478,11927.336562729626,11927.336562729626,55565.82411652441,71927.79697636695,71927.79697636695,11927.336562729626,83855.13353909658,83855.13353909658,83855.13353909658,101592.63502972983,83790.35163095091,55501.04220836827,31432.566025091823,17737.501490633258,0.0,49170.06751572508,15076.876267038268,1227.151685181595,0.0,0.8948713370409725,3.178239953164989,0.0014959713701933424,356692.3358166604,1468744.7732365201,4.11767965205581,1468744.7732365201,4.11767965205581,0.8499999999999999,0.08701959505320037,4.698906859688992,1.2063390132924545,1.0,0.0,4.698906859687847,1.2882479886663776,1.2889240723287219,3.6475173266549423,15157.099515486514,1545.59401176615,1603.0968420496806,1603.0968420496806,7.440184678724478,4.92611587573345,0.6546900126641706,4.271425863069279,2.7784624994761344,2.7784624994761344,0.7938464284217527,0.0,0.0,0.0005247813095884281,0.00022510811504022215,0.00029967319454820597,0.0014081364295274788,0.08701959493355414,0.07611275842588382,0.01090683650767032,0.08701969572137591,0.07611275853053401,0.010906836522666354,0.43239306137320954,0.43239306137320954,0.061961233898006535,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8635377541947946,3.410605131648481e-13,3.410605131648481e-13,6.820575561286319,17737.501490633258,15076.876267038268,0.85,1.1300741878939642,0.8875010704396278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4049510528314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16218.49593186908,1227.151685181595,0.43239306137320954,0.061961233898006535,6.113110376966115,2.7784624994761344
373.0,-21.934786732226424,4.933971259439729,34.001080703185174,18.35315303122627,3.1404007561617284,-19.435279112613962,-30.333891709428258,0.619921476449224,-4.847803423701578,-4.847803423701942,37.99137707576652,43705.478600222166,11933.05735392242,11933.05735392242,55638.53595414459,71888.69217652328,71888.69217652328,11933.05735392242,83821.7495304457,83821.7495304457,83821.7495304457,101551.71539356626,83799.35472570802,55517.03842376331,31424.795891049675,17729.965863120575,0.0,49154.76175417025,15070.470983652487,1226.151685181595,0.0,0.8948129750857778,3.1801113228056335,0.0014959713701933424,356764.7890705479,1469733.9927459469,4.119616166648432,1469733.9927459469,4.119616166648432,0.8499999999999999,0.08703690191055315,4.698906859688992,1.2063622211432086,1.0,0.0,4.698906859688904,1.288245244912983,1.2889230350041958,3.6475250952751535,15158.728113535388,1545.760082549636,1603.0968420496806,1603.0968420496806,7.443753266125272,4.933971259439729,0.6639484098301605,4.2700228496095685,2.780708517862198,2.780708517862198,0.794488147960628,0.0,0.0,0.0005261069732474906,0.00022544881043922566,0.0003006581628082649,0.0014127647036412457,0.08708547327389214,0.07617256891671814,0.010912904357173998,0.08699430584720036,0.07614251367433124,0.01089438823622191,0.4323763947065429,0.4323763947065429,0.061944638454967706,0.0,3.410605131648481e-13,3.410605131648481e-13,4.596758934172328,3.410605131648481e-13,3.410605131648481e-13,7.562862978954058,17729.965863120575,15070.470983652487,0.85,1.1319053122950853,0.8891402794056719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4047914128019046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16219.33033151465,1226.151685181595,0.4323763947065429,0.061944638454967706,6.113110376966115,2.780708517862198
374.0,-21.90658296730908,4.941863546778148,33.99982568605573,18.36971266837793,3.149308022021204,-19.399766559332193,-30.29498487068338,0.6424916140441258,-4.833655982619064,-4.833655982619419,37.96561603685957,43662.09788932325,11927.925519389699,11927.925519389699,55590.02340871295,71925.04647331407,71925.04647331407,11927.925519389699,83852.97199270377,83852.97199270377,83852.97199270377,101579.16551151787,83771.17612559201,55508.227541600136,31403.27620443542,17726.193518814103,0.0,49129.469723249524,15067.264490991987,1226.0,0.0,0.8949711990244457,3.1797597157420454,0.0014959713701933424,356961.31123661884,1468669.676035359,4.114366542826325,1468669.676035359,4.114366542826325,0.85,0.0869892427393678,4.698906859688992,1.2062694518314676,1.0,0.0,4.698906859689546,1.2881360493210965,1.2888156487511628,3.647834296824097,15153.63079817805,1545.2403010383823,1603.0968420496806,1603.0968420496806,7.440552065550166,4.941863546778148,0.6771225633475977,4.26474098343055,2.7829550850731484,2.7829550850731484,0.7951300243066138,0.0,0.0,0.0005275561161589455,0.00022636597039395477,0.00030119014576499074,0.0014152644420058424,0.08698924272771648,0.0760833431483347,0.01090589957938177,0.08698930567610134,0.07608334315852529,0.010905899580842504,0.4323597280398762,0.4323597280398762,0.06197508654395807,0.0,3.410605131648481e-13,3.410605131648481e-13,5.043461744662295,3.410605131648481e-13,3.410605131648481e-13,6.8657834605587595,17726.193518814103,15067.264490991987,0.85,1.131500578407548,0.888715024511267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4046456561775114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16220.116435193531,1226.0,0.4323597280398762,0.06197508654395807,6.113110376966115,2.7829550850731484
375.0,-21.8784816524622,4.9496934528202905,33.99866640877475,18.37621695538985,3.154080528530179,-19.373992972229754,-30.26878646397961,0.6495923418987537,-4.829892770640981,-4.829892770641316,37.96589330123832,43682.244829319774,11935.411274942848,11935.411274942848,55617.65610426262,71933.42275836537,71933.42275836537,11935.411274942848,83868.83403330822,83868.83403330822,83868.83403330822,101596.810905134,83768.5819290891,55517.4063325946,31390.195107216106,17727.97687182578,0.0,49118.17197904189,15068.780341051912,1226.009034542596,0.0,0.8949883970459596,3.179802826533953,0.0014959713701933424,357013.6003296349,1468681.128100803,4.1137960199408425,1468681.128100803,4.1137960199408425,0.85,0.08699212216133786,4.698906859688992,1.2062564274994658,1.0,0.0,4.6989068596893615,1.288099647351212,1.288781092231404,3.6479373853968555,15153.161525835923,1545.1924485768254,1603.0968420496806,1603.0968420496806,7.445221624716398,4.9496934528202905,0.6857552147679566,4.263938238052334,2.7852258771859715,2.7852258771859715,0.7957788220531347,0.0,0.0,0.0005290036424743901,0.00022698548703007745,0.0003020181554443126,0.001419155182367897,0.08699212216138574,0.07607761557058619,0.010914506590799558,0.0869927977561185,0.07607761557054431,0.010914506590793552,0.43234306137320955,0.43234306137320955,0.06202627615827621,0.0,3.410605131648481e-13,3.410605131648481e-13,5.391313473971422,3.410605131648481e-13,3.410605131648481e-13,6.795075864433159,17727.97687182578,15068.780341051912,0.85,1.132323412361396,0.8893296120213603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044867398728205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16220.950291059635,1226.009034542596,0.43234306137320955,0.06202627615827621,6.113110376966115,2.7852258771859715
376.0,-21.8504789910037,4.957462250598835,33.997594995574374,18.38267157962548,3.158779998316541,-19.348316027807506,-30.242693599406607,0.6566170351203642,-4.826071710464134,-4.826071710464535,37.96613284214928,43702.41752120143,11942.74426657466,11942.74426657466,55645.16178777609,71941.90920734519,71941.90920734519,11942.74426657466,83884.65347391985,83884.65347391985,83884.65347391985,101614.06776478342,83766.11197275868,55526.62028661491,31377.212984604186,17729.414290863577,0.0,49106.62727546776,15070.002147234041,1226.0,0.0,0.8950060033086005,3.1799068454285915,0.0014959713701933424,357066.6993609433,1468691.0220990365,4.113211970557916,1468691.0220990365,4.113211970557916,0.8500000000000001,0.08699673273928937,4.698906859688992,1.2062437548348681,1.0,0.0,4.698906859687557,1.2880636079757624,1.2887468965229127,3.6480394528601665,15152.714727688279,1545.1468878453172,1603.0968420496806,1603.0968420496806,7.449795890873913,4.957462250598835,0.6943713175092983,4.263090933089536,2.7874910047533143,2.7874910047533143,0.7964260013580898,0.0,0.0,0.0005304497169769316,0.00022760406032426637,0.00030284565665266523,0.001423043533472226,0.08699673273799882,0.07607172615871712,0.010925006579281709,0.08699671379084394,0.0760717261598456,0.010925006579443772,0.4323263947065429,0.4323263947065429,0.06208835982913858,0.0,3.979039320256561e-13,3.979039320256561e-13,5.639962687214563,3.979039320256561e-13,3.979039320256561e-13,6.644506662415495,17729.414290863577,15070.002147234041,0.85,1.1331497371145012,0.8899494822979602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043284332084478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16221.783034634824,1226.0,0.4323263947065429,0.06208835982913858,6.113110376966115,2.7874910047533143
377.0,-21.823072655449785,4.9651457479430166,33.996636868805325,18.387475213408493,3.160798688214603,-19.323472035303908,-30.21800397019831,0.6611358604121381,-4.824756720101789,-4.8247567201021235,37.96743762306205,43726.462633041796,11953.025622788178,11953.025622788178,55679.48825582997,71955.25857909986,71955.25857909986,11953.025622788178,83908.28420188803,83908.28420188803,83908.28420188803,101639.1630862057,83767.67771961841,55538.587804747796,31365.65546096735,17730.87888431767,0.0,49096.53434528502,15071.24705167002,1226.0,0.0,0.8950077994366303,3.179620322305954,0.0014959713701933424,357084.9744435612,1468744.9156579126,4.113152388858227,1468744.9156579126,4.113152388858227,0.85,0.08700699541652196,4.698906859688992,1.2062437553843486,1.0,0.0,4.698906859688417,1.2880394146932725,1.288724517967312,3.648107974093298,15152.997960548713,1545.1757695593005,1603.0968420496806,1603.0968420496806,7.456209325136795,4.9651457479430166,0.7018409194246011,4.263304828518415,2.789750747837876,2.789750747837876,0.7970716422393931,0.0,0.0,0.000531868513417728,0.00022819079743141552,0.00030367771598631253,0.0014269533027827695,0.08700802743566306,0.07607123089174293,0.010936796543920128,0.08698904958934936,0.07607092313397147,0.010936072282550481,0.4323097280398762,0.4323097280398762,0.062153372360414544,0.0,3.410605131648481e-13,3.410605131648481e-13,5.827412379988061,3.410605131648481e-13,3.410605131648481e-13,6.581221393469491,17730.87888431767,15071.24705167002,0.85,1.1340818450493573,0.890622183747702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041707144313131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16222.614738564293,1226.0,0.4323097280398762,0.062153372360414544,6.113110376966115,2.789750747837876
378.0,-21.79586930050845,4.972723871274918,33.99567676506016,18.389269115310185,3.1577154757460804,-19.29926686889492,-30.194979056809075,0.6611032288310905,-4.82532073304759,-4.825320733047953,37.96531389373961,43757.832604024574,11965.458720887198,11965.458720887198,55723.29132491177,71978.49381095797,71978.49381095797,11965.458720887198,83943.95253184516,83943.95253184516,83943.95253184516,101676.52851940565,83776.5279157221,55555.82032542997,31356.341766991245,17732.575987560485,0.0,49088.91775455173,15072.68958942641,1226.0599497877129,0.0,0.8950124831319552,3.178561746949182,0.0014959713701933424,357077.13598202827,1468657.1964609358,4.112997020718945,1468657.1964609358,4.112997020718945,0.8499999999999999,0.08701006686129419,4.698906859688992,1.206266468702816,1.0,0.0,4.698906859689012,1.2880366470143696,1.2887235672789767,3.648115812994077,15154.598900280602,1545.3390199793612,1603.0968420496806,1603.0968420496806,7.463965000135897,4.972723871274918,0.7084191237188806,4.264304747556038,2.7919977066210353,2.7919977066210353,0.7977136304631529,0.0,0.0,0.0005332802496628443,0.00022873922887972514,0.00030454102078311923,0.001431009891614487,0.08701007000562716,0.0760628320950421,0.010947237910585057,0.0869647960828645,0.07606283088218242,0.010947235979111765,0.43229306137320955,0.43229306137320955,0.06221718097525505,0.0,3.410605131648481e-13,3.410605131648481e-13,5.979091130263896,3.410605131648481e-13,3.410605131648481e-13,6.58568836788703,17732.575987560485,15072.68958942641,0.85,1.1351501290684876,0.891399415705537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4040163853674048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16223.43542952019,1226.0599497877129,0.43229306137320955,0.06221718097525505,6.113110376966115,2.7919977066210353
379.0,-21.76816220862359,4.980313485364578,33.99484732083831,18.40187134165319,3.1729060475894264,-19.27280394696444,-30.16592088444156,0.6775477859297041,-4.814718300630204,-4.814718300630569,37.96719872147436,43761.52639203314,11964.246309240885,11964.246309240885,55725.77270127403,71966.45419531305,71966.45419531305,11964.246309240885,83930.70050455394,83930.70050455394,83930.70050455394,101664.75794203496,83758.59388198589,55553.6660787033,31338.808670313978,17734.057437481024,0.0,49072.866107795,15073.94882185887,1226.0,0.0,0.8950570665295465,3.1803002912546527,0.0014959713701933424,357224.5075952093,1468735.0477922175,4.111518153330403,1468735.0477922175,4.111518153330403,0.85,0.08701239315785347,4.698906859688992,1.2062056703539565,1.0,0.0,4.698906859689581,1.287956312304045,1.288645046304256,3.6483433597860513,15151.35475666785,1545.008209395446,1603.0968420496806,1603.0968420496806,7.463208706682805,4.980313485364578,0.7198406228967791,4.2604728624677985,2.794225683406064,2.794225683406064,0.7983501952588755,0.0,0.0,0.0005347216666429635,0.00022943310023417572,0.00030528856640878784,0.0014345225388828716,0.087012393157744,0.07605514263416863,0.010957250523575376,0.08701244186423579,0.07605514263426431,0.010957250523589158,0.4322763947065429,0.4322763947065429,0.06227798131956418,0.0,3.410605131648481e-13,3.410605131648481e-13,6.008985981740352,3.410605131648481e-13,3.410605131648481e-13,6.149001753410289,17734.057437481024,15073.94882185887,0.85,1.1355719997862983,0.8917662623557628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4038632296658937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16224.252967642333,1226.0,0.4322763947065429,0.06227798131956418,6.113110376966115,2.794225683406064
380.0,-21.74056414491649,4.987828954131716,33.99410217089072,18.407551024016016,3.1763701155742443,-19.24761452169902,-30.140561576094456,0.6834204923569498,-4.812454472090337,-4.812454472090746,37.96799429034717,43783.31563883558,11973.14374794341,11973.14374794341,55756.45938677899,71977.1159627853,71977.1159627853,11973.14374794341,83950.25971072871,83950.25971072871,83950.25971072871,101687.83068100191,83757.90467551223,55564.1043515636,31326.444804387364,17737.570970273195,0.0,49064.015774660555,15076.935324732214,1226.1382232843923,0.0,0.8950652134081387,3.1801392447976267,0.0014959713701933424,357255.980524443,1468767.9090777594,4.111247926267446,1468767.9090777594,4.111247926267446,0.85,0.08701856125059695,4.698906859688992,1.206198610630818,1.0,0.0,4.6989068596884085,1.2879257124871266,1.2886162839363342,3.6484300407473693,15151.23008394713,1544.9954963159826,1603.0968420496806,1603.0968420496806,7.468758863397697,4.987828954131716,0.7276091395828868,4.2602198145488295,2.7964697567752363,2.7964697567752363,0.7989913590786389,0.0,0.0,0.0005361609699421831,0.00023004023169275026,0.0003061207382494329,0.0014384328368533185,0.0870185612506518,0.07605230527877187,0.010966255971879937,0.08701863727836301,0.07605230527872392,0.010966255971873028,0.4322597280398762,0.4322597280398762,0.06232908794342123,0.0,3.979039320256561e-13,3.979039320256561e-13,6.0295171889871995,3.979039320256561e-13,3.979039320256561e-13,6.116015806736186,17737.570970273195,15076.935324732214,0.85,1.1364022798878763,0.8923712204871695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037072689747248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16225.081504073078,1226.1382232843923,0.4322597280398762,0.06232908794342123,6.113110376966115,2.7964697567752363
381.0,-21.713059088027826,4.995299655707379,33.99341389666929,18.414570798072987,3.1821029978201043,-19.22228165537362,-30.11459744358433,0.6913255654239048,-4.807359686911127,-4.807359686911551,37.968160107903486,43801.57578690373,11978.515810920717,11978.515810920717,55780.09159782445,71983.38873127072,71983.38873127072,11978.515810920717,83961.90454219143,83961.90454219143,83961.90454219143,101699.36256363026,83753.94375085791,55572.13080771005,31313.125492386516,17737.45802143883,0.0,49050.583513825346,15076.839318223005,1226.0,0.0,0.8950892080503653,3.18037757746131,0.0014959713701933424,357326.818852335,1468774.7583072775,4.110452059055348,1468774.7583072775,4.110452059055348,0.85,0.08701815035016515,4.698906859688992,1.2061813360685485,1.0,0.0,4.69890685968948,1.2878855583411213,1.2885779603283798,3.648543792774168,15150.513579862947,1544.922433232852,1603.0968420496806,1603.0968420496806,7.472109916706765,4.995299655707379,0.7365710704344073,4.258728585272972,2.7987041123289305,2.7987041123289305,0.7996297463796944,0.0,0.0,0.0005375989640481496,0.000230663376665985,0.0003069355873821646,0.0014422617370327233,0.08701814992700854,0.07604499480667112,0.010973155120337412,0.08701768109571464,0.07604499517646696,0.010973155173698188,0.43224306137320956,0.43224306137320956,0.06237189145973434,0.0,3.979039320256561e-13,3.979039320256561e-13,6.029004821191563,3.979039320256561e-13,3.979039320256561e-13,6.036756718802735,17737.45802143883,15076.839318223005,0.85,1.1371952707168578,0.8929878637337284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40355195314083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16225.908779875721,1226.0,0.43224306137320956,0.06237189145973434,6.113110376966115,2.7987041123289305
382.0,-21.68571324024085,5.002658361285109,33.992762086653634,18.41640241853895,3.1790934970983353,-19.19796709301107,-30.091440200898774,0.6913473041016729,-4.808980117226724,-4.808980117227068,37.967845380738204,43833.1662077075,11991.955331313804,11991.955331313804,55825.121539021304,72006.45713668063,72006.45713668063,11991.955331313804,83998.41246799444,83998.41246799444,83998.41246799444,101738.57227898584,83762.71872584854,55589.42758059634,31303.656828057992,17740.159810991405,0.0,49043.8166390494,15079.135839342694,1226.102124182024,0.0,0.8950824900363659,3.179167945738604,0.0014959713701933424,357304.28705588676,1468761.7582654061,4.110674882654497,1468761.7582654061,4.110674882654497,0.85,0.08702210369619111,4.698906859688992,1.2062038153083998,1.0,0.0,4.698906859689505,1.2878824909259403,1.2885767371315064,3.6485524826963447,15152.100912611764,1545.0842961267879,1603.0968420496806,1603.0968420496806,7.480493390518555,5.002658361285109,0.7425511974106884,4.26010716387442,2.8009374888944754,2.8009374888944754,0.8002678539698501,0.0,0.0,0.0005390321470853611,0.00023122046738286933,0.00030781167970249173,0.0014463784132464292,0.08702210369185064,0.07604271475692426,0.010979388934926376,0.08699117739319505,0.07604271476276557,0.010979388933425536,0.4322263947065429,0.4322263947065429,0.062406789533931216,0.0,3.410605131648481e-13,3.410605131648481e-13,6.078548828497787,3.410605131648481e-13,3.410605131648481e-13,6.273707504574475,17740.159810991405,15079.135839342694,0.85,1.138270333850252,0.8937552011971046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033971916411905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16226.735112377228,1226.102124182024,0.4322263947065429,0.062406789533931216,6.113110376966115,2.8009374888944754
383.0,-21.674675401265723,5.009661753690753,33.99157032728103,18.416267225425713,3.1740103793600865,-19.189647945670178,-30.08494998849926,0.6881496339691142,-4.804665657046087,-4.8046656570464314,37.95245960974477,43860.34740246591,11997.683036672253,11997.683036672253,55858.030439138165,72029.91662685311,72029.91662685311,11997.683036672253,84027.59966352537,84027.59966352537,84027.59966352537,101763.68656298901,83777.28080737396,55603.773728176035,31303.896754664358,17736.086899463644,0.0,49039.983654128,15075.673864544098,1226.0,0.0,0.895156907772123,3.1788977820668665,0.0014959713701933424,357364.28132770734,1468126.3436061607,4.108206724386848,1468126.3436061607,4.108206724386848,0.8500000000000001,0.08701918164496207,4.698906859688992,1.206244527953677,1.0,0.0,4.698906859688941,1.2878963308951772,1.288591330912763,3.6485132746848703,15154.735093212958,1545.352907793483,1603.0968420496806,1603.0968420496806,7.48406629092495,5.009661753690753,0.7508832124214342,4.258778541269319,2.803149531169936,2.803149531169936,0.8008998660485531,0.0,0.0,0.0005396116289670606,0.0002313768238090377,0.00030823480515802283,0.0014483666403519333,0.08697028370900989,0.07599220650796018,0.010978077201049704,0.08698377119287941,0.07603982436628394,0.010979357278678136,0.43220972803987623,0.43220972803987623,0.062438399666279426,0.0,3.410605131648481e-13,3.410605131648481e-13,6.150685611799304,3.410605131648481e-13,3.410605131648481e-13,6.447769144546157,17736.086899463644,15075.673864544098,0.85,1.1390303641432036,0.894379323447713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403243356532498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16227.559172224957,1226.0,0.43220972803987623,0.062438399666279426,6.113110376966115,2.803149531169936
384.0,-21.647399700217203,5.016952243948819,33.99109569547834,18.430915125086926,3.194364095322682,-19.16195289968617,-30.053288012836106,0.7089166593109625,-4.797477071756248,-4.797477071756593,37.96930151848945,43848.664256449,12000.141169032026,12000.141169032026,55848.80542548103,72003.14373753774,72003.14373753774,12000.141169032026,84003.28490656977,84003.28490656977,84003.28490656977,101745.58378379434,83748.58591271001,55594.10342853947,31282.758315745046,17742.29887722457,0.0,49025.057192969616,15080.954045640885,1226.0,0.0,0.8951328818941273,3.180300478239432,0.0014959713701933424,357464.25899847,1468821.9058590482,4.109003540589872,1468821.9058590482,4.109003540589872,0.85,0.08701924087717038,4.698906859688992,1.2061518509546296,1.0,0.0,4.698906859689395,1.2877957007637637,1.2884924938118067,3.6487983745419963,15149.54438371548,1544.8236027303392,1603.0968420496806,1603.0968420496806,7.485599655781828,5.016952243948819,0.7605158847035609,4.256436359245258,2.805266651814447,2.805266651814447,0.8015047576612705,0.0,0.0,0.0005410460477208411,0.00023214099370296213,0.0003089050540178789,0.0014515160773172098,0.08701932971285727,0.07603002116946393,0.010989308543393335,0.08701981732624058,0.07602994355246571,0.010989297324704666,0.43219306137320956,0.43219306137320956,0.06246878310289728,0.0,3.410605131648481e-13,3.410605131648481e-13,6.153166030990974,3.410605131648481e-13,3.410605131648481e-13,6.176940389334163,17742.29887722457,15080.954045640885,0.85,1.1391889907573625,0.894413321821419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031812713814888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16228.057439824419,1226.0,0.43219306137320956,0.06246878310289728,6.113110376966115,2.805266651814447
385.0,-21.62024172387128,5.02416389140563,33.990691919491915,18.436116340477042,3.19708313679924,-19.137231956784163,-30.02854365678502,0.7140733697120798,-4.796007545745738,-4.796007545746158,37.9704318445344,43871.288928604066,12009.602305182703,12009.602305182703,55880.891233786766,72015.06442596685,72015.06442596685,12009.602305182703,84024.66673114955,84024.66673114955,84024.66673114955,101771.41714788775,83749.01801527073,55605.242517907944,31270.861663736432,17746.750416738196,0.0,49017.61208047463,15084.737854227466,1226.1913156588653,0.0,0.8951360279239373,3.1799069607202375,0.0014959713701933424,357484.69962768734,1468868.5966770495,4.108899201019917,1468868.5966770495,4.108899201019917,0.85,0.08702289057937648,4.698906859688992,1.2061483375774698,1.0,0.0,4.698906859688691,1.287768490429354,1.2884671125591147,3.6488754730458832,15149.62254810298,1544.8315732796602,1603.0968420496806,1603.0968420496806,7.491501442812102,5.02416389140563,0.767733105399075,4.256430786006555,2.8074820526317814,2.8074820526317814,0.8021377293233661,0.0,0.0,0.0005424777557928043,0.0002327398230276411,0.0003097379327651632,0.0014554296969761132,0.08702289057941119,0.07602888497721966,0.01099400560219153,0.08702293334104996,0.07602888497718933,0.010994005602187147,0.4321763947065429,0.4321763947065429,0.06249400745469706,0.0,3.979039320256561e-13,3.979039320256561e-13,6.188440718511288,3.979039320256561e-13,3.979039320256561e-13,6.332425226185478,17746.750416738196,15084.737854227466,0.85,1.1400165953013857,0.8950107332152045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4030278735025075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16228.881373855382,1226.1913156588653,0.4321763947065429,0.06249400745469706,6.113110376966115,2.8074820526317814
386.0,-21.61812809494323,5.025172413137983,33.99044328595963,18.44003969980406,3.197200974352151,-19.13693697422956,-30.02864217907188,0.7169345958543767,-4.795973261196025,-4.795973261196385,37.96996652672417,43883.27288965731,12013.218268422303,12013.218268422303,55896.49115807961,72033.06300178877,72033.06300178877,12013.218268422303,84046.28127021108,84046.28127021108,84046.28127021108,101791.23912602558,83754.05458448663,55608.634525435984,31272.688954500714,17744.957855814504,0.0,49017.646810315215,15083.214177442327,1226.0,0.0,0.8951378144045612,3.1792586348758975,0.0014959713701933424,357485.1765255795,1468849.3754770965,4.108839951779077,1468849.3754770965,4.108839951779077,0.85,0.08702335731888919,4.698906859688992,1.2061592826759444,1.0,0.0,4.698906859688954,1.2877548056506847,1.2884535640408394,3.6489142491024906,15150.533628905678,1544.9244776662447,1603.0968420496806,1603.0968420496806,7.493757054042034,5.025172413137983,0.7707995832016197,4.254372829936363,2.8096858200211674,2.8096858200211674,0.802767377148905,0.0,0.0,0.0005425893274894727,0.000232737435905588,0.0003098518915838847,0.0014559651788511258,0.0870224778634141,0.07602460548209043,0.010997872381323666,0.08699178961943502,0.0760292865814024,0.010994070737486794,0.43215972803987623,0.43215972803987623,0.06251709571120044,0.0,3.410605131648481e-13,3.410605131648481e-13,6.2423088340828485,3.410605131648481e-13,3.410605131648481e-13,6.457968844697348,17744.957855814504,15083.214177442327,0.85,1.1403340387673775,0.8952545816708314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402875167800131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16229.703858658171,1226.0,0.43215972803987623,0.06251709571120044,6.113110376966115,2.8096858200211674
387.0,-21.61812809494323,5.025172413137983,33.99044328595963,18.44084960119801,3.197200974352151,-19.13693697422956,-30.02911194982005,0.7169345958543767,-4.795973261196025,-4.795973261196385,37.96996652672417,43885.644892194025,12013.597006529695,12013.597006529695,55899.24189872372,72036.89044883168,72036.89044883168,12013.597006529695,84050.48745536138,84050.48745536138,84050.48745536138,101795.67061885243,83757.88203152953,55611.006527972706,31274.306115063137,17745.183163491045,0.0,49019.48927855418,15083.405688967387,1226.0,0.0,0.8951378144045612,3.1791277615628193,0.0014959713701933424,357485.1765255795,1468849.3754770965,4.108839951779077,1468849.3754770965,4.108839951779077,0.8499999999999999,0.08702335731888919,4.698906859688992,1.2061692964052781,1.0,0.0,4.698906859688954,1.2877548056506847,1.2884535640408394,3.6489142491024906,15151.225987806078,1544.9950786258385,1603.0968420496806,1603.0968420496806,7.493993308083248,5.025172413137983,0.7711870603180682,4.253985352819915,2.81003033056277,2.81003033056277,0.8028658087322199,0.0,0.0,0.0005425893274894727,0.00023272605401843742,0.00030986327347103527,0.0014560186612787337,0.08702350948632259,0.07602167351810622,0.011001835968216371,0.08698820862618294,0.0760292865814024,0.010994070737486794,0.43214306137320957,0.43214306137320957,0.06253962660922684,0.0,3.410605131648481e-13,3.410605131648481e-13,6.288126302077671,3.410605131648481e-13,3.410605131648481e-13,6.471483875962235,17745.183163491045,15083.405688967387,0.85,1.1403472929119112,0.8952693212043278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028632844038167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16230.025526966901,1226.0,0.43214306137320957,0.06253962660922684,6.113110376966115,2.81003033056277
388.0,-21.582306352052175,5.0321937190236685,33.98909553924073,18.441409372631483,3.1565743515359648,-19.07875780808976,-29.97331302668897,0.7172493957800637,-4.806981251100012,-4.806981251100374,37.940591765458905,43798.55065584954,12035.697325007788,12035.697325007788,55834.247980857326,72231.77800053079,72231.77800053079,12035.697325007788,84267.47532553857,84267.47532553857,84267.47532553857,102028.60713081453,83759.3331373157,55629.60818266502,31255.249949611865,17761.13180527596,0.0,49016.38175488783,15096.962034484566,1226.0,0.0,0.8951870925685154,3.162808988131594,0.0014959713701933424,357332.0810958177,1467636.3574065147,4.107205691987594,1467636.3574065147,4.107205691987594,0.85,0.08673529840894736,4.698906859688992,1.2061722553567966,1.0,0.0,4.698906859689007,1.2877494070213011,1.2884506017672213,3.6489295464387395,15151.488482883142,1545.0218456744294,1603.0968420496806,1603.0968420496806,7.507779323936062,5.0321937190236685,0.7704463257146585,4.26174739330901,2.8100722845846664,2.8100722845846664,0.802877795595619,0.0,0.0,0.0005444834523543597,0.00023408157677110684,0.0003104018755832529,0.0014585495024384762,0.08694138677034007,0.07594624148135032,0.010995145288989743,0.08654645385172226,0.07584343555345364,0.010891862855493725,0.4321263947065429,0.4321263947065429,0.06256125912659569,0.0,3.410605131648481e-13,3.410605131648481e-13,7.283939311734969,3.410605131648481e-13,3.410605131648481e-13,11.285008430744426,17761.13180527596,15096.962034484566,0.85,1.1390936250672894,0.8935492398208692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4028632844038167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16230.304922697069,1226.0,0.4321263947065429,0.06256125912659569,6.113110376966115,2.8100722845846664
