time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
389.0,-21.555511250021503,5.039197988562812,33.98888373699084,18.445057176891737,3.1973171542352814,-19.07994012006855,-29.973385844472773,0.7193774926400001,-4.796217056201272,-4.796217056201675,37.97170741370636,43944.62209862469,12033.474330819326,12033.474330819326,55978.09642944402,72056.66676717767,72056.66676717767,12033.474330819326,84090.141097997,84090.141097997,84090.141097997,101837.57792302467,83766.73477851621,55643.49707445518,31248.041893401143,17747.43682502767,0.0,48995.478718428814,15085.321301273521,1226.0,0.0,0.8951305736519555,3.1780887376856266,0.0014959713701933424,357481.78534928913,1468921.2884583161,4.1090800948726915,1468921.2884583161,4.1090800948726915,0.8500000000000001,0.08703157452897321,4.698906859688992,1.206189479916357,1.0,0.0,4.698906859688315,1.2877364613996096,1.2884394788060316,3.6489662291474327,15152.827388975194,1545.1583760994015,1603.0968420496806,1603.0968420496806,7.506392636538178,5.039197988562812,0.7815105419246624,4.257687446638149,2.8122323325487453,2.8122323325487453,0.8034949521567843,0.0,0.0,0.0005459042510572478,0.0002340798030791847,0.00031182444797806316,0.0014652340376228542,0.08704117163701452,0.07602096029276441,0.011020211344250115,0.08695907513988921,0.07601254180334859,0.011019032725624633,0.43210972803987624,0.43210972803987624,0.06263983654727803,0.0,3.979039320256561e-13,3.979039320256561e-13,7.064891149772677,3.979039320256561e-13,3.979039320256561e-13,6.211645848392777,17747.43682502767,15085.321301273521,0.85,1.1425155523256234,0.8969117814149589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026619124717055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16231.301947343156,1226.0,0.43210972803987624,0.06263983654727803,6.113110376966115,2.8122323325487453
390.0,-21.52868557864744,5.046269242339346,33.98868013970022,18.459895240981155,3.2148620372157524,-19.05303912523052,-29.9431597237475,0.7392155837989882,-4.781460010656474,-4.781460010656791,37.97183770305377,43937.84112815377,12026.449546815908,12026.449546815908,55964.29067496968,72044.06526093937,72044.06526093937,12026.449546815908,84070.51480775527,84070.51480775527,84070.51480775527,101820.40836120005,83743.3270457595,55637.10291297446,31229.13792531672,17749.893553444785,0.0,48979.031478761506,15087.409520428066,1226.0,0.0,0.8952012410169086,3.1804795735340967,0.0014959713701933424,357687.10059214255,1468926.6705893995,4.106736497227957,1468926.6705893995,4.106736497227957,0.85,0.08703157008722565,4.698906859688992,1.2061114471172916,1.0,0.0,4.698906859688595,1.2876402398861886,1.2883450408157398,3.6492389055069583,15148.593090778333,1544.7265978472092,1603.0968420496806,1603.0968420496806,7.502010628028671,5.046269242339346,0.794343092142122,4.251926150197224,2.814398943391426,2.814398943391426,0.8041139838261218,0.0,0.0,0.0005473300825576859,0.00023481711448925904,0.0003125129680684269,0.001468469329398498,0.08703157008513221,0.07600435350286644,0.011027216582265771,0.08703136362242786,0.07600435350469463,0.011027216582531012,0.4320930613732096,0.4320930613732096,0.06269093218820601,0.0,3.410605131648481e-13,3.410605131648481e-13,6.773129189565168,3.410605131648481e-13,3.410605131648481e-13,5.63823282770619,17749.893553444785,15087.409520428066,0.85,1.1426173402231758,0.897074519474855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402511317917649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16232.119332342101,1226.0,0.4320930613732096,0.06269093218820601,6.113110376966115,2.814398943391426
391.0,-21.501999631412858,5.0532188276313095,33.988569446451926,18.462908395472937,3.213959351022097,-19.029105842134392,-29.91993996603412,0.7410655617435943,-4.784469502214961,-4.784469502215286,37.97413628459678,43965.72116113359,12041.049764964344,12041.049764964344,56006.77092609793,72062.75995934149,72062.75995934149,12041.049764964344,84103.80972430584,84103.80972430584,84103.80972430584,101863.85438164003,83749.04409815307,55652.00529994503,31218.931998008935,17760.044657334187,0.0,48978.976655343125,15096.037958734058,1226.6145360095252,0.0,0.8951787342628045,3.1794134278815784,0.0014959713701933424,357645.22193250275,1469021.6252970698,4.107482877470997,1469021.6252970698,4.107482877470997,0.85,0.08704367412865804,4.698906859688992,1.2061245033191517,1.0,0.0,4.698906859689318,1.2876286016111589,1.2883352270153834,3.6492718892772613,15149.627266317377,1544.832054403632,1603.0968420496806,1603.0968420496806,7.511118136549352,5.0532188276313095,0.7994536653955144,4.253765162235795,2.816597434928285,2.816597434928285,0.8047421242652243,0.0,0.0,0.0005487518820345475,0.00023538497086026742,0.00031336691117428005,0.0014724819285163756,0.08704367412772333,0.07601078036313753,0.011032893764585803,0.08704361100068506,0.07601078036395377,0.011032893764704276,0.4320763947065429,0.4320763947065429,0.06271548506946233,0.0,3.410605131648481e-13,3.410605131648481e-13,6.607888436064002,3.410605131648481e-13,3.410605131648481e-13,5.942231157099741,17760.044657334187,15096.037958734058,0.85,1.1434859352045719,0.8976447480826931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023605807869368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16232.938222916962,1226.6145360095252,0.4320763947065429,0.06271548506946233,6.113110376966115,2.816597434928285
392.0,-21.475382019061257,5.060160425784752,33.98846102505759,18.47131677148866,3.2222069557651114,-19.004320353107968,-29.893982818443305,0.751145289811558,-4.7763645511122945,-4.776364551112642,37.97398106529265,43979.42366857934,12042.00822158693,12042.00822158693,56021.43189016626,72063.70910446232,72063.70910446232,12042.00822158693,84105.71732604926,84105.71732604926,84105.71732604926,101861.99107494319,83741.36578275947,55657.08034687538,31204.761595426768,17756.273748893935,0.0,48961.0353443207,15092.832686559843,1226.1815306397837,0.0,0.8952183254548136,3.180023442433894,0.0014959713701933424,357758.0153663489,1469015.2130208449,4.106169952660751,1469015.2130208449,4.106169952660751,0.8499999999999999,0.0870333058760353,4.698906859688992,1.2060957902250817,1.0,0.0,4.698906859689616,1.2875782757601324,1.288286703984135,3.649414523489808,15148.238311762743,1544.690420455787,1603.0968420496806,1603.0968420496806,7.511716014729536,5.060160425784752,0.8093370362553864,4.250823389529366,2.8187710085619266,2.8187710085619266,0.8053631453034076,0.0,0.0,0.0005501734207217236,0.00023602126960755129,0.0003141521511141723,0.001476171697856437,0.08703330587449214,0.0759996958009054,0.011033610073586731,0.08703342756260123,0.07599969580225294,0.011033610073782368,0.43205972803987625,0.43205972803987625,0.06272628485488135,0.0,3.410605131648481e-13,3.410605131648481e-13,6.471884452097072,3.410605131648481e-13,3.410605131648481e-13,5.944309301070405,17756.273748893935,15092.832686559843,0.85,1.1442043963366584,0.8982535471174588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022106577884084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16233.755208540606,1226.1815306397837,0.43205972803987625,0.06272628485488135,6.113110376966115,2.8187710085619266
393.0,-21.448871045224585,5.06704332546651,33.98837585878757,18.476796021591895,3.2254973505430358,-18.98012662951566,-29.869640025403328,0.7567529348320601,-4.773282869881086,-4.7732828698814105,37.97444152938613,44000.72962491134,12049.05203817937,12049.05203817937,56049.78166309071,72074.24240100375,72074.24240100375,12049.05203817937,84123.29443918313,84123.29443918313,84123.29443918313,101880.70627494727,83740.97892111042,55667.4661450082,31192.791973446914,17757.411835764142,0.0,48950.20380921106,15093.80006039952,1226.1163697085633,0.0,0.8952315667946329,3.179706213044588,0.0014959713701933424,357800.90924104647,1469034.2353490605,4.105730861514912,1469034.2353490605,4.105730861514912,0.85,0.08702876160232825,4.698906859688992,1.2060897684702652,1.0,0.0,4.6989068596887655,1.287548979954912,1.2882592194529767,3.649497559194634,15148.16833114565,1544.6832844188027,1603.0968420496806,1603.0968420496806,7.516109895627857,5.06704332546651,0.8170245214475225,4.250018804018987,2.8209537553842674,2.8209537553842674,0.8059867872526478,0.0,0.0,0.000551592626959457,0.00023661943447936007,0.0003149731924800969,0.0014800296947628684,0.08702876160247716,0.07599513158959158,0.011033630012885579,0.08702140789369897,0.07599513158951873,0.01103363001280952,0.4320430613732096,0.4320430613732096,0.06272774570047995,0.0,3.410605131648481e-13,3.410605131648481e-13,6.414880118205076,3.410605131648481e-13,3.410605131648481e-13,6.192954040065956,17757.411835764142,15093.80006039952,0.85,1.1450367373658148,0.8988875673819285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020611474996503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16234.571714720336,1226.1163697085633,0.4320430613732096,0.06272774570047995,6.113110376966115,2.8209537553842674
394.0,-21.422429531226847,5.073894480863606,33.98832738494374,18.484497942868643,3.2325498670314188,-18.955619400248754,-29.84420618796719,0.7657397360582174,-4.767598323274569,-4.767598323274908,37.97533921636176,44016.16810186047,12052.861352348787,12052.861352348787,56069.02945420926,72077.50037624294,72077.50037624294,12052.861352348787,84130.36172859173,84130.36172859173,84130.36172859173,101888.4635044153,83735.12648720089,55673.79421284139,31179.258082621665,17758.101775823576,0.0,48937.35985844524,15094.386509450038,1226.0,0.0,0.8952558199806406,3.1799668847201814,0.0014959713701933424,357880.0429458378,1469071.3204188687,4.104926634987581,1469071.3204188687,4.104926634987581,0.8499999999999999,0.08702230500188617,4.698906859688992,1.2060665869945657,1.0,0.0,4.698906859688618,1.28750380266299,1.2882158440944795,3.649625616615715,15147.10966601956,1544.5753306194838,1603.0968420496806,1603.0968420496806,7.5184861177433895,5.073894480863606,0.8258097943607519,4.248084686502854,2.823130364164572,2.823130364164572,0.806608675475592,0.0,0.0,0.0005530114647729618,0.00023724590075778845,0.0003157655640151734,0.0014837529748044618,0.08702230683754515,0.0759893244557094,0.011032982381835754,0.08702263959491748,0.07598932285278141,0.011032982149104755,0.4320263947065429,0.4320263947065429,0.06272643737033745,0.0,3.410605131648481e-13,3.410605131648481e-13,6.400186038827883,3.410605131648481e-13,3.410605131648481e-13,6.352404898395548,17758.101775823576,15094.386509450038,0.85,1.14573057509422,0.8994389609325133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019122647722688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16235.386971828895,1226.0,0.4320263947065429,0.06272643737033745,6.113110376966115,2.823130364164572
395.0,-21.396093352808954,5.080675474187587,33.98832551542109,18.48981640012937,3.235613827289169,-18.931605637186628,-29.820083419885464,0.7711261120831631,-4.7657478059308005,-4.76574780593115,37.97660031087025,44037.686526274294,12061.280801122053,12061.280801122053,56098.96732739635,72088.34356362412,72088.34356362412,12061.280801122053,84149.62436474617,84149.62436474617,84149.62436474617,101911.7047207878,83735.02493703343,55684.367901650934,31167.396705980555,17762.08035604164,0.0,48929.4770620222,15097.768302635393,1226.1373194630003,0.0,0.8952603413901528,3.1795432660715806,0.0014959713701933424,357905.8066774196,1469123.4197066952,4.1047767102331925,1469123.4197066952,4.1047767102331925,0.85,0.08702126275205303,4.698906859688992,1.2060615784814583,1.0,0.0,4.698906859688674,1.2874755555301072,1.2881894051674163,3.6497056891726825,15147.091296291257,1544.573457428506,1603.0968420496806,1603.0968420496806,7.523738107861779,5.080675474187587,0.8329011639745252,4.247774310213062,2.825308868251807,2.825308868251807,0.807231105214802,0.0,0.0,0.000554427983065689,0.00023784148533935267,0.0003165864977263363,0.0014876104658511952,0.0870212627251987,0.07598819384751924,0.01103306887767945,0.08702123214914517,0.07598819387096879,0.01103306888108424,0.43200972803987625,0.43200972803987625,0.06272544251882003,0.0,3.410605131648481e-13,3.410605131648481e-13,6.4494040755357105,3.410605131648481e-13,3.410605131648481e-13,6.649957140558115,17762.08035604164,15097.768302635393,0.85,1.1465270159394148,0.9000236497613259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017638005155362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16236.201721124475,1226.1373194630003,0.43200972803987625,0.06272544251882003,6.113110376966115,2.825308868251807
396.0,-21.394413971050486,5.082049093627467,33.98847289512308,18.491866683494322,3.2359286564173195,-18.93209490783857,-29.821589089091844,0.7711606281820363,-4.765745508466807,-4.765745508467194,37.977182157867325,44054.45010007055,12065.328374764744,12065.328374764744,56119.77847483529,72096.55696889447,72096.55696889447,12065.328374764744,84161.8853436592,84161.8853436592,84161.8853436592,101922.8593269478,83744.56499448657,55690.88479952394,31170.755772180702,17760.973983288597,0.0,48931.7297554693,15096.827885795308,1226.0,0.0,0.8952583269453604,3.1791543207495323,0.0014959713701933424,357905.8386646463,1469147.4578801927,4.10484350677712,1469147.4578801927,4.10484350677712,0.8500000000000001,0.08702125158405999,4.698906859688992,1.2060865682968869,1.0,0.0,4.698906859689031,1.2874752062469463,1.2881891721362233,3.6497066793127124,15148.817027206405,1544.7494330078473,1603.0968420496806,1603.0968420496806,7.5262629544814725,5.082049093627467,0.8361085571907481,4.245940536436719,2.827477625372647,2.827477625372647,0.8078507501064706,0.0,0.0,0.0005545184233069411,0.0002378042705105453,0.0003167141527963958,0.0014882103051355718,0.08702076046173383,0.07598690381763189,0.011033856644101945,0.08700064667995663,0.07598818291797291,0.011033068666087087,0.4319930613732096,0.4319930613732096,0.06272856598919227,0.0,3.979039320256561e-13,3.979039320256561e-13,6.518511830415207,3.979039320256561e-13,3.979039320256561e-13,6.795145470207558,17760.973983288597,15096.827885795308,0.85,1.1468995425930668,0.9003248060149847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401615955869221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16237.015241581073,1226.0,0.4319930613732096,0.06272856598919227,6.113110376966115,2.827477625372647
397.0,-21.368789873282307,5.088719068021134,33.988437509131366,18.492403404694073,3.2325913190759694,-18.907333599388004,-29.797391372825928,0.7711293099837977,-4.766051077673978,-4.766051077674343,37.975915123546685,44071.738687126206,12074.473829177923,12074.473829177923,56146.21251630413,72115.04921760714,72115.04921760714,12074.473829177923,84189.52304678506,84189.52304678506,84189.52304678506,101951.84418042481,83747.46337119187,55704.1257372265,31159.2640377393,17762.32113363975,0.0,48921.58517137905,15097.97296359379,1226.0,0.0,0.8952612661976165,3.178099829681809,0.0014959713701933424,357901.5842926357,1469095.112557557,4.104746044813151,1469095.112557557,4.104746044813151,0.8500000000000001,0.08701540745797744,4.698906859688992,1.2060936582414437,1.0,0.0,4.698906859688058,1.2874724959297648,1.2881882392122037,3.6497143624770145,15149.341323659406,1544.8028963672004,1603.0968420496806,1603.0968420496806,7.531967821569529,5.088719068021134,0.840384764466716,4.248334303554418,2.8280264596939904,2.8280264596939904,0.8080075599125687,0.0,0.0,0.0005559000478156655,0.00023840300279712434,0.00031749704501854117,0.0014918890427686078,0.08701540986891093,0.07598068383596426,0.011034726032946671,0.08697207504736432,0.0759806831488863,0.011034724309091134,0.4319763947065429,0.4319763947065429,0.0627362235720031,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6256492384328,3.410605131648481e-13,3.410605131648481e-13,7.054080417547368,17762.32113363975,15097.97296359379,0.85,1.147677703402623,0.9008648949688943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4016065291978683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16237.335682083874,1226.0,0.4319763947065429,0.0627362235720031,6.113110376966115,2.8280264596939904
398.0,-21.367155125965713,5.0905350424931815,33.988546074040556,18.494167655613296,3.233085937950608,-18.90740768284392,-29.798591661360092,0.7707876630775228,-4.766045174045928,-4.766045174046237,37.97651675620276,44086.71896078217,12079.036066814282,12079.036066814282,56165.75502759645,72121.06118287107,72121.06118287107,12079.036066814282,84200.09724968535,84200.09724968535,84200.09724968535,101963.22524886962,83757.4292730501,55711.03228996945,31162.663314534057,17763.12799918427,0.0,48925.79131371833,15098.65879930663,1226.0,0.0,0.8952592002439438,3.177763189686685,0.0014959713701933424,357901.66648715903,1469119.9677899827,4.1048145492295225,1469119.9677899827,4.1048145492295225,0.85,0.08701537711102277,4.698906859688992,1.2061201728647575,1.0,0.0,4.698906859687889,1.28747391920267,1.2881897769032582,3.649710327801448,15151.144086904655,1544.9867270581346,1603.0968420496806,1603.0968420496806,7.5348137117969225,5.0905350424931815,0.8438223786919998,4.246712663801182,2.830175317125459,2.830175317125459,0.8086215191787025,0.0,0.0,0.0005559882989201489,0.00023837327094786896,0.00031761502797227997,0.0014924434336792574,0.08701681708443154,0.07597944617635963,0.011037370908071914,0.0869626618563515,0.07598065338667638,0.01103472372434639,0.43195972803987626,0.43195972803987626,0.06274986164889178,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.743979901058253,2.8421709430404007e-13,2.8421709430404007e-13,7.217890550097081,17763.12799918427,15098.65879930663,0.85,1.147978469422284,0.9010936313342912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014627107052837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16238.135871043462,1226.0,0.43195972803987626,0.06274986164889178,6.113110376966115,2.830175317125459
399.0,-21.366894133928305,5.090890047874309,33.988502782128485,18.497501662373566,3.233104071372712,-18.907359213422552,-29.79808336878193,0.7746342661926421,-4.766030277484276,-4.766030277484646,37.97640601599605,44085.57107248539,12080.211273763585,12080.211273763585,56165.782346248976,72136.73315582026,72136.73315582026,12080.211273763585,84216.94442958385,84216.94442958385,84216.94442958385,101980.98945747962,83755.00890620332,55708.880361833835,31162.365049299427,17764.045027895776,0.0,48926.41007719521,15099.43827371141,1226.0,0.0,0.8952596574869061,3.177243021376488,0.0014959713701933424,357901.87388778484,1469115.392759148,4.104799387610272,1469115.392759148,4.104799387610272,0.85,0.08701536740085314,4.698906859688992,1.2061106987250971,1.0,0.0,4.698906859688897,1.2874558106304652,1.2881716764045121,3.649761662412277,15150.706259154242,1544.9420810525758,1603.0968420496806,1603.0968420496806,7.53554679723411,5.090890047874309,0.8448079356734688,4.24608211220084,2.830871001204562,2.830871001204562,0.8088202860584462,0.0,0.0,0.0005560023896504484,0.00023838586123541166,0.0003176165284150367,0.0014924504841200197,0.08701688342476095,0.07597618761159614,0.011040695813164811,0.08694847133916246,0.07598064386032709,0.011034723540526052,0.4319430613732096,0.4319430613732096,0.06276903460342761,0.0,3.979039320256561e-13,3.979039320256561e-13,6.847008018889653,3.979039320256561e-13,3.979039320256561e-13,7.259585288281869,17764.045027895776,15099.43827371141,0.85,1.1479645095078836,0.9010587738386686,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014535363813196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16238.456327485594,1226.0,0.4319430613732096,0.06276903460342761,6.113110376966115,2.830871001204562
400.0,-21.3668928679584,5.098031793033468,33.989494167661874,18.49824321633207,3.3076031138728754,-18.94641574815401,-29.834409000445135,0.7746343399671406,-4.703270965739762,-4.7032709657400975,38.00503300741929,44269.25396744447,12012.328393996442,12012.328393996442,56281.58236144092,71788.16877990463,71788.16877990463,12012.328393996442,83800.49717390108,83800.49717390108,83800.49717390108,101567.05070530459,83758.51294441674,55707.98328178531,31167.255180701588,17766.553531403508,0.0,48933.80871210509,15101.570501692982,1226.0,0.0,0.8954620258171299,3.1975188865798856,0.0014959713701933424,358776.4914954924,1470298.4238819557,4.098090200261709,1470298.4238819557,4.098090200261709,0.8500000000000001,0.08701750161936192,4.698906859688992,1.206119840978645,1.0,0.0,4.698906859688942,1.2874558101423625,1.2881716760041393,3.649761663795981,15151.340115617106,1545.0067164237641,1603.0968420496806,1603.0968420496806,7.49320195693092,5.098031793033468,0.8761946304415247,4.221837162591943,2.831128986232024,2.831128986232024,0.8088939960662926,0.0,0.0,0.0005560024579998491,0.00023748762476232741,0.00031851483323752167,0.001496671534812486,0.08704210522660683,0.07599434216274265,0.011047763063864183,0.08752312054426302,0.07598208397054604,0.011035417648815875,0.4319263947065429,0.4319263947065429,0.06279178599280542,0.0,3.410605131648481e-13,3.410605131648481e-13,6.421754269127462,3.410605131648481e-13,3.410605131648481e-13,4.8492605675438085,17766.553531403508,15101.570501692982,0.85,1.150157403290747,0.9046762378112881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014520716845407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16238.749317521879,1226.0,0.4319263947065429,0.06279178599280542,6.113110376966115,2.831128986232024
401.0,-21.340836673828402,5.104513821807741,33.989609447269885,18.503526679147058,3.2415414098126614,-18.8812724992317,-29.7712633741088,0.7819772352152426,-4.763951933358214,-4.763951933358528,37.982346048107964,44091.98690894786,12097.15654708735,12097.15654708735,56189.143456035206,72125.52092781078,72125.52092781078,12097.15654708735,84222.67747489813,84222.67747489813,84222.67747489813,102003.2437753939,83748.99874384768,55715.46472498141,31148.371132073637,17780.566300495782,0.0,48928.93743256942,15113.481355421414,1227.0,0.0,0.8952489877124563,3.1777022012767384,0.0014959713701933424,357930.8110113322,1469360.8096357412,4.1051531872432765,1469360.8096357412,4.1051531872432765,0.85,0.08703085389892025,4.698906859688992,1.206088464553468,1.0,0.0,4.698906859688138,1.287418386416451,1.288136044768918,3.6498677580397714,15149.61906203482,1544.8312177996381,1603.0968420496806,1603.0968420496806,7.546117133897055,5.104513821807741,0.8563231521700772,4.248190669637664,2.833434896101494,2.833434896101494,0.8095528274575697,0.0,0.0,0.0005574108618869023,0.00023905105581098097,0.00031835980607592134,0.001495943076619404,0.08703085384544615,0.07598512454796207,0.011045729297484085,0.08703093070737258,0.0759851245946493,0.011045729304270948,0.43190972803987626,0.43190972803987626,0.06278541971550136,0.0,3.410605131648481e-13,3.410605131648481e-13,6.649453940907847,3.410605131648481e-13,3.410605131648481e-13,7.444598345865927,17780.566300495782,15113.481355421414,0.85,1.1483826627846008,0.9011433565201058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014520645798787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16239.037113079012,1227.0,0.43190972803987626,0.06278541971550136,6.113110376966115,2.833434896101494
402.0,-21.332068803733208,5.1104907033238485,33.9902337390104,18.505481408815854,3.255279516782378,-18.88492816498192,-29.77514957366509,0.7819869389028777,-4.762289108701168,-4.762289108701482,37.99425974420137,44159.45146803932,12104.753123491655,12104.753123491655,56264.20459153097,72069.89794229035,72069.89794229035,12104.753123491655,84174.651065782,84174.651065782,84174.651065782,101942.62776505579,83758.26409468272,55724.227939672,31148.92906112302,17767.976699273782,0.0,48916.9057603968,15102.780194382714,1226.0,0.0,0.8952155188683215,3.179199240487839,0.0014959713701933424,357953.9641114539,1469853.1264227699,4.10626302203797,1469853.1264227699,4.10626302203797,0.85,0.08702961997477286,4.698906859688992,1.2061126817995684,1.0,0.0,4.698906859689389,1.2874173591466507,1.2881356280469098,3.649870670381209,15151.2951004082,1545.002126149929,1603.0968420496806,1603.0968420496806,7.550855822293812,5.1104907033238485,0.8628086739668568,4.247682029356992,2.835553694436789,2.835553694436789,0.8101581984105112,0.0,0.0,0.000557885524291478,0.00023895456373840995,0.00031893096055306806,0.0014986268783100107,0.08706636016798505,0.07601426648214596,0.0110520936858391,0.08699771583119012,0.07598391755796767,0.011045702416805192,0.4318930613732096,0.4318930613732096,0.06279508830992554,0.0,3.410605131648481e-13,3.410605131648481e-13,6.866317724299506,3.410605131648481e-13,3.410605131648481e-13,7.738937985256939,17767.976699273782,15102.780194382714,0.85,1.1501995826784808,0.9027441695584694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013058501546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16239.846875739151,1226.0,0.4318930613732096,0.06279508830992554,6.113110376966115,2.835553694436789
403.0,-21.332068896114045,5.111089404478959,33.990309036661856,18.508240451943152,3.2553462749755506,-18.884693585708682,-29.775037814956136,0.7844125729357085,-4.762265806767971,-4.762265806768311,37.994026370989744,44158.8856467586,12107.610168926767,12107.610168926767,56266.49581568537,72082.62122528539,72082.62122528539,12107.610168926767,84190.23139421215,84190.23139421215,84190.23139421215,101963.16199233812,83759.83972574372,55724.77113718605,31150.07620950852,17772.930598125968,0.0,48923.00680763449,15106.991008407073,1226.2827015931841,0.0,0.8952164436537262,3.1786876222660525,0.0014959713701933424,357954.2885749334,1469843.481403574,4.1062323551289985,1469843.481403574,4.1062323551289985,0.85,0.0870285077588972,4.698906859688992,1.2061148731270808,1.0,0.0,4.698906859688928,1.287405959335663,1.28812422186936,3.649902989507488,15151.5801212528,1545.0311901875566,1603.0968420496806,1603.0968420496806,7.552638026188281,5.111089404478959,0.8653653280692684,4.245724076409691,2.8375309100638275,2.8375309100638275,0.8107231171610936,0.0,0.0,0.0005578855192883414,0.00023895733814092843,0.000318928181147413,0.0014986138181417123,0.08706651658834766,0.07601065157591072,0.011055865012436944,0.0870038628996005,0.07598280575633919,0.011045702002558016,0.43187639470654293,0.43187639470654293,0.06281707922428459,0.0,3.410605131648481e-13,3.410605131648481e-13,7.060836611717605,3.410605131648481e-13,3.410605131648481e-13,7.840498622241853,17772.930598125968,15106.991008407073,0.85,1.1501029778673562,0.9026200253878827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401256655399418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16240.31116418093,1226.2827015931841,0.43187639470654293,0.06281707922428459,6.113110376966115,2.8375309100638275
404.0,-21.306077716587687,5.117571501402014,33.99035815339899,18.519196996372216,3.2581316644939577,-18.8483237273866,-29.736292083375133,0.8003776752927784,-4.746929290327728,-4.746929290328096,37.982048664043226,44104.6500215774,12097.148369233511,12097.148369233511,56201.79839081091,72121.42478119103,72121.42478119103,12097.148369233511,84218.57315042455,84218.57315042455,84218.57315042455,101989.24768316413,83736.38843974068,55719.61368012676,31129.749732904358,17770.674532739577,0.0,48900.42426564393,15105.073352828638,1226.0,0.0,0.8953319739678672,3.1793662159240696,0.0014959713701933424,358167.88913376664,1469348.5222526784,4.102401602238312,1469348.5222526784,4.102401602238312,0.8499999999999999,0.08701349016003837,4.698906859688992,1.206039870711975,1.0,0.0,4.698906859688834,1.2873280184022962,1.2880480517212853,3.6501239719157277,15147.337944572606,1544.5986085536454,1603.0968420496806,1603.0968420496806,7.546112032612076,5.117571501402014,0.8760612580231841,4.24151024337883,2.837895669417826,2.837895669417826,0.8108273341193789,0.0,0.0,0.0005592947756707186,0.00023992098889448775,0.0003193737867762309,0.0015007076774876808,0.08701349015688656,0.07595928173960825,0.01105420841727831,0.08701360284607867,0.07595928174235965,0.011054208417678723,0.43185972803987627,0.43185972803987627,0.06284771698009138,0.0,3.410605131648481e-13,3.410605131648481e-13,7.0636467866984844,3.410605131648481e-13,3.410605131648481e-13,7.104802077114073,17770.674532739577,15105.073352828638,0.85,1.1493110588469213,0.9019277579676153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012566559177317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16240.60009337011,1226.0,0.43185972803987627,0.06284771698009138,6.113110376966115,2.837895669417826
405.0,-21.280178091833623,5.124001366264891,33.99043581705027,18.525097821280383,3.2622469056401355,-18.824598420944387,-29.71223305268211,0.8066663371105802,-4.7437147940173645,-4.743714794017694,37.98297837545798,44124.224714660624,12103.416216454743,12103.416216454743,56227.64093111537,72130.05078976345,72130.05078976345,12103.416216454743,84233.4670062182,84233.4670062182,84233.4670062182,102006.14020518637,83734.77340805797,55728.94309083523,31117.589241358597,17772.673198968172,0.0,48890.26244032677,15106.772219122946,1226.0097056493128,0.0,0.8953442085702905,3.179313843492084,0.0014959713701933424,358212.6719618413,1469386.9365408034,4.101995969303203,1469386.9365408034,4.101995969303203,0.85,0.08701464273841736,4.698906859688992,1.2060301471082493,1.0,0.0,4.698906859689796,1.2872955571454041,1.2880173843290228,3.6502160157445767,15147.045796425962,1544.568817733473,1603.0968420496806,1603.0968420496806,7.550021869533228,5.124001366264891,0.8834920378541247,4.240509328410766,2.840036250997079,2.840036250997079,0.8114389288563083,0.0,0.0,0.0005607023208496596,0.00024052116488909546,0.00032018115596056413,0.0015045014300862458,0.08701464267321454,0.07595591492919392,0.011058727744020622,0.08701404735909087,0.07595591498611005,0.0110587277523073,0.4318430613732096,0.4318430613732096,0.06287377155976014,0.0,3.410605131648481e-13,3.410605131648481e-13,7.080071452433515,3.410605131648481e-13,3.410605131648481e-13,7.152052055425088,17772.673198968172,15106.772219122946,0.85,1.1500785253452928,0.9025156035625017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011108429127748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16241.409714370084,1226.0097056493128,0.4318430613732096,0.06287377155976014,6.113110376966115,2.840036250997079
406.0,-21.254378863323506,5.130383316494682,33.990539862186,18.53123044073584,3.266766925816889,-18.80092208973979,-29.68813773533327,0.8133101522332079,-4.740131392029127,-4.740131392029531,37.98390211744259,44143.09299601613,12109.165972425135,12109.165972425135,56252.25896844127,72137.85927267185,72137.85927267185,12109.165972425135,84247.02524509699,84247.02524509699,84247.02524509699,102021.4776623933,83732.57527430488,55737.808997649154,31105.295862950807,17774.45241729632,0.0,48879.74828024713,15108.284554701871,1226.0,0.0,0.8953582375869669,3.1793199028877845,0.0014959713701933424,358262.59938570554,1469425.1049336405,4.101530853215458,1469425.1049336405,4.101530853215458,0.8499999999999999,0.08701487374889204,4.698906859688992,1.206018561315723,1.0,0.0,4.698906859689231,1.2872614332366397,1.2879850503996793,3.650312779024417,15146.648169116907,1544.5282710320964,1603.0968420496806,1603.0968420496806,7.553608524948905,5.130383316494682,0.8910473871905227,4.2393359293041595,2.842171879399717,2.842171879399717,0.8120491083999192,0.0,0.0,0.0005621076450097204,0.00024112363203091788,0.0003209840129788025,0.0015082739804365955,0.08701487374895205,0.075952179691833,0.011062694057119044,0.08701488775566518,0.07595217969178063,0.011062694057111412,0.43182639470654294,0.43182639470654294,0.06289698741774087,0.0,3.979039320256561e-13,3.979039320256561e-13,7.103090724983019,3.979039320256561e-13,3.979039320256561e-13,7.202182206657312,17774.45241729632,15108.284554701871,0.85,1.1508295551344616,0.9030957512900054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4009655707132702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16242.218367595437,1226.0,0.43182639470654294,0.06289698741774087,6.113110376966115,2.842171879399717
407.0,-21.254151568218116,5.130594783402634,33.99054253222735,18.531263374630385,3.266732306835838,-18.80099650573453,-29.69009679565204,0.8102626270473614,-4.740124037498504,-4.7401240374989095,37.9838684588619,44154.24719424281,12111.726665774957,12111.726665774957,56265.973860017766,72138.18006971477,72138.18006971477,12111.726665774957,84249.90673548973,84249.90673548973,84249.90673548973,102024.51656524547,83747.13493835581,55747.537614421046,31110.66369326085,17774.609829755747,0.0,48885.2735230166,15108.418355292386,1226.0,0.0,0.8953583900641542,3.179230252153655,0.0014959713701933424,358262.7018617563,1469423.7141707232,4.101525798065726,1469423.7141707232,4.101525798065726,0.8500000000000001,0.08701482427831332,4.698906859688992,1.2060591717576608,1.0,0.0,4.698906859688715,1.2872757270590949,1.2879993682144601,3.6502722461986417,15149.281912413557,1544.796838106138,1603.0968420496806,1603.0968420496806,7.555205866595807,5.130594783402634,0.893540553714856,4.237054229687778,2.8443037699961455,2.8443037699961455,0.8126582199988988,0.0,0.0,0.0005621200404968903,0.00024107459680703823,0.00032104544368985206,0.001508562637626142,0.08701558158330489,0.07594914619533123,0.011066435387973654,0.08701244892042134,0.0759521747179605,0.011062649560352833,0.4318097280398763,0.4318097280398763,0.06291834332096174,0.0,3.979039320256561e-13,3.979039320256561e-13,7.141442679562374,3.979039320256561e-13,3.979039320256561e-13,7.2949248093713095,17774.609829755747,15108.418355292386,0.85,1.1509800356036899,0.9032218501028477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400820888595867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16243.025872870196,1226.0,0.4318097280398763,0.06291834332096174,6.113110376966115,2.8443037699961455
408.0,-21.25415118010364,5.137669929354917,33.995050782933966,18.533650785125815,3.357312992311592,-18.853409696706585,-29.738088849093742,0.8127675383914283,-4.669886215063741,-4.669886215064103,38.11450975214313,44397.07344358468,12034.526252263078,12034.526252263078,56431.59969584776,71721.39023940863,71721.39023940863,12034.526252263078,83755.91649167171,83755.91649167171,83755.91649167171,101564.68926742667,83746.57971354254,55742.66413515036,31115.46175376909,17808.77277575495,0.0,48924.23452952404,15137.456859391707,1226.0,0.0,0.8952419286408152,3.202211009926721,0.0014959713701933424,359242.4261415715,1474829.2805163302,4.105387262736959,1474829.2805163302,4.105387262736959,0.8499999999999999,0.08704092577697423,4.698906859688992,1.2060557012399657,1.0,0.0,4.698906859689138,1.2872639571255686,1.2879875916917216,3.6503056219965524,15149.181476055619,1544.7865964478817,1603.0968420496806,1603.0968420496806,7.507048817385245,5.137669929354917,0.9280388081805766,4.209631121174341,2.8445848680408687,2.8445848680408687,0.8127385337259625,0.0,0.0,0.0005621200616628402,0.00023987622223153274,0.0003222438394313075,0.001514193787596289,0.08736290378491542,0.07624871453864607,0.011114189246269352,0.087630010245533,0.07606664752045907,0.010974278256515157,0.4317930613732096,0.4317930613732096,0.06293915678926625,0.0,3.410605131648481e-13,3.410605131648481e-13,7.328560353281944,3.410605131648481e-13,3.410605131648481e-13,8.216018036827506,17808.77277575495,15137.456859391707,0.85,1.1534488017751876,0.9074658780157843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008196140440394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16243.321947053362,1226.0,0.4317930613732096,0.06293915678926625,6.113110376966115,2.8445848680408687
409.0,-21.254140780185008,5.144255187610566,33.99735555744031,18.53438699562105,3.3740489570216448,-18.863319790329243,-29.747622286062665,0.8127680408626182,-4.694945678554404,-4.694945678554742,38.05829113022692,44445.35766872385,12075.893406913608,12075.893406913608,56521.25107563746,71645.77753515578,71645.77753515578,12075.893406913608,83721.67094206938,83721.67094206938,83721.67094206938,101488.6614923666,83750.05663072104,55744.06541537265,31117.768017053764,17766.990550297232,0.0,48884.758567351,15101.941967752648,1227.0,0.0,0.8953168859899104,3.2232264998949836,0.0014959713701933424,358892.6390616281,1472501.2722718657,4.10290184864731,1472501.2722718657,4.10290184864731,0.85,0.08777738404232183,4.698906859688992,1.2060648352513086,1.0,0.0,4.6989068596888535,1.2872639535917962,1.2879875888860894,3.6503056320173015,15149.810426509412,1544.850731545371,1603.0968420496806,1603.0968420496806,7.532853343702969,5.144255187610566,0.9236437308376226,4.220611456772944,2.8469368617088118,2.8469368617088118,0.8134105319168033,0.0,0.0,0.0005621206288260803,0.00023963882405160123,0.0003224818047744791,0.0015153119645796862,0.08721023685446512,0.07611056815735324,0.01109966869711188,0.0882844457652436,0.07639416967414521,0.011383214368176619,0.43177639470654294,0.43177639470654294,0.06296858699790188,0.0,3.410605131648481e-13,3.410605131648481e-13,4.696191514237228,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17766.990550297232,15101.941967752648,0.85,1.1562141806993949,0.9091864002455744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008196118676988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16243.61348310965,1227.0,0.43177639470654294,0.06296858699790188,6.113110376966115,2.8469368617088118
410.0,-21.276602022682145,5.149887161895504,34.003534606926095,18.539390118699544,3.2952512263280527,-18.822198242067927,-29.710497439932055,0.8189281814001346,-4.790752646399596,-4.790752646399986,38.201269407840876,44134.95583543166,12202.80365848478,12202.80365848478,56337.75949391644,72041.64631849669,72041.64631849669,12202.80365848478,84244.44997698147,84244.44997698147,84244.44997698147,102096.01983153203,83744.39912581994,55734.12129678751,31122.53092114714,17851.56985455055,0.0,48974.10077569769,15173.834376367968,1228.0,0.0,0.894355774355936,3.1788588384928524,0.0014959713701933424,357557.8010728982,1478427.454209525,4.1347928915921095,1478427.454209525,4.1347928915921095,0.85,0.08729699676963293,4.698906859688992,1.2060454556299378,1.0,0.0,4.6989068596892025,1.2872375401155756,1.287959585278156,3.6503805344793605,15148.78702270305,1544.7463733999941,1603.0968420496806,1603.0968420496806,7.612019023680798,5.149887161895504,0.8882368503876634,4.26165031150784,2.8491528644981905,2.8491528644981905,0.8140436755709116,0.0,0.0,0.0005608969219931628,0.00024056451488382893,0.00032033240710933387,0.0015052121451467357,0.08775203224498188,0.07660387195303028,0.011148160291951599,0.08704662892836039,0.07609923170436417,0.011197765065268756,0.4317597280398763,0.4317597280398763,0.0628339864954772,0.0,3.979039320256561e-13,3.979039320256561e-13,4.942141868267299,3.979039320256561e-13,3.979039320256561e-13,5.747082264892015,17851.56985455055,15173.834376367968,0.85,1.150358222031364,0.9011897132643761,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008195535504555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16243.905219748682,1228.0,0.4317597280398763,0.0628339864954772,6.113110376966115,2.8491528644981905
411.0,-21.250873154291632,5.155904335390392,34.00316445558825,18.535221518855565,3.266676442228089,-18.797778957059094,-29.68715977678073,0.8135822594750064,-4.7424048536410055,-4.742404853641408,37.99621643977622,44157.27889612319,12152.939180613936,12152.939180613936,56310.21807673713,72157.17368870985,72157.17368870985,12152.939180613936,84310.11286932378,84310.11286932378,84310.11286932378,102106.49045334753,83750.18023303074,55750.28550887205,31110.994137954094,17796.377584023758,0.0,48907.37172197785,15126.920946420192,1227.0,0.0,0.8953044523201631,3.1769199549018565,0.0014959713701933424,358230.922685627,1469933.9960562594,4.1033140998445585,1469933.9960562594,4.1033140998445585,0.8499999999999999,0.08701474304493027,4.698906859688992,1.2060644434718415,1.0,0.0,4.698906859689184,1.2872597592992858,1.2879836216723672,3.6503175258479463,15149.832785318891,1544.8530115094238,1603.0968420496806,1603.0968420496806,7.58091392973832,5.155904335390392,0.9145555269707302,4.241348808419662,2.8510922687201647,2.8510922687201647,0.8145977910629042,0.0,0.0,0.0005622988559970287,0.00024114811374356072,0.00032115074225346797,0.001509057425769032,0.08701509617983405,0.0759744652667249,0.01104063091310916,0.08701489715921155,0.07597415693820801,0.011040586106722258,0.4317430613732096,0.4317430613732096,0.06274102454269143,0.0,3.979039320256561e-13,3.979039320256561e-13,5.86026291879773,3.979039320256561e-13,3.979039320256561e-13,9.661137698863172,17796.377584023758,15126.920946420192,0.85,1.151364632653785,0.9028757289829976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4009455145056384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16243.746774831316,1227.0,0.4317430613732096,0.06274102454269143,6.113110376966115,2.8510922687201647
412.0,-21.226800062728376,5.161933604811524,34.002747654127596,18.537008331064158,3.2700865006324573,-18.77998581687498,-29.67017280226571,0.8135898657384938,-4.733077036938539,-4.733077036938894,37.99420870196841,44202.72919183536,12151.121107429683,12151.121107429683,56353.85029926504,72149.67777896742,72149.67777896742,12151.121107429683,84300.79888639711,84300.79888639711,84300.79888639711,102078.61196306565,83758.79209768772,55766.08567818038,31103.007132785933,17777.813076668535,0.0,48880.82020945447,15111.141115168255,1226.0,0.0,0.8953563257113378,3.1810625353787985,0.0014959713701933424,358360.9034396982,1469851.016907852,4.101594238656074,1469851.016907852,4.101594238656074,0.85,0.08710461784639996,4.698906859688992,1.206086683687754,1.0,0.0,4.698906859688862,1.2872570050964647,1.287982558272333,3.6503253360325387,15151.390612527859,1545.0118656756242,1603.0968420496806,1603.0968420496806,7.579779829079791,5.161933604811524,0.9242885466625781,4.237645058148946,2.853157261327615,2.853157261327615,0.8151877889507472,0.0,0.0,0.0005636134834917314,0.0002415737224320544,0.00032203976105967696,0.00151323484233592,0.08699220352756967,0.0759569791610899,0.011035224366479768,0.08706239600248973,0.07595248668533383,0.011152131161066127,0.43172639470654295,0.43172639470654295,0.06272231575210717,0.0,3.410605131648481e-13,3.410605131648481e-13,5.735156749893235,3.410605131648481e-13,3.410605131648481e-13,5.253233035678534,17777.813076668535,15111.141115168255,0.85,1.152882665589256,0.9042959795360742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008012306490685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16244.55298976065,1226.0,0.43172639470654295,0.06272231575210717,6.113110376966115,2.853157261327615
413.0,-21.201586248418515,5.16797173517556,34.002380200720516,18.53868687702345,3.273499539851681,-18.76139039126901,-29.652323155291356,0.813555291763288,-4.725028147340481,-4.725028147340821,37.99584188932577,44250.07207421784,12150.895344329776,12150.895344329776,56400.96741854762,72141.66483678584,72141.66483678584,12150.895344329776,84292.56018111562,84292.56018111562,84292.56018111562,102067.57462778538,83767.10183885488,55782.180264086994,31094.357305297654,17775.014446669753,0.0,48869.37175196741,15108.762279669289,1226.0,0.0,0.895389365357316,3.184943367683819,0.0014959713701933424,358473.09240606014,1469918.5157394118,4.10049888507214,1469918.5157394118,4.10049888507214,0.8499999999999999,0.08719358329197845,4.698906859688992,1.2061079738521951,1.0,0.0,4.698906859688777,1.287254314018838,1.2879816421163868,3.650332967243198,15152.893787671148,1545.1651468820799,1603.0968420496806,1603.0968420496806,7.579638999721276,5.16797173517556,0.9334904457941624,4.234481289381398,2.855235931495307,2.855235931495307,0.8157816947129449,0.0,0.0,0.0005649934330396987,0.00024202169087514781,0.00032297174216455087,0.0015176141347427125,0.08698190608147659,0.07595099294968535,0.011030913131791234,0.08717182699316499,0.07613885878848356,0.011054724503494888,0.4317097280398763,0.4317097280398763,0.06270033245400543,0.0,3.410605131648481e-13,3.410605131648481e-13,6.385478963090691,3.410605131648481e-13,3.410605131648481e-13,9.01982316738264,17775.014446669753,15108.762279669289,0.85,1.1541168915533888,0.9054765896890499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4006662563694317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16245.326891589824,1226.0,0.4317097280398763,0.06270033245400543,6.113110376966115,2.855235931495307
414.0,-21.176074342545714,5.173952451711024,34.00207559943424,18.557677161321067,3.2875659614021044,-18.728353793551403,-29.614954081457086,0.839845412408814,-4.722437198776333,-4.722437198776713,37.99588905164385,44200.256521915886,12157.314015744365,12157.314015744365,56357.57053766025,72165.12134580032,72165.12134580032,12157.314015744365,84322.43536154469,84322.43536154469,84322.43536154469,102111.543157775,83732.82037334942,55767.95554946984,31072.072026532856,17789.107796230306,0.0,48861.179822763166,15120.74162679576,1226.0,0.0,0.895401663037288,3.1779128889790136,0.0014959713701933424,358509.2120495904,1469920.4649697053,4.100091198678544,1469920.4649697053,4.100091198678544,0.85,0.08698023288169605,4.698906859688992,1.205996374399401,1.0,0.0,4.698906859688762,1.287127904726409,1.2878569627300234,3.650691467751053,15146.692505851828,1544.5327921208393,1603.0968420496806,1603.0968420496806,7.583642919663122,5.173952451711024,0.9403353344360044,4.23361711727502,2.8573273234964773,2.8573273234964773,0.8163792352847078,0.0,0.0,0.0005663928560675462,0.00024296201290315627,0.00032343084316438986,0.0015197714075801461,0.0869802328578183,0.07594572581500272,0.011034507042815566,0.08698059756632463,0.07594572583585128,0.011034507045844777,0.4316930613732096,0.4316930613732096,0.06272268880095794,0.0,3.979039320256561e-13,3.979039320256561e-13,7.112910095874554,3.979039320256561e-13,3.979039320256561e-13,10.049034088630378,17789.107796230306,15120.74162679576,0.85,1.1534222207095521,0.9046088670442649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4005249113123812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16246.124448334407,1226.0,0.4316930613732096,0.06272268880095794,6.113110376966115,2.8573273234964773
