time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-21.150645433121987,5.179888894220351,34.001812028858666,18.563722539134346,3.2919700085980543,-18.705009840782726,-29.59120919751001,0.8463577882729167,-4.718997860362208,-4.718997860362561,37.99647478357522,44218.97614041907,12162.62689888061,12162.62689888061,56381.60303929968,72173.0647741378,72173.0647741378,12162.62689888061,84335.69167301842,84335.69167301842,84335.69167301842,102126.23032912421,83730.8299195144,55776.85174004016,31059.975754971383,17790.5386561058,0.0,48850.51441107718,15121.95785768993,1226.0,0.0,0.8954161665906348,3.1780976630786695,0.0014959713701933424,358557.16325438715,1469944.673578569,4.099610394718794,1469944.673578569,4.099610394718794,0.85,0.08698651523129734,4.698906859688992,1.2059853798476978,1.0,0.0,4.698906859688939,1.287094421564941,1.287825260104693,3.650786438788016,15146.33244641454,1544.4960762762555,1603.0968420496806,1603.0968420496806,7.5869570570233105,5.179888894220351,0.9475087383970084,4.232380155823343,2.8594114592099684,2.8594114592099684,0.8169747026314196,0.0,0.0,0.0005677908949675002,0.00024356125538496962,0.00032422963958253053,0.0015235248775488422,0.08698651513366266,0.07594117139396032,0.011045343739702337,0.08698706387648036,0.0759411714791975,0.01104534375209984,0.43167639470654295,0.43167639470654295,0.06278562835321756,0.0,3.410605131648481e-13,3.410605131648481e-13,7.648671014608112,3.410605131648481e-13,3.410605131648481e-13,9.809914450173778,17790.5386561058,15121.95785768993,0.85,1.1541660045756812,0.9051895701305476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003819213079542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16246.928817307113,1226.0,0.43167639470654295,0.06278562835321756,6.113110376966115,2.8594114592099684
416.0,-21.125366843854298,5.185770855081822,34.00157993489454,18.568626406509452,3.2944945951165434,-18.682015227185257,-29.568199895415432,0.8511432115110623,-4.71661396434763,-4.716613964347984,37.996864159821484,44240.62378079623,12169.164670751125,12169.164670751125,56409.788451547356,72184.49495497573,72184.49495497573,12169.164670751125,84353.65962572685,84353.65962572685,84353.65962572685,102145.34912115824,83731.6053147123,55787.735241975126,31048.74452526353,17791.689495431383,0.0,48840.43402069491,15122.936071116676,1226.0,0.0,0.8954262760639856,3.1781400115488823,0.0014959713701933424,358590.4024493443,1469960.7668706137,4.099275264563907,1469960.7668706137,4.099275264563907,0.85,0.0869970664033709,4.698906859688992,1.205983066535555,1.0,0.0,4.698906859689482,1.2870690625844499,1.287801679597769,3.650858369832565,15146.472710083923,1544.5103791900317,1603.0968420496806,1603.0968420496806,7.591035270952141,5.185770855081822,0.954194919205082,4.23157593587674,2.861492206786467,2.861492206786467,0.8175692019389906,0.0,0.0,0.0005691838113487565,0.00024414323278887807,0.00032504057855987846,0.0015273354042722915,0.08699706463189438,0.07593706783319554,0.01105999679869885,0.08698920510671317,0.07593706873176835,0.011059997671602546,0.4316597280398763,0.4316597280398763,0.06286989143082568,0.0,3.410605131648481e-13,3.410605131648481e-13,8.009925725390417,3.410605131648481e-13,3.410605131648481e-13,9.46481417938844,17791.689495431383,15122.936071116676,0.85,1.1549813097001782,0.9058196280985212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002394226084256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16247.732373981149,1226.0,0.4316597280398763,0.06286989143082568,6.113110376966115,2.861492206786467
417.0,-21.102533471515965,5.192103230120994,34.001954255814134,18.57027152962985,3.3605785030049753,-18.702734207835398,-29.58670168938113,0.8509403650431516,-4.665291282969463,-4.665291282969829,38.01709393928387,44459.15834367895,12116.095427545331,12116.095427545331,56575.253771224285,71880.12930128415,71880.12930128415,12116.095427545331,83996.22472882947,83996.22472882947,83996.22472882947,101786.12926173273,83740.533953049,55800.47083001767,31044.514581145922,17789.90453290325,0.0,48834.419114049175,15121.418852967761,1226.0,0.0,0.895602572590779,3.195657594632869,0.0014959713701933424,359306.592508457,1470797.066393056,4.093431896489452,1470797.066393056,4.093431896489452,0.85,0.0870117295329211,4.698906859688992,1.206006238670088,1.0,0.0,4.698906859688956,1.2870674085170573,1.2878016475064409,3.6508630617125273,15148.087839477377,1544.675076552888,1603.0968420496806,1603.0968420496806,7.557931068003345,5.192103230120994,0.9820327772375643,4.210070452883429,2.863566413136711,2.863566413136711,0.8181618323247746,0.0,0.0,0.0005704446878846437,0.00024367516364909907,0.0003267695242355446,0.0015354595589677088,0.08701956098689823,0.0759423423056259,0.011077218681272335,0.08748590204139907,0.07594223320181735,0.01106949633110375,0.4316430613732096,0.4316430613732096,0.06296098379270937,0.0,3.410605131648481e-13,3.410605131648481e-13,7.829792238575237,3.410605131648481e-13,3.410605131648481e-13,7.211514170090254,17789.90453290325,15121.418852967761,0.85,1.1585118610522829,0.9104062083721703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400097792110954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16248.533766871707,1226.0,0.4316430613732096,0.06296098379270937,6.113110376966115,2.863566413136711
418.0,-21.077454292586694,5.1977966288372555,34.00186198793112,18.576108861621492,3.296076725411522,-18.638727701641184,-29.525583854969568,0.8573501344850986,-4.719240900829448,-4.71924090082985,38.001221148399985,44286.76516868141,12191.79215404842,12191.79215404842,56478.55732272983,72212.73328453733,72212.73328453733,12191.79215404842,84404.52543858576,84404.52543858576,84404.52543858576,102212.45756684404,83738.04364855216,55812.075532786526,31028.85346196182,17807.93212825828,0.0,48836.7855902201,15136.742309019535,1227.0,0.0,0.895398493149829,3.1773421201947336,0.0014959713701933424,358553.77462261444,1470140.8544616485,4.100196284389987,1470140.8544616485,4.100196284389987,0.8499999999999999,0.08703544484713986,4.698906859688992,1.2059941286733373,1.0,0.0,4.6989068596889565,1.2870344312052617,1.287770437683902,3.6509566067231267,15147.63736048609,1544.6291404797857,1603.0968420496806,1603.0968420496806,7.605150128335535,5.1977966288372555,0.9647048308090023,4.233091798028253,2.8657862976986643,2.8657862976986643,0.8187960850567613,0.0,0.0,0.0005718325365182027,0.0002452245107534477,0.00032660802576475495,0.001534700692695486,0.08703544442528043,0.07594601033424607,0.011089434091034356,0.08703560121144405,0.07594601070235527,0.011089434144784596,0.43162639470654296,0.43162639470654296,0.06302493620116646,0.0,3.979039320256561e-13,3.979039320256561e-13,8.109683413012988,3.979039320256561e-13,3.979039320256561e-13,9.125520025573337,17807.93212825828,15136.742309019535,0.85,1.156475731155411,0.9068321068524654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399969883770047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16249.287016536091,1227.0,0.43162639470654296,0.06302493620116646,6.113110376966115,2.8657862976986643
419.0,-21.075898826946613,5.1979033504896925,34.00187019063882,18.57810211312028,3.296099351833524,-18.638728569734226,-29.52663543457163,0.8573501348486479,-4.719240249978611,-4.719240249978985,38.00124983199046,44300.600624299186,12194.11120418301,12194.11120418301,56494.71182848219,72222.05786903175,72222.05786903175,12194.11120418301,84416.16907321475,84416.16907321475,84416.16907321475,102210.29427828474,83747.47699964455,55818.557662032275,31032.132597346976,17794.12520506998,0.0,48826.257802416956,15125.006424309484,1226.0,0.0,0.8953983965339647,3.1769809580954416,0.0014959713701933424,358553.7836971759,1470142.0400970066,4.1001994873345025,1470142.0400970066,4.1001994873345025,0.85,0.08703544362276398,4.698906859688992,1.2060188953997568,1.0,0.0,4.698906859688953,1.2870342530301113,1.2877703703286016,3.6509571121562505,15149.343788952954,1544.8031477571806,1603.0968420496806,1603.0968420496806,7.606596734724965,5.1979033504896925,0.9670146781683293,4.230888672321363,2.867823978361605,2.867823978361605,0.8193782795318871,0.0,0.0,0.0005719187160172031,0.00024519777649218056,0.0003267209395250226,0.001535231263938161,0.08704492574243415,0.07594315816431484,0.01110176757811931,0.08695477306932242,0.07594600949513858,0.011089434127625404,0.4316097280398763,0.4316097280398763,0.06309496472067375,0.0,3.979039320256561e-13,3.979039320256561e-13,8.329065011340163,3.979039320256561e-13,3.979039320256561e-13,9.208478958867886,17794.12520506998,15125.006424309484,0.85,1.1570559443055584,0.9073109965455156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998294190310738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16250.086018304924,1226.0,0.4316097280398763,0.06309496472067375,6.113110376966115,2.867823978361605
420.0,-21.075898839981217,5.197908078074191,34.00187052659295,18.578792607318633,3.296100336944911,-18.63872858624244,-29.52716883793471,0.8571329744947191,-4.719240205420988,-4.7192402054213485,38.00125099866825,44303.302517130454,12194.505359511388,12194.505359511388,56497.80787664184,72225.3163310005,72225.3163310005,12194.505359511388,84419.82169051189,84419.82169051189,84419.82169051189,102214.16622949336,83751.76640725725,55821.25953843186,31033.896520917096,17794.344538981477,0.0,48828.24105989857,15125.192858134254,1226.0,0.0,0.8953983926911836,3.17686776438707,0.0014959713701933424,358553.78431842645,1470142.0883216143,4.100199614727821,1470142.0883216143,4.100199614727821,0.85,0.08703544329133125,4.698906859688992,1.2060302531579512,1.0,0.0,4.698906859689076,1.2870352730518169,1.2877713909327775,3.650954218641536,15150.11971334977,1544.8822700259284,1603.0968420496806,1603.0968420496806,7.606842605915057,5.197908078074191,0.9674164426528709,4.23049163542132,2.868185833774819,2.868185833774819,0.8194816667928054,0.0,0.0,0.0005719187152949842,0.0002451842168286175,0.00032673449846636667,0.0015352949761406529,0.08705456087669493,0.0759402288613419,0.011114332015353025,0.08695167455569908,0.07594600943168697,0.011089433859644275,0.43159306137320963,0.43159306137320963,0.06316636980885343,0.0,3.410605131648481e-13,3.410605131648481e-13,8.507520503571754,3.410605131648481e-13,3.410605131648481e-13,9.222584847880796,17794.344538981477,15125.192858134254,0.85,1.1570723550605655,0.9073294789132935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998207079340896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16250.414597656825,1226.0,0.43159306137320963,0.06316636980885343,6.113110376966115,2.868185833774819
421.0,-21.050855761071755,5.203677365423239,34.001731614424585,18.59009755952286,3.3112130900736796,-18.613269963839276,-29.498380318377144,0.8736272928417969,-4.703569649793678,-4.703569649794045,37.99969518713936,44294.45756138098,12182.685518114187,12182.685518114187,56477.14307949517,72207.50630566665,72207.50630566665,12182.685518114187,84390.19182378084,84390.19182378084,84390.19182378084,102185.50405537574,83727.45676161026,55814.40801732715,31014.498604759006,17795.312231594897,0.0,48809.81083635391,15126.015396855662,1226.0,0.0,0.8954791434381302,3.1798890731188627,0.0014959713701933424,358772.3250490234,1470077.779941532,4.097522794548486,1470077.779941532,4.097522794548486,0.85,0.0870418211023062,4.698906859688992,1.205952738518827,1.0,0.0,4.698906859689237,1.286954930648578,1.2876927904290454,3.651182141491867,15145.72226530133,1544.4338551188562,1603.0968420496806,1603.0968420496806,7.599469475928666,5.203677365423239,0.9777743205103056,4.225903044912934,2.8685170988469584,2.8685170988469584,0.8195763139562738,0.0,0.0,0.0005733078534131177,0.00024591703891834246,0.0003273908144947753,0.0015383789440286658,0.08704182106433603,0.075917973687631,0.01112384737670503,0.08704221766110692,0.07591797372074863,0.011123847381557573,0.43157639470654297,0.43157639470654297,0.06323653955593346,0.0,3.410605131648481e-13,3.410605131648481e-13,8.288979429054223,3.410605131648481e-13,3.410605131648481e-13,7.447722330232068,17795.312231594897,15126.015396855662,0.85,1.1570858831813087,0.9074908671514486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998207080070872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16250.7120674348,1226.0,0.43157639470654297,0.06323653955593346,6.113110376966115,2.8685170988469584
422.0,-21.05032505019699,5.203712936237359,34.001729157601176,18.59210170749577,3.311213232629181,-18.61327122164199,-29.499514459725447,0.8736250217504227,-4.703569985198612,-4.703569985198936,37.999695872226134,44303.10772943558,12184.947588292765,12184.947588292765,56488.055317728344,72216.9812035178,72216.9812035178,12184.947588292765,84401.92879181057,84401.92879181057,84401.92879181057,102202.12016197016,83736.94369416212,55820.54474662289,31018.221052821373,17800.191370159588,0.0,48818.41242298096,15130.162664635649,1226.2881637322216,0.0,0.8954791394449323,3.1795249741813048,0.0014959713701933424,358772.3203703661,1470077.8082586457,4.097522926911034,1470077.8082586457,4.097522926911034,0.85,0.08704182200704108,4.698906859688992,1.2059776656934993,1.0,0.0,4.698906859688661,1.2869548803862072,1.287692778068986,3.6511822840897725,15147.43838628646,1544.608850758053,1603.0968420496806,1603.0968420496806,7.600880538641315,5.203712936237359,0.9800734884468394,4.22363944779052,2.870587347327379,2.870587347327379,0.8201678135221082,0.0,0.0,0.0005733373254285679,0.0002458881308092578,0.00032744919461931014,0.0015386532667963121,0.08704684571796442,0.07591504413261696,0.011131801585347463,0.087052707287573,0.07591797372181022,0.011123848285230858,0.4315597280398763,0.4315597280398763,0.06328175554207913,0.0,3.410605131648481e-13,3.410605131648481e-13,8.136552602467475,3.410605131648481e-13,3.410605131648481e-13,7.527767265839259,17800.191370159588,15130.162664635649,0.85,1.1571055369087944,0.9075081619938171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3996804722898424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16251.511233820955,1226.2881637322216,0.4315597280398763,0.06328175554207913,6.113110376966115,2.870587347327379
423.0,-21.02538634298475,5.209440899282213,34.00162925495696,18.597230314649664,3.316195275760404,-18.589844626408055,-29.474866146314866,0.8806535591816039,-4.699729872754631,-4.699729872755035,38.00054859355317,44314.68903431846,12187.644434617321,12187.644434617321,56502.33346893578,72217.8590076817,72217.8590076817,12187.644434617321,84405.50344229903,84405.50344229903,84405.50344229903,102202.58415845282,83728.1793466007,55825.009373227644,31003.52219263672,17797.0807161538,0.0,48800.60290879052,15127.51860873073,1226.0,0.0,0.8954946312844769,3.1800399868916425,0.0014959713701933424,358825.8903107117,1470113.054634464,4.097009425271613,1470113.054634464,4.097009425271613,0.85,0.08704760120681226,4.698906859688992,1.2059484998276462,1.0,0.0,4.698906859690017,1.2869190053618411,1.2876586668735477,3.651284066915934,15145.852975966642,1544.4471838973188,1603.0968420496806,1603.0968420496806,7.6025628115108095,5.209440899282213,0.9853819575048499,4.224058941777363,2.8709375401320103,2.8709375401320103,0.8202678686091458,0.0,0.0,0.0005747238195193512,0.00024651709700624833,0.0003282067225131029,0.0015422128198128607,0.0870476007589384,0.0759108606600475,0.011136740098890896,0.08704785410032519,0.07591086105062102,0.011136740156191252,0.43154306137320964,0.43154306137320964,0.06331087375646877,0.0,3.979039320256561e-13,3.979039320256561e-13,7.932161949960857,3.979039320256561e-13,3.979039320256561e-13,7.12383396576638,17797.0807161538,15127.51860873073,0.85,1.1578203977221342,0.9080766710432586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3996775006990847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16251.820170536777,1226.0,0.43154306137320964,0.06331087375646877,6.113110376966115,2.8709375401320103
424.0,-21.00054845074577,5.215111881456454,34.00157295524675,18.602404742874228,3.3192393512936142,-18.56718177333797,-29.452077008876927,0.8858726738853747,-4.697818915348535,-4.697818915348931,38.00161873696565,44335.16261363286,12194.482139091004,12194.482139091004,56529.64475272386,72228.11188539847,72228.11188539847,12194.482139091004,84422.59402448947,84422.59402448947,84422.59402448947,102223.11453398399,83728.18246690933,55835.23319514172,30992.16585751957,17800.520509494505,0.0,48792.686367014074,15130.442433070328,1226.1132723320816,0.0,0.8955000954420476,3.1797482141039253,0.0014959713701933424,358852.5506897503,1470157.2888376669,4.096828310156576,1470157.2888376669,4.096828310156576,0.8499999999999999,0.08704832995385783,4.698906859688992,1.2059438517736272,1.0,0.0,4.698906859688586,1.286891634568448,1.2876330614356233,3.651361725779455,15145.853540409058,1544.4472414544273,1603.0968420496806,1603.0968420496806,7.606828121187882,5.215111881456454,0.9917244924676814,4.2233873889887725,2.8730049972109364,2.8730049972109364,0.8208585706316961,0.0,0.0,0.0005761077699362904,0.00024709993964797935,0.000329007830288311,0.0015459771506331364,0.08704832984748717,0.07590912930242778,0.011139200545059383,0.08704844026762985,0.0759091293951866,0.01113920055867123,0.43152639470654297,0.43152639470654297,0.06332385966346339,0.0,3.979039320256561e-13,3.979039320256561e-13,7.799102433750477,3.979039320256561e-13,3.979039320256561e-13,7.271333197599461,17800.520509494505,15130.442433070328,0.85,1.1585679937258035,0.908643608596335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399537875046674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16252.61809846959,1226.1132723320816,0.43152639470654297,0.06332385966346339,6.113110376966115,2.8730049972109364
425.0,-20.979571199680528,5.221117108970848,34.004009738249984,18.604154674708866,3.3983917599769713,-18.597447481144535,-29.47941675139589,0.8858209554234381,-4.66069950129264,-4.660699501293025,38.09405398130348,44588.57987298085,12158.402152746952,12158.402152746952,56746.982025727804,71862.46408526746,71862.46408526746,12158.402152746952,84020.86623801442,84020.86623801442,84020.86623801442,101811.90497404609,83736.87842954007,55846.50104358118,30989.30820662099,17791.038736031664,0.0,48780.34694265266,15122.382925626915,1226.0,0.0,0.8953572492795673,3.2123575376828772,0.0014959713701933424,359370.72386255837,1473981.8867562378,4.101563619077561,1473981.8867562378,4.101563619077561,0.85,0.08760670068380559,4.698906859688992,1.2059663007920611,1.0,0.0,4.698906859689035,1.2868894562652122,1.2876323891895154,3.6513679063981734,15147.426580364276,1544.607646889027,1603.0968420496806,1603.0968420496806,7.584321691508987,5.221117108970848,1.0132423714308718,4.207874737539976,2.8750648116656365,2.8750648116656365,0.8214470890473248,0.0,0.0,0.0005772789922624802,0.00024640086498422506,0.0003308781272782551,0.0015547655019888403,0.08730513464069477,0.07613203845606642,0.011173096184628346,0.08791899858136695,0.07629908560330108,0.01130761508050451,0.4315097280398763,0.4315097280398763,0.06332813088637564,0.0,3.979039320256561e-13,3.979039320256561e-13,6.179342946267639,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,17791.038736031664,15122.382925626915,0.85,1.1633164908080895,0.9140685269295081,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993988386896468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16253.414838032679,1226.0,0.4315097280398763,0.06332813088637564,6.113110376966115,2.8750648116656365
426.0,-20.955080384379336,5.225022711034285,34.0047431231731,18.60341989612209,3.2898231915215677,-18.51991121635342,-29.408238328155107,0.8823253769108008,-4.851335506528358,-4.851335506528719,38.03507336218335,44361.950701598114,12400.118137863705,12400.118137863705,56762.06883946182,72372.27026777757,72372.27026777757,12400.118137863705,84772.38840564128,84772.38840564128,84772.38840564128,102547.85280482384,83750.13829432619,55870.59392775957,30977.271518407353,17775.464399182554,0.0,48752.735917589904,15109.144739305171,1227.0,0.0,0.8946432970262783,3.1680264962090594,0.0014959713701933424,356715.7381380601,1471540.638266699,4.125247307415315,1471540.638266699,4.125247307415315,0.85,0.08765113528799341,4.698906859688992,1.2060034681903202,1.0,0.0,4.69890685968941,1.2869030394757814,1.2876477436002134,3.651329366354661,15149.825198895083,1544.8522379094884,1603.0968420496806,1603.0968420496806,7.735102342294691,5.225022711034285,0.9367298185585149,4.28829289247577,2.877234908434906,2.877234908434906,0.8220671166956874,0.0,0.0,0.0005786491550228367,0.00024822470500348817,0.0003304244500193485,0.0015526337148048792,0.08730252694083772,0.07614369640077603,0.01115883054006169,0.0867072299683278,0.07645015846905838,0.011200976818935027,0.43149306137320964,0.43149306137320964,0.0632351485240873,0.0,3.410605131648481e-13,3.410605131648481e-13,7.467865265467992,3.410605131648481e-13,3.410605131648481e-13,12.31092763560008,17775.464399182554,15109.144739305171,0.85,1.1642847887636631,0.9099376653771014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3992814325574685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16254.135064013994,1227.0,0.43149306137320964,0.0632351485240873,6.113110376966115,2.877234908434906
427.0,-20.93050314462398,5.230584566564866,34.00461292432169,18.61935811992737,3.331585489240865,-18.502893825899562,-29.386720690503694,0.9039761705166537,-4.687973121019866,-4.687973121020222,38.00569415396996,44387.51000352971,12207.577336330338,12207.577336330338,56595.087339860045,72250.40939940585,72250.40939940585,12207.577336330338,84457.9867357362,84457.9867357362,84457.9867357362,102263.94872022659,83723.35391038394,55860.45451450887,30958.777106527858,17805.961984490386,0.0,48764.739091018244,15135.067686816828,1226.0,0.0,0.8955332404255871,3.1791480748808856,0.0014959713701933424,358989.9371514832,1470325.7547552297,4.095729719952555,1470325.7547552297,4.095729719952555,0.85,0.0870271672005147,4.698906859688992,1.2059152024192734,1.0,0.0,4.698906859689343,1.2867985232281751,1.287544940173042,3.6516259343388926,15144.980087674383,1544.3581740629454,1603.0968420496806,1603.0968420496806,7.614996808753006,5.230584566564866,1.0111456875613616,4.219438879003504,2.8787816269056608,2.8787816269056608,0.8225090362587603,0.0,0.0,0.0005800271559102989,0.0002487785049494547,0.00033124865096084417,0.0015565065582626354,0.087027167201638,0.0759024565581377,0.01112471064350031,0.08702719162400886,0.07590245655715798,0.011124710643356722,0.431476394706543,0.431476394706543,0.06323971921691898,0.0,3.410605131648481e-13,3.410605131648481e-13,7.570083718188243,3.410605131648481e-13,3.410605131648481e-13,8.300606065806676,17805.961984490386,15135.067686816828,0.85,1.1605739801914379,0.9102378241106029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991443839665798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16254.926377640537,1226.0,0.431476394706543,0.06323971921691898,6.113110376966115,2.8787816269056608
428.0,-20.906059626129238,5.236051185329942,34.00452283067797,18.621132044959836,3.32913475404057,-18.48112491264746,-29.365991021599598,0.9040269837749626,-4.689510931634459,-4.6895109316348105,38.00607487877663,44416.357360098686,12218.388694379446,12218.388694379446,56634.746054478135,72270.55876599408,72270.55876599408,12218.388694379446,84488.94746037353,84488.94746037353,84488.94746037353,102296.5884455234,83731.71000585397,55876.69072703874,30950.021420905807,17807.640985149876,0.0,48757.66240605568,15136.494837377393,1226.002209148904,0.0,0.8955245297624489,3.1780072466431024,0.0014959713701933424,358968.4760971427,1470341.4935604287,4.096018429101642,1470341.4935604287,4.096018429101642,0.85,0.08702746874195902,4.698906859688992,1.2059366035787389,1.0,0.0,4.698906859688944,1.2867954455484907,1.287543628204806,3.6516346680774148,15146.491647992902,1544.512310319314,1603.0968420496806,1603.0968420496806,7.621740854256386,5.236051185329942,1.0158848661038595,4.220166319226083,2.8808344911757766,2.8808344911757766,0.8230955689073648,0.0,0.0,0.0005814006490106685,0.00024931310104106004,0.00033208754796960844,0.0015604484571716903,0.08702917189167488,0.07590206526172046,0.011127106629954421,0.08699527273049201,0.07590057887846578,0.01112688986349323,0.4314597280398763,0.4314597280398763,0.063251222267493,0.0,3.410605131648481e-13,3.410605131648481e-13,7.776577685488064,3.410605131648481e-13,3.410605131648481e-13,8.601224798127589,17807.640985149876,15136.494837377393,0.85,1.1615558100965095,0.910961583641922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39900687596321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16255.72023899749,1226.002209148904,0.4314597280398763,0.063251222267493,6.113110376966115,2.8808344911757766
429.0,-20.906059533514895,5.239808729517267,34.01071195373142,18.620778677891963,3.3319326837870786,-18.48837655363353,-29.374658642895497,0.9004563893461804,-4.851056609746195,-4.8510566097465455,38.18803984649864,44460.31123782917,12424.080551688416,12424.080551688416,56884.391789517584,72255.6655964247,72255.6655964247,12424.080551688416,84679.74614811312,84679.74614811312,84679.74614811312,102483.23418774382,83746.91472303052,55886.3726370251,30956.157873339358,17803.4880396307,0.0,48759.64591297006,15132.964833686096,1226.0,0.0,0.8941096015690762,3.1717772068652965,0.0014959713701933424,356719.6110561749,1477878.357331445,4.142969187916933,1477878.357331445,4.142969187916933,0.85,0.08774867032175765,4.698906859688992,1.2059794630436227,1.0,0.0,4.6989068596888055,1.2868122111534752,1.2875604035645358,3.651587091699244,15149.24207697266,1544.7927760216446,1603.0968420496806,1603.0968420496806,7.750049919506604,5.239808729517267,0.9516243055337732,4.288184423983494,2.882867895447516,2.882867895447516,0.8236765415564332,0.0,0.0,0.000581400654220369,0.0002490894437245607,0.0003323112104958083,0.0015614994265503062,0.08779667335728991,0.07656743124789536,0.01122924210939455,0.08668739141365846,0.07654267641700169,0.011205993904755962,0.43144306137320965,0.43144306137320965,0.06327466539778051,0.0,3.410605131648481e-13,3.410605131648481e-13,8.930922674598833,3.410605131648481e-13,3.410605131648481e-13,13.273459941098224,17803.4880396307,15132.964833686096,0.85,1.1666284839526766,0.911825966029067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988701401660264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16256.51224071318,1226.0,0.43144306137320965,0.06327466539778051,6.113110376966115,2.882867895447516
430.0,-20.87891621686606,5.246062704997301,34.011149891405715,18.72017924850809,3.484668909711836,-18.438303660824978,-29.291439895145572,1.0508031352326117,-4.599700445014321,-4.599700445014626,38.03474986081465,44187.01471697435,12123.918346560718,12123.918346560718,56310.93306353507,72003.80279547052,72003.80279547052,12123.918346560718,84127.72114203124,84127.72114203124,84127.72114203124,101934.02018791914,83506.37721360275,55721.474770630164,30872.1138255251,17806.299045887903,0.0,48678.412871413006,15135.354189004716,1226.0,0.0,0.8958558675033705,3.206476905276694,0.0014959713701933424,360223.52260114986,1471527.2567642096,4.08503932818826,1471527.2567642096,4.08503932818826,0.85,0.08725023804089932,4.698906859688992,1.2052270904136821,1.0,0.0,4.6989068596893,1.2861034823419666,1.286853228841029,3.6535993597749883,15105.730492444862,1540.3558292021091,1603.0968420496806,1603.0968420496806,7.562810947253422,5.246062704997301,1.0636948204489771,4.182367884548324,2.8843948399195756,2.8843948399195756,0.824112811405593,0.0,0.0,0.0005829293511878887,0.0002512444530554631,0.0003316848981324256,0.001558556443089699,0.08703795029051573,0.07589146989711584,0.011146480393399884,0.08780692342871786,0.07604984234434357,0.011200395696555739,0.431426394706543,0.431426394706543,0.06336530121647357,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.532250404879562,2.8421709430404007e-13,2.8421709430404007e-13,2.506760432605631,17806.299045887903,15135.354189004716,0.85,1.1567947626452784,0.9077332663597115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398870139647992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16256.81537391435,1226.0,0.431426394706543,0.06336530121647357,6.113110376966115,2.8843948399195756
431.0,-20.856121030972673,5.252381403878507,34.01161074322741,18.722030461672716,3.486511928195445,-18.420456700440823,-29.274510162044294,1.0508031360330887,-4.5855111617957505,-4.585511161796115,38.03572377864763,44226.12234170572,12116.636686106356,12116.636686106356,56342.75902781208,72004.0130276161,72004.0130276161,12116.636686106356,84120.64971372247,84120.64971372247,84120.64971372247,101956.40780269625,83515.32503232817,55737.22421797282,30864.55646039483,17835.758088973784,0.0,48700.31454936862,15160.394375627717,1227.0,0.0,0.895920446354489,3.201474993004994,0.0014959713701933424,360422.1236013188,1471567.5427577714,4.082900150673178,1471567.5427577714,4.082900150673178,0.85,0.08702105101497908,4.698906859688992,1.2052501982590185,1.0,0.0,4.698906859688917,1.2861008241760628,1.28685222399185,3.653606911183915,15107.349091438991,1540.5208803657715,1603.0968420496806,1603.0968420496806,7.558268701106242,5.252381403878507,1.0758359736555159,4.176545430222991,2.8866811370719145,2.8866811370719145,0.8247660391634042,0.0,0.0,0.0005842160156138953,0.0002516849573574809,0.0003325310582564144,0.0015625324707007053,0.08702090937806653,0.07587772710188065,0.011143182276185878,0.08774778375805076,0.07587790532222112,0.011143145692757955,0.4314097280398763,0.4314097280398763,0.06335557770218145,0.0,3.410605131648481e-13,3.410605131648481e-13,6.897034419254055,3.410605131648481e-13,3.410605131648481e-13,4.400407164607145,17835.758088973784,15160.394375627717,0.85,1.1569280311464136,0.9081280634619453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398718329401209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16257.662276373432,1227.0,0.4314097280398763,0.06335557770218145,6.113110376966115,2.8866811370719145
432.0,-20.891982621885123,5.330922858509899,34.05009437229563,34.284968801680975,13.456446830783468,-17.455144694399582,-31.745816208980955,10.019608903298105,69.52607237501098,2.5302982740414146,39.15063049960555,56475.09044229625,3450.025444233074,3450.025444233074,59925.115886529326,98436.52856338765,98436.52856338765,3450.025444233074,101886.55400762073,101886.55400762073,101886.55400762073,122733.12984224313,114679.17867380199,72717.74055271126,46623.820134545254,20846.57583462241,0.0,67470.39596916767,17719.589459429048,1228.0,0.0,0.922550428416818,2.9021600637600846,0.0014959713701933424,471388.20932154276,1518235.6500066132,3.220775615477892,1518235.6500066132,3.220775615477892,0.85,0.08197516648569231,4.698906859688992,1.2790423098811878,1.0,0.0,4.69890685968873,1.2453703145264485,1.2460953981500473,3.773100101133974,20744.67632226774,2115.3682778795755,1603.0968420496806,1603.0968420496806,2.1521004556542906,5.330922858509899,4.14266939748482,1.188253461025079,2.8889973824094075,2.8889973824094075,0.825427823545545,0.0,0.0,0.0005821929979452874,0.00019439223977236087,0.00038780075817292656,0.0018222396427713566,0.08197516645114268,0.07148419490144511,0.010490971549697563,0.08197508486410447,0.07148419493157314,0.010490971554119174,0.43139306137320965,0.43139306137320965,0.06331095062122306,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,66.99577410096958,124.51529887342213,2.2737367544323206e-13,20846.57583462241,17719.589459429048,0.85,0.8881690262187529,0.837035111934188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398590860697313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16258.422976056934,1228.0,0.43139306137320965,0.06331095062122306,6.113110376966115,2.8889973824094075
433.0,-20.823522403990975,5.386379322807046,34.05549695605634,27.998414926137798,9.242915566570254,-17.816624768272884,-30.77141580926252,6.365532837281184,39.42953719478754,0.30196427216368016,38.14598410627431,51965.01121834733,6276.396333872534,6276.396333872534,58241.40755221987,88639.96473538797,88639.96473538797,6276.396333872534,94916.3610692605,94916.3610692605,94916.3610692605,115070.61911414805,102238.70176256726,66175.84587706525,40069.83987278001,20154.258044887552,0.0,60224.09791766756,17131.119338154418,1229.0,0.0,0.9168976126573324,2.9585540971324686,0.0014959713701933424,434116.144528503,1476133.8462019227,3.4003200867020587,1476133.8462019227,3.4003200867020587,0.85,0.08051870459889446,4.698906859688992,1.2498489623190836,1.0,0.0,4.698906859688657,1.2616430665857727,1.2623825043280066,3.724434417418119,18494.279434160573,1885.8916586357802,1603.0968420496806,1603.0968420496806,3.915169794638038,5.386379322807046,3.2425647835239078,2.143814539283138,2.9131113568963416,2.9131113568963416,0.8323175305418119,0.0,0.0,0.0005860605649351891,0.00021536805387019413,0.000370692511064995,0.0017418495830786426,0.08151952183157088,0.0711516461536047,0.010367875677966175,0.08312358612368494,0.07035162216357607,0.010167082435318381,0.431376394706543,0.431376394706543,0.06285809355796779,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,39.12757292262387,73.81133274247543,-1.1368683772161603e-13,20154.258044887552,17131.119338154418,0.85,0.9670781226452203,0.8628607652934671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987914049980206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16258.009344817956,1229.0,0.431376394706543,0.06285809355796779,6.113110376966115,2.9131113568963416
434.0,-20.79953349860282,5.389900717835097,34.053677168518675,18.6459818732925,3.344235655560533,-18.383733264959485,-29.26830730922518,0.9284354219172183,-4.682828036005162,-4.68282803600549,38.058008017390165,44505.121723730495,12452.432596633847,12452.432596633847,56957.55432036435,72317.43770671547,72317.43770671547,12452.432596633847,84769.87030334932,84769.87030334932,84769.87030334932,102672.9180005429,83734.72829710228,55922.41231411762,30902.5733144274,17903.047697193568,0.0,48805.62101162097,15217.590542614531,1230.0,0.0,0.8953761541694963,3.1697853524939976,0.0014959713701933424,359061.7471657541,1472489.5556351673,4.100936864643006,1472489.5556351673,4.100936864643006,0.8499999999999999,0.08703872850202135,4.698906859688992,1.2059228292061017,1.0,0.0,4.698906859688295,1.2866684042769954,1.2874242601299994,3.6519952180914874,15147.0376361637,1544.5679856183,1603.0968420496806,1603.0968420496806,7.7677357162730525,5.389900717835097,1.1616339572724126,4.2282667605626845,2.930392261723497,2.930392261723497,0.8372549319209991,0.0,0.0,0.0005874213603975074,0.0002518465308816348,0.0003355748295158726,0.0015768348683510979,0.08703872849988535,0.07602477432706693,0.011013954172818422,0.08703872515801042,0.07602477432893263,0.011013954173088713,0.43135972803987627,0.43135972803987627,0.06249247457403021,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21.852355497536053,17903.047697193568,15217.590542614531,0.85,1.1670285745734563,0.9118851640702104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984086081788398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16259.684431762373,1230.0,0.43135972803987627,0.06249247457403021,6.113110376966115,2.930392261723497
435.0,-20.775580454767425,5.393490899833371,34.05190297150366,18.655818805005424,3.3553409858519476,-18.361060287277137,-29.24382583061231,0.9408208183621989,-4.671110589637863,-4.6711105896381815,38.05569545864702,44512.3702834712,12444.178160207084,12444.178160207084,56956.548443678286,72311.6253116695,72311.6253116695,12444.178160207084,84755.80347187658,84755.80347187658,84755.80347187658,102650.18189145558,83722.8949283474,55923.639900151786,30888.06114243958,17894.378419578996,0.0,48782.439562018575,15210.221656642145,1229.0,0.0,0.8954405231240204,3.1693966503253432,0.0014959713701933424,359225.32976313133,1472393.852935479,4.0988029822572845,1472393.852935479,4.0988029822572845,0.8499999999999999,0.08696339695882663,4.698906859688992,1.2058814286114647,1.0,0.0,4.698906859688077,1.2866074491564825,1.2873650212103884,3.6521682373047506,15144.897060974192,1544.349707695716,1603.0968420496806,1603.0968420496806,7.762586659640763,5.393490899833371,1.1704858528548234,4.223005046978548,2.9320985147616376,2.9320985147616376,0.8377424327890394,0.0,0.0,0.0005887830172885517,0.0002524851639051084,0.00033629785338344333,0.0015802322901621447,0.08696339695591902,0.07600413362069065,0.01095926333522837,0.08696354871719265,0.07600413362323183,0.010959263335594794,0.4313430613732096,0.4313430613732096,0.06219664605354685,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,23.863179957087198,17894.378419578996,15210.221656642145,0.85,1.1675625277261446,0.9124670820712296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398274518104352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16260.470892086849,1229.0,0.4313430613732096,0.06219664605354685,6.113110376966115,2.9320985147616376
436.0,-20.751661813048855,5.397150647791429,34.050168766498125,18.66569045176732,3.366496601017262,-18.338413224987363,-29.219359893444903,0.9532480129560895,-4.659229151537033,-4.659229151537388,38.053311143201185,44519.52790681743,12435.830245033027,12435.830245033027,56955.35815185045,72305.73934510018,72305.73934510018,12435.830245033027,84741.56959013321,84741.56959013321,84741.56959013321,102626.6932403754,83711.02808660213,55924.81664832074,30873.568264757105,17885.123650242196,0.0,48758.691914999305,15202.355102705866,1228.0,0.0,0.89550589691937,3.1693152985008157,0.0014959713701933424,359391.26147573086,1472295.1855916164,4.096636015984596,1472295.1855916164,4.096636015984596,0.85,0.08689751172015965,4.698906859688992,1.205839743935503,1.0,0.0,4.698906859689584,1.2865463014337246,1.2873055906147273,3.652341819686194,15142.750430750468,1544.130812331476,1603.0968420496806,1603.0968420496806,7.757379291654565,5.397150647791429,1.179471167156005,4.217679480635424,2.9338313875275093,2.9338313875275093,0.838237539293574,0.0,0.0,0.000590145611425002,0.0002531248814112545,0.0003370207300137475,0.00158362902011899,0.08689751171983404,0.07598313148730036,0.010914380232533672,0.08689690241447919,0.07598313148758508,0.01091438023257457,0.43132639470654294,0.43132639470654294,0.06195664990382682,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25.473465493618733,17885.123650242196,15202.355102705866,0.85,1.168106770606979,0.9130582909079681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981406514663113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16261.257433615063,1228.0,0.43132639470654294,0.06195664990382682,6.113110376966115,2.9338313875275093
437.0,-20.727776799912537,5.4008833854993314,34.0484719236496,18.675835243798815,3.3781216451070217,-18.315749467352997,-29.194783419929422,0.9660943125477788,-4.646923547642871,-4.646923547643191,38.050930276830975,44525.95842771778,12427.071475051736,12427.071475051736,56953.029902769515,72298.92583783765,72298.92583783765,12427.071475051736,84725.99731288939,84725.99731288939,84725.99731288939,102601.39831919398,83698.47153165136,55925.504121533115,30858.852677909163,17875.401006304593,0.0,48734.253684213756,15194.090855358905,1227.0,0.0,0.8955732620167238,3.1695478497390277,0.0014959713701933424,359563.1803086842,1472196.665969132,4.094403283187267,1472196.665969132,4.094403283187267,0.8500000000000001,0.08683905877529721,4.698906859688992,1.2057960009062665,1.0,0.0,4.698906859688867,1.2864831903047702,1.2872441965385961,3.6525209929682894,15140.479036141709,1543.8991945406137,1603.0968420496806,1603.0968420496806,7.751915635466405,5.4008833854993314,1.1887011430027856,4.212182242496546,2.9355912296612456,2.9355912296612456,0.8387403513317845,0.0,0.0,0.0005915091801101408,0.00025376899187219,0.00033774018823795084,0.0015870096873039587,0.08683905877225337,0.07596173208247763,0.010877326689775738,0.08683904244755339,0.07596173208514019,0.010877326690157016,0.4313097280398763,0.4313097280398763,0.06176131965071747,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.743359254407096,17875.401006304593,15194.090855358905,0.85,1.1686447538893578,0.9136481029592713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980069999960711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16262.044084389001,1227.0,0.4313097280398763,0.06176131965071747,6.113110376966115,2.9355912296612456
438.0,-20.703974260796137,5.4046167755034515,34.04686555346726,18.682585190422856,3.3840092728522437,-18.2937327999536,-29.17203385205937,0.9737699807317068,-4.641615052021564,-4.641615052021902,38.05017013407508,44541.23071606722,12426.993199505489,12426.993199505489,56968.22391557271,72303.18335348254,72303.18335348254,12426.993199505489,84730.17655298804,84730.17655298804,84730.17655298804,102604.78009336258,83694.30722803794,55932.364840302405,30846.602653039485,17874.60354037455,0.0,48721.20619341404,15193.413009318368,1226.676609003998,0.0,0.895601384907613,3.1688847982962836,0.0014959713701933424,359637.3640261025,1472165.2125129749,4.093471256802241,1472165.2125129749,4.093471256802241,0.85,0.08679977374260345,4.698906859688992,1.2057785027055066,1.0,0.0,4.698906859688808,1.286444353850277,1.2872070890036842,3.6526312588844982,15139.725742199711,1543.8223799360344,1603.0968420496806,1603.0968420496806,7.751866807757314,5.4046167755034515,1.1950249716938695,4.209591803809582,2.9373791899494486,2.9373791899494486,0.8392511971284139,0.0,0.0,0.0005928709193029437,0.00025436656716012714,0.00033850435214281653,0.0015906004223184588,0.08679977349487053,0.07595158498569754,0.010848188509172995,0.08680071913872432,0.0759515852024689,0.010848188540134545,0.4312930613732096,0.4312930613732096,0.06160172211489665,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28.018113886419826,17874.60354037455,15193.413009318368,0.85,1.1692695720508142,0.9142062398711334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3978735592624771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16262.830858758396,1226.676609003998,0.4312930613732096,0.06160172211489665,6.113110376966115,2.9373791899494486
439.0,-20.680017029561554,5.4082813904830775,34.045330642654044,18.684299708716594,3.3813530896047492,-18.272434520208552,-29.151753907185025,0.9737699806846327,-4.643106067656447,-4.643106067656794,38.0490375495443,44569.916459716704,12435.246201608472,12435.246201608472,57005.16266132517,72324.0235553833,72324.0235553833,12435.246201608472,84759.26975699178,84759.26975699178,84759.26975699178,102635.31414795556,83702.6228425622,55948.51291325119,30837.899921456676,17876.044390963783,0.0,48713.944312420455,15194.637732319216,1226.5530050633297,0.0,0.895598160008876,3.1669804033210327,0.0014959713701933424,359616.5265748366,1472118.348972406,4.093578131665916,1472118.348972406,4.093578131665916,0.85,0.08677173710147991,4.698906859688992,1.205799849466421,1.0,0.0,4.6989068596886545,1.286441515592467,1.2872060160781658,3.6526393176334357,15141.229979792985,1543.9757694822376,1603.0968420496806,1603.0968420496806,7.757014969668996,5.4082813904830775,1.1984655977808778,4.2098157927022,2.9391735682431896,2.9391735682431896,0.8397638766409113,0.0,0.0,0.0005942444159527212,0.00025490036389530903,0.0003393440520574122,0.0015945460940072326,0.08677173713846625,0.07594687323552678,0.010824863902939477,0.0867395013748051,0.07594687321175762,0.01082486388972228,0.43127639470654294,0.43127639470654294,0.061470710752906665,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,29.37064893072096,17876.044390963783,15194.637732319216,0.85,1.1702021559931604,0.9149313833811819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397740601977781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16263.616777065363,1226.5530050633297,0.43127639470654294,0.061470710752906665,6.113110376966115,2.9391735682431896
440.0,-20.6563673749645,5.412010558578222,34.043892327059226,18.69567035408693,3.3950542248597326,-18.249774574301746,-29.126758582983143,0.988461424197228,-4.631614430466357,-4.631614430466692,38.04877965776947,44572.98671429556,12427.49982858265,12427.49982858265,57000.486542878214,72313.19106337943,72313.19106337943,12427.49982858265,84740.69089196208,84740.69089196208,84740.69089196208,102613.62144493373,83687.13858392285,55946.934234840184,30822.44927675851,17872.930552971648,0.0,48695.379829730155,15191.990970025901,1226.0870584200086,0.0,0.8956542041892601,3.1678724266404186,0.0014959713701933424,359777.1506008139,1472107.678207779,4.091720877074645,1472107.678207779,4.091720877074645,0.8500000000000001,0.08673640143333446,4.698906859688992,1.205746886157431,1.0,0.0,4.6989068596885035,1.2863697659069142,1.2871359716730075,3.6528430504398375,15138.428983681235,1543.6901473674736,1603.0968420496806,1603.0968420496806,7.75218283924329,5.412010558578222,1.2073633921537335,4.204647166424489,2.940953421721216,2.940953421721216,0.8402724062060617,0.0,0.0,0.0005956031453919106,0.0002555596954913632,0.0003400434499005474,0.0015978324993299925,0.08673640143292335,0.07593224498518424,0.010804156447739126,0.08673639999380578,0.07593224498554413,0.010804156447790333,0.4312597280398763,0.4312597280398763,0.06136256832998135,0.0,3.410605131648481e-13,3.410605131648481e-13,4.863480453118768,3.410605131648481e-13,3.410605131648481e-13,29.986521505404937,17872.930552971648,15191.990970025901,0.85,1.1705522524351994,0.9153432393412048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397606803460988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16264.406587789072,1226.0870584200086,0.4312597280398763,0.06136256832998135,6.113110376966115,2.940953421721216
