time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
441.0,-20.634936846844614,5.415813439069294,34.0429401727127,18.697306780982785,3.4438262760535854,-18.261520432853025,-29.137009790260322,0.9883078676942334,-4.6185143987030415,-4.618514398703374,38.063163845487864,44742.9019925524,12417.876127784692,12417.876127784692,57160.77812033709,72090.58492051919,72090.58492051919,12417.876127784692,84508.46104830389,84508.46104830389,84508.46104830389,102339.03925236061,83695.78926715329,55960.078125404725,30817.45682416507,17830.57820405673,0.0,48648.0350282218,15155.991473448219,1226.2784492135102,0.0,0.8956671345001814,3.1951758409523565,0.0014959713701933424,359960.3245561058,1472702.9408545597,4.091292401935298,1472702.9408545597,4.091292401935298,0.85,0.08735822511602478,4.698906859688992,1.205769282975234,1.0,0.0,4.698906859688655,1.286367937239498,1.287135728990536,3.652848243227118,15139.993832903712,1543.8497175797763,1603.0968420496806,1603.0968420496806,7.746179645583669,5.415813439069294,1.2169999268422966,4.198813512226997,2.9427588564140565,2.9427588564140565,0.8407882446897305,0.0,0.0,0.0005968368449386341,0.0002552890973521427,0.00034154774758649145,0.001604901054045489,0.08680174314364036,0.075957440249319,0.010844302894321369,0.0874988872607104,0.07627753690541851,0.01108068821060628,0.4312430613732096,0.4312430613732096,0.06156777220579694,0.0,3.410605131648481e-13,3.410605131648481e-13,7.386924136622895,3.410605131648481e-13,3.410605131648481e-13,17.753084038407962,17830.57820405673,15155.991473448219,0.85,1.1749863707172727,0.9197268084229107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397474745203499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16265.191035301847,1226.2784492135102,0.4312430613732096,0.06156777220579694,6.113110376966115,2.9427588564140565
442.0,-20.611573028683825,5.4193711669552105,34.04171750096393,18.6997135746293,3.39127683601557,-18.20982518939591,-29.08854129547251,0.9895406732499568,-4.637811210294444,-4.637811210294785,38.050298313368,44625.21438251619,12448.071689861834,12448.071689861834,57073.286072378025,72350.49793643648,72350.49793643648,12448.071689861834,84798.56962629833,84798.56962629833,84798.56962629833,102682.3837972711,83701.54638508781,55976.31801656753,30805.80929835587,17883.814170972775,0.0,48689.623469328646,15201.242045326859,1227.2784492135102,0.0,0.8956191970089938,3.169550810615794,0.0014959713701933424,359690.52830015606,1472170.5163255082,4.092880964318875,1472170.5163255082,4.092880964318875,0.85,0.08687684310879723,4.698906859688992,1.205782998553477,1.0,0.0,4.698906859689332,1.2863593677528589,1.2871288880652203,3.6528725778221,15141.035256024126,1543.9559131838218,1603.0968420496806,1603.0968420496806,7.765015414755625,5.4193711669552105,1.2129691052266578,4.206402061728553,2.9445927429598266,2.9445927429598266,0.8413122122742361,0.0,0.0,0.0005981845133788588,0.0002565708360728342,0.00034161367730602463,0.0016052108516568608,0.08683417168021951,0.07593657795123901,0.010897593728980505,0.08686328549396406,0.07593628563719379,0.010940557471603446,0.43122639470654295,0.43122639470654295,0.061884933210217416,0.0,3.410605131648481e-13,3.410605131648481e-13,10.795517816569031,3.410605131648481e-13,3.410605131648481e-13,24.786173077524325,17883.814170972775,15201.242045326859,0.85,1.1721858171347443,0.9165241216257757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397355097693733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16265.931814636015,1227.2784492135102,0.43122639470654295,0.061884933210217416,6.113110376966115,2.9445927429598266
443.0,-20.58807008345705,5.422908547816241,34.04041906606901,18.70138618340718,3.388610289770673,-18.18894004984609,-29.06867740731684,0.9894801719499172,-4.6347607774607695,-4.634760777461122,38.0456255064328,44653.60925332592,12450.514292038557,12450.514292038557,57104.12354536448,72371.18733044997,72371.18733044997,12450.514292038557,84821.70162248853,84821.70162248853,84821.70162248853,102690.4006183573,83709.94761537785,55992.36914026187,30797.309416795535,17868.698995868755,0.0,48666.00841266429,15188.394146488441,1226.2784492135102,0.0,0.8956500547663422,3.169787449701804,0.0014959713701933424,359733.16703286057,1471977.1739087154,4.091858379503424,1471977.1739087154,4.091858379503424,0.85,0.08689417542950428,4.698906859688992,1.2058045760961251,1.0,0.0,4.6989068596891865,1.2863568445588425,1.2871281109859642,3.6528797429460464,15142.554980921803,1544.1108819955646,1603.0968420496806,1603.0968420496806,7.766539091998729,5.422908547816241,1.2182032220003505,4.20470532581589,2.946359013270527,2.946359013270527,0.8418168609344363,0.0,0.0,0.0005995430269230862,0.00025709784244132245,0.0003424451844817637,0.001609118026428822,0.08689417539704652,0.07591753586994779,0.010976639527098736,0.08680197885371407,0.07591753589245559,0.010976639537048688,0.4312097280398763,0.4312097280398763,0.06234704131309494,0.0,3.410605131648481e-13,3.410605131648481e-13,13.259275673368904,3.410605131648481e-13,3.410605131648481e-13,23.31575493237665,17868.698995868755,15188.394146488441,0.85,1.173388272593656,0.9175523267633713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972246774212633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16266.712038564943,1226.2784492135102,0.4312097280398763,0.06234704131309494,6.113110376966115,2.946359013270527
444.0,-20.588061533223108,5.426681065470509,34.03932238851112,18.70591213172304,3.442243749419621,-18.219844162778852,-29.097217438369967,0.9933970081455159,-4.604118557495781,-4.604118557496076,38.056648396950784,44798.6595728406,12419.084892370058,12419.084892370058,57217.744465210664,72139.09567257,72139.09567257,12419.084892370058,84558.18056494005,84558.18056494005,84558.18056494005,102375.46496969543,83712.82649816603,55991.32015059567,30801.673719522627,17817.284404755377,0.0,48618.958124278004,15144.691744042071,1226.0,0.0,0.8957587690829448,3.2029593546132507,0.0014959713701933424,360161.7018017465,1472433.2886687617,4.0882561396804835,1472433.2886687617,4.0882561396804835,0.85,0.08760738161687119,4.698906859688992,1.2058090395247563,1.0,0.0,4.6989068596890435,1.286338464654941,1.287109720698375,3.6529319372794076,15143.075751058992,1544.1639857707773,1603.0968420496806,1603.0968420496806,7.746933664027006,5.426681065470509,1.2351023211686574,4.191578744301852,2.94812507510853,2.94812507510853,0.8423214500310087,0.0,0.0,0.0005995435216576691,0.0002563409627411515,0.00034320255891651764,0.0016126768583556402,0.08698547907067164,0.07591648401718064,0.011068995053491001,0.08770109136865835,0.07627990610991563,0.01132747550695557,0.4311930613732096,0.4311930613732096,0.0628700594505872,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.181444981378661,2.8421709430404007e-13,2.8421709430404007e-13,7.975011437275612,17817.284404755377,15144.691744042071,0.85,1.1768607693927287,0.9214236853518726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970935024807318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16267.495828466695,1226.0,0.4311930613732096,0.0628700594505872,6.113110376966115,2.94812507510853
445.0,-20.564978160614846,5.430200077802943,34.03824287577266,18.71296396655964,3.4014332817747217,-18.166871674851826,-29.0449068887159,1.003325809068296,-4.626217659672932,-4.626217659673259,38.04720870789647,44659.913044265,12452.718177034723,12452.718177034723,57112.63122129972,72365.48114849292,72365.48114849292,12452.718177034723,84818.19932552765,84818.19932552765,84818.19932552765,102689.9932341506,83699.43624518975,55993.86347646211,30783.969743030706,17871.793908622967,0.0,48655.76365165367,15191.02482232952,1227.0,0.0,0.8956855460041637,3.175265360681929,0.0014959713701933424,359852.60322699754,1472042.6784211986,4.090682310536527,1472042.6784211986,4.090682310536527,0.8499999999999999,0.0870392894459357,4.698906859688992,1.20576541848015,1.0,0.0,4.69890685968978,1.2862891157948766,1.2870620621347442,3.653072083087052,15140.653546199495,1543.916989614139,1603.0968420496806,1603.0968420496806,7.767913859223241,5.430200077802943,1.2298953625957134,4.2003047152072295,2.9499679655139284,2.9499679655139284,0.8428479901468366,0.0,0.0,0.0006008805424003718,0.0002577298054659,0.00034315073693447185,0.0016124333516887226,0.08703928938439251,0.07590798641338693,0.011131302971005574,0.08700659762769725,0.07590798411521509,0.011131305330720608,0.43117639470654295,0.43117639470654295,0.06322859174904917,0.0,3.410605131648481e-13,3.410605131648481e-13,13.133339934084177,3.410605131648481e-13,3.410605131648481e-13,16.92443361814594,17871.793908622967,15191.02482232952,0.85,1.173810190919871,0.9178750818505986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970934547640625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16267.8097307536,1227.0,0.43117639470654295,0.06322859174904917,6.113110376966115,2.9499679655139284
446.0,-20.54190837801922,5.4336933338823155,34.03722954283747,18.716712528280937,3.4045916841806436,-18.147269767956587,-29.02547917384652,1.0064622046789924,-4.622615668306196,-4.6226156683065165,38.04658022517122,44688.1859811261,12454.424305869246,12454.424305869246,57142.61028699535,72368.44960046172,72368.44960046172,12454.424305869246,84822.87390633098,84822.87390633098,84822.87390633098,102678.41625073925,83702.53677008548,56005.774534283504,30774.1802620022,17855.542344408277,0.0,48629.722606410476,15177.210992747036,1226.0,0.0,0.8957050031921968,3.1767649896583467,0.0014959713701933424,359902.9698246772,1472016.6748623084,4.090037588685043,1472016.6748623084,4.090037588685043,0.85,0.08707926566473399,4.698906859688992,1.2057706187618895,1.0,0.0,4.69890685968878,1.2862716339241094,1.287046292127326,3.6531217324242338,15141.214409872704,1543.9741817922231,1603.0968420496806,1603.0968420496806,7.7689781298211065,5.4336933338823155,1.2353360308179058,4.19835730306441,2.95174066934333,2.95174066934333,0.8433544769552371,0.0,0.0,0.0006022195121038146,0.00025824737286749314,0.0003439721392363215,0.001616293044599448,0.08709187917746225,0.07589984013928208,0.011192039038180161,0.08697863540921168,0.0758888540131253,0.011190411651608691,0.4311597280398763,0.4311597280398763,0.06357795351160381,0.0,3.410605131648481e-13,3.410605131648481e-13,13.422072464358678,3.410605131648481e-13,3.410605131648481e-13,14.587407286702955,17855.542344408277,15177.210992747036,0.85,1.175055238325844,0.9189479928317585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969646429838232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16268.585898933745,1226.0,0.4311597280398763,0.06357795351160381,6.113110376966115,2.95174066934333
447.0,-20.518731669817548,5.4373447177239935,34.036230793501495,18.734547891095303,3.427134169510441,-18.12266907328554,-28.996345110330708,1.0310715729788547,-4.603280020402735,-4.603280020403056,38.045374671044556,44667.72967991676,12436.833938998589,12436.833938998589,57104.563618915345,72346.38301415282,72346.38301415282,12436.833938998589,84783.21695315141,84783.21695315141,84783.21695315141,102637.75398916667,83670.729868232,55992.07653399794,30754.05926026006,17854.537036015263,0.0,48608.596296275326,15176.356480612974,1226.0,0.0,0.8958018819165057,3.181473893869182,0.0014959713701933424,360173.4344605041,1471966.795867933,4.086827775270988,1471966.795867933,4.086827775270988,0.8500000000000001,0.08711708241250947,4.698906859688992,1.2056668867683036,1.0,0.0,4.698906859688578,1.2861533986876232,1.2869297194251916,3.6534575615037093,15135.460759633877,1543.3874727489895,1603.0968420496806,1603.0968420496806,7.758005388556038,5.4373447177239935,1.2474306863331597,4.189914031390834,2.9535114683902792,2.9535114683902792,0.8438604195400797,0.0,0.0,0.0006035674472499704,0.00025902531827169846,0.00034454212897827195,0.0016189713733078515,0.08711708236038969,0.07587504414345538,0.011242038216934308,0.08711698492574388,0.07587504418884936,0.011242038223660109,0.4311430613732096,0.4311430613732096,0.06388038158844023,0.0,3.410605131648481e-13,3.410605131648481e-13,13.106980112860356,3.410605131648481e-13,3.410605131648481e-13,11.8905934613461,17854.537036015263,15176.356480612974,0.85,1.1747832270419014,0.9189265496921881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968359282461478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16269.36256430639,1226.0,0.4311430613732096,0.06388038158844023,6.113110376966115,2.9535114683902792
448.0,-20.495677100105976,5.4409225554599185,34.03533978566804,18.73760976539927,3.426888151516509,-18.101940922221473,-28.976140881981678,1.033151973667553,-4.605302501544315,-4.605302501544633,38.04651392945725,44692.01250126413,12445.65947168882,12445.65947168882,57137.67197295295,72362.1967480358,72362.1967480358,12445.65947168882,84807.85621972462,84807.85621972462,84807.85621972462,102668.78121536893,83675.5765178195,56005.39227121588,30744.649162892907,17860.924995644313,0.0,48605.574158537216,15181.786246297666,1226.520136820646,0.0,0.8957882388675245,3.1817522382628507,0.0014959713701933424,360145.1367820643,1472013.931888324,4.087279770153021,1472013.931888324,4.087279770153021,0.85,0.08716026427706239,4.698906859688992,1.205677551631816,1.0,0.0,4.698906859689608,1.2861408640877188,1.2869189053835939,3.653493167734784,15136.33748527931,1543.4768738844875,1603.0968420496806,1603.0968420496806,7.763510690830197,5.4409225554599185,1.250623502518983,4.190299052940936,2.955335791405656,2.955335791405656,0.8443816546873303,0.0,0.0,0.0006049110280831987,0.0002595660836456521,0.0003453449444375466,0.0016227437283765015,0.08716026503742387,0.07587725886895345,0.011283006168470416,0.0871602423094463,0.075877258207022,0.011283006070040381,0.43112639470654296,0.43112639470654296,0.06410882316222803,0.0,3.410605131648481e-13,3.410605131648481e-13,12.605125712591928,3.410605131648481e-13,3.410605131648481e-13,10.602292687140846,17860.924995644313,15181.786246297666,0.85,1.1755374349984329,0.9194832748090128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3967066382691158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16270.142140748096,1226.520136820646,0.43112639470654296,0.06410882316222803,6.113110376966115,2.955335791405656
449.0,-20.472701024754954,5.444518913757369,34.0344831230854,18.74501018263402,3.434010815487385,-18.080549152849958,-28.953750897757686,1.041850522242048,-4.598402825632775,-4.598402825633131,38.0457321640548,44704.770966499644,12443.436692443594,12443.436692443594,57148.20765894324,72363.68894210293,72363.68894210293,12443.436692443594,84807.12563454652,84807.12563454652,84807.12563454652,102663.15806667728,83669.64874998921,56010.690972982964,30732.175307784717,17856.032432130763,0.0,48588.20773991548,15177.627567311149,1226.1607156901146,0.0,0.8958240129114697,3.1830601169470008,0.0014959713701933424,360241.68122754304,1471981.5867683492,4.086094595585086,1471981.5867683492,4.086094595585086,0.85,0.08717497419333947,4.698906859688992,1.2056545393960554,1.0,0.0,4.698906859689014,1.2860972903125008,1.2868770309458355,3.653616950353137,15135.265192764007,1543.3675304781968,1603.0968420496806,1603.0968420496806,7.762124137512317,5.444518913757369,1.2575300521916315,4.186988861565737,2.9571440136521994,2.9571440136521994,0.8448982896149141,0.0,0.0,0.0006062527673632041,0.0002601665651258995,0.00034608620223730455,0.001626226829736582,0.08717498207568371,0.07586553010356176,0.011309451972121945,0.08717399923085559,0.07586552616231898,0.011309448031020485,0.4311097280398763,0.4311097280398763,0.06426653524105057,0.0,3.410605131648481e-13,3.410605131648481e-13,11.977212949816817,3.410605131648481e-13,3.410605131648481e-13,9.493898513714214,17856.032432130763,15177.627567311149,0.85,1.1761744323817829,0.9200745005001374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965780508429362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16270.920042905658,1226.1607156901146,0.4311097280398763,0.06426653524105057,6.113110376966115,2.9571440136521994
450.0,-20.45007138699529,5.4482922256331126,34.03365612672274,18.753193888720148,3.448297865964001,-18.062717505953042,-28.934365197177954,1.0517429816693777,-4.576434291464523,-4.576434291464825,38.04592910790738,44730.918518863065,12422.768472548501,12422.768472548501,57153.68699141157,72335.02009978326,72335.02009978326,12422.768472548501,84757.78857233176,84757.78857233176,84757.78857233176,102587.4693857238,83661.77760209377,56014.18962605676,30719.54219559668,17829.680813392046,0.0,48549.22300898873,15155.228691383238,1226.0976246523912,0.0,0.8959285437311966,3.201663934936575,0.0014959713701933424,360549.21350164985,1471989.7351628712,4.082631940496898,1471989.7351628712,4.082631940496898,0.85,0.08765433372722267,4.698906859688992,1.205625498262234,1.0,0.0,4.698906859688405,1.2860481559380754,1.2868295698300485,3.6537565393587403,15133.841356133298,1543.2223395485003,1603.0968420496806,1603.0968420496806,7.749231454205256,5.4482922256331126,1.270828576780353,4.1774636488527594,2.958963785997697,2.958963785997697,0.8454182245707705,0.0,0.0,0.0006075769474678153,0.0002606875072437282,0.00034688944022408713,0.0016300011702226375,0.08716496152354461,0.0758421678748483,0.011322793648696301,0.08768921855796402,0.0760755025030344,0.011578831224188273,0.43109306137320963,0.43109306137320963,0.06435968161364197,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.28797263025956,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17829.680813392046,15155.228691383238,0.85,1.1772317546838957,0.9213518929145639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964499222550903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16271.697141045186,1226.0976246523912,0.43109306137320963,0.06435968161364197,6.113110376966115,2.958963785997697
451.0,-20.427273269759425,5.45181680811844,34.03294414582919,18.754664982575946,3.4396030732503555,-18.039093618962312,-28.912076983228303,1.0514234224534518,-4.594973747023687,-4.594973747024037,38.046577704178006,44743.2544140379,12452.050101760778,12452.050101760778,57195.30451579868,72383.2458702348,72383.2458702348,12452.050101760778,84835.29597199557,84835.29597199557,84835.29597199557,102696.95291661806,83670.44768644491,56030.456230249205,30711.101617995228,17861.656944622493,0.0,48572.75856261772,15182.408402929119,1226.3242839750035,0.0,0.895837510628494,3.1824332467845218,0.0014959713701933424,360289.67052446643,1472016.570556568,4.085647441442834,1472016.570556568,4.085647441442834,0.85,0.08716970972030175,4.698906859688992,1.20564805442933,1.0,0.0,4.698906859688479,1.2860468933629534,1.286830025668133,3.653760126430201,15135.409714885347,1543.3822676332231,1603.0968420496806,1603.0968420496806,7.767497118789087,5.45181680811844,1.2671640308571162,4.184652777261324,2.9608429332698085,2.9608429332698085,0.8459551237913738,0.0,0.0,0.0006089136723333095,0.00026128763423979016,0.0003476260380935193,0.0016334623750041447,0.08716970971990858,0.0758587767612805,0.01131093295862808,0.08716977124061517,0.07585877676162266,0.011310932958679095,0.43107639470654296,0.43107639470654296,0.06427570294096183,0.0,3.410605131648481e-13,3.410605131648481e-13,9.385497918223734,3.410605131648481e-13,3.410605131648481e-13,9.738727928205947,17861.656944622493,15182.408402929119,0.85,1.1775181440861584,0.9211594263553511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3963237461302247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16272.468064754146,1226.3242839750035,0.43107639470654296,0.06427570294096183,6.113110376966115,2.9608429332698085
452.0,-20.42727174768439,5.456027523730455,34.033097785950844,18.756605637632333,3.5270019273055757,-18.062318495259884,-28.934485687036045,1.0514235160535246,-4.518948179004042,-4.518948179004396,38.06960812019918,44857.23781238663,12364.895724924527,12364.895724924527,57222.13353731116,71979.34657669552,71979.34657669552,12364.895724924527,84344.24230162005,84344.24230162005,84344.24230162005,102200.27458692428,83679.6192655389,56034.66520631014,30716.615621365287,17856.03228530423,0.0,48572.64790666952,15177.627442508596,1226.0,0.0,0.8961215259141879,3.2049123559184225,0.0014959713701933424,361354.92245755886,1472969.6841534525,4.076240816468891,1472969.6841534525,4.076240816468891,0.85,0.08711376979115844,4.698906859688992,1.2056721029849724,1.0,0.0,4.69890685968891,1.286046892739412,1.2868300251591058,3.653760128201731,15137.068790594376,1543.5514462731287,1603.0968420496806,1603.0968420496806,7.713130860587984,5.456027523730455,1.3032032019818303,4.152824321748625,2.9626533360289375,2.9626533360289375,0.8464723817225536,0.0,0.0,0.0006089137616674426,0.0002606842664159827,0.00034822949525145993,0.0016362979639831204,0.08714770712560854,0.07584819236764544,0.011299514757963109,0.08779010512696807,0.07582914248979725,0.011284627301361193,0.4310597280398763,0.4310597280398763,0.06421729518537438,0.0,3.410605131648481e-13,3.410605131648481e-13,9.01834232545832,3.410605131648481e-13,3.410605131648481e-13,7.706432252200955,17856.03228530423,15177.627442508596,0.85,1.1780731749947273,0.9235081830123425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396196651192323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16273.24311798987,1226.0,0.4310597280398763,0.06421729518537438,6.113110376966115,2.9626533360289375
453.0,-20.404640895009898,5.45938473856458,34.0324780621171,18.756637384090595,3.4365425338447526,-18.01925728433659,-28.89386024381963,1.0506179062728755,-4.600111329715276,-4.600111329715603,38.048246276639226,44775.408105195056,12471.753042404009,12471.753042404009,57247.161147599065,72407.21080869857,72407.21080869857,12471.753042404009,84878.96385110257,84878.96385110257,84878.96385110257,102740.51813899481,83683.7824850825,56049.422778828455,30704.844118060046,17861.55428789225,0.0,48566.39840595229,15182.32114470841,1227.0,0.0,0.8958071099656525,3.186338358003902,0.0014959713701933424,360217.77291240264,1472085.60873073,4.086654572395877,1472085.60873073,4.086654572395877,0.8499999999999999,0.08736587775746282,4.698906859688992,1.2056831409456206,1.0,0.0,4.698906859688832,1.2860479245702658,1.286832767622698,3.653757196691668,15137.821888435581,1543.6282408809923,1603.0968420496806,1603.0968420496806,7.779787668010078,5.45938473856458,1.273530357652378,4.185854380912202,2.9646765965854263,2.9646765965854263,0.8470504561672646,0.0,0.0,0.0006102433508350982,0.00026177907837578775,0.0003484642724593104,0.0016374011602155877,0.08715298485785197,0.07586252694095898,0.011290457916892994,0.08732186270586412,0.07586900475386356,0.01149687300359927,0.43104306137320963,0.43104306137320963,0.06415121854022213,0.0,3.410605131648481e-13,3.410605131648481e-13,7.923792116583115,3.410605131648481e-13,3.410605131648481e-13,3.4360122330535887,17861.55428789225,15182.32114470841,0.85,1.1787400965804962,0.9219421158417089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396196642707749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16273.562239373116,1227.0,0.43104306137320963,0.06415121854022213,6.113110376966115,2.9646765965854263
454.0,-20.382178769255212,5.462797858624994,34.0318364894996,18.763935786578827,3.443219597254771,-17.998139077634917,-28.871782310865797,1.0591791795988086,-4.590122254503683,-4.59012225450402,38.046271641127184,44787.001403970404,12465.425338020097,12465.425338020097,57252.4267419905,72410.32450057776,72410.32450057776,12465.425338020097,84875.74983859785,84875.74983859785,84875.74983859785,102740.03642442967,83678.01840678851,56054.69187871767,30692.585031189825,17864.286585831807,0.0,48556.871617021636,15184.643597957036,1226.0,0.0,0.8958618116620577,3.1800414502034626,0.0014959713701933424,360357.5747973171,1472003.9072824256,4.084842418285097,1472003.9072824256,4.084842418285097,0.85,0.08711217607170998,4.698906859688992,1.2056607139064002,1.0,0.0,4.698906859689379,1.28600504049755,1.2867915579684805,3.6538790375743817,15136.779206233914,1543.5219168863898,1603.0968420496806,1603.0968420496806,7.775840492631817,5.462797858624994,1.281567500520719,4.181230358104275,2.966449402266605,2.966449402266605,0.8475569720761728,0.0,0.0,0.0006115656637324877,0.0002623758293063304,0.0003491898344261573,0.001640810508318734,0.08711217515387289,0.07584448110316468,0.011267694050708214,0.08708358647328265,0.0758444794040242,0.011267696667685794,0.43102639470654297,0.43102639470654297,0.06403463340631221,0.0,3.410605131648481e-13,3.410605131648481e-13,8.708877347967814,3.410605131648481e-13,3.410605131648481e-13,11.892860837315709,17864.286585831807,15184.643597957036,0.85,1.1790798055021452,0.9223617566884251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396070500655996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16274.334701730106,1226.0,0.43102639470654297,0.06403463340631221,6.113110376966115,2.966449402266605
455.0,-20.35963997072469,5.466222780012419,34.031288974239814,18.772914132010214,3.4530991014011927,-17.976861239904043,-28.848925734031923,1.0703203705805662,-4.58406675903467,-4.58406675903503,38.04772758123293,44795.074158782365,12464.009433508993,12464.009433508993,57259.083592291354,72406.24348795987,72406.24348795987,12464.009433508993,84870.25292146887,84870.25292146887,84870.25292146887,102736.89891445705,83668.00196851855,56056.83263934132,30679.077032419147,17866.645992988186,0.0,48545.72302540734,15186.649094039958,1226.0,0.0,0.8958857676585034,3.18054439298878,0.0014959713701933424,360442.3450711664,1472064.1471385518,4.084048856268274,1472064.1471385518,4.084048856268274,0.85,0.0870996325394566,4.698906859688992,1.2056250251596792,1.0,0.0,4.698906859688756,1.2859500457473758,1.2867382393066427,3.6540352988269107,15134.967301298639,1543.3371540025023,1603.0968420496806,1603.0968420496806,7.774957261828808,5.466222780012419,1.2879959748485978,4.178226805163821,2.968244668049104,2.968244668049104,0.8480699051568868,0.0,0.0,0.0006128951352687647,0.0002629949461028699,0.00034990018916589486,0.0016441483990780993,0.08709963252426638,0.075839874818649,0.011259757705617374,0.08709968831582167,0.07583987483187551,0.011259757707581088,0.4310097280398763,0.4310097280398763,0.06399094299796601,0.0,3.410605131648481e-13,3.410605131648481e-13,9.392051449778535,3.410605131648481e-13,3.410605131648481e-13,12.15454295711379,17866.645992988186,15186.649094039958,0.85,1.1794877081617203,0.9227398701083925,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959453191775826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16275.104538286225,1226.0,0.4310097280398763,0.06399094299796601,6.113110376966115,2.968244668049104
456.0,-20.33718995000952,5.46962160227324,34.030792058795384,18.77798242438587,3.456348695654478,-17.956328024344394,-28.82818681010974,1.0754853215571196,-4.581698529395396,-4.581698529395719,38.04810604707123,44813.45222426125,12467.141328701528,12467.141328701528,57280.593552962775,72415.01687896826,72415.01687896826,12467.141328701528,84882.1582076698,84882.1582076698,84882.1582076698,102750.45735770947,83667.75039430344,56066.17889383523,30668.412778298007,17868.29915003968,0.0,48536.71192833768,15188.054277533725,1226.0,0.0,0.895895796774235,3.1803750887718585,0.0014959713701933424,360475.50193510647,1472079.80655497,4.083716642746992,1472079.80655497,4.083716642746992,0.85,0.08709690658507621,4.698906859688992,1.2056198292737825,1.0,0.0,4.698906859688198,1.285923084560994,1.286712967941187,3.6541119108170994,15134.921793249803,1543.3325134729805,1603.0968420496806,1603.0968420496806,7.776910914977131,5.46962160227324,1.292884118150548,4.176737484122692,2.9700491824320188,2.9700491824320188,0.8485854806948625,0.0,0.0,0.000614222008825666,0.00026355786589498336,0.00035066414293068263,0.0016477381466639457,0.08709690658501519,0.07583574846609524,0.011261158118919945,0.08709602689175226,0.07583574846614838,0.011261158118927835,0.43099306137320964,0.43099306137320964,0.06399990915169754,0.0,3.410605131648481e-13,3.410605131648481e-13,9.952413096615317,3.410605131648481e-13,3.410605131648481e-13,12.210324131806885,17868.29915003968,15188.054277533725,0.85,1.180149855176326,0.9232898242144285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958197305264382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16275.876659591144,1226.0,0.43099306137320964,0.06399990915169754,6.113110376966115,2.9700491824320188
457.0,-20.315238576783113,5.473498460290129,34.03117852294118,18.780049017537408,3.478595164183507,-17.950910333740296,-28.82242809338493,1.0760532031670926,-4.532870361554785,-4.532870361555114,38.07935654076031,44905.34620577345,12413.227463399273,12413.227463399273,57318.57366917272,72319.81406634235,72319.81406634235,12413.227463399273,84733.04152974163,84733.04152974163,84733.04152974163,102603.3776363846,83675.03492038121,56079.95618421259,30661.198595742906,17870.336106642964,0.0,48531.53470238587,15189.785690646519,1226.0,0.0,0.8960212321396288,3.1956724554659353,0.0014959713701933424,361159.66364935815,1473373.2630988462,4.079562064631092,1473373.2630988462,4.079562064631092,0.85,0.08726928567176005,4.698906859688992,1.2056379852024839,1.0,0.0,4.6989068596889,1.285917736506866,1.2867092883212656,3.654127108047633,15136.239514019973,1543.4668835963325,1603.0968420496806,1603.0968420496806,7.743279842986917,5.473498460290129,1.317345307701733,4.156153152588396,2.971851531780721,2.971851531780721,0.8491004376516346,0.0,0.0,0.0006155219615330979,0.000263714372345721,0.0003518075891873769,0.0016531110941232121,0.08714947535750248,0.0758743815071217,0.01127509385038078,0.08752720534317654,0.0759817810481846,0.011287504623575454,0.430976394706543,0.430976394706543,0.06404400538222405,0.0,3.410605131648481e-13,3.410605131648481e-13,9.804786773050125,3.410605131648481e-13,3.410605131648481e-13,9.313526900011368,17870.336106642964,15189.785690646519,0.85,1.1810583370312184,0.9252818086456649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3956946565858024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16276.64775367378,1226.0,0.430976394706543,0.06404400538222405,6.113110376966115,2.971851531780721
458.0,-20.293024263079204,5.476752563717515,34.03080783300337,18.784072051662974,3.456088670277682,-17.916596573014882,-28.7894374114461,1.0796609802131982,-4.58546044740757,-4.585460447407947,38.051561023433116,44860.104501437876,12484.507588713639,12484.507588713639,57344.61209015152,72445.3780190718,72445.3780190718,12484.507588713639,84929.88560778543,84929.88560778543,84929.88560778543,102812.99206094326,83677.20142774843,56091.9279101137,30650.30390848303,17883.106453157834,0.0,48533.41036164087,15200.64048518416,1226.8707530352258,0.0,0.895865807938421,3.179077781202111,0.0014959713701933424,360422.83358175115,1472222.7656114427,4.084710036212267,1472222.7656114427,4.084710036212267,0.8500000000000001,0.08711934178611178,4.698906859688992,1.2056403182959183,1.0,0.0,4.698906859690027,1.285898096392051,1.286691331142693,3.654182919216614,15136.631420332895,1543.506846918458,1603.0968420496806,1603.0968420496806,7.787743860034839,5.476752563717515,1.2994777193594498,4.177274844358065,2.973803753286271,2.973803753286271,0.8496582152246488,0.0,0.0,0.000616840057856888,0.0002646126213374394,0.0003522274365194486,0.0016550839176319061,0.08711934178357954,0.07584322831101774,0.011276113472561801,0.0871194169980209,0.07584322831322222,0.011276113472889548,0.4309597280398763,0.4309597280398763,0.06407362797841337,0.0,3.979039320256561e-13,3.979039320256561e-13,10.312914738837776,3.979039320256561e-13,3.979039320256561e-13,12.247845258032953,17883.106453157834,15200.64048518416,0.85,1.181549198023692,0.924313873003529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955723800398112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16277.409606519082,1226.8707530352258,0.4309597280398763,0.06407362797841337,6.113110376966115,2.973803753286271
459.0,-20.270838670208544,5.480081035387501,34.03040407247533,18.793812591489427,3.467301801351647,-17.89550371964998,-28.766490414831765,1.091966850793151,-4.57347728530641,-4.573477285306702,38.04985656148179,44865.841637037374,12475.583399601592,12475.583399601592,57341.42503663897,72438.59472013928,72438.59472013928,12475.583399601592,84914.17811974087,84914.17811974087,84914.17811974087,102786.42182385306,83665.2808445014,56092.52776139977,30636.39231455736,17872.243704112192,0.0,48508.63601866955,15191.407148495362,1226.0,0.0,0.89592909297036,3.1806847263005498,0.0014959713701933424,360590.62364640855,1472152.2375433056,4.082613748123642,1472152.2375433056,4.082613748123642,0.85,0.08710789210582422,4.698906859688992,1.2055987094482412,1.0,0.0,4.698906859688941,1.2858376709570964,1.2866325645146954,3.6543546404200633,15134.475068640355,1543.2869602402814,1603.0968420496806,1603.0968420496806,7.78217701661156,5.480081035387501,1.3082763904491674,4.171804644938334,2.9755745719206823,2.9755745719206823,0.8501641634059093,0.0,0.0,0.00061815903728114,0.0002652390679363555,0.00035291996934478455,0.001658338064875437,0.08710789210456409,0.07582403856982388,0.011283853534740203,0.08710774371837239,0.07582403857092078,0.011283853534903441,0.43094306137320965,0.43094306137320965,0.06413135567647132,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.568519135342854,2.8421709430404007e-13,2.8421709430404007e-13,11.617785378133021,17872.243704112192,15191.407148495362,0.85,1.1820869383870107,0.9249042092168872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3954486582666141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16278.177458651058,1226.0,0.43094306137320965,0.06413135567647132,6.113110376966115,2.9755745719206823
460.0,-20.248745812252753,5.483379943130035,34.03004856621292,18.798688484262698,3.4702783256426297,-17.875318519578986,-28.746152844373114,1.0968510329689198,-4.5715537810725095,-4.571553781072863,38.050454305401466,44884.370942645895,12479.131070896023,12479.131070896023,57363.50201354192,72447.74820455887,72447.74820455887,12479.131070896023,84926.87927545489,84926.87927545489,84926.87927545489,102801.22737424834,83665.44535209434,56102.06809018148,30625.97473545873,17874.34809879344,0.0,48500.322834252176,15193.195883974426,1226.0784189222516,0.0,0.89593622988696,3.180768498112635,0.0014959713701933424,360617.5625522955,1472176.9709952406,4.082377354491022,1472176.9709952406,4.082377354491022,0.85,0.08711626406578882,4.698906859688992,1.205594788356684,1.0,0.0,4.698906859687997,1.2858120528252837,1.2866086228143254,3.654427448680542,15134.504826934819,1543.289994741815,1603.0968420496806,1603.0968420496806,7.784390027829201,5.483379943130035,1.3129099330216425,4.170470010108392,2.9773732484806574,2.9773732484806574,0.8506780709944736,0.0,0.0,0.0006194750774027551,0.0002657954192775837,0.00035367965812517136,0.0016619077716968252,0.08711626406587476,0.07582095564805896,0.011295308417815798,0.0871163037302314,0.07582095564798416,0.011295308417804656,0.430926394706543,0.430926394706543,0.06419658644479821,0.0,3.410605131648481e-13,3.410605131648481e-13,10.71297209642728,3.410605131648481e-13,3.410605131648481e-13,11.295476714257973,17874.34809879344,15193.195883974426,0.85,1.1827447460417797,0.9254447871622702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953251159617055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16278.94547588613,1226.0784189222516,0.430926394706543,0.06419658644479821,6.113110376966115,2.9773732484806574
461.0,-20.226736937444553,5.486665703990639,34.029724799633584,18.804273346345894,3.4744628756265716,-17.8550880151667,-28.72552169775588,1.1028139533483232,-4.568060169082742,-4.568060169083061,38.05066763248929,44900.96116546289,12480.70869672747,12480.70869672747,57381.66986219036,72454.54264577558,72454.54264577558,12480.70869672747,84935.25134250305,84935.25134250305,84935.25134250305,102809.54929870904,83663.86178401958,56110.280303705156,30615.09053368269,17874.29795620599,0.0,48489.38848988868,15193.153262775091,1226.0,0.0,0.8959522129467037,3.181087870142646,0.0014959713701933424,360666.49504181906,1472185.7981210523,4.081847963033975,1472185.7981210523,4.081847963033975,0.8499999999999999,0.08712156511486238,4.698906859688992,1.2055854004854338,1.0,0.0,4.698906859690121,1.2857813831898206,1.2865796232638345,3.654514617431889,15134.218370338904,1543.260784298298,1603.0968420496806,1603.0968420496806,7.785374139200437,5.486665703990639,1.3181819833278974,4.168483720662741,2.9791685540419675,2.9791685540419675,0.8511910154405621,0.0,0.0,0.000620788673265317,0.00026636089953698574,0.0003544277737283313,0.0016654230972363538,0.08712156502681276,0.07581528763432363,0.01130627739248913,0.08712103255863816,0.07581528771094662,0.011306277403915769,0.4309097280398763,0.4309097280398763,0.06426124688518907,0.0,3.410605131648481e-13,3.410605131648481e-13,10.75335338351249,3.410605131648481e-13,3.410605131648481e-13,10.922074360551449,17874.29795620599,15193.153262775091,0.85,1.1833861314657732,0.9259956160269154,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395202109423895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16279.712374851504,1226.0,0.4309097280398763,0.06426124688518907,6.113110376966115,2.9791685540419675
462.0,-20.204985902959958,5.489902626376214,34.02943227153726,18.805948818940692,3.4757016290709175,-17.838050257739226,-28.709244111645944,1.102826501516929,-4.567877836796754,-4.567877836797057,38.0509417989265,44938.32099083078,12486.336167728261,12486.336167728261,57424.65715855904,72456.78106546764,72456.78106546764,12486.336167728261,84943.11723319591,84943.11723319591,84943.11723319591,102818.1904044747,83671.92269388022,56125.39028842691,30607.258228281447,17875.0731712788,0.0,48482.33139956025,15193.81219558698,1226.025853643388,0.0,0.8959521359476262,3.1809882110698826,0.0014959713701933424,360669.0489809146,1472197.142738393,4.081850513367164,1472197.142738393,4.081850513367164,0.85,0.08712571253965051,4.698906859688992,1.2056061461148788,1.0,0.0,4.698906859688376,1.2857786379965674,1.2865785488914434,3.6545224199793687,15135.67653360669,1543.409475570831,1603.0968420496806,1603.0968420496806,7.788884514152953,5.489902626376214,1.3220531349279225,4.167849491448291,2.9809653918067998,2.9809653918067998,0.8517043976590857,0.0,0.0,0.000622089393325041,0.0002668078344756956,0.00035528155884934537,0.0016694349539981873,0.08712952406582664,0.07581295483870033,0.011316569227126304,0.08712013282367011,0.07581538576013824,0.011310326779512273,0.43089306137320965,0.43089306137320965,0.06431923368364921,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.795261461494249,2.8421709430404007e-13,2.8421709430404007e-13,10.963330614446875,17875.0731712788,15193.81219558698,0.85,1.1844450442224381,0.9269009903933454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950795896851746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16280.478327783088,1226.025853643388,0.43089306137320965,0.06431923368364921,6.113110376966115,2.9809653918067998
463.0,-20.183147644872943,5.493145553556529,34.02918230049634,18.8146042166278,3.481506770760202,-17.81514588554711,-28.68504304261876,1.1135032358014463,-4.562772838049057,-4.562772838049398,38.05158419508661,44935.82229317961,12485.848738362225,12485.848738362225,57421.67103154184,72470.42773229374,72470.42773229374,12485.848738362225,84956.27647065597,84956.27647065597,84956.27647065597,102832.82418057101,83662.57137715009,56127.95754567579,30594.015368304776,17876.547709915045,0.0,48470.56307821982,15195.065553427788,1226.0,0.0,0.8959743418928187,3.181388740744877,0.0014959713701933424,360740.5607587738,1472223.7244371756,4.081115029983133,1472223.7244371756,4.081115029983133,0.85,0.08713235357419524,4.698906859688992,1.2055726096825676,1.0,0.0,4.698906859688339,1.2857258820263744,1.2865274425014617,3.6546723725303387,15133.984944592914,1543.2369814965268,1603.0968420496806,1603.0968420496806,7.7885804593053285,5.493145553556529,1.3279564813134668,4.165189072243062,2.982752972899766,2.982752972899766,0.8522151351142189,0.0,0.0,0.0006233978473974399,0.0002674736019058116,0.0003559242454916283,0.001672454878670241,0.08713235357306648,0.07580695805707739,0.011325395515989085,0.08713142454522187,0.07580695805805945,0.011325395516135794,0.430876394706543,0.430876394706543,0.06437200111473723,0.0,3.410605131648481e-13,3.410605131648481e-13,10.706002392898654,3.410605131648481e-13,3.410605131648481e-13,10.359671869986528,17876.547709915045,15195.065553427788,0.85,1.1846710123601636,0.9270744847891289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394958524125451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16281.239848942681,1226.0,0.430876394706543,0.06437200111473723,6.113110376966115,2.982752972899766
464.0,-20.183147647100572,5.494043179083886,34.02919201493314,18.81655940031635,3.4819197224608884,-17.815249065594333,-28.68623212035743,1.113569952899513,-4.562758389143994,-4.562758389144266,38.05242133386133,44941.8800382833,12488.775276180299,12488.775276180299,57430.6553144636,72477.71692620381,72477.71692620381,12488.775276180299,84966.4922023841,84966.4922023841,84966.4922023841,102844.04493490602,83671.49701599927,56133.52763061873,30597.74376153393,17877.552732521915,0.0,48475.296494055845,15195.91982264363,1226.0,0.0,0.895971511741212,3.1810600158482902,0.0014959713701933424,360740.7631775238,1472258.364931996,4.081208765995442,1472258.364931996,4.081208765995442,0.8500000000000001,0.08713221894809955,4.698906859688992,1.2055959713878113,1.0,0.0,4.698906859688979,1.2857255692621814,1.2865271295421101,3.654673261561935,15135.599531399665,1543.4016235309373,1603.0968420496806,1603.0968420496806,7.790406012036337,5.494043179083886,1.3303831998040803,4.163659979279806,2.984547760309788,2.984547760309788,0.8527279315170823,0.0,0.0,0.0006233978472638406,0.00026744085486837555,0.00035595699239546506,0.0016726087533213132,0.08713927513327326,0.07580637448311285,0.011332900650160408,0.08712214627704656,0.0758069415657328,0.011325277382366765,0.4308597280398763,0.4308597280398763,0.06441266351708717,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.658525472813096,2.8421709430404007e-13,2.8421709430404007e-13,10.468730175667702,17877.552732521915,15195.91982264363,0.85,1.1847406713954989,0.9271089253429152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948369919000398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16282.003842516258,1226.0,0.4308597280398763,0.06441266351708717,6.113110376966115,2.984547760309788
465.0,-20.183147647100572,5.494043179083886,34.02919201493314,18.817379848938458,3.4819197224608884,-17.815249065594333,-28.686708736326523,1.113569952899513,-4.562758389143994,-4.562758389144266,38.05242133386133,44944.30828324056,12489.888481497062,12489.888481497062,57434.19676473763,72481.59465979847,72481.59465979847,12489.888481497062,84971.48314129554,84971.48314129554,84971.48314129554,102849.37487503553,83675.37474959393,56135.95587557599,30599.354304464374,17877.891733739987,0.0,48477.246038204365,15196.207973678987,1226.0,0.0,0.895971511741212,3.1809059789016563,0.0014959713701933424,360740.7631775238,1472258.364931996,4.081208765995442,1472258.364931996,4.081208765995442,0.8499999999999999,0.08713221894809955,4.698906859688992,1.2056060603959486,1.0,0.0,4.698906859689052,1.2857255692621814,1.2865271295421101,3.654673261561935,15136.30098679214,1543.4731520745759,1603.0968420496806,1603.0968420496806,7.791100421311914,5.494043179083886,1.3315360294918444,4.162507149592042,2.9856404532664684,2.9856404532664684,0.8530401295047053,0.0,0.0,0.0006233978472638406,0.00026742772996669564,0.000355970117297145,0.0016726704260118497,0.08714222867195902,0.0758034421144265,0.011338786557532522,0.08711792754828009,0.0758069415657328,0.011325277382366765,0.43084306137320966,0.43084306137320966,0.06444611717407721,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.628386320601805,2.8421709430404007e-13,2.8421709430404007e-13,10.507863148616536,17877.891733739987,15196.207973678987,0.85,1.1847660801414832,0.9271217314576918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394836991912436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16282.331070883469,1226.0,0.43084306137320966,0.06444611717407721,6.113110376966115,2.9856404532664684
466.0,-20.183129531457393,5.497777659252865,34.02846686643196,18.815482744853966,3.5362354348457874,-17.851813116653588,-28.721649712510384,1.1094188769834274,-4.505509310971547,-4.505509310971883,38.04067897349032,45122.39357790511,12424.260812133021,12424.260812133021,57546.65439003813,72215.91041329347,72215.91041329347,12424.260812133021,84640.1712254265,84640.1712254265,84640.1712254265,102513.25210311907,83686.0282441547,56141.13905835253,30605.432428669083,17873.080877692573,0.0,48478.51330636165,15192.118746038686,1226.0,0.0,0.8962857503811169,3.194422965286762,0.0014959713701933424,361543.4813038003,1471772.5267193753,4.070803659387967,1471772.5267193753,4.070803659387967,0.85,0.08700568842013953,4.698906859688992,1.205637331320904,1.0,0.0,4.698906859689118,1.285745027223143,1.286546601030737,3.654617953170189,15138.228130837984,1543.669666077405,1603.0968420496806,1603.0968420496806,7.750162364643961,5.497777659252865,1.3582838783949231,4.139493780857942,2.9864638585649415,2.9864638585649415,0.8532753881614118,0.0,0.0,0.0006233989337234849,0.00026646715039468287,0.000356931783328802,0.0016771892051247327,0.08704332264276185,0.07571263598902199,0.011330686653739866,0.08751881186787096,0.07568693377183591,0.011318754648303616,0.430826394706543,0.430826394706543,0.06447482400808362,0.0,3.410605131648481e-13,3.410605131648481e-13,10.159751352549222,3.410605131648481e-13,3.410605131648481e-13,8.409135146840754,17873.080877692573,15192.118746038686,0.85,1.1870548510093544,0.9307709849258902,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394836991912436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16282.658299295232,1226.0,0.430826394706543,0.06447482400808362,6.113110376966115,2.9864638585649415
