time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-20.161489612701793,5.50082924368468,34.02837920548216,18.81602012962105,3.4757985072591446,-17.79712698054677,-28.670293093286432,1.1093539845416243,-4.569000970112938,-4.569000970113284,38.054384530401855,44980.49550344896,12508.89526865804,12508.89526865804,57489.390772107,72504.27382923916,72504.27382923916,12508.89526865804,85013.1690978972,85013.1690978972,85013.1690978972,102906.21470167479,83689.07584149475,56155.45763417364,30592.909119245676,17893.045603777588,0.0,48485.954723023264,15209.088763210948,1227.0,0.0,0.8959348345879828,3.1795416725688357,0.0014959713701933424,360653.3174116807,1472339.6037024206,4.082423570283607,1472339.6037024206,4.082423570283607,0.8499999999999999,0.08715548006456567,4.698906859688992,1.2056449223915116,1.0,0.0,4.6989068596887025,1.285742648582582,1.2865458912583116,3.6546247142607604,15138.77942027964,1543.725881955575,1603.0968420496806,1603.0968420496806,7.8029567151192625,5.50082924368468,1.3358565664115964,4.1649726772730835,2.988413832047723,2.988413832047723,0.8538325234422066,0.0,0.0,0.0006246979993653611,0.00026788012059369217,0.0003568178787716689,0.0016766539782198703,0.08715433790713809,0.0758090804600188,0.011345257447119289,0.08714802282385671,0.07580995726989408,0.011345522794671582,0.4308097280398763,0.4308097280398763,0.06447311121144063,0.0,3.410605131648481e-13,3.410605131648481e-13,10.233194677705512,3.410605131648481e-13,3.410605131648481e-13,10.398376393422723,17893.045603777588,15209.088763210948,0.85,1.1856916317419344,0.9277015531693809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948368911047824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16282.985890623713,1227.0,0.4308097280398763,0.06447311121144063,6.113110376966115,2.988413832047723
468.0,-20.160486498667257,5.505074296609559,34.026201722661106,18.819259909819834,3.48109311087577,-17.796162916044572,-28.66994761917738,1.11140978095876,-4.447792926871955,-4.447792926872239,37.99096722989415,44984.28579920352,12365.362583483937,12365.362583483937,57349.64838268746,72494.56999222696,72494.56999222696,12365.362583483937,84859.93257571089,84859.93257571089,84859.93257571089,102755.58589348936,83694.68120410567,56159.06461117634,30595.129547699253,17895.653317778477,0.0,48490.782865477726,15211.305320111705,1226.0,0.0,0.896732391372798,3.189406934000603,0.0014959713701933424,362354.1693106263,1469717.0554059288,4.056023581023077,1469717.0554059288,4.056023581023077,0.85,0.08681337096305775,4.698906859688992,1.2056579796923326,1.0,0.0,4.698906859689107,1.285732886483613,1.2865362005663377,3.6546524624878844,15139.793391903582,1543.8292782860185,1603.0968420496806,1603.0968420496806,7.713422083517978,5.505074296609559,1.3903022396581175,4.114772056951441,2.990164022783409,2.990164022783409,0.8543325779381169,0.0,0.0,0.000624758277547762,0.00026788964891198843,0.0003568686286357736,0.00167689244710444,0.08681361294355475,0.07551133397667487,0.011302278966879884,0.08742493003527312,0.07551147039295521,0.011301900570102545,0.43079306137320966,0.43079306137320966,0.06447963637008741,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.509593441376751,2.8421709430404007e-13,2.8421709430404007e-13,6.8777221488813325,17895.653317778477,15211.305320111705,0.85,1.182691740444485,0.9276873488307692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947164812654913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16283.746639345069,1226.0,0.43079306137320966,0.06447963637008741,6.113110376966115,2.990164022783409
469.0,-20.138921471408363,5.50948732782988,34.02517498495762,18.816425429563992,3.474787026676792,-17.78271406805331,-28.657632892113156,1.106103701576531,-4.428964466179764,-4.4289644661800756,38.0129241006956,45040.88049081687,12349.575385230979,12349.575385230979,57390.45587604785,72511.15206029343,72511.15206029343,12349.575385230979,84860.72744552442,84860.72744552442,84860.72744552442,102761.12524298941,83706.56368660054,56177.325568968445,30588.042352924545,17900.397797464993,0.0,48488.440150389535,15215.338127845245,1226.0,0.0,0.8967462577299329,3.1947198799798175,0.0014959713701933424,362618.94325245183,1470624.6557253215,4.055564892817766,1470624.6557253215,4.055564892817766,0.8500000000000001,0.08692397581836893,4.698906859688992,1.205692927739583,1.0,0.0,4.698906859689467,1.2857550828352942,1.2865600787003724,3.6545893711943616,15141.94285143156,1544.0484621590003,1603.0968420496806,1603.0968420496806,7.703574145552625,5.50948732782988,1.4028738202126636,4.106613507617216,2.992279329155222,2.992279329155222,0.8549369511872064,0.0,0.0,0.0006260554355139791,0.00026822949807704736,0.0003578259374369317,0.0016813907519970426,0.0868549135537502,0.07555224535384278,0.011302668199907422,0.08757191747997836,0.07560131368617741,0.011322662132191515,0.430776394706543,0.430776394706543,0.0644444468184527,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.711285856794177,2.8421709430404007e-13,2.8421709430404007e-13,5.580529918803677,17900.397797464993,15215.338127845245,0.85,1.1835904743078602,0.9288993490225738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394710900140544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16284.094685409138,1226.0,0.430776394706543,0.0644444468184527,6.113110376966115,2.992279329155222
470.0,-20.11736568513764,5.512545217245932,34.02525219111226,18.835896590631478,3.4962446971202192,-17.75445553102251,-28.62458706423638,1.1333345430051716,-4.551668578819374,-4.551668578819647,38.05259871304253,44991.79940288281,12508.053270073746,12508.053270073746,57499.85267295656,72501.93721354239,72501.93721354239,12508.053270073746,85009.99048361613,85009.99048361613,85009.99048361613,102895.09437697151,83670.08918995276,56159.95137929343,30566.81978962148,17885.103893355372,0.0,48451.92368297685,15202.338309352066,1226.0,0.0,0.8960239544009047,3.1801641274971817,0.0014959713701933424,360896.1497078705,1472265.7048965057,4.079471909268746,1472265.7048965057,4.079471909268746,0.85,0.0871027248098487,4.698906859688992,1.2055750724533576,1.0,0.0,4.69890685968901,1.285624750488295,1.2864313349623597,3.654959861269234,15135.344865330455,1543.3756548189704,1603.0968420496806,1603.0968420496806,7.802431482605414,5.512545217245932,1.3562513267347898,4.156293890511142,2.994452384067701,2.994452384067701,0.8555578240193432,0.0,0.0,0.0006273545094155449,0.0002691434259899692,0.0003582110834255757,0.0016832005171250634,0.08710272480718667,0.07577868572221706,0.011324039084969609,0.08710270785497358,0.075778685724533,0.011324039085315697,0.43075972803987633,0.43075972803987633,0.06437087091264117,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.254050933880194,2.8421709430404007e-13,2.8421709430404007e-13,11.19007145537671,17885.103893355372,15202.338309352066,0.85,1.1867403459392185,0.9285864416295668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945909262723615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16284.854688571937,1226.0,0.43075972803987633,0.06437087091264117,6.113110376966115,2.994452384067701
471.0,-20.116855030961258,5.513486779793965,34.02532756582399,18.83663482675331,3.4973626064195815,-17.76266244751254,-28.6335863295011,1.1315652511275083,-4.551700967659656,-4.551700967659961,38.05273157574586,45040.4918041592,12511.059844077115,12511.059844077115,57551.55164823632,72500.1467926738,72500.1467926738,12511.059844077115,85011.20663675091,85011.20663675091,85011.20663675091,102899.91221479207,83681.9455878335,56167.44134372817,30571.671382339257,17888.70557804116,0.0,48460.37696038042,15205.399741334986,1226.2376776435708,0.0,0.8960233394817899,3.1801165776557587,0.0014959713701933424,360895.6958103772,1472271.202783787,4.079492274015237,1472271.202783787,4.079492274015237,0.85,0.08710257937017432,4.698906859688992,1.2056075599277394,1.0,0.0,4.698906859688911,1.2856329799786728,1.2864396092216925,3.654936465434281,15137.489606330771,1543.5943575360366,1603.0968420496806,1603.0968420496806,7.804306961319181,5.513486779793965,1.358651962817044,4.154834816976921,2.99622399292126,2.99622399292126,0.8560639979775029,0.0,0.0,0.0006273853143319802,0.00026889425519607384,0.00035849105913590636,0.0016845160969108824,0.08709613241893241,0.07577615955059144,0.011319972868340966,0.08711823156124487,0.07577854089105525,0.011324038479119072,0.43074306137320967,0.43074306137320967,0.06434741212657304,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.661278874732318,2.8421709430404007e-13,2.8421709430404007e-13,11.296362062799233,17888.70557804116,15205.399741334986,0.85,1.187600164466086,0.9294292498174911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944710221647503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16285.615225441179,1226.2376776435708,0.43074306137320967,0.06434741212657304,6.113110376966115,2.99622399292126
472.0,-20.09539397863521,5.516510993006774,34.02543029496931,18.84236162239688,3.500521003107278,-17.73424934357122,-28.604431974794693,1.1393763680432618,-4.548581405695984,-4.548581405696339,38.05364728340445,45010.72868090208,12512.094414462948,12512.094414462948,57522.82309536503,72512.45991914012,72512.45991914012,12512.094414462948,85024.55433360307,85024.55433360307,85024.55433360307,102912.32223085329,83672.29465445396,56170.56341621578,30557.479153597975,17887.767897250218,0.0,48445.24705084819,15204.602712662685,1226.0,0.0,0.8960350902208506,3.1798189921729554,0.0014959713701933424,360939.4154347112,1472309.095386454,4.079103119323286,1472309.095386454,4.079103119323286,0.85,0.08709428732927361,4.698906859688992,1.2055754735739903,1.0,0.0,4.698906859688727,1.2855936922133324,1.286401962871438,3.6550481603555127,15135.74381872153,1543.4163367430806,1603.0968420496806,1603.0968420496806,7.804952318704144,5.516510993006774,1.3629105754901776,4.153600417516596,2.9973622729853266,2.9973622729853266,0.8563892208529504,0.0,0.0,0.0006286811967042412,0.0002697022497313333,0.0003589789469729079,0.0016868086364149278,0.08709428732928925,0.07577283027229624,0.011321457056993021,0.08709433721245102,0.07577283027228263,0.01132145705699099,0.430726394706543,0.430726394706543,0.06435618629341948,0.0,3.410605131648481e-13,3.410605131648481e-13,10.013566129638434,3.410605131648481e-13,3.410605131648481e-13,11.433659252558869,17887.767897250218,15204.602712662685,0.85,1.1873780524844677,0.9291051531568982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944681818721778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16285.95487669034,1226.0,0.430726394706543,0.06435618629341948,6.113110376966115,2.9973622729853266
473.0,-20.074025847801884,5.5195080717996285,34.02555742521289,18.847124848421686,3.503426346668647,-17.71472365749456,-28.584760905336566,1.144124156362229,-4.5467638160416755,-4.546763816042015,38.0545634733403,45028.80252261878,12515.35054485716,12515.35054485716,57544.15306747594,72521.41452625835,72521.41452625835,12515.35054485716,85036.76507111551,85036.76507111551,85036.76507111551,102926.986539156,83672.56769250486,56179.95568886946,30547.346670706003,17890.22146804049,0.0,48437.568138746494,15206.688247834416,1226.075512328188,0.0,0.8960406114480723,3.1797572099552136,0.0014959713701933424,360964.8902650921,1472347.0086846198,4.078920272836869,1472347.0086846198,4.078920272836869,0.85,0.08709787179816038,4.698906859688992,1.2055720019573344,1.0,0.0,4.698906859689313,1.285568770366774,1.2863786873150511,3.6551190165800227,15135.793209430947,1543.4213731937969,1603.0968420496806,1603.0968420496806,7.806983468856029,5.5195080717996285,1.367276089295987,4.152231982503642,2.999130388604181,2.999130388604181,0.8568943967440517,0.0,0.0,0.0006299739104065396,0.0002702486835615226,0.000359725226845017,0.001690315336025229,0.08709787139462283,0.07577074631180344,0.011327125082819384,0.08709854594759889,0.0757707466628608,0.011327125135299588,0.43070972803987634,0.43070972803987634,0.06438768523961076,0.0,3.410605131648481e-13,3.410605131648481e-13,10.275299338196305,3.410605131648481e-13,3.410605131648481e-13,11.32846131986014,17890.22146804049,15206.688247834416,0.85,1.188006650182028,0.9296255830523219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39434882337152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16286.714251270909,1226.075512328188,0.43070972803987634,0.06438768523961076,6.113110376966115,2.999130388604181
474.0,-20.052738056363445,5.522493212548764,34.025692373851115,18.85249038403856,3.507350097075746,-17.695168313185604,-28.564851021487243,1.1497803538986822,-4.543495283876496,-4.543495283876757,38.055045470133884,45045.23270629764,12516.78311010376,12516.78311010376,57562.0158164014,72528.40204273304,72528.40204273304,12516.78311010376,85045.1851528368,85045.1851528368,85045.1851528368,102935.61726300017,83671.39344904775,56188.22411261596,30536.854818257554,17890.43211016336,0.0,48427.286928420916,15206.867293638858,1226.0,0.0,0.8960545739376234,3.179970888362484,0.0014959713701933424,361010.7046500422,1472366.9547232476,4.0784578843736385,1472366.9547232476,4.0784578843736385,0.85,0.08710072642838818,4.698906859688992,1.2055638971226288,1.0,0.0,4.698906859688388,1.2855395970324084,1.286351154394609,3.6552019638571527,15135.580796848966,1543.3997131384283,1603.0968420496806,1603.0968420496806,7.807877092503102,5.522493212548764,1.372228352480569,4.150264860068195,3.00089535902837,3.00089535902837,0.8573986740081058,0.0,0.0,0.0006312641911333199,0.0002708027892947415,0.0003604614018385784,0.0016937745537524062,0.08710072639324458,0.075766050741434,0.011334675651810584,0.08710039150763936,0.07576605077200428,0.011334675656383901,0.4306930613732097,0.4306930613732097,0.06443210525530271,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.435599946710624,2.8421709430404007e-13,2.8421709430404007e-13,11.084402576578384,17890.43211016336,15206.867293638858,0.85,1.1886277234874274,0.9301622197600663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942299997165823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16287.472479692648,1226.0,0.4306930613732097,0.06443210525530271,6.113110376966115,3.00089535902837
475.0,-20.031662439506334,5.525435759337001,34.02582934811998,18.854221421666466,3.507708299100988,-17.677968735404843,-28.548429476190336,1.1498951956278405,-4.543216143970653,-4.543216143971016,38.05540340923075,45078.29401107656,12521.880024629505,12521.880024629505,57600.17403570607,72535.06247141767,72535.06247141767,12521.880024629505,85056.94249604717,85056.94249604717,85056.94249604717,102948.28853953924,83679.23048711107,56202.99174786863,30529.154154713815,17891.346043492078,0.0,48420.50019820589,15207.644136968265,1226.016976108499,0.0,0.896054669797113,3.1797909109456226,0.0014959713701933424,361014.61751165066,1472381.767126387,4.078454709881298,1472381.767126387,4.078454709881298,0.85,0.08710582934527066,4.698906859688992,1.2055838932609184,1.0,0.0,4.698906859689056,1.2855364161742595,1.2863496168580584,3.6552110080808764,15136.99846324516,1543.5442748793075,1603.0968420496806,1603.0968420496806,7.811056510235109,5.525435759337001,1.3759233392454027,4.1495124200915985,3.002661723274025,3.002661723274025,0.8579033495068643,0.0,0.0,0.00063254400241763,0.00027126059927548823,0.00036128340314214174,0.0016976370613163935,0.08710722956004599,0.07576386183942067,0.011343367720625323,0.08709667717637311,0.07576575585668013,0.01134007348859052,0.430676394706543,0.430676394706543,0.06448088303766494,0.0,3.410605131648481e-13,3.410605131648481e-13,10.559168206695858,3.410605131648481e-13,3.410605131648481e-13,11.054571845445253,17891.346043492078,15207.644136968265,0.85,1.1895823834930213,0.9309753890718138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941116407138459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16288.229810919538,1226.016976108499,0.430676394706543,0.06448088303766494,6.113110376966115,3.002661723274025
476.0,-20.01054234700414,5.5283838209657485,34.02599340934334,18.86261914568024,3.5142631355007827,-17.656493175145215,-28.525652003567643,1.1602139636419804,-4.5383202458194205,-4.53832024581975,38.05643729640786,45079.20872663708,12521.232604550332,12521.232604550332,57600.44133118741,72543.94524872192,72543.94524872192,12521.232604550332,85065.17785327225,85065.17785327225,85065.17785327225,102957.98209648776,83670.34953448131,56205.61301239715,30516.373913426844,17892.80424321551,0.0,48409.17815664235,15208.883606733183,1226.0,0.0,0.8960745013354662,3.1802715808762607,0.0014959713701933424,361083.2514879319,1472424.5525624014,4.077797977322171,1472424.5525624014,4.077797977322171,0.85,0.08711109245491577,4.698906859688992,1.2055519113084303,1.0,0.0,4.69890685968963,1.2854854049199196,1.2863002251444529,3.655356055934151,15135.391959868797,1543.3804571253993,1603.0968420496806,1603.0968420496806,7.810652654359288,5.5283838209657485,1.381514531950411,4.146869289015338,3.004420213576058,3.004420213576058,0.8584057753074451,0.0,0.0,0.0006338289048213909,0.0002718967836479217,0.0003619321211734692,0.0017006853269238018,0.08711109245489271,0.07575916779519297,0.011351924659699737,0.0871105647817719,0.07575916779521302,0.011351924659702743,0.43065972803987634,0.43065972803987634,0.06453102547129164,0.0,3.410605131648481e-13,3.410605131648481e-13,10.559724495071578,3.410605131648481e-13,3.410605131648481e-13,10.571919350710289,17892.80424321551,15208.883606733183,0.85,1.1898661271382047,0.9312120230748359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939944789846515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16288.983601175361,1226.0,0.43065972803987634,0.06453102547129164,6.113110376966115,3.004420213576058
477.0,-19.98950806021354,5.531314165011676,34.02617139310639,18.867741675954335,3.5178243629963615,-17.637202334401557,-28.506077151373006,1.1655186371837836,-4.535668204181945,-4.535668204182274,38.057170953007265,45095.99769130339,12523.35871448864,12523.35871448864,57619.35640579203,72551.49668102189,72551.49668102189,12523.35871448864,85074.85539551053,85074.85539551053,85074.85539551053,102968.91615147475,83669.6869338606,56214.187944139296,30506.109988579232,17894.060755964216,0.0,48400.170744543444,15209.951642569582,1226.0,0.0,0.8960846415286616,3.1804109140580468,0.0014959713701933424,361120.4338555555,1472454.9141029727,4.077462187287745,1472454.9141029727,4.077462187287745,0.8499999999999999,0.08711534039437695,4.698906859688992,1.2055454796412959,1.0,0.0,4.698906859690377,1.2854578992719252,1.286274350187399,3.655434271593353,15135.272099964268,1543.368234816606,1603.0968420496806,1603.0968420496806,7.811978906075682,5.531314165011676,1.386175951380932,4.145138213630744,3.0061852717662916,3.0061852717662916,0.8589100776475119,0.0,0.0,0.0006351109693100195,0.0002724446149331056,0.0003626663543769139,0.0017041354203600797,0.08711534038804833,0.07575577093977687,0.011359569448271456,0.08711536705297832,0.07575577094528026,0.01135956944909669,0.4306430613732097,0.4306430613732097,0.06457487927849224,0.0,3.410605131648481e-13,3.410605131648481e-13,10.516895341000748,3.410605131648481e-13,3.410605131648481e-13,10.351042368895207,17894.060755964216,15209.951642569582,0.85,1.190478370622028,0.9317322025436747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393877087563871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16289.738984947173,1226.0,0.4306430613732097,0.06457487927849224,6.113110376966115,3.0061852717662916
478.0,-19.98899203437027,5.532840421375279,34.02654525870049,18.869645485561364,3.518753947384037,-17.63741768263097,-28.50732175922019,1.1655487256172146,-4.535625399916398,-4.53562539991674,38.0589700840006,45105.20806652975,12526.98217482876,12526.98217482876,57632.190241358505,72556.10550424247,72556.10550424247,12526.98217482876,85083.08767907124,85083.08767907124,85083.08767907124,102979.9961013365,83678.54787879546,56219.94212149643,30509.56195255448,17896.908422265264,0.0,48406.47037481974,15212.372158925475,1226.1065743815452,0.0,0.8960786198270764,3.180114264226634,0.0014959713701933424,361121.0340079913,1472529.3710899,4.077661593806009,1472529.3710899,4.077661593806009,0.85,0.08711453445008933,4.698906859688992,1.2055686660623177,1.0,0.0,4.698906859688601,1.2854576932735267,1.2862741845294254,3.6554348573875104,15136.874984085942,1543.5316835092456,1603.0968420496806,1603.0968420496806,7.814239193941686,5.532840421375279,1.3889353362952157,4.143905085080063,3.0079498985884228,3.0079498985884228,0.8594142567395494,0.0,0.0,0.0006351424516036941,0.0002724097524998889,0.0003627326991038052,0.0017044471680523734,0.08712456473595066,0.07575787342053238,0.011366691315418282,0.08711422814112504,0.07575523990799789,0.011359294542091445,0.430626394706543,0.430626394706543,0.06461107050523582,0.0,3.410605131648481e-13,3.410605131648481e-13,10.5119205563376,3.410605131648481e-13,3.410605131648481e-13,10.49210943334208,17896.908422265264,15212.372158925475,0.85,1.190588567914628,0.9318012182518629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937601905327557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16290.493353747645,1226.1065743815452,0.430626394706543,0.06461107050523582,6.113110376966115,3.0079498985884228
479.0,-19.967000206611225,5.535175108976681,34.02659245810086,18.870635772496485,3.4919597060936844,-17.602931791295262,-28.474295244645305,1.1661359241316787,-4.58550318070894,-4.585503180709298,38.054293021398784,45058.70061758135,12593.305912451442,12593.305912451442,57652.00653003279,72687.60985325187,72687.60985325187,12593.305912451442,85280.9157657033,85280.9157657033,85280.9157657033,103177.48608107938,83680.66094507692,56232.51570868656,30497.939151544844,17896.570315376077,0.0,48394.50946692092,15212.084768069664,1226.0,0.0,0.8958561346125726,3.168101721022001,0.0014959713701933424,360422.2353331564,1472335.8169053772,4.085030479721716,1472335.8169053772,4.085030479721716,0.85,0.08711464680838395,4.698906859688992,1.2055733503820374,1.0,0.0,4.698906859688676,1.2854521686459481,1.2862703828905369,3.6554505677474265,15137.257223273242,1543.5706610588982,1603.0968420496806,1603.0968420496806,7.855611452861422,5.535175108976681,1.3711934655934508,4.16398164338323,3.0092958428664627,3.0092958428664627,0.8597988122475607,0.0,0.0,0.0006364854871220326,0.0002733362440141859,0.0003631492431078467,0.0017064044695303262,0.0871669280915713,0.07578937941785584,0.011377548673715454,0.08675607415639341,0.07577198775719143,0.011342659051192519,0.43060972803987635,0.43060972803987635,0.06464339961325512,0.0,3.410605131648481e-13,3.410605131648481e-13,11.12668811818969,3.410605131648481e-13,3.410605131648481e-13,13.496637201451165,17896.570315376077,15212.084768069664,0.85,1.1912923008226717,0.931070510144964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937573229629776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16290.83737453003,1226.0,0.43060972803987635,0.06464339961325512,6.113110376966115,3.0092958428664627
480.0,-19.966999821846294,5.536969666422412,34.02651322072322,18.872581666242354,3.4983941516363717,-17.601934114588783,-28.474513069353975,1.1661359332999628,-4.5858300686111875,-4.585830068611548,38.05212015917993,45059.81408395446,12597.556091487999,12597.556091487999,57657.370175442455,72666.39472869031,72666.39472869031,12597.556091487999,85263.95082017832,85263.95082017832,85263.95082017832,103158.47678733998,83689.858308974,56238.34289519723,30501.683793085296,17894.52596716166,0.0,48396.20976024696,15210.347072087408,1226.0,0.0,0.8958620997576324,3.168581108636349,0.0014959713701933424,360417.6590631052,1472245.9023633434,4.084832874699875,1472245.9023633434,4.084832874699875,0.8499999999999999,0.08711365128591392,4.698906859688992,1.2055973895965146,1.0,0.0,4.698906859688986,1.2854521685544225,1.2862703828291886,3.655450568007699,15138.920963276174,1543.740315324415,1603.0968420496806,1603.0968420496806,7.858262683233206,5.536969666422412,1.3737856427927841,4.163184023629628,3.010888207661844,3.010888207661844,0.8602537736176697,0.0,0.0,0.0006364855106423365,0.00027333012389215545,0.000363155386750181,0.0017064333379334345,0.08716906709415735,0.075780629469439,0.011388437624718348,0.08676977958549735,0.07577172465858646,0.011341926627327461,0.4305930613732097,0.4305930613732097,0.06471023341212714,0.0,3.410605131648481e-13,3.410605131648481e-13,11.634110651645301,3.410605131648481e-13,3.410605131648481e-13,13.672207857407159,17894.52596716166,15210.347072087408,0.85,1.1913612752129752,0.9310608063560993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39363512351195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16291.61164441166,1226.0,0.4305930613732097,0.06471023341212714,6.113110376966115,3.010888207661844
481.0,-19.96621092020723,5.540351425919871,34.02731604486513,18.87674907865005,3.5547054796517368,-17.63549776352359,-28.504415404144652,1.1712501793781045,-4.474666493838754,-4.474666493839112,38.07426678527533,45216.73848350169,12464.857426756074,12464.857426756074,57681.59591025777,72419.94184085383,72419.94184085383,12464.857426756074,84884.79926760991,84884.79926760991,84884.79926760991,102767.83644978929,83685.39042380567,56232.90028238873,30502.766823796603,17883.03718217938,0.0,48385.80400597598,15200.581604852474,1226.0,0.0,0.8963168642282308,3.202233317349317,0.0014959713701933424,361976.52429566527,1473162.5397430593,4.069773703169128,1473162.5397430593,4.069773703169128,0.85,0.08740696551349605,4.698906859688992,1.2055816458864137,1.0,0.0,4.69890685968912,1.2854281039462092,1.2862463648982758,3.6555190020068404,15138.112753514528,1543.6579008646713,1603.0968420496806,1603.0968420496806,7.775486233769138,5.540351425919871,1.4229811151853058,4.117370310734565,3.0123215243396007,3.0123215243396007,0.8606632926684573,0.0,0.0,0.0006365337371006782,0.0002724911681693318,0.00036404256893134645,0.0017106021243703065,0.08713132116964538,0.07573392463981762,0.011397396529827753,0.08773584060593612,0.07578600785353251,0.011620957659963538,0.430576394706543,0.430576394706543,0.06479856854366653,0.0,3.410605131648481e-13,3.410605131648481e-13,8.960443355834059,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17883.03718217938,15200.581604852474,0.85,1.1921181655498314,0.9345042293379503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936351213741374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16291.946085446229,1226.0,0.430576394706543,0.06479856854366653,6.113110376966115,3.0123215243396007
482.0,-19.952024851989854,5.54366244552573,34.027352039890786,18.87614697860556,3.5462799480454543,-17.62290139484398,-28.492692160047568,1.169238130827294,-4.476153653598828,-4.476153653599151,38.05586024583396,45235.63777063973,12472.743090276752,12472.743090276752,57708.380860916484,72457.03565097068,72457.03565097068,12472.743090276752,84929.77874124743,84929.77874124743,84929.77874124743,102823.68985760509,83692.18880794063,56244.303488245525,30497.65035521679,17893.911116357667,0.0,48391.56147157446,15209.824448904017,1227.0,0.0,0.8963733584626725,3.2006908420426337,0.0014959713701933424,361955.6347677498,1472400.672316192,4.067903717705523,1472400.672316192,4.067903717705523,0.85,0.08739999414396203,4.698906859688992,1.2056007815385241,1.0,0.0,4.698906859689165,1.2854357404710663,1.286255121822366,3.6554972852762053,15139.342534543874,1543.783303630075,1603.0968420496806,1603.0968420496806,7.780405252579377,5.54366244552573,1.4263050071534726,4.117357438372258,3.014236637898705,3.014236637898705,0.8612104679710585,0.0,0.0,0.0006374015206592183,0.0002728197987100951,0.0003645817219491232,0.0017131355541839598,0.08705497758579392,0.07568049305735115,0.011374484528442759,0.08777063933995294,0.07577939265009824,0.011620601493863797,0.43055972803987635,0.43055972803987635,0.06471145690671992,0.0,3.410605131648481e-13,3.410605131648481e-13,6.935676356092756,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17893.911116357667,15209.824448904017,0.85,1.1925298359056835,0.9347835943919988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936307381290274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16292.296323115002,1227.0,0.43055972803987635,0.06471145690671992,6.113110376966115,3.014236637898705
483.0,-19.95202486560972,5.5436658716834195,34.02735300394193,18.87783184591683,3.546280985358878,-17.62290048240016,-28.49354756819082,1.169435768708229,-4.4761537986294115,-4.476153798629759,38.05586213568551,45240.00146058149,12474.643617129597,12474.643617129597,57714.64507771109,72464.99443625793,72464.99443625793,12474.643617129597,84939.63805338752,84939.63805338752,84939.63805338752,102828.3362241161,83699.21835525133,56248.67155523575,30500.607555572868,17888.698170728567,0.0,48389.305726301434,15205.39344511928,1226.6005723229969,0.0,0.896373351242961,3.2003846023401916,0.0014959713701933424,361955.6327306103,1472400.7505239716,4.067903956670355,1472400.7505239716,4.067903956670355,0.8499999999999999,0.08739999399861538,4.698906859688992,1.2056189957121388,1.0,0.0,4.698906859688674,1.285434814359787,1.2862541951196793,3.655499918935439,15140.614131405124,1543.9129704236539,1603.0968420496806,1603.0968420496806,7.781590787228939,5.5436658716834195,1.4282743519992218,4.115391519684198,3.016136047856339,3.016136047856339,0.8617531565303825,0.0,0.0,0.0006374015198255455,0.0002727958072382424,0.00036460571258730307,0.0017132482839582715,0.08701867782460898,0.07567756898701222,0.011341108837596753,0.08773367139250193,0.07577939251393943,0.011620601484675952,0.4305430613732097,0.4305430613732097,0.06452157202808222,0.0,3.410605131648481e-13,3.410605131648481e-13,5.340073312183961,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17888.698170728567,15205.39344511928,0.85,1.192714882171599,0.9349173496405802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935519225772879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16292.914976984284,1226.6005723229969,0.4305430613732097,0.06452157202808222,6.113110376966115,3.016136047856339
484.0,-19.9321370192343,5.546334010471664,34.02754091192363,18.878359940741234,3.5158181878216235,-17.58652530787564,-28.459122742619343,1.1693043706122657,-4.537043465438273,-4.537043465438544,38.05989663416216,45174.72489386018,12554.683469847652,12554.683469847652,57729.40836370783,72611.63723175909,72611.63723175909,12554.683469847652,85166.32070160675,85166.32070160675,85166.32070160675,103075.56528317987,83702.52394927462,56261.347773795,30490.19575053291,17909.244581573123,0.0,48399.44033210603,15222.857894337154,1226.2775651456138,0.0,0.8960686332226022,3.175703039843868,0.0014959713701933424,361101.15193212556,1472567.7174543634,4.077992300980404,1472567.7174543634,4.077992300980404,0.85,0.08705920181085569,4.698906859688992,1.2056273428676652,1.0,0.0,4.6989068596882815,1.285432914474757,1.2862538602761115,3.6555053218074947,15141.212090676014,1543.9739452999765,1603.0968420496806,1603.0968420496806,7.831519057698059,5.546334010471664,1.4057826195808554,4.140551390890809,3.017043185489785,3.017043185489785,0.8620123387113672,0.0,0.0,0.0006386199194484911,0.0002737628495641975,0.00036485706988429356,0.001714429388485333,0.08705226095838248,0.07574424909105656,0.01130801186732591,0.0870045518818668,0.07574398340749412,0.011315218403361565,0.430526394706543,0.430526394706543,0.06427415465807898,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.914459126267104,2.8421709430404007e-13,2.8421709430404007e-13,13.192316398764547,17909.244581573123,15222.857894337154,0.85,1.1927701636130845,0.9333728775349759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935519226529538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16293.249909216365,1226.2775651456138,0.430526394706543,0.06427415465807898,6.113110376966115,3.017043185489785
485.0,-19.91145106900108,5.549086167352973,34.0277904494411,18.89158316133546,3.5331330282295093,-17.565405717469275,-28.434877668600507,1.1870876766979905,-4.524928937928848,-4.524928937929144,38.062350197932254,45165.81939389456,12544.741174242934,12544.741174242934,57710.560568137495,72592.46856475012,72592.46856475012,12544.741174242934,85137.20973899306,85137.20973899306,85137.20973899306,103046.288437932,83681.16709302523,56254.51792217128,30474.05463428216,17909.078698938953,0.0,48383.133333221114,15222.716894098108,1226.0,0.0,0.8961180536049599,3.177024328643957,0.0014959713701933424,361271.0320861992,1472669.2647165617,4.0763557936335815,1472669.2647165617,4.0763557936335815,0.8499999999999999,0.08702599856793386,4.698906859688992,1.205556637388654,1.0,0.0,4.698906859688992,1.2853469680158587,1.2861694908418764,3.6557497521019684,15137.34878196315,1543.579997446952,1603.0968420496806,1603.0968420496806,7.825317126945079,5.549086167352973,1.4141587216030675,4.134927445749906,3.018754183810377,3.018754183810377,0.8625011953743934,0.0,0.0,0.0006398894830193375,0.0002744458216198125,0.00036544366139952496,0.001717185727380089,0.08702599856151434,0.07573666028579742,0.011289338275716918,0.0870258491021038,0.07573666029138419,0.011289338276549675,0.43050972803987636,0.43050972803987636,0.06417196021700555,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.284248489652043,2.8421709430404007e-13,2.8421709430404007e-13,13.859844450512355,17909.078698938953,15222.716894098108,0.85,1.1927826205607053,0.933503398443245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934414422483277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16293.983261576566,1226.0,0.43050972803987636,0.06417196021700555,6.113110376966115,3.018754183810377
486.0,-19.890852884423307,5.5518188945184255,34.02804994950442,18.896400520484917,3.536246870336741,-17.5465521857243,-28.415830981079466,1.1919461716362791,-4.52266889612298,-4.5226688961233155,38.06313946890581,45182.97066956197,12547.072740145704,12547.072740145704,57730.04340970767,72600.6902116773,72600.6902116773,12547.072740145704,85147.76295182301,85147.76295182301,85147.76295182301,103058.5829424379,83681.16850174661,56263.448959624424,30464.132824580203,17910.819990614902,0.0,48374.95281519511,15224.196992022667,1226.0,0.0,0.8961261238866416,3.176888860471556,0.0014959713701933424,361302.7312415145,1472701.9319213626,4.0760885666732705,1472701.9319213626,4.0760885666732705,0.8500000000000001,0.08702360360794563,4.698906859688992,1.2055523289134729,1.0,0.0,4.698906859689093,1.2853215903557762,1.2861457248610002,3.6558219319947294,15137.349036791176,1543.580023432179,1603.0968420496806,1603.0968420496806,7.826771540578495,5.5518188945184255,1.4185064413823048,4.133312453136121,3.0204949744870255,3.0204949744870255,0.8629985641391501,0.0,0.0,0.0006411559631089402,0.00027498345766387725,0.0003661725054450629,0.001720610497665311,0.08702360345587883,0.0757337941975776,0.011289809258301224,0.08702292202995122,0.07573379432991637,0.011289809278029266,0.4304930613732097,0.4304930613732097,0.06417458152494301,0.0,3.410605131648481e-13,3.410605131648481e-13,9.402083308672218,3.410605131648481e-13,3.410605131648481e-13,13.924729768776956,17910.819990614902,15224.196992022667,0.85,1.1933870743037505,0.9340158085977398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933265447367686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16294.733265545598,1226.0,0.4304930613732097,0.06417458152494301,6.113110376966115,3.0204949744870255
487.0,-19.870334416660604,5.5545372905638075,34.0283170612335,18.901510477904253,3.539877966604844,-17.527718703953393,-28.39669502628965,1.1972622538979267,-4.5199342253744135,-4.519934225374722,38.06388018804511,45199.241470203364,12548.792474554197,12548.792474554197,57748.03394475756,72607.84996094172,72607.84996094172,12548.792474554197,85156.64243549592,85156.64243549592,85156.64243549592,103068.34684546247,83680.38994024278,56271.78144950591,30454.009434152078,17911.70440996655,0.0,48365.713844118625,15224.948748471566,1226.0,0.0,0.896136629545423,3.177210345764053,0.0014959713701933424,361341.0904192176,1472732.5901088368,4.075740703611135,1472732.5901088368,4.075740703611135,0.8499999999999999,0.08703275274027897,4.698906859688992,1.2055456373421474,1.0,0.0,4.698906859689855,1.2852940752371935,1.2861198166256513,3.6559001945308403,15137.208200358786,1543.5656621128303,1603.0968420496806,1603.0968420496806,7.827844298233174,5.5545372905638075,1.4230376636381008,4.131499626925707,3.0222344907941916,3.0222344907941916,0.8634955687983404,0.0,0.0,0.0006424198303403955,0.00027552458998627015,0.00036689524035412533,0.001724006561687241,0.08703275273966875,0.0757303373949431,0.011302415344725652,0.08703274862431275,0.07573033739547406,0.011302415344804898,0.43047639470654303,0.43047639470654303,0.06424668338263997,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.213122657840188,2.8421709430404007e-13,2.8421709430404007e-13,13.486987825557492,17911.70440996655,15224.948748471566,0.85,1.1939870076326775,0.9345306391192588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39321215141609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16295.482200807674,1226.0,0.43047639470654303,0.06424668338263997,6.113110376966115,3.0222344907941916
488.0,-19.91178961477,5.6350804998819575,34.06774549664525,35.17526389276611,14.110477240753433,-16.50726014622864,-30.890136038046307,10.705947772212312,77.73101511277014,3.0585211107184174,39.21183562838732,57594.38518745711,3209.81488182192,3209.81488182192,60804.20006927903,99563.74431590438,99563.74431590438,3209.81488182192,102773.5591977263,102773.5591977263,102773.5591977263,123657.00292195116,115655.41936851836,73686.06024007217,46632.62125382909,20883.443724224868,0.0,67516.06497805397,17750.927165591136,1226.0,0.0,0.9243324385843755,2.88364270186599,0.0014959713701933424,480578.2108096586,1520829.5955220521,3.164582915567105,1520829.5955220521,3.164582915567105,0.85,0.08147712942839326,4.698906859688992,1.2808614990999927,1.0,0.0,4.698906859689386,1.2422440269635422,1.2430389413995773,3.7825956556818263,20921.271563520044,2133.375980943548,1603.0968420496806,1603.0968420496806,2.0022588764618403,5.6350804998819575,4.578905611561087,1.0561748883208706,3.0239742384254122,3.0239742384254122,0.8639926395501177,0.0,0.0,0.0006398686867271971,0.0002127052574687653,0.0004271634292584318,0.0020072011679507186,0.08147712917343007,0.07088009788387684,0.01059703128955324,0.08147645868314754,0.07088009810567922,0.010597031322714046,0.43045972803987637,0.43045972803987637,0.06435650264485285,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,74.67249400205174,135.9395395729369,2.8421709430404007e-13,20883.443724224868,17750.927165591136,0.85,0.900588624189567,0.8530471259866539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930982173759727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16296.230225682371,1226.0,0.43045972803987637,0.06435650264485285,6.113110376966115,3.0239742384254122
489.0,-19.9117895319283,5.6386615317972515,34.07456815721225,32.887165957968705,14.110305305131453,-16.507177137949984,-29.62517294855786,10.70955435154896,22.286184197722946,3.058468797156235,39.21192756931743,51214.273792629756,3220.7487820792394,3220.7487820792394,54435.02257470899,88749.75018806948,88749.75018806948,3220.7487820792394,91970.49897014872,91970.49897014872,91970.49897014872,112944.99931767803,104823.56590507134,67306.34079652991,41685.80567615714,20974.5003475293,0.0,62660.30602368644,17828.325295399907,1227.0,0.0,0.9243319890045237,3.523190966756151,0.0014959713701933424,480577.2938077097,1520833.4946060556,3.16459706732332,1520833.4946060556,3.16459706732332,0.8500000000000001,0.08147704012093723,4.698906859688992,1.2524178300658244,1.0,0.0,4.698906859689018,1.2422282436141634,1.2430231479567233,3.7826437161160493,18961.863616340743,1933.5719757858947,1603.0968420496806,1603.0968420496806,2.0090793628919315,5.6386615317972515,4.587654805934249,1.0510067258630027,3.0491956687206607,3.0491956687206607,0.8711987624916173,0.0,0.0,0.0006398686918159457,0.00024270454069178572,0.00039716415112416,0.0018662373541398708,0.08138777672213285,0.07087768167055689,0.010510095051575966,0.09962785074794066,0.07088001085437752,0.010597029266559713,0.4304430613732097,0.4304430613732097,0.06382823736181942,0.0,2.8421709430404007e-13,2.2829981886217183,2.8421709430404007e-13,19.227715400566694,70.69976775801877,2.8421709430404007e-13,20974.5003475293,17828.325295399907,0.85,0.8687321532411895,0.8173320087723489,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933284250113462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16295.737395399692,1227.0,0.4304430613732097,0.06382823736181942,6.113110376966115,3.0491956687206607
490.0,-19.95269615935739,5.718350602975171,34.11205964531117,35.17777769537645,14.118739072415638,-16.543101353031794,-30.925084453169234,10.70955435384663,77.94156792203279,3.065756159072487,39.24730097202854,57542.89365577834,3311.6792921884644,3311.6792921884644,60854.5729479668,99536.11442452345,99536.11442452345,3311.6792921884644,102847.79371671191,102847.79371671191,102847.79371671191,123783.59221587316,115649.71800770452,73658.43552980896,46656.98053099506,20935.79849916124,0.0,67592.77903015629,17795.428724287052,1228.0,0.0,0.924259535508406,2.88251229168758,0.0014959713701933424,480705.0467501762,1522334.1912595984,3.1668779047596725,1522334.1912595984,3.1668779047596725,0.85,0.0815158668198075,4.698906859688992,1.2808437234116719,1.0,0.0,4.698906859689227,1.2422332482947038,1.2430250398329177,3.7826284766886524,20920.24022648008,2133.2708138334783,1603.0968420496806,1603.0968420496806,2.065801145209812,5.718350602975171,4.638428566080618,1.079922036894553,3.0513344141815777,3.0513344141815777,0.8718098326233079,0.0,0.0,0.0006373604312767779,0.00021192719369151865,0.0004254332375852592,0.0019990711584290713,0.08144505181882261,0.0709913150878663,0.010453736730956318,0.08157094737351936,0.07099242929506362,0.010523437524743884,0.4305648965966527,0.4305648965966527,0.06340229180205935,0.0,4.948260773936454,27.008934105523508,2.8421709430404007e-13,74.87581176296032,134.902226200369,2.8421709430404007e-13,20935.79849916124,17795.428724287052,0.85,0.9003117466263184,0.8513171744293243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933284245512452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16296.073670738795,1228.0,0.4305648965966527,0.06340229180205935,6.113110376966115,3.0513344141815777
491.0,-19.93185417573351,5.719059502057887,34.108758605379876,18.90464681144806,3.550366687653774,-17.582047501296085,-28.450936906132824,1.2005600132167158,-4.505498349388063,-4.505498349388353,38.12802973647158,45134.52407191812,12789.93211007406,12789.93211007406,57924.45618199218,72572.59071097024,72572.59071097024,12789.93211007406,85362.5228210443,85362.5228210443,85362.5228210443,103339.75754145799,83679.04159947665,56240.974960426436,30486.740710055794,17977.234720413686,0.0,48463.97543046948,15280.649512351632,1229.0,0.0,0.8959836623126184,3.1801805077332572,0.0014959713701933424,361543.63513571356,1475389.5570536864,4.080806336142152,1475389.5570536864,4.080806336142152,0.85,0.08731235813042514,4.698906859688992,1.2055407266365363,1.0,0.0,4.698906859688761,1.285286434530528,1.2861073090744093,3.6559219279439024,15136.964294768522,1543.5407906643475,1603.0968420496806,1603.0968420496806,7.97826542638632,5.719059502057887,1.5823601737959594,4.136699328261928,3.0764383865399125,3.0764383865399125,0.8789823961542608,0.0,0.0,0.0006386372628560514,0.000273993265436115,0.0003646439974199364,0.0017134281808209543,0.0873123581297689,0.07619452422064349,0.011117833909125402,0.08731236995199672,0.07619452422121617,0.011117833909208962,0.4321605935531582,0.4321605935531582,0.06305820202091796,0.0,2.8421709430404007e-13,14.827466304354687,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,30.134019177021457,17977.234720413686,15280.649512351632,0.85,1.1952064531952296,0.9313004901273921,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393555652076445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16295.590448318233,1229.0,0.4321605935531582,0.06305820202091796,6.113110376966115,3.0764383865399125
492.0,-20.014298022512676,5.721181230445967,34.10966014651922,18.937860696483426,3.966315507361836,-17.842009618213655,-28.685720649640984,1.247041182336508,-4.366995567300933,-4.366995567301228,38.29890617566961,45874.325228131274,12620.703581473299,12620.703581473299,58495.02880960457,70762.92043038226,70762.92043038226,12620.703581473299,83383.62401185556,83383.62401185556,83383.62401185556,101268.46320554458,83615.55455237794,56141.633609255485,30526.57882569162,17884.839193689022,0.0,48411.41801938064,15202.11331463567,1228.0,0.0,0.8960545649117986,3.3549091670227087,0.0014959713701933424,363491.44835440256,1482484.6720910482,4.078458183273771,1482484.6720910482,4.078458183273771,0.8500000000000001,0.0905340261517299,4.698906859688992,1.2053389393305403,1.0,0.0,4.698906859688912,1.2850791118713603,1.2858933806974164,3.656511740235464,15125.479923691317,1542.3697107260193,1603.0968420496806,1603.0968420496806,7.872701916957663,5.721181230445967,1.64108762702475,4.080093603421217,3.0778494887681567,3.0778494887681567,0.8793855682194733,0.0,0.0,0.000633600242249986,0.0002674549402490523,0.0003661453020009337,0.001720482671215085,0.08776431011814721,0.07664444656497536,0.011119863553171844,0.09204190982567184,0.0780732984345929,0.012460727717136997,0.43271281469449546,0.43271281469449546,0.06277959686267151,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,17884.839193689022,15202.11331463567,0.85,1.208289928342672,0.9475930907408313,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934398711162248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16296.34289285152,1228.0,0.43271281469449546,0.06277959686267151,6.113110376966115,3.0778494887681567
