time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-20.01429787462411,5.7201621294099265,34.117239250398356,18.93458421053367,3.6893647506940437,-17.71236650392533,-28.565151163469977,1.24704118121372,-4.668362076409551,-4.668362076409886,38.44102480460913,45259.81576979052,12998.287686570022,12998.287686570022,58258.10345636054,72056.44018760076,72056.44018760076,12998.287686570022,85054.72787417079,85054.72787417079,85054.72787417079,102964.0216429647,83600.06819073974,56139.88087015586,30511.319245093197,17909.293768793912,0.0,48420.61301388711,15222.899703474824,1229.0,0.0,0.8941107018400312,3.241008553174917,0.0014959713701933424,359263.7091245174,1488405.3457206944,4.142932636719027,1488405.3457206944,4.142932636719027,0.85,0.08984296313286026,4.698906859688992,1.20529835856054,1.0,0.0,4.6989068596886225,1.2850791118580358,1.2858933806956534,3.656511740273377,15122.678547161511,1542.0840498194095,1603.0968420496806,1603.0968420496806,8.108236100041673,5.7201621294099265,1.5205095381701028,4.199652591239824,3.0796879760019906,3.0796879760019906,0.879910850286283,0.0,0.0,0.0006336002512526234,0.00027079442837621784,0.0003628058228764056,0.0017047907698490516,0.08843918845046576,0.07725890849859732,0.011180279951868443,0.08879640531030414,0.07747269428800012,0.012370268844860144,0.43226161029597066,0.43226161029597066,0.06255337940274101,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17909.293768793912,15222.899703474824,0.85,1.2031674080551609,0.9347220729487653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938979613816123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16295.02687264852,1229.0,0.43226161029597066,0.06255337940274101,6.113110376966115,3.0796879760019906
494.0,-20.01429787462411,5.7201621294099265,34.117239250398356,18.93542044507342,3.6893647506940437,-17.71236650392533,-28.565635288227327,1.24704118121372,-4.668362076409551,-4.668362076409886,38.44102480460913,45262.284075018964,12999.181207826296,12999.181207826296,58261.46528284526,72060.39256755979,72060.39256755979,12999.181207826296,85059.57377538609,85059.57377538609,85059.57377538609,102983.57886314129,83604.02057069875,56142.349175384305,30512.968217016045,17924.0050877552,0.0,48436.97330477124,15235.404324591918,1230.0,0.0,0.8941107018400312,3.2408574415434215,0.0014959713701933424,359263.7091245174,1488405.3457206944,4.142932636719027,1488405.3457206944,4.142932636719027,0.85,0.08984296313286026,4.698906859688992,1.2053086552722378,1.0,0.0,4.698906859688988,1.2850791118580358,1.2858933806956534,3.656511740273377,15123.393505568962,1542.1569552873777,1603.0968420496806,1603.0968420496806,8.108793472018734,5.7201621294099265,1.5214404273567306,4.198721702053196,3.080582515906862,3.080582515906862,0.8801664331162462,0.0,0.0,0.0006336002512526234,0.00027078094283426875,0.00036281930841835467,0.0017048541371546227,0.08834113542636574,0.07719379705567377,0.011147338370691966,0.08886451276000419,0.07747269428800012,0.012370268844860144,0.4318973134438175,0.4318973134438175,0.062369072101463294,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17924.0050877552,15235.404324591918,0.85,1.2028304270016448,0.9344573161131114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938979605596453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16295.359732343804,1230.0,0.4318973134438175,0.062369072101463294,6.113110376966115,3.080582515906862
495.0,-20.014295330594614,5.7201262394361345,34.11781801088504,18.936240823846333,3.6893906333812665,-17.712278853387108,-28.56603580350054,1.2470413303656955,-4.668349273328488,-4.668349273328805,38.44073541783152,45264.340476716105,13000.318495315676,13000.318495315676,58264.65897203178,72064.14793617422,72064.14793617422,13000.318495315676,85064.4664314899,85064.4664314899,85064.4664314899,103001.10057839274,83607.89757202224,56144.80783561077,30514.544151568294,17936.634146902845,0.0,48451.17829847114,15246.139024867418,1230.8665628026658,0.0,0.8941117755681243,3.240761987032647,0.0014959713701933424,359263.88791018125,1488393.2716985596,4.142896967341926,1488393.2716985596,4.142896967341926,0.85,0.08984470878800127,4.698906859688992,1.2053188651660456,1.0,0.0,4.698906859689403,1.2850791108398518,1.28589337987585,3.656511743170476,15124.094828498606,1542.2284703235669,1603.0968420496806,1603.0968420496806,8.109502903576173,5.7201262394361345,1.5226726252176315,4.197453614218503,3.081782786122545,3.081782786122545,0.8805093674635842,0.0,0.0,0.0006336004061190371,0.00027076978674458053,0.00036283061937445653,0.0017049072862838394,0.088260543697552,0.07714027503675588,0.011120268660796118,0.0889246073937898,0.07747446261533877,0.012370246172662502,0.4316025426287616,0.4316025426287616,0.06221829292710778,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17936.634146902845,15246.139024867418,0.85,1.2025436948737798,0.9342257931866315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938979605596453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16295.692589081316,1230.8665628026658,0.4316025426287616,0.06221829292710778,6.113110376966115,3.081782786122545
496.0,-19.99364795843915,5.721162866671018,34.11451096792527,18.936902610026323,3.6082706548604,-17.631397034707778,-28.49076882759107,1.2471357307337363,-4.466840296849568,-4.466840296849919,38.13994281386455,44994.94906608577,12750.60766022203,12750.60766022203,57745.5567263078,72450.85749021675,72450.85749021675,12750.60766022203,85201.46515043877,85201.46515043877,85201.46515043877,103158.32057151776,83610.77380253641,56160.140156253074,30500.704051425928,17956.855421078988,0.0,48457.559472504916,15263.327107917139,1230.5763515842393,0.0,0.8961272206730415,3.2118489475880447,0.0014959713701933424,362086.47128190217,1475883.3758316915,4.076052249636921,1475883.3758316915,4.076052249636921,0.85,0.08805064940333011,4.698906859688992,1.205325824334286,1.0,0.0,4.698906859689337,1.2850760719854881,1.2858919558616353,3.6565203898233154,15124.615118857624,1542.2815251750214,1603.0968420496806,1603.0968420496806,7.953735124273223,5.721162866671018,1.6059224893185746,4.1152403773524435,3.0829722295294677,3.0829722295294677,0.8808492084369908,0.0,0.0,0.0006348584495436163,0.0002728737491507111,0.00036198470039290517,0.0017009323917786866,0.08699803456402089,0.07605062226236683,0.010947412301654047,0.08830908369680915,0.07605265922188419,0.01199799018144593,0.4313633926433835,0.4313633926433835,0.06209433625429004,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17956.855421078988,15263.327107917139,0.85,1.1916728237020056,0.9285434420529608,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393897946419895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16296.02549678422,1230.5763515842393,0.4313633926433835,0.06209433625429004,6.113110376966115,3.0829722295294677
497.0,-19.993586612493853,5.721246746326349,34.1137964274526,18.93875846816229,3.6083548015452203,-17.631415178936958,-28.491861827764637,1.2471395575651536,-4.466834280661317,-4.466834280661682,38.14006744643166,45000.865123338495,12752.184270575954,12752.184270575954,57753.04939391445,72459.23188091649,72459.23188091649,12752.184270575954,85211.41615149243,85211.41615149243,85211.41615149243,103154.28615118083,83619.52790264196,56165.6805800278,30504.27480290462,17942.86999968839,0.0,48447.144802593015,15251.439499735132,1229.5763515842393,0.0,0.8961268184569513,3.2115387356789924,0.0014959713701933424,362086.55581090256,1475888.5427397639,4.07606556789846,1475888.5427397639,4.07606556789846,0.85,0.08805063381344955,4.698906859688992,1.205348834921606,1.0,0.0,4.698906859688839,1.2850760463410915,1.285891935008962,3.656520462791183,15126.198675483016,1542.4430030115295,1603.0968420496806,1603.0968420496806,7.95471860219706,5.721246746326349,1.6075162769700055,4.1137304693563435,3.0844851558110506,3.0844851558110506,0.8812814730888716,0.0,0.0,0.0006348621907652258,0.0002728430887423245,0.0003620191020229013,0.00170109404183386,0.08694604254494837,0.07601665118577351,0.010929391359174846,0.0882287594421989,0.07605264732618622,0.011997986487263326,0.43116873932174776,0.43116873932174776,0.06199183758270251,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,17942.86999968839,15251.439499735132,0.85,1.192083653830171,0.9288651644323513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937831964401868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16296.771989295381,1229.5763515842393,0.43116873932174776,0.06199183758270251,6.113110376966115,3.0844851558110506
498.0,-19.972656189670076,5.7218172553246776,34.110512564436604,18.905048828478925,3.5483310151919185,-17.618971107096655,-28.491766448691465,1.194645932619324,-4.508727362136199,-4.508727362136551,38.13200297887383,45116.46054389988,12806.538920200712,12806.538920200712,57922.99946410059,72583.77742876521,72583.77742876521,12806.538920200712,85390.31634896592,85390.31634896592,85390.31634896592,103393.4086595905,83708.50838623891,56241.19150137748,30519.240983179374,18003.092310624575,0.0,48522.33329380395,15302.628464030888,1228.5763515842393,0.0,0.8959544636939019,3.167178564110786,0.0014959713701933424,361498.3222597086,1475554.2412982683,4.081773414810475,1475554.2412982683,4.081773414810475,0.8499999999999999,0.0869227687887273,4.698906859688992,1.2056236107973382,1.0,0.0,4.69890685968995,1.2853192975393868,1.2861369829044678,3.655828453431433,15142.294634248708,1544.0843340232097,1603.0968420496806,1603.0968420496806,7.988624632200374,5.7218172553246776,1.5921955815563864,4.129621673768291,3.085712397618194,3.085712397618194,0.8816321136051982,0.0,0.0,0.0006361398286969896,0.0002728457641520042,0.00036329406454498536,0.001707084971974727,0.08692276870985548,0.07600593342049129,0.010916835289364187,0.08692259234933897,0.07600593348945743,0.010916835299269869,0.43100968333110584,0.43100968333110584,0.06190650531209916,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,39.76126012352415,18003.092310624575,15302.628464030888,0.85,1.1937389554903588,0.9298081415565606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937828555285392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16297.106763327203,1228.5763515842393,0.43100968333110584,0.06190650531209916,6.113110376966115,3.085712397618194
499.0,-19.95352988473656,5.722524839359682,34.10729754563993,18.907113989722006,3.5550518297992495,-17.606783907259857,-28.479966999124713,1.1952516944257034,-4.493690017571453,-4.4936900175717955,38.12804762572012,45162.36795496806,12789.946281875711,12789.946281875711,57952.31423684377,72561.92935083779,72561.92935083779,12789.946281875711,85351.8756327135,85351.8756327135,85351.8756327135,103318.50220606496,83715.58732717279,56254.32510750521,30512.513577408423,17966.626573351467,0.0,48479.14015075989,15271.632587348746,1227.5763515842393,0.0,0.8960400624784114,3.178456616940365,0.0014959713701933424,361709.37990486535,1475390.298501914,4.078938452992185,1475390.298501914,4.078938452992185,0.85,0.08719682321273137,4.698906859688992,1.2056412991182879,1.0,0.0,4.698906859689739,1.2853140449399358,1.28613323031328,3.6558433934397545,15143.575166077379,1544.2149119299027,1603.0968420496806,1603.0968420496806,7.978274266651789,5.722524839359682,1.6000895326891342,4.122435306670548,3.0870865790765674,3.0870865790765674,0.8820247368790193,0.0,0.0,0.0006373094039993892,0.00027317692842805034,0.0003641324755713389,0.0017110245872976988,0.08685786905600744,0.0759573302878341,0.010900538768173349,0.08716944099296144,0.07607146235578148,0.011125360856949887,0.43087910520525896,0.43087910520525896,0.06183490616228314,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,29.800478432115597,17966.626573351467,15271.632587348746,0.85,1.1954072216756384,0.9315835184890373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936665496424132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16297.859616577358,1227.5763515842393,0.43087910520525896,0.06183490616228314,6.113110376966115,3.0870865790765674
500.0,-19.93328186956371,5.723106441912806,34.104063185250205,18.906168860290222,3.54047355790346,-17.58441144821631,-28.45977960443122,1.1913984682204914,-4.504199565561976,-4.504199565562323,38.120484651904306,45171.72289060349,12805.21872880242,12805.21872880242,57976.94161940591,72626.53336520761,72626.53336520761,12805.21872880242,85431.75209401002,85431.75209401002,85431.75209401002,103414.34022086259,83729.52459321673,56273.74674607325,30506.419830159422,17982.588126852574,0.0,48489.007957012,15285.199907824688,1226.5763515842393,0.0,0.8960159869680562,3.1633651619904266,0.0014959713701933424,361561.8622817844,1475076.8642130212,4.079735774409236,1475076.8642130212,4.079735774409236,0.85,0.08681509378803474,4.698906859688992,1.2056805649818854,1.0,0.0,4.698906859688602,1.2853295369930475,1.2861503265429313,3.655799329627021,15146.096321846391,1544.4719982712131,1603.0968420496806,1603.0968420496806,7.987801106532015,5.723106441912806,1.5976414785619584,4.125464963350848,3.088503062352668,3.088503062352668,0.8824294463864766,0.0,0.0,0.0006385497238955012,0.0002737443678775085,0.00036480535601799276,0.001714186389844231,0.08681524554112302,0.07592701422252066,0.010888231318602367,0.08668255522079754,0.07592700652457893,0.010888087263455819,0.43077130937124813,0.43077130937124813,0.061774293509096995,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,41.00521584182678,17982.588126852574,15285.199907824688,0.85,1.1956718452727564,0.9315868646075528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935602839258971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16298.577025013203,1226.5763515842393,0.43077130937124813,0.061774293509096995,6.113110376966115,3.088503062352668
501.0,-19.91357494026199,5.723731987215529,34.10089265183153,18.907814926374726,3.541782338805616,-17.5698249980628,-28.445864806976147,1.19139894079121,-4.498415965090089,-4.498415965090367,38.11629968495064,45210.10017656363,12800.109906102114,12800.109906102114,58010.21008266575,72628.28991942265,72628.28991942265,12800.109906102114,85428.39982552476,85428.39982552476,85428.39982552476,103383.75658801418,83737.4897575135,56287.94666765125,30499.49232206916,17955.356762489417,0.0,48454.84908455858,15262.053248116003,1226.0,0.0,0.8960581187303918,3.1711464120661215,0.0014959713701933424,361643.03814383113,1474903.4471947907,4.078340494994399,1474903.4471947907,4.078340494994399,0.8499999999999999,0.08704552764907746,4.698906859688992,1.2057009649882091,1.0,0.0,4.698906859688868,1.2853270381653255,1.2861493805510156,3.6558064369331302,15147.537165398822,1544.6189234242909,1603.0968420496806,1603.0968420496806,7.984614260568442,5.723731987215529,1.6017542556092739,4.121977731606255,3.089882720521793,3.089882720521793,0.882823634434798,0.0,0.0,0.0006397590274797994,0.000274136125061624,0.0003656229024181754,0.0017180279642321633,0.08677048012543127,0.0758938705056419,0.01087660961978937,0.08685902997078296,0.07596186620409245,0.011083661444985007,0.43068173937070614,0.43068173937070614,0.06172247005321475,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.060730687446437,2.8421709430404007e-13,2.8421709430404007e-13,31.984385654437517,17955.356762489417,15262.053248116003,0.85,1.1972013364737162,0.933035620391005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934478016668312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16299.317542587674,1226.0,0.43068173937070614,0.06172247005321475,6.113110376966115,3.089882720521793
502.0,-19.89335261477281,5.724327074413697,34.097908057132,18.90941363470631,3.5415215796724877,-17.552502356530102,-28.429384693130828,1.1913994753922392,-4.499620454059709,-4.4996204540600315,38.11566902611032,45238.267911748175,12803.725835999756,12803.725835999756,58041.99374774793,72637.24577082974,72637.24577082974,12803.725835999756,85440.9716068295,85440.9716068295,85440.9716068295,103391.16908582723,83745.23612516526,56302.43434044004,30492.00198302802,17950.197478997743,0.0,48442.19946202576,15257.66785714808,1226.0,0.0,0.8960545431491731,3.1728425555958393,0.0014959713701933424,361626.1313318225,1474877.3152374506,4.0784589039671095,1474877.3152374506,4.0784589039671095,0.85,0.08711930275250176,4.698906859688992,1.205720890793018,1.0,0.0,4.698906859688618,1.2853244692491796,1.286148407883145,3.6558137436174785,15148.938430139884,1544.7618126618045,1603.0968420496806,1603.0968420496806,7.986869850999911,5.724327074413697,1.6030440774146486,4.1212829969990485,3.0912766040913024,3.0912766040913024,0.8832218868832292,0.0,0.0,0.0006410021444536214,0.00027460077392964797,0.0003664013705239734,0.0017216859133545467,0.086813445681229,0.07588002724320778,0.010933418438021227,0.08690514127040143,0.07601480792533133,0.011104494827170436,0.4306067500369392,0.4306067500369392,0.062045362283547345,0.0,3.410605131648481e-13,3.410605131648481e-13,10.933921948917202,3.410605131648481e-13,3.410605131648481e-13,31.208294590457,17950.197478997743,15257.66785714808,0.85,1.1981700746938118,0.9338607332891816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3933383407381554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16300.047895342368,1226.0,0.4306067500369392,0.062045362283547345,6.113110376966115,3.0912766040913024
503.0,-19.8731649068993,5.72483589756188,34.094950158120085,18.90867103300991,3.53008606073339,-17.531713141629798,-28.410637693572767,1.1877397680260575,-4.506192594464665,-4.506192594464994,38.10974978644994,45254.692521600286,12813.947987632308,12813.947987632308,58068.640509232595,72687.95354515225,72687.95354515225,12813.947987632308,85501.90153278456,85501.90153278456,85501.90153278456,103471.59848025441,83759.21651958987,56321.72744976962,30486.098966466943,17969.69694746985,0.0,48455.79591393679,15274.24240534937,1226.0,0.0,0.896043606567638,3.163275444539601,0.0014959713701933424,361533.89238849696,1474632.0629074257,4.078821084145594,1474632.0629074257,4.078821084145594,0.85,0.08688666908107834,4.698906859688992,1.2057600055495277,1.0,0.0,4.698906859688839,1.28533904906414,1.2861645950628415,3.655772275113156,15151.467387536943,1545.0196945477755,1603.0968420496806,1603.0968420496806,7.993246353881343,5.72483589756188,1.6021106878634601,4.1227252096984195,3.0926623420414425,3.0926623420414425,0.8836178120118408,0.0,0.0,0.0006422453459012543,0.00027513021818126066,0.00036711512771999365,0.0017250397919390786,0.08688808310251954,0.07585844039434739,0.01102964270817215,0.08664203763071092,0.07585785658330502,0.011028812497773327,0.43054342523659234,0.43054342523659234,0.06260002349146761,0.0,3.410605131648481e-13,3.410605131648481e-13,15.61249452524055,3.410605131648481e-13,3.410605131648481e-13,34.933394922868615,17969.69694746985,15274.24240534937,0.85,1.198383793186874,0.9339376573646208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3932260329380461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16300.789230098324,1226.0,0.43054342523659234,0.06260002349146761,6.113110376966115,3.0926623420414425
504.0,-19.87266758975014,5.724839663241293,34.09488013229563,18.910421488713496,3.53008742678381,-17.53171422981958,-28.411728877667315,1.1875660117544669,-4.50619259235873,-4.506192592359048,38.109753504228415,45263.02468050114,12815.281718363693,12815.281718363693,58078.306398864836,72696.2247486882,72696.2247486882,12815.281718363693,85511.50646705189,85511.50646705189,85511.50646705189,103481.99966050101,83768.31607857572,56327.70448827715,30489.568433665077,17970.49319344912,0.0,48460.0616271142,15274.919214431753,1226.0,0.0,0.8960435937127752,3.1629823804466675,0.0014959713701933424,361533.8924180505,1474632.216936754,4.078821509856123,1474632.216936754,4.078821509856123,0.85,0.0868866812782732,4.698906859688992,1.2057840656442567,1.0,0.0,4.698906859689373,1.2853397998699458,1.2861653857534285,3.6557701396661337,15153.113435302717,1545.1875447071852,1603.0968420496806,1603.0968420496806,7.9940783252859395,5.724839663241293,1.6034986464840255,4.121341016757268,3.094023048815167,3.094023048815167,0.884006585375762,0.0,0.0,0.0006422759996657745,0.00027509937571051896,0.00036717662395525556,0.0017253287570207958,0.0870074698599528,0.07584893770627561,0.011158532153677183,0.08663400936944732,0.07585785639812231,0.011028824880150886,0.43048943206298146,0.43048943206298146,0.06333154180873338,0.0,3.410605131648481e-13,3.410605131648481e-13,19.413270944258045,3.410605131648481e-13,3.410605131648481e-13,34.98409142504386,17970.49319344912,15274.919214431753,0.85,1.198477765995433,0.9340273858664624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3931139334139995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16301.530545425565,1226.0,0.43048943206298146,0.06333154180873338,6.113110376966115,3.094023048815167
505.0,-19.852038147992484,5.725762761305799,34.09233731307543,18.95006754146891,3.593557427501747,-17.505878688593885,-28.372497868817277,1.2473979681055503,-4.463572754296081,-4.463572754296371,38.115731627661006,45177.34279461941,12764.228232259324,12764.228232259324,57941.57102687874,72583.79005410027,72583.79005410027,12764.228232259324,85348.0182863596,85348.0182863596,85348.0182863596,103299.48934853703,83673.10295331404,56266.65569384432,30451.608066077468,17951.47106217742,0.0,48403.07912825489,15258.750402850806,1226.0,0.0,0.8962265204020899,3.1799533863585516,0.0014959713701933424,362132.38337824715,1474879.9091774244,4.072764483028608,1474879.9091774244,4.072764483028608,0.8499999999999999,0.0871167915612799,4.698906859688992,1.2054860599385573,1.0,0.0,4.6989068596880115,1.2850569063567152,1.2858839461732063,3.6565749239937833,15135.890034437563,1543.4312465967037,1603.0968420496806,1603.0968420496806,7.962231536766857,5.725762761305799,1.6224439776277455,4.103318783678054,3.0952322446243934,3.0952322446243934,0.8843520698926838,0.0,0.0,0.0006435487472188744,0.00027621024838209607,0.00036733849883677835,0.0017260893920119946,0.08711679144165412,0.07581683824872507,0.011299953192929054,0.0871166259725369,0.07581683835283407,0.011299953208445833,0.4304429041907594,0.4304429041907594,0.06415441189498322,0.0,2.8421709430404007e-13,2.8421709430404007e-13,19.79496849536082,2.8421709430404007e-13,2.8421709430404007e-13,21.421959100392655,17951.47106217742,15258.750402850806,0.85,1.1970637420266066,0.9333567948210865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393111172083261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16301.878069515556,1226.0,0.4304429041907594,0.06415441189498322,6.113110376966115,3.0952322446243934
506.0,-19.83276886910451,5.72689211855193,34.09055961548377,18.95173833416777,3.6468079611456368,-17.5232081319383,-28.387801931798435,1.2474073098799372,-4.441335571316529,-4.441335571316821,38.13761434913376,45362.54589403076,12739.227310675187,12739.227310675187,58101.77320470595,72340.15350625737,72340.15350625737,12739.227310675187,85079.38081693255,85079.38081693255,85079.38081693255,102982.60283734728,83681.14018983481,56278.89600475469,30446.937983422355,17903.222020414738,0.0,48350.160003837096,15217.738717352528,1226.0,0.0,0.8962570315309669,3.2106150864208463,0.0014959713701933424,362444.9583420298,1475786.8468917718,4.071754380699953,1475786.8468917718,4.071754380699953,0.85,0.08777937433355448,4.698906859688992,1.2055066231405362,1.0,0.0,4.6989068596886225,1.2850544044810708,1.2858829731683479,3.6565820429886773,15137.343915360652,1543.579501191605,1603.0968420496806,1603.0968420496806,7.946636146065336,5.72689211855193,1.6335762650967967,4.093315853455134,3.096718778645921,3.096718778645921,0.8847767938988346,0.0,0.0,0.0006447396705518218,0.0002757764051901158,0.000368963265361706,0.0017337240185813702,0.08727796316778534,0.07585018788533833,0.011427775282447011,0.08795961502467989,0.07613203570611067,0.011647338627443818,0.4304023485596485,0.4304023485596485,0.06484547312937951,0.0,2.8421709430404007e-13,2.8421709430404007e-13,17.187128123412435,2.8421709430404007e-13,2.8421709430404007e-13,7.0202997188034715,17903.222020414738,15217.738717352528,0.85,1.2016872994855645,0.9382088061431598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39299663660555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16302.628923745777,1226.0,0.4304023485596485,0.06484547312937951,6.113110376966115,3.096718778645921
507.0,-19.81224831950994,5.727708466004626,34.08827968606867,18.953320069145434,3.5891682065974146,-17.470494769816558,-28.33892108229918,1.2474146029576225,-4.4694973906727,-4.469497390673034,38.11474092806598,45227.00509316316,12777.038305260732,12777.038305260732,58004.04339842389,72620.2399317106,72620.2399317106,12777.038305260732,85397.27823697134,85397.27823697134,85397.27823697134,103352.05671581645,83688.7785737082,56295.54348017746,30436.927881700823,17954.77847884511,0.0,48391.70636054593,15261.561707018342,1227.0,0.0,0.8962016607881429,3.1832416662496246,0.0014959713701933424,362049.13993959536,1474838.859236941,4.073587523182639,1474838.859236941,4.073587523182639,0.8499999999999999,0.0872996258743013,4.698906859688992,1.2055262170592322,1.0,0.0,4.698906859689297,1.2850517479962384,1.285881947691425,3.6565896019486575,15138.725646577346,1543.720398563969,1603.0968420496806,1603.0968420496806,7.970222365932876,5.727708466004626,1.6242976090855468,4.103410856919079,3.098269072684014,3.098269072684014,0.8852197350525755,0.0,0.0,0.0006460101530405751,0.0002771642939053954,0.00036884585913517974,0.0017331723376581758,0.08729962567709955,0.07580626745130721,0.01149335822579234,0.08727542042874963,0.07580626745331216,0.011493358420989136,0.4303665707214264,0.4303665707214264,0.0652499764466619,0.0,3.410605131648481e-13,3.410605131648481e-13,16.585755616953918,3.410605131648481e-13,3.410605131648481e-13,14.130253274845643,17954.77847884511,15261.561707018342,0.85,1.1986360424296787,0.9346024038953301,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928896678923182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16303.3532170279,1227.0,0.4303665707214264,0.0652499764466619,6.113110376966115,3.098269072684014
508.0,-19.79184190438804,5.728680322475724,34.086054818802225,18.966495617665373,3.6065330608121124,-17.450389589894158,-28.315664094965882,1.26508074631775,-4.452505005807666,-4.452505005807923,38.111783530904674,45221.66873166693,12758.377223468253,12758.377223468253,57980.04595513518,72600.60867079922,72600.60867079922,12758.377223468253,85358.98589426748,85358.98589426748,85358.98589426748,103297.8699089588,83667.74914021711,56288.80920108242,30421.044376816328,17938.884014691328,0.0,48359.92839150765,15248.05141248763,1226.0,0.0,0.8962929801447251,3.187050053470766,0.0014959713701933424,362287.92975104897,1474716.3237239595,4.070564329143758,1474716.3237239595,4.070564329143758,0.8500000000000001,0.0873176407969584,4.698906859688992,1.2054565154807646,1.0,0.0,4.698906859688435,1.2849664073690186,1.285798178391868,3.6568324531612078,15134.9215663942,1543.3324903401467,1603.0968420496806,1603.0968420496806,7.9585817205875715,5.728680322475724,1.6331895165958166,4.0954908058799075,3.0997268243631635,3.0997268243631635,0.8856362355323324,0.0,0.0,0.0006472758489876703,0.00027782689201078333,0.000369448956976887,0.0017360062382436375,0.08731764079404924,0.07577602604203043,0.011541614752018807,0.08731751774844869,0.07577602604455508,0.011541614752403322,0.4303346151175154,0.4303346151175154,0.06554522058717828,0.0,2.8421709430404007e-13,2.8421709430404007e-13,15.574976076962685,2.8421709430404007e-13,2.8421709430404007e-13,11.601316826793322,17938.884014691328,15248.05141248763,0.85,1.1989274567519188,0.9351061971301052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39277576906954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16304.103219742474,1226.0,0.4303346151175154,0.06554522058717828,6.113110376966115,3.0997268243631635
509.0,-19.79184190438804,5.728680322475724,34.086054818802225,18.96836789036172,3.6065330608121124,-17.450389589894158,-28.316755837853975,1.26508074631775,-4.452505005807666,-4.452505005807923,38.111783530904674,45227.24511500558,12759.835377874802,12759.835377874802,57987.080492880385,72609.4582484535,72609.4582484535,12759.835377874802,85369.2936263283,85369.2936263283,85369.2936263283,103309.4033816538,83676.5987178714,56294.38558442106,30424.68125938926,17940.10975532549,0.0,48364.79101471475,15249.093292026666,1226.0331523433317,0.0,0.8962929801447251,3.186732615936091,0.0014959713701933424,362287.92975104897,1474716.3237239595,4.070564329143758,1474716.3237239595,4.070564329143758,0.8499999999999999,0.0873176407969584,4.698906859688992,1.2054797156387935,1.0,0.0,4.698906859689056,1.2849664073690186,1.285798178391868,3.6568324531612078,15136.522394252837,1543.4957293523107,1603.0968420496806,1603.0968420496806,7.959491306564101,5.728680322475724,1.6347105272275728,4.093969795248151,3.1012328485086194,3.1012328485086194,0.8860665281453198,0.0,0.0,0.0006472758489876703,0.00027779575535088926,0.00036948009363678105,0.0017361525465084016,0.08734470538149547,0.07577093753272658,0.011573767848768884,0.08731118164565468,0.07577602604455508,0.011541614752403322,0.43030571730105327,0.43030571730105327,0.06572781911124322,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.786240801444762,2.8421709430404007e-13,2.8421709430404007e-13,11.651798590891644,17940.10975532549,15249.093292026666,0.85,1.1989523634091193,0.9351274794353068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926625201218803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16304.851619981433,1226.0331523433317,0.43030571730105327,0.06572781911124322,6.113110376966115,3.1012328485086194
510.0,-19.77148428697655,5.729607370565303,34.08392238473095,18.96896188789981,3.604241535609308,-17.43229555153411,-28.298982640821464,1.2650527560903408,-4.453767096494687,-4.453767096495032,38.110023910269334,45249.66354896109,12763.754228198199,12763.754228198199,58013.417777159295,72623.26675138283,72623.26675138283,12763.754228198199,85387.02097958104,85387.02097958104,85387.02097958104,103324.42361499426,83679.73422643574,56306.13081568052,30415.11490083914,17937.40263541322,0.0,48352.51753625236,15246.792240101237,1226.0,0.0,0.8962930378067657,3.1871598897775457,0.0014959713701933424,362270.1896550979,1474643.4200200618,4.070562420341589,1474643.4200200618,4.070562420341589,0.8500000000000001,0.0873542537995914,4.698906859688992,1.205487560569309,1.0,0.0,4.698906859689702,1.284963927737548,1.2857973226400503,3.6568395098548923,15137.089586231581,1543.5535668379703,1603.0968420496806,1603.0968420496806,7.961935856525534,5.729607370565303,1.6359833147886844,4.093624055776618,3.102447315712746,3.102447315712746,0.8864135187750702,0.0,0.0,0.0006485407873154695,0.0002783030492670175,0.00037023773804845204,0.0017397126470316074,0.08735425380674403,0.07576252263805047,0.011591731168693555,0.08732053261715378,0.07576252263584402,0.011591731163747381,0.4302792657145502,0.4302792657145502,0.06583309797449838,0.0,3.410605131648481e-13,3.410605131648481e-13,13.798819054987973,3.410605131648481e-13,3.410605131648481e-13,9.879742099172518,17937.40263541322,15246.792240101237,0.85,1.199801390561798,0.9358284915575513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3926625201218803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16305.191891917953,1226.0,0.4302792657145502,0.06583309797449838,6.113110376966115,3.102447315712746
511.0,-19.751468772260864,5.730513120468356,34.081904431165306,18.970631982106738,3.6057274866890374,-17.416909413110613,-28.284294438175834,1.2650957706820585,-4.453535234218123,-4.453535234218408,38.10915438638464,45285.95935206004,12766.043798871586,12766.043798871586,58052.003150931625,72624.30448574423,72624.30448574423,12766.043798871586,85390.34828461581,85390.34828461581,85390.34828461581,103327.70794666561,83687.61766736807,56320.570715624795,30407.829946381422,17937.359662049803,0.0,48345.189608431225,15246.755712742333,1226.0,0.0,0.8962971479745595,3.187104695255779,0.0014959713701933424,362273.4486875908,1474607.3953571112,4.0704263608033555,1474607.3953571112,4.0704263608033555,0.8500000000000001,0.0873545120629604,4.698906859688992,1.2055077754007653,1.0,0.0,4.698906859688294,1.2849611549368511,1.2857961490504555,3.656847400900549,15138.515646588288,1543.6989845246123,1603.0968420496806,1603.0968420496806,7.96336407384424,5.730513120468356,1.6381256258008374,4.092387494667519,3.1039414424238947,3.1039414424238947,0.8868404121211128,0.0,0.0,0.0006497866818842697,0.00027872293292048887,0.00037106374896378084,0.001743593995387824,0.0873522867608024,0.07575553427106915,0.011596752489733249,0.08731942084212807,0.07576206785757014,0.011592444205390254,0.43025477111201443,0.43025477111201443,0.06586394163968509,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.020635906750329,2.8421709430404007e-13,2.8421709430404007e-13,9.929455761281247,17937.359662049803,15246.755712742333,0.85,1.2007813728960444,0.9367211033579715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3925495582488066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16305.93999478995,1226.0,0.43025477111201443,0.06586394163968509,6.113110376966115,3.1039414424238947
512.0,-19.751091454003053,5.729972144253686,34.08393270834454,18.969969392661028,3.59888447956034,-17.415754084260577,-28.285220359079517,1.2612210366889534,-4.591616513537986,-4.591616513538345,38.22256466947756,45292.78887931091,12939.913634072691,12939.913634072691,58232.7025133836,72653.52023688919,72653.52023688919,12939.913634072691,85593.43387096189,85593.43387096189,85593.43387096189,103521.33420569099,83702.80395334805,56331.078095246,30413.0287312245,17927.900334729104,0.0,48340.929065953605,15238.715284519738,1226.0,0.0,0.8952427560555052,3.1771438145391033,0.0014959713701933424,360336.65922078735,1479311.644570205,4.105359825917111,1479311.644570205,4.105359825917111,0.85,0.0878358089817959,4.698906859688992,1.2055505958525465,1.0,0.0,4.698906859688772,1.2849792502930264,1.2858142863739912,3.6567959043832454,15141.26274149109,1543.9791102457098,1603.0968420496806,1603.0968420496806,8.071822796137523,5.729972144253686,1.5838367953562482,4.146135348897438,3.105430689262258,3.105430689262258,0.887265911217788,0.0,0.0,0.0006498101896990428,0.0002786964469070914,0.00037111374279195144,0.0017438289117299567,0.0878667980236299,0.07620376114876885,0.011663036874861053,0.08694411501176369,0.07618795312142854,0.011647855860367358,0.4302318420966525,0.4302318420966525,0.06584727267354472,0.0,3.410605131648481e-13,3.410605131648481e-13,13.29453343705137,3.410605131648481e-13,3.410605131648481e-13,14.101724583694988,17927.900334729104,15238.715284519738,0.85,1.2046252241849598,0.9369449399186353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924385104905845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16306.681922791855,1226.0,0.4302318420966525,0.06584727267354472,6.113110376966115,3.105430689262258
513.0,-19.731229584737225,5.730790276110405,34.081888162398876,18.970605788659327,3.595527774275728,-17.397006267914712,-28.26689531849695,1.2612210087987343,-4.459886347455495,-4.459886347455844,38.10833062625631,45309.6699050233,12776.81129511674,12776.81129511674,58086.48120014004,72672.560492402,72672.560492402,12776.81129511674,85449.37178751874,85449.37178751874,85449.37178751874,103389.64962877816,83706.00368581204,56342.718666132154,30403.650021866542,17940.277841259413,0.0,48343.92786312595,15249.2361650705,1226.0,0.0,0.8962696903736557,3.1843649146816673,0.0014959713701933424,362184.18639959325,1474573.2673160231,4.071335311390832,1474573.2673160231,4.071335311390832,0.85,0.08734889840113584,4.698906859688992,1.205558614968322,1.0,0.0,4.698906859689023,1.284976694185228,1.2858133201887376,3.6568031785731745,15141.841551132486,1544.0381324032658,1603.0968420496806,1603.0968420496806,7.9700807586774465,5.730790276110405,1.638304717134269,4.0924855589761355,3.10648501663828,3.10648501663828,0.8875671476109371,0.0,0.0,0.0006510487341552651,0.0002792210667774561,0.000371827667377809,0.0017471835768637436,0.08734734654872159,0.07575143504028883,0.011595911508432762,0.08724168439905669,0.07575268015496812,0.011596218246167711,0.4302101655510296,0.4302101655510296,0.06585590104140851,0.0,3.410605131648481e-13,3.410605131648481e-13,12.609048667918273,3.410605131648481e-13,3.410605131648481e-13,10.157550964961047,17940.277841259413,15249.2361650705,0.85,1.2015258951361536,0.9372360068322663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924364172478585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16307.031099441878,1226.0,0.4302101655510296,0.06585590104140851,6.113110376966115,3.10648501663828
514.0,-19.711179143704534,5.731757495224009,34.080055648648624,18.987816071044676,3.619839971822701,-17.376449770141512,-28.241742204967863,1.2851105982598827,-4.443534748080992,-4.4435347480813245,38.11041989468917,45292.7229972463,12758.93370636737,12758.93370636737,58051.65670361367,72639.16059511915,72639.16059511915,12758.93370636737,85398.09430148652,85398.09430148652,85398.09430148652,103340.6519227567,83674.62686549006,56328.18926761816,30384.930664302115,17942.557621270185,0.0,48327.4882855723,15251.173978079658,1226.0,0.0,0.896340478735409,3.1872373788196287,0.0014959713701933424,362414.0363861776,1474659.8260066023,4.068992031079196,1474659.8260066023,4.068992031079196,0.85,0.08732732236095092,4.698906859688992,1.2054567726375538,1.0,0.0,4.698906859689537,1.2848622520923703,1.2857004129611247,3.657128888358985,15136.165699690848,1543.4593566295166,1603.0968420496806,1603.0968420496806,7.958928850520414,5.731757495224009,1.6469225407896175,4.084834954434392,3.1079484399888124,3.1079484399888124,0.8879852685682321,0.0,0.0,0.0006523012362965999,0.00027994264539811644,0.00037235859089848345,0.0017496783370370109,0.0873273223532615,0.07573803728360501,0.01158928506965649,0.08732727763257532,0.07573803729027397,0.011589285070676959,0.43018949098119796,0.43018949098119796,0.0658267473486635,0.0,3.410605131648481e-13,3.410605131648481e-13,12.038665640569832,3.410605131648481e-13,3.410605131648481e-13,9.802503533873335,17942.557621270185,15251.173978079658,0.85,1.2012140246267347,0.9372041586272135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392326237729698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16307.770629174369,1226.0,0.43018949098119796,0.0658267473486635,6.113110376966115,3.1079484399888124
515.0,-19.710902892492374,5.731924963017392,34.07920546616577,18.992139247152977,3.6198413451014826,-17.376364145599762,-28.241817362699635,1.2888949324163064,-4.443466730747502,-4.443466730747764,38.10984795653885,45294.64467260361,12760.512891511129,12760.512891511129,58055.157564114736,72659.59065768612,72659.59065768612,12760.512891511129,85420.10354919724,85420.10354919724,85420.10354919724,103367.85225193319,83677.17651925852,56329.21026839862,30386.6291676221,17947.748702735946,0.0,48334.37787035805,15255.586397325553,1226.2587265552713,0.0,0.896342778402288,3.186574348998429,0.0014959713701933424,362414.9927262163,1474636.1301449041,4.068915910603364,1474636.1301449041,4.068915910603364,0.85,0.08732727995039191,4.698906859688992,1.2054604904213924,1.0,0.0,4.698906859689303,1.2848444990318875,1.2856826705129216,3.657179419945023,15136.626914558026,1543.5063874572895,1603.0968420496806,1603.0968420496806,7.959913934579178,5.731924963017392,1.6485680147151882,4.083356948302204,3.109458201548267,3.109458201548267,0.8884166290137906,0.0,0.0,0.0006523185084806823,0.0002799404867594842,0.0003723780217211981,0.0017497696406631542,0.08731258304978186,0.07573285989047553,0.011579723159306327,0.0873277604047384,0.07573799588036755,0.01158928407002436,0.4301696179919993,0.4301696179919993,0.06577389385658697,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.60061433976955,2.8421709430404007e-13,2.8421709430404007e-13,9.855476353225754,17947.748702735946,15255.586397325553,0.85,1.201115233547221,0.9371103274380074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922150278125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16308.514598690233,1226.2587265552713,0.4301696179919993,0.06577389385658697,6.113110376966115,3.109458201548267
516.0,-19.690949583297694,5.732876103343611,34.0775377772356,18.993472842872166,3.622974482337688,-17.357925970955353,-28.223510378133483,1.2899508681506902,-4.441819973001543,-4.441819973001809,38.10985216687948,45312.157178837115,12760.863160853643,12760.863160853643,58073.02033969076,72651.25249389847,72651.25249389847,12760.863160853643,85412.11565475211,85412.11565475211,85412.11565475211,103358.09229915423,83678.68203688388,56339.5867131036,30376.77258197809,17945.976644402115,0.0,48322.749226380205,15254.080147741797,1226.0,0.0,0.896350617043152,3.186079842691429,0.0014959713701933424,362438.1471395241,1474636.304581681,4.068656448610541,1474636.304581681,4.068656448610541,0.85,0.08729609699816829,4.698906859688992,1.2054630900127812,1.0,0.0,4.698906859687758,1.2848369786330038,1.2856767496181098,3.6572008261222146,15136.899252363344,1543.5341581848384,1603.0968420496806,1603.0968420496806,7.960132430014593,5.732876103343611,1.6510743558938268,4.081801747449784,3.1107283168246447,3.1107283168246447,0.8887795190927557,0.0,0.0,0.0006535671700045318,0.00028046674284635647,0.00037310042715817533,0.001753164156526443,0.08729609699308816,0.07572790940610447,0.011568187586983684,0.08729654962252308,0.0757279094105114,0.011568187587656886,0.43015038626730706,0.43015038626730706,0.06570972839443757,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.41255745873326,2.8421709430404007e-13,2.8421709430404007e-13,10.664988310561114,17945.976644402115,15254.080147741797,0.85,1.2017739319348932,0.937698245738478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392213495693013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16308.86309361806,1226.0,0.43015038626730706,0.06570972839443757,6.113110376966115,3.1107283168246447
517.0,-19.690949383290874,5.733350201953643,34.074746465901335,18.987280397582822,3.6104634797573754,-17.35942583639253,-28.228932701144345,1.2775961537769496,-4.48232697266053,-4.4823269726607995,38.07928102362887,45339.87266337824,12813.715887370967,12813.715887370967,58153.588550749206,72681.11817246964,72681.11817246964,12813.715887370967,85494.8340598406,85494.8340598406,85494.8340598406,103398.2038349979,83707.80899314652,56360.21188561472,30386.219008368666,17903.369775157284,0.0,48289.58878352595,15217.86430888369,1226.0781013052792,0.0,0.8962629805767685,3.1919547973202445,0.0014959713701933424,361868.9307760472,1473370.136411962,4.071557437252879,1473370.136411962,4.071557437252879,0.85,0.08772550929260076,4.698906859688992,1.2055493227066472,1.0,0.0,4.6989068596894406,1.2848948218929948,1.2857346307006217,3.657036186639963,15142.168118838574,1544.071433041719,1603.0968420496806,1603.0968420496806,7.993101571448212,5.733350201953643,1.6366269245702485,4.096723277383394,3.1122351190947493,3.1122351190947493,0.8892100340270712,0.0,0.0,0.0006535671825317898,0.0002803107768439925,0.0003732564056877973,0.0017538970851092481,0.08722783565221949,0.07567716163830485,0.011550674013914639,0.08745453973703841,0.07609249949918072,0.011633009793420038,0.43013166755421994,0.43013166755421994,0.06565138765016171,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.143696468322958,2.8421709430404007e-13,2.8421709430404007e-13,9.988031985612167,17903.369775157284,15217.86430888369,0.85,1.2042676281929403,0.938916106049882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921028403500497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16309.605794815843,1226.0781013052792,0.43013166755421994,0.06565138765016171,6.113110376966115,3.1122351190947493
518.0,-19.671093284887124,5.7342788313983295,34.07333006258664,18.998903862107568,3.6257845598554117,-17.3397696479133,-28.205717343930132,1.294460922881631,-4.440369802793384,-4.440369802793662,38.108249116553495,45331.77407068821,12763.564466637557,12763.564466637557,58095.33853732577,72663.80816434685,72663.80816434685,12763.564466637557,85427.3726309844,85427.3726309844,85427.3726309844,103376.65515065187,83683.2278413966,56351.19374773824,30368.92677073151,17949.282519667475,0.0,48318.20929039898,15256.890141717353,1226.0,0.0,0.896363068082586,3.184784438481321,0.0014959713701933424,362458.5383734739,1474569.890435275,4.068244321274318,1474569.890435275,4.068244321274318,0.85,0.08726216068880772,4.698906859688992,1.2054709646152335,1.0,0.0,4.698906859689582,1.2848132956529528,1.2856546505385131,3.6572682393522156,15137.721557199595,1543.6180099421917,1603.0968420496806,1603.0968420496806,7.961817484661987,5.7342788313983295,1.6553779509099096,4.07890088048842,3.1135995990143486,3.1135995990143486,0.889599885432671,0.0,0.0,0.0006548119395153179,0.00028097909758455187,0.00037383284193076604,0.0017566057053255073,0.08726216068754265,0.07571548086569403,0.011546679821848625,0.0872622685028862,0.0757154808667917,0.01154667982201603,0.4301133592504169,0.4301133592504169,0.06559267919296194,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.21248223828087,2.8421709430404007e-13,2.8421709430404007e-13,11.57387332872429,17949.282519667475,15256.890141717353,0.85,1.2023487498918868,0.938192344799827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921028392409471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16309.949433836537,1226.0,0.4301133592504169,0.06559267919296194,6.113110376966115,3.1135995990143486
