time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
519.0,-19.6516389273077,5.7351792051800015,34.07200037635207,19.000525830220454,3.624865607411373,-17.323220834401607,-28.1900063046254,1.2944488799173368,-4.440962205457538,-4.4409622054578355,38.1079313157171,45359.81364666351,12766.88017201581,12766.88017201581,58126.69381867932,72675.98245939179,72675.98245939179,12766.88017201581,85442.8626314076,85442.8626314076,85442.8626314076,103393.93187396589,83691.14034894598,56365.52460971322,30361.795265814177,17951.06924255829,0.0,48312.86450837247,15258.408856174545,1226.0,0.0,0.896361340769009,3.1838729184558443,0.0014959713701933424,362450.2083313253,1474556.7242607656,4.068301494567867,1474556.7242607656,4.068301494567867,0.85,0.08724994310294495,4.698906859688992,1.2054912865953522,1.0,0.0,4.698906859689026,1.2848108309387025,1.285653753924284,3.6572752552653207,15139.152875507833,1543.7639637906761,1603.0968420496806,1603.0968420496806,7.963885797250018,5.7351792051800015,1.6571864419449733,4.077992763235028,3.1151019859000852,3.1151019859000852,0.8900291388285958,0.0,0.0,0.0006560336231087681,0.0002814322170634841,0.00037460140604528405,0.0017602171165153266,0.08725180389826614,0.07571198649775612,0.011539817400510024,0.0872371249819445,0.07571105604579015,0.011538887057154805,0.4300953792740411,0.4300953792740411,0.06555398122822512,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.367430294337964,2.8421709430404007e-13,2.8421709430404007e-13,11.986867428678067,17951.06924255829,15258.408856174545,0.85,1.2031307687956723,0.9388765105990102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919927384592945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16310.690852695116,1226.0,0.4300953792740411,0.06555398122822512,6.113110376966115,3.1151019859000852
520.0,-19.631959473876005,5.736099018706384,34.070760741283735,19.007806002069287,3.631090368304572,-17.304012392489156,-28.169745638128347,1.3031432869139223,-4.43709910377612,-4.437099103776429,38.10790303391139,45365.86406253188,12764.622376833775,12764.622376833775,58130.48643936565,72681.13741216132,72681.13741216132,12764.622376833775,85445.7597889951,85445.7597889951,85445.7597889951,103398.54108826764,83684.6472372237,56369.37388757653,30350.303721830198,17952.781299272538,0.0,48303.085021102735,15259.864104381657,1226.0,0.0,0.8963798576539688,3.1839883935111706,0.0014959713701933424,362504.5318566187,1474555.552577821,4.067688602472566,1474555.552577821,4.067688602472566,0.85,0.08724126760384202,4.698906859688992,1.2054668825259434,1.0,0.0,4.698906859689059,1.2847675748218284,1.2856120599873715,3.6573983900088987,15137.978316162704,1543.6441920699428,1603.0968420496806,1603.0968420496806,7.962477401248721,5.736099018706384,1.6607838027347368,4.0753152159716475,3.116597396709887,3.116597396709887,0.8904563990599677,0.0,0.0,0.000657271571618205,0.0002820175448614399,0.0003752540267567651,0.00176328372045328,0.08724126545699243,0.07570508967736972,0.011536175779622716,0.08724209115796834,0.07570509154033492,0.011536176063507096,0.43007766195960717,0.43007766195960717,0.06553656469332865,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.494345481860535,2.8421709430404007e-13,2.8421709430404007e-13,12.010535553034003,17952.781299272538,15259.864104381657,0.85,1.2034528729162848,0.9391918558144343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3918848802535957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16311.424885215794,1226.0,0.43007766195960717,0.06553656469332865,6.113110376966115,3.116597396709887
521.0,-19.612368443287703,5.737004086178196,34.0696092199079,19.011744623444997,3.632861393526553,-17.286199957734866,-28.152010089810915,1.3066929079736755,-4.436456052776407,-4.43645605277669,38.107989092281244,45384.34842804702,12766.391903382604,12766.391903382604,58150.740331429624,72691.54887386247,72691.54887386247,12766.391903382604,85457.94077724508,85457.94077724508,85457.94077724508,103413.53582927413,83686.6769066907,56379.47646087512,30341.333828683975,17955.59505202905,0.0,48296.92888071302,15262.255794224693,1226.0985346035777,0.0,0.8963826262984265,3.183573839010103,0.0014959713701933424,362513.5751578176,1474559.11788009,4.067596964439612,1474559.11788009,4.067596964439612,0.8500000000000001,0.08723740391773713,4.698906859688992,1.2054689326370136,1.0,0.0,4.698906859688109,1.2847484111400667,1.2855944698353503,3.657452944829293,15138.345469438662,1543.681631284757,1603.0968420496806,1603.0968420496806,7.9635812188737205,5.737004086178196,1.6630882999003118,4.073915786277884,3.1181001724656454,3.1181001724656454,0.890885763561613,0.0,0.0,0.000658506088473589,0.00028253084218306273,0.0003759752462905263,0.0017666726638678122,0.08723740391782653,0.075701635037394,0.01153576888043253,0.08723801251404538,0.07570163503731642,0.01153576888042071,0.4300601547747267,0.4300601547747267,0.0655345759403174,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.612587581927528,2.8421709430404007e-13,2.8421709430404007e-13,12.08738054782799,17955.59505202905,15262.255794224693,0.85,1.2040256322519844,0.9396942927808166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391775789126691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16312.164075635297,1226.0985346035777,0.4300601547747267,0.0655345759403174,6.113110376966115,3.1181001724656454
522.0,-19.59285423177622,5.737916326778278,34.06852397287385,19.01666714055466,3.6363272735753105,-17.268286948514806,-28.13381968354804,1.3117599903140544,-4.43371308408166,-4.433713084082019,38.1076155886895,45400.09539256489,12765.531127990194,12765.531127990194,58165.62652055508,72698.59957839658,72698.59957839658,12765.531127990194,85464.13070638677,85464.13070638677,85464.13070638677,103419.6377720063,83686.1842153489,56387.680029517884,30331.671317590015,17955.507065619524,0.0,48287.17838320954,15262.181005776594,1226.0,0.0,0.8963969922510476,3.183551831503815,0.0014959713701933424,362552.1518335358,1474543.6440901875,4.0671214793043555,1474543.6440901875,4.0671214793043555,0.85,0.08723185647573473,4.698906859688992,1.2054631592473015,1.0,0.0,4.698906859688788,1.2847221504939375,1.2855697744894272,3.6575277058019138,15138.256344956513,1543.672543116815,1603.0968420496806,1603.0968420496806,7.963044273525296,5.737916326778278,1.6662337748108111,4.071682551967466,3.119600032850819,3.119600032850819,0.8913142951002341,0.0,0.0,0.0006597378812887384,0.00028305819733348884,0.0003766796839552495,0.0017699827508428035,0.08723185647520511,0.07569490361862988,0.011536952856575227,0.08723179668075451,0.07569490361908945,0.011536952856645277,0.43004281569348896,0.43004281569348896,0.06554448785563372,0.0,3.410605131648481e-13,3.410605131648481e-13,11.690879740077833,3.410605131648481e-13,3.410605131648481e-13,12.009925130216232,17955.507065619524,15262.181005776594,0.85,1.2045770423558335,0.9402101533510073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916672031893826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16312.902150632288,1226.0,0.43004281569348896,0.06554448785563372,6.113110376966115,3.119600032850819
523.0,-19.613946576413756,5.74005970795203,34.06834674101956,19.00876642847436,3.77152202479881,-17.371876176532805,-28.235052747745044,1.2964194448119437,-4.311136074349349,-4.3111360743496485,38.153095488904405,45800.09766463509,12615.8071859964,12615.8071859964,58415.90485063149,72022.04969643532,72022.04969643532,12615.8071859964,84637.85688243172,84637.85688243172,84637.85688243172,102594.40599252781,83721.1441181311,56397.71633320589,30359.364205472448,17956.5491100961,0.0,48315.91331556855,15263.066743581687,1226.0049724307576,0.0,0.8968234246977679,3.2171398356209604,0.0014959713701933424,364279.34484032984,1476428.7234378872,4.053012459668918,1476428.7234378872,4.053012459668918,0.8500000000000001,0.0870241078275025,4.698906859688992,1.2055675945756956,1.0,0.0,4.698906859689411,1.284796709020144,1.2856426716468934,3.657315454421295,15144.580351422743,1544.3174123092742,1603.0968420496806,1603.0968420496806,7.869647581531094,5.74005970795203,1.7180714232405387,4.021988284711491,3.121103565575474,3.121103565575474,0.891743875878707,0.0,0.0,0.0006584065645719527,0.0002801348376755171,0.00037827172689643563,0.0017774636123400623,0.08724422152015936,0.0757026224410492,0.011541599079110166,0.08819442740348983,0.07559673053769586,0.011427377289806645,0.43002561109516546,0.43002561109516546,0.06556157550386917,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.510351540505724,2.8421709430404007e-13,2.8421709430404007e-13,11.04115839461025,17956.5491100961,15263.066743581687,0.85,1.2090406833271736,0.9479298748943901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915590579302766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16313.639339721458,1226.0049724307576,0.43002561109516546,0.06556157550386917,6.113110376966115,3.121103565575474
524.0,-19.59755037270311,5.7396393617398935,34.06853770253872,19.00351771563294,3.6192269411814464,-17.280575201573466,-28.151907201949484,1.2889390131077405,-4.554107724314747,-4.55410772431508,38.15172195855115,45466.4189559298,12922.062344033917,12922.062344033917,58388.48129996372,72717.23453812038,72717.23453812038,12922.062344033917,85639.29688215429,85639.29688215429,85639.29688215429,103579.45665036424,83731.85303471144,56418.111778353836,30348.601395952897,17940.15976820996,0.0,48288.76116416286,15249.135802978466,1227.0049724307576,0.0,0.8956688124882294,3.1762974404808197,0.0014959713701933424,360861.9687542775,1476371.7658038838,4.091236798658582,1476371.7658038838,4.091236798658582,0.85,0.08767172773768724,4.698906859688992,1.2056012222217398,1.0,0.0,4.698906859689105,1.2848295937284697,1.2856769074769867,3.6572218468700983,15146.51752093154,1544.514948624815,1603.0968420496806,1603.0968420496806,8.06068729292242,5.7396393617398935,1.622490541043816,4.117148820696078,3.1229800127741867,3.1229800127741867,0.8922800036497677,0.0,0.0,0.0006594412542531804,0.0002825338224429682,0.00037690743181021226,0.0017710529168007674,0.08750608324866595,0.07592834304935431,0.011577740199311636,0.08703360470718821,0.07607958613641144,0.011592141601275788,0.4300085140831733,0.4300085140831733,0.06556875416484353,0.0,3.410605131648481e-13,3.410605131648481e-13,12.399552860666518,3.410605131648481e-13,3.410605131648481e-13,15.47612475629927,17940.15976820996,15249.135802978466,0.85,1.2091526038836609,0.9415528139428095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916759496506679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16313.563694609495,1227.0049724307576,0.4300085140831733,0.06556875416484353,6.113110376966115,3.1229800127741867
525.0,-19.597304525254263,5.740930915845281,34.06835008985361,19.0052188578062,3.681390637669864,-17.316094461497382,-28.18531907452268,1.2889551847020222,-4.38780768516591,-4.387807685166249,38.131327351233644,45638.63393867627,12715.97483940973,12715.97483940973,58354.608778085996,72431.44703358492,72431.44703358492,12715.97483940973,85147.42187299464,85147.42187299464,85147.42187299464,103104.10218121532,83739.81980211414,56421.275423227846,30353.938198762553,17956.680308220675,0.0,48310.61850698323,15263.178261987574,1226.0049724307576,0.0,0.896533860351219,3.1963623023761847,0.0014959713701933424,363198.23602477973,1475526.236682463,4.062591968595886,1475526.236682463,4.062591968595886,0.85,0.08715936265276929,4.698906859688992,1.2056221354426815,1.0,0.0,4.698906859689197,1.284829485979237,1.285676819605572,3.6572221535744913,15147.95865447483,1544.661903348731,1603.0968420496806,1603.0968420496806,7.9321314257917175,5.740930915845281,1.6908795772514056,4.0500513385938754,3.124086641180112,3.124086641180112,0.8925961831943177,0.0,0.0,0.0006594567799221798,0.00028156753093741825,0.00037788924898476153,0.0017756663842572174,0.08726476578644016,0.07570877562087601,0.011555990165564148,0.08759654157248006,0.07565669549218557,0.011502667160583718,0.42999150314024626,0.42999150314024626,0.06563278220807311,0.0,3.410605131648481e-13,3.410605131648481e-13,12.176146984563388,3.410605131648481e-13,3.410605131648481e-13,11.629033971391152,17956.680308220675,15263.178261987574,0.85,1.207904402417264,0.9446915677984804,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915850819831783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16314.238367004617,1226.0049724307576,0.42999150314024626,0.06563278220807311,6.113110376966115,3.124086641180112
526.0,-19.57837141065927,5.741522562356299,34.06735193272085,19.005881517101102,3.6093987478627074,-17.258992297986662,-28.132030566316075,1.2889551844869378,-4.456056508191409,-4.4560565081917,38.10755684522018,45471.69383354604,12803.95238159322,12803.95238159322,58275.64621513926,72775.02580061516,72775.02580061516,12803.95238159322,85578.97818220838,85578.97818220838,85578.97818220838,103550.22763310763,83743.13732592535,56434.773987178116,30342.625931941366,17971.249450899246,0.0,48313.87538284061,15275.56203326436,1227.0049724307576,0.0,0.8962906381462126,3.178401086397932,0.0014959713701933424,362238.0111524509,1474541.2104323965,4.070641857107104,1474541.2104323965,4.070641857107104,0.85,0.08726720319784437,4.698906859688992,1.205630412264727,1.0,0.0,4.698906859689067,1.2848270165007483,1.2856758860874684,3.6572291828720704,15148.558771762471,1544.7230982815204,1603.0968420496806,1603.0968420496806,7.987011168472142,5.741522562356299,1.6655669447781607,4.075955617578138,3.1257089922714707,3.1257089922714707,0.8930597120775631,0.0,0.0,0.0006606534460260923,0.00028311011426750024,0.0003775433317585921,0.0017740409514302852,0.08726733794158822,0.07570410462226856,0.011563233319319655,0.08715171046401946,0.07570403975717656,0.01156316344066781,0.42997456105257126,0.42997456105257126,0.06567538438808031,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.238728662466542,2.8421709430404007e-13,2.8421709430404007e-13,12.347521442349034,17971.249450899246,15275.56203326436,0.85,1.2061886104842818,0.9411725611581966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915837195778784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16314.590040469418,1227.0049724307576,0.42997456105257126,0.06567538438808031,6.113110376966115,3.1257089922714707
527.0,-19.559016469798454,5.742392857149375,34.066431021242465,19.029516528267436,3.644853084309951,-17.236973906097997,-28.10315484004093,1.3228105206096126,-4.4275212680404366,-4.427521268040772,38.10788574566549,45431.928114346934,12770.564624830824,12770.564624830824,58202.49273917776,72719.3238095331,72719.3238095331,12770.564624830824,85489.88843436392,85489.88843436392,85489.88843436392,103448.19466470418,83695.01824730117,56407.62255211554,30319.328550206246,17958.306230340248,0.0,48277.63478054649,15264.560295789212,1226.0049724307576,0.0,0.896425572238891,3.183791767781202,0.0014959713701933424,362639.24438704934,1474554.836345865,4.066175570264686,1474554.836345865,4.066175570264686,0.8500000000000001,0.08724146426859612,4.698906859688992,1.2054767770180477,1.0,0.0,4.698906859688663,1.2846660088005513,1.2855163463086563,3.657687544855492,15139.854360704354,1543.8354953734818,1603.0968420496806,1603.0968420496806,7.966184131772531,5.742392857149375,1.6789031608345688,4.063489696314806,3.127122357162037,3.127122357162037,0.8934635306177248,0.0,0.0,0.0006618788347641271,0.00028394924901488605,0.0003779295857492411,0.001775855922956528,0.08724146426794463,0.07567475160797173,0.011566712659972897,0.08724150639229397,0.07567475160853684,0.011566712660059274,0.42995767404909796,0.42995767404909796,0.06571804685186856,0.0,3.410605131648481e-13,3.410605131648481e-13,11.98755161588025,3.410605131648481e-13,3.410605131648481e-13,11.044059473745222,17958.306230340248,15264.560295789212,0.85,1.205578794482088,0.941055383530383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914788056007557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16315.316090380964,1226.0049724307576,0.42995767404909796,0.06571804685186856,6.113110376966115,3.127122357162037
528.0,-19.539744325408044,5.743261989045296,34.06557259702466,19.034037517290585,3.647661867343124,-17.219344556212228,-28.085384436976142,1.3272620981470826,-4.4256261845412155,-4.425626184541556,38.107863351808895,45448.5185412157,12770.704172489563,12770.704172489563,58219.22271370526,72727.5813474011,72727.5813474011,12770.704172489563,85498.28551989066,85498.28551989066,85498.28551989066,103457.64255287973,83695.53550746826,56416.472701281644,30310.069784651794,17959.357032989057,0.0,48269.42681764085,15265.4534780407,1226.0,0.0,0.8964346808311001,3.1837335135967564,0.0014959713701933424,362665.9034422819,1474553.9085947745,4.065874113333759,1474553.9085947745,4.065874113333759,0.8500000000000001,0.08724050975927788,4.698906859688992,1.2054740812676026,1.0,0.0,4.698906859689515,1.284642651751834,1.28549454399785,3.6577540480079924,15139.94792951837,1543.84503673715,1603.0968420496806,1603.0968420496806,7.966271180574,5.743261989045296,1.6816740635441096,4.061587925501186,3.1286207670285417,3.1286207670285417,0.8938916477224405,0.0,0.0,0.0006631010552066747,0.00028446679837412016,0.0003786342568325545,0.001779167106743734,0.0872405097594839,0.07566990973567356,0.011570600023810338,0.08724044273964146,0.07566990973549487,0.01157060002378302,0.429940831112986,0.429940831112986,0.0657417645678479,0.0,3.410605131648481e-13,3.410605131648481e-13,11.768919195823457,3.410605131648481e-13,3.410605131648481e-13,10.900005138491451,17959.357032989057,15265.4534780407,0.85,1.2061303925081641,0.9415591097221356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913715686169128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16316.05122198252,1226.0,0.429940831112986,0.0657417645678479,6.113110376966115,3.1286207670285417
529.0,-19.520633702041373,5.744091603083173,34.06477769910191,19.03567659845578,3.6458570149197267,-17.202496290971286,-28.06939889034254,1.3273021365518476,-4.427094528299449,-4.427094528299799,38.10762644916835,45473.357090574806,12775.01816663239,12775.01816663239,58248.3752572072,72744.02322951224,72744.02322951224,12775.01816663239,85519.04139614463,85519.04139614463,85519.04139614463,103479.64939041114,83703.28164932066,56430.64224158511,30302.932675261723,17960.607994266506,0.0,48263.54066952823,15266.516795126528,1226.0,0.0,0.8964285010245168,3.1828829683199826,0.0014959713701933424,362645.2474070889,1474544.094024604,4.066078639021425,1474544.094024604,4.066078639021425,0.85,0.08723921300475382,4.698906859688992,1.205493990588002,1.0,0.0,4.698906859688761,1.2846399594400397,1.2854934095648027,3.6577617138246215,15141.349153413874,1543.9879218095757,1603.0968420496806,1603.0968420496806,7.968962218338949,5.744091603083173,1.6830780511652028,4.06101355191797,3.13012027657906,3.13012027657906,0.8943200790225886,0.0,0.0,0.0006643150785675376,0.00028493310708156347,0.00037938197148597416,0.0017826805482577775,0.0872402271460963,0.07566768936163856,0.01157253778445774,0.08721653490343696,0.07566682177686405,0.011572391227889766,0.4299240234307631,0.4299240234307631,0.06575213340822518,0.0,3.410605131648481e-13,3.410605131648481e-13,11.611717027754423,3.410605131648481e-13,3.410605131648481e-13,10.980773898236635,17960.607994266506,15266.516795126528,0.85,1.2068815186197688,0.9421885850012857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912648048877203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16316.78534005948,1226.0,0.4299240234307631,0.06575213340822518,6.113110376966115,3.13012027657906
530.0,-19.51773315334711,5.744203296479537,34.064434044822924,19.035571824666135,3.6458676254305122,-17.20248199211475,-28.070903791207797,1.3243793126943555,-4.427076003593925,-4.427076003594188,38.107369400818726,45497.244323068764,12776.552172063986,12776.552172063986,58273.79649513275,72743.50253321939,72743.50253321939,12776.552172063986,85520.05470528337,85520.05470528337,85520.05470528337,103480.65090516266,83716.63034302152,56440.89058853369,30306.37750498647,17960.596199879288,0.0,48266.973704865755,15266.506769897394,1226.0,0.0,0.8964294765800827,3.182856945453529,0.0014959713701933424,362645.5079990173,1474533.4448996552,4.066046352085659,1474533.4448996552,4.066046352085659,0.85,0.08723919591862025,4.698906859688992,1.2055312497494746,1.0,0.0,4.698906859688919,1.2846532587594817,1.285506954671959,3.6577238469985787,15143.763840485684,1544.234151365215,1603.0968420496806,1603.0968420496806,7.96991911962611,5.744203296479537,1.6846332916153592,4.059570004864177,3.1316093134622287,3.1316093134622287,0.8947455181320654,0.0,0.0,0.0006644995174260371,0.00028488917816244316,0.0003796103392635939,0.001783753627174567,0.08723699361768227,0.0756639937254699,0.011572999892212355,0.08721591674588527,0.07566680506526324,0.011572390853357017,0.4299072439516514,0.4299072439516514,0.0657554041617947,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.495892768211661,2.8421709430404007e-13,2.8421709430404007e-13,11.033116703678957,17960.596199879288,15266.506769897394,0.85,1.207322357756567,0.9426164690014991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911589502500936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16317.516864736746,1226.0,0.4299072439516514,0.0657554041617947,6.113110376966115,3.1316093134622287
531.0,-19.498644999076298,5.745064567001559,34.063719491684914,19.044753710646205,3.654210120443957,-17.181692768802563,-28.047756397258468,1.337257890170194,-4.421346353151591,-4.4213463531518835,38.1080586197309,45485.32882171881,12771.647537357394,12771.647537357394,58256.9763590762,72747.63372318364,72747.63372318364,12771.647537357394,85519.28126054103,85519.28126054103,85519.28126054103,103482.05119067323,83699.34514356716,56437.04024210205,30291.44989051679,17962.7699301322,0.0,48254.219820648985,15268.35444061237,1226.0,0.0,0.8964544005952685,3.1832834845573554,0.0014959713701933424,362726.1155537492,1474561.9983295396,4.065221485578523,1474561.9983295396,4.065221485578523,0.85,0.08722996004330202,4.698906859688992,1.205475225285627,1.0,0.0,4.698906859688103,1.2845904778208797,1.2854456927987319,3.657902608510692,15140.637066541247,1543.915309156669,1603.0968420496806,1603.0968420496806,7.966859644628752,5.745064567001559,1.6887029498980795,4.056361617103479,3.1328831603086034,3.1328831603086034,0.8951094743738867,0.0,0.0,0.000665714460417847,0.00028556555403860465,0.0003801489063792424,0.0017862843038886906,0.08722996004323141,0.07565750234967523,0.011572457693556177,0.0872300299188348,0.07565750234973648,0.011572457693565547,0.42989048703502875,0.42989048703502875,0.06575540190425656,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.36625941168353,2.8421709430404007e-13,2.8421709430404007e-13,10.86009018210558,17962.7699301322,15268.35444061237,0.85,1.2072928870388,0.9426186764759316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3911428852191965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16317.92428460552,1226.0,0.42989048703502875,0.06575540190425656,6.113110376966115,3.1328831603086034
532.0,-19.47963843171898,5.7459239307912195,34.063059723952236,19.049239286128454,3.6570067210279262,-17.16430354067357,-28.030227881949372,1.3416718301996464,-4.4195350917822225,-4.419535091782482,38.10822479425323,45501.725760650625,12771.876345240784,12771.876345240784,58273.602105891405,72755.78008087253,72755.78008087253,12771.876345240784,85527.65642611332,85527.65642611332,85527.65642611332,103491.90969544147,83699.87122337111,56445.816904175445,30282.282576884074,17964.253269328154,0.0,48246.535846212224,15269.615278928932,1226.0,0.0,0.8964624569054818,3.1830906822350045,0.0014959713701933424,362751.60019706684,1474568.8827832746,4.064954867138303,1474568.8827832746,4.064954867138303,0.8500000000000001,0.08722493267977383,4.698906859688992,1.2054726702021439,1.0,0.0,4.698906859688169,1.2845673209410755,1.2854240771920558,3.657968549477475,15140.732230767035,1543.9250132070622,1603.0968420496806,1603.0968420496806,7.967002373300774,5.7459239307912195,1.6914311034304808,4.054492827360739,3.134383315743546,3.134383315743546,0.8955380902124418,0.0,0.0,0.0006669262371275705,0.0002860787274650296,0.00038084750966254087,0.001789566975648783,0.08722493265022266,0.07565329079004786,0.011571641860174797,0.08722553052347196,0.07565329081567863,0.011571641864095187,0.4298737481683973,0.4298737481683973,0.06575186626977549,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.271874805933805,2.8421709430404007e-13,2.8421709430404007e-13,10.898371909743673,17964.253269328154,15269.615278928932,0.85,1.2078297660922404,0.9431086597738169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391037171403122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16318.656092857635,1226.0,0.4298737481683973,0.06575186626977549,6.113110376966115,3.134383315743546
533.0,-19.47963843171898,5.7459239307912195,34.063059723952236,19.051074783224635,3.6570067210279262,-17.16430354067357,-28.031296784151323,1.3416718301996464,-4.4195350917822225,-4.419535091782482,38.10822479425323,45507.196810607995,12773.300657173724,12773.300657173724,58280.49746778172,72764.45596520834,72764.45596520834,12773.300657173724,85537.75662238206,85537.75662238206,85537.75662238206,103502.78212950364,83708.54710770691,56451.28795413282,30285.843503971206,17965.025507121583,0.0,48250.869011092786,15270.271681053346,1226.0,0.0,0.8964624569054818,3.1827804274010876,0.0014959713701933424,362751.60019706684,1474568.8827832746,4.064954867138303,1474568.8827832746,4.064954867138303,0.85,0.08722493267977383,4.698906859688992,1.205495389564894,1.0,0.0,4.698906859689666,1.2845673209410755,1.2854240771920558,3.657968549477475,15142.301638696505,1544.0850482781077,1603.0968420496806,1603.0968420496806,7.967890848591589,5.7459239307912195,1.6929198801340464,4.053004050657173,3.1358843314317633,3.1358843314317633,0.8959669518376466,0.0,0.0,0.0006669262371275705,0.00028604740946568385,0.00038087882766188664,0.0017897141360107406,0.08722123075199197,0.07565034746560162,0.011570883286390344,0.08721702867882238,0.07565329081567863,0.011571641864095187,0.42985702374175877,0.42985702374175877,0.06574755593571627,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.206953629940472,2.8421709430404007e-13,2.8421709430404007e-13,10.947421866627167,17965.025507121583,15270.271681053346,0.85,1.2078642035314047,0.943137351581087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909319235320472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16319.386902923723,1226.0,0.42985702374175877,0.06574755593571627,6.113110376966115,3.1358843314317633
534.0,-19.46188455162951,5.747116520159595,34.06234396594576,19.0520899015479,3.6721657361663995,-17.157898929386928,-28.024280747026182,1.3422075681049594,-4.38473355145976,-4.3847335514601244,38.10309181214135,45570.42595113706,12732.244598320443,12732.244598320443,58302.67054945751,72697.75337703468,72697.75337703468,12732.244598320443,85429.99797535512,85429.99797535512,85429.99797535512,103396.80652636522,83710.98869997161,56460.89436651334,30277.88259273141,17966.808551010112,0.0,48244.691143741526,15271.787268358594,1226.0,0.0,0.8966458445001304,3.188728798716039,0.0014959713701933424,363241.5343966583,1474356.2394022031,4.058886718037624,1474356.2394022031,4.058886718037624,0.85,0.08717093768770898,4.698906859688992,1.2055009810766206,1.0,0.0,4.698906859689432,1.2845624746835116,1.2854206841382427,3.6579823498632877,15142.743305979335,1544.1300858070122,1603.0968420496806,1603.0968420496806,7.942280381540339,5.747116520159595,1.7087406669495078,4.038375853210087,3.1371275379830816,3.1371275379830816,0.8963221537094519,0.0,0.0,0.0006680599773889459,0.00028625303152437343,0.0003818069458645724,0.001794075276999943,0.08716261084559601,0.07559960320112019,0.011563007644475825,0.08739790574762975,0.0756070072479413,0.011563930439767679,0.4298403108671146,0.4298403108671146,0.06574435036699591,0.0,3.410605131648481e-13,3.410605131648481e-13,10.910859688158325,3.410605131648481e-13,3.410605131648481e-13,9.800624452714658,17966.808551010112,15271.787268358594,0.85,1.2084784702165254,0.9445687156616531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3909319235320472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16319.737581642665,1226.0,0.4298403108671146,0.06574435036699591,6.113110376966115,3.1371275379830816
535.0,-19.461884614200233,5.747604610457935,34.0619356180362,19.0538675635122,3.6730653768257167,-17.157589694467095,-28.025033022835828,1.3422075576426094,-4.384896047784025,-4.384896047784313,38.10411935429049,45574.276200386426,12734.57602467813,12734.57602467813,58308.852225064555,72701.90341799027,72701.90341799027,12734.57602467813,85436.4794426684,85436.4794426684,85436.4794426684,103412.57644783244,83719.39120754134,56466.206601607526,30281.316228815347,17976.09700516405,0.0,48257.4132339794,15279.682454389442,1226.5774172452086,0.0,0.896641529470289,3.18849721966295,0.0014959713701933424,363239.2455769604,1474398.805399297,4.059029478098926,1474398.805399297,4.059029478098926,0.85,0.08717098038770038,4.698906859688992,1.2055230031488464,1.0,0.0,4.698906859689073,1.2845624747407232,1.2854206841903555,3.6579823497003696,15144.263261928143,1544.2850781794134,1603.0968420496806,1603.0968420496806,7.943734708126559,5.747604610457935,1.7105520859598364,4.037052524498098,3.13873050899386,3.13873050899386,0.8967801454268172,0.0,0.0,0.0006680599733901416,0.0002862309777375158,0.00038182899565262585,0.001794178886900282,0.08716030892714273,0.07559971717100418,0.011560591756138551,0.08743229715190091,0.07560700930373727,0.011563971083963112,0.429823607234066,0.429823607234066,0.06572796084863813,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.704676073557152,2.8421709430404007e-13,2.8421709430404007e-13,9.881183404476303,17976.09700516405,15279.682454389442,0.85,1.2082879772761557,0.9443994848919149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908336250565037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16320.4439297594,1226.5774172452086,0.429823607234066,0.06572796084863813,6.113110376966115,3.13873050899386
536.0,-19.443070419509983,5.748403716534498,34.06144478068128,19.05892394660043,3.661048094191758,-17.130982177872678,-27.99798109391702,1.3489598525532451,-4.4184800108166655,-4.418480010816937,38.10957632165673,45540.88189041748,12779.107270812028,12779.107270812028,58319.9891612295,72782.76911054591,72782.76911054591,12779.107270812028,85561.87638135794,85561.87638135794,85561.87638135794,103535.4094602672,83711.56126656928,56469.67404643521,30268.763577926737,17973.53307890925,0.0,48242.296656835984,15277.503117072863,1226.3185285108761,0.0,0.8964628195657687,3.1816503205920186,0.0014959713701933424,362766.44594758004,1474624.8761922165,4.064942865210033,1474624.8761922165,4.064942865210033,0.85,0.08720837537617109,4.698906859688992,1.2054965791897847,1.0,0.0,4.698906859688328,1.284528393552522,1.285388126091584,3.6580794035183484,15142.846879347046,1544.140647351241,1603.0968420496806,1603.0968420496806,7.971512971401637,5.748403716534498,1.6990305389853768,4.049373177549121,3.1401229437674587,3.1401229437674587,0.8971779839335596,0.0,0.0,0.0006692633554451966,0.0002870250186939667,0.00038223833675122995,0.0017961023425964655,0.08720837494058302,0.0756443275907293,0.011564047349853725,0.08720874780519945,0.07564432796855744,0.01156404740761365,0.42980691099429374,0.42980691099429374,0.06570628133445822,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.865066020752579,2.8421709430404007e-13,2.8421709430404007e-13,11.438994795217582,17973.53307890925,15277.503117072863,0.85,1.2088974448310288,0.9440031890348298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3908336254029194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16320.795199020846,1226.3185285108761,0.42980691099429374,0.06570628133445822,6.113110376966115,3.1401229437674587
537.0,-19.443070419509983,5.748403716534498,34.06144478068128,19.060743622854375,3.661048094191758,-17.130982177872678,-27.999042452406115,1.3489598525532451,-4.4184800108166655,-4.418480010816937,38.10957632165673,45546.31563793516,12780.51423446478,12780.51423446478,58326.82987239993,72791.3704542491,72791.3704542491,12780.51423446478,85571.88468871388,85571.88468871388,85571.88468871388,103541.5239936494,83720.16261027245,56475.10779395289,30272.28312924396,17969.639304935517,0.0,48241.922434179476,15274.193409195188,1226.0,0.0,0.8964628195657687,3.1813431190094024,0.0014959713701933424,362766.44594758004,1474624.8761922165,4.064942865210033,1474624.8761922165,4.064942865210033,0.8499999999999999,0.08720837537617109,4.698906859688992,1.2055192051408814,1.0,0.0,4.698906859689898,1.284528393552522,1.285388126091584,3.6580794035183484,15144.402803387682,1544.2993074482808,1603.0968420496806,1603.0968420496806,7.972390624963073,5.748403716534498,1.7005016773456756,4.0479020391888225,3.141610015117985,3.141610015117985,0.8976028614622814,0.0,0.0,0.0006692633554451966,0.0002869938270149659,0.00038226952843023075,0.0017962489093908873,0.08720476693389673,0.07564139015908027,0.011563376774816465,0.08717767770196576,0.07564432796855744,0.01156404740761365,0.42979022066914263,0.42979022066914263,0.06570247116395984,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.98945499194491,2.8421709430404007e-13,2.8421709430404007e-13,11.48757399326638,17969.639304935517,15274.193409195188,0.85,1.2090486226368808,0.9441231472497357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907294696380081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16321.523380567334,1226.0,0.42979022066914263,0.06570247116395984,6.113110376966115,3.141610015117985
538.0,-19.42432700849031,5.74923226529576,34.06097585228975,19.06628814702856,3.6673065821471047,-17.113483035721856,-27.98013595221562,1.3564626093790333,-4.412783958729506,-4.412783958729852,38.10923266261894,45554.23457444606,12775.574148648619,12775.574148648619,58329.808723094684,72788.15739054521,72788.15739054521,12775.574148648619,85563.73153919383,85563.73153919383,85563.73153919383,103534.84169189475,83711.09238211004,56477.16956601276,30259.914240108094,17971.11015270092,0.0,48231.02439280901,15275.443629795782,1226.0,0.0,0.8964911400060906,3.181907925811598,0.0014959713701933424,362846.60174118594,1474610.6383401847,4.064005646639641,1474610.6383401847,4.064005646639641,0.85,0.08719590682640886,4.698906859688992,1.205489016142674,1.0,0.0,4.698906859689287,1.2844908076816581,1.2853520576048425,3.6581864436771787,15142.762061366555,1544.1319983242552,1603.0968420496806,1603.0968420496806,7.969309035824735,5.74923226529576,1.7045007856861742,4.0447314796095855,3.1428573546455425,3.1428573546455425,0.8979592441844407,0.0,0.0,0.0006704641892438122,0.00028754992734645826,0.00038291426189735394,0.0017992784519022236,0.087195906825075,0.07563203206876061,0.01156387475631439,0.08719590953073159,0.07563203206991757,0.011563874756491288,0.4297735350756884,0.4297735350756884,0.06571087933582731,0.0,3.410605131648481e-13,3.410605131648481e-13,11.053209106143356,3.410605131648481e-13,3.410605131648481e-13,11.320027376137546,17971.11015270092,15275.443629795782,0.85,1.2093835753526176,0.9445006642081182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907294696380081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16321.875278220017,1226.0,0.4297735350756884,0.06571087933582731,6.113110376966115,3.1428573546455425
539.0,-19.405758985114673,5.750025761224063,34.06052630092806,19.067909835744672,3.665270363569301,-17.097168600266325,-27.964671759959288,1.356482070441648,-4.41420596874525,-4.41420596874556,38.108900098670006,45578.81447552217,12779.77364744874,12779.77364744874,58358.58812297091,72805.60795676374,72805.60795676374,12779.77364744874,85585.38160421248,85585.38160421248,85585.38160421248,103557.71820284787,83718.85017219385,56491.12121280787,30253.032177095534,17972.336598635393,0.0,48225.36877573092,15276.486108840083,1226.0,0.0,0.8964855140004375,3.1810825313911657,0.0014959713701933424,362826.58967854065,1474596.860258596,4.064191826638363,1474596.860258596,4.064191826638363,0.85,0.08719610234400132,4.698906859688992,1.2055088485358283,1.0,0.0,4.698906859688763,1.2844882583923158,1.2853510372152295,3.6581937039815466,15144.165392347175,1544.2750982595662,1603.0968420496806,1603.0968420496806,7.971928652238396,5.750025761224063,1.7058913867449794,4.044134374479084,3.1443546397160804,3.1443546397160804,0.8983870399188801,0.0,0.0,0.0006716557371887185,0.00028800551584317826,0.0003836502213455403,0.0018027366568017593,0.08719602715411068,0.07562952045945096,0.011566506694659721,0.08717274364282152,0.07562959738607664,0.011566504957924686,0.42975685326759167,0.42975685326759167,0.06572546659291062,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.116069405161397,2.8421709430404007e-13,2.8421709430404007e-13,11.364742501251442,17972.336598635393,15276.486108840083,0.85,1.2101221743759782,0.9451211184611903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906257194265041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16322.602668873462,1226.0,0.42975685326759167,0.06572546659291062,6.113110376966115,3.1443546397160804
540.0,-19.3871768498669,5.7508520846758495,34.06013782380124,19.075101403892063,3.6727640463247924,-17.079495295212258,-27.945891267713137,1.3650824916701778,-4.4091355156850796,-4.409135515685392,38.1097385733128,45586.50573630186,12775.841185785604,12775.841185785604,58362.34692208746,72804.340702923,72804.340702923,12775.841185785604,85580.18188870861,85580.18188870861,85580.18188870861,103553.7485023094,83712.37564728568,56494.54068066465,30242.03885180114,17973.566613600797,0.0,48215.60546540194,15277.531621560678,1226.0,0.0,0.896506771656679,3.1817675509896093,0.0014959713701933424,362897.9505368327,1474631.5983419055,4.0634883612885995,1474631.5983419055,4.0634883612885995,0.8500000000000001,0.08719365461062356,4.698906859688992,1.205484588430263,1.0,0.0,4.6989068596890045,1.2844455519896079,1.2853098363488833,3.6583153349010233,15142.994195229145,1544.1556693905814,1603.0968420496806,1603.0968420496806,7.969475611623514,5.7508520846758495,1.7098745558745385,4.040977528801311,3.1458427314299455,3.1458427314299455,0.8988122089799845,0.0,0.0,0.0006728501373593331,0.0002885596990137137,0.00038429043834561943,0.0018057449768551209,0.08719365461052672,0.07562409408050648,0.011569560530020236,0.08719358307016101,0.07562409408059048,0.01156956053003308,0.42974017448778096,0.42974017448778096,0.0657449853961218,0.0,3.410605131648481e-13,3.410605131648481e-13,11.113135073289072,3.410605131648481e-13,3.410605131648481e-13,11.111775266790062,17973.566613600797,15277.531621560678,0.85,1.2104451734815715,0.9454720167107173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390522953507534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16323.327170708137,1226.0,0.42974017448778096,0.0657449853961218,6.113110376966115,3.1458427314299455
541.0,-19.368680300302493,5.751677322752752,34.059788048173694,19.07956291632729,3.6756031167204988,-17.06256096667413,-27.928808879200346,1.3694837830972868,-4.407290068361078,-4.407290068361335,38.11008861482244,45602.429965850504,12775.971430771733,12775.971430771733,58378.40139662224,72812.16997609018,72812.16997609018,12775.971430771733,85588.14140686192,85588.14140686192,85588.14140686192,103563.0717049922,83712.84455779652,56503.104547581126,30233.04445579488,17974.930298130275,0.0,48207.974753925155,15278.690753410734,1226.0115339678,0.0,0.896514352844226,3.1817287006629864,0.0014959713701933424,362923.9258404641,1474646.1007777783,4.063237488029408,1474646.1007777783,4.063237488029408,0.85,0.08719325496468712,4.698906859688992,1.2054818822396922,1.0,0.0,4.698906859689168,1.284422502224492,1.2852883006898541,3.65838098565772,15143.079017922191,1544.1643188981143,1603.0968420496806,1603.0968420496806,7.969556857486342,5.751677322752752,1.7125836406788526,4.039093682073899,3.1473420486066073,3.1473420486066073,0.8992405853161735,0.0,0.0,0.0006740409731629491,0.00028906462624368994,0.00038497634691925914,0.0018089679973569159,0.08719325421377658,0.07562037904138984,0.011572875172386742,0.08719407603935618,0.07562037969263466,0.011572875272052464,0.42972349813059907,0.42972349813059907,0.06576449980216059,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.087730817524516,2.8421709430404007e-13,2.8421709430404007e-13,10.989912296107548,17974.930298130275,15278.690753410734,0.85,1.2109697968979498,0.9459519965031822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3904201229031912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16324.052574184763,1226.0115339678,0.42972349813059907,0.06576449980216059,6.113110376966115,3.1473420486066073
542.0,-19.35025119832538,5.75249240935771,34.059465676337176,19.0831706969999,3.67700278121304,-17.045831731993076,-27.912225213926263,1.3725833435880805,-4.40632009448592,-4.406320094486286,38.11018720834548,45620.546824655015,12777.18960570376,12777.18960570376,58397.736430358775,72822.76757772191,72822.76757772191,12777.18960570376,85599.95718342566,85599.95718342566,85599.95718342566,103575.9336809908,83715.43094554202,56513.21032817066,30224.68957485706,17975.976497565138,0.0,48200.6660724222,15279.580022930366,1226.0,0.0,0.896518631908912,3.181466680983646,0.0014959713701933424,362937.5791398367,1474650.1855877927,4.063095888507105,1474650.1855877927,4.063095888507105,0.85,0.08719276267707597,4.698906859688992,1.2054858121229337,1.0,0.0,4.698906859690183,1.28440554855963,1.285272862087127,3.6584292748956777,15143.546877713696,1544.212027319594,1603.0968420496806,1603.0968420496806,7.970316746034606,5.75249240935771,1.7149383433435865,4.037554066014123,3.1488424155675996,3.1488424155675996,0.8996692615907428,0.0,0.0,0.0006752293912055411,0.0002895555900855292,0.0003856738011200119,0.0018122452696851521,0.0871927626652251,0.07561679393646449,0.011575968728760606,0.08718649139856952,0.07561679394565177,0.011575968731424203,0.4297068237115202,0.4297068237115202,0.06578264555885743,0.0,3.410605131648481e-13,3.410605131648481e-13,11.052574959565334,3.410605131648481e-13,3.410605131648481e-13,10.91397971006296,17975.976497565138,15279.580022930366,0.85,1.2115545528481977,0.9464712947350039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3903177792413914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16324.776882499375,1226.0,0.4297068237115202,0.06578264555885743,6.113110376966115,3.1488424155675996
543.0,-19.33232775123152,5.7544608620564075,34.06066315749608,19.084774783719354,3.7016758563463767,-17.056562919373963,-27.921501047071047,1.372583402342156,-4.293117211629635,-4.2931172116299,38.15366156126278,45768.32896721104,12638.679928380767,12638.679928380767,58407.0088955918,72713.87924428369,72713.87924428369,12638.679928380767,85352.55917266445,85352.55917266445,85352.55917266445,103349.98529171164,83723.19202149955,56525.56910949656,30219.581013336654,17997.42611904719,0.0,48217.00713238385,15297.812201190112,1226.0,0.0,0.8969070160178976,3.2026726503252707,0.0014959713701933424,364533.7858418519,1476452.1978421097,4.050247892475593,1476452.1978421097,4.050247892475593,0.85,0.08720897729969283,4.698906859688992,1.205505762654357,1.0,0.0,4.698906859689301,1.2844031601566803,1.2852719590456219,3.658436077902352,15144.95080308632,1544.3551878660217,1603.0968420496806,1603.0968420496806,7.883915429726166,5.7544608620564075,1.7625753670326354,3.991885495023772,3.150341095564683,3.150341095564683,0.9000974558756237,0.0,0.0,0.0006763870470609411,0.0002892808820348029,0.00038710616502613817,0.0018189758142692196,0.08720886362560089,0.07562785796118303,0.01158100566441786,0.08780565243916212,0.07562795195785746,0.011581025341835369,0.4296901508429238,0.4296901508429238,0.06579908786271041,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.994634368471225,2.8421709430404007e-13,2.8421709430404007e-13,6.032543763440913,17997.42611904719,15297.812201190112,0.85,1.2113362560067331,0.9492154675123291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902158219915353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16325.50045616564,1226.0,0.4296901508429238,0.06579908786271041,6.113110376966115,3.150341095564683
544.0,-19.314127909404018,5.755172624692313,34.0604192853647,19.088225962501042,3.676199772273255,-17.013395874061164,-27.880844905134268,1.3754677373317232,-4.410993499464553,-4.410993499464818,38.11422318212997,45661.87163842224,12789.588483689427,12789.588483689427,58451.46012211167,72850.77330430932,72850.77330430932,12789.588483689427,85640.36178799874,85640.36178799874,85640.36178799874,103632.30758887937,83726.05379689838,56537.15213290825,30209.89073776681,17991.945800880618,0.0,48201.83653864743,15293.153930748524,1226.879489892296,0.0,0.8964824493472272,3.1798238609892615,0.0014959713701933424,362871.80025127437,1474817.4066198121,4.064293245158646,1474817.4066198121,4.064293245158646,0.8499999999999999,0.08719979629233042,4.698906859688992,1.2055105250002813,1.0,0.0,4.69890685968893,1.284387236652466,1.2852575370515589,3.6584814342564496,15145.468478614192,1544.4079760789048,1603.0968420496806,1603.0968420496806,7.978051074779095,5.755172624692313,1.7179913442547,4.037181280437613,3.1521890661443863,3.1521890661443863,0.9006254474698246,0.0,0.0,0.0006775644197364851,0.0002904867139375284,0.0003870777057989567,0.0018188420870113953,0.08719979093277531,0.07562677323281154,0.011573017699963776,0.08720046355185458,0.07562677788105485,0.011573018411275579,0.4296734792147133,0.4296734792147133,0.06575209502657278,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.335441353941405,2.8421709430404007e-13,2.8421709430404007e-13,11.463857164315357,17991.945800880618,15293.153930748524,0.85,1.2126396900924357,0.9473056405602163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901166748782416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16326.214514182475,1226.879489892296,0.4296734792147133,0.06575209502657278,6.113110376966115,3.1521890661443863
