time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
545.0,-19.295918299711637,5.755902409808021,34.06005944666186,19.089914112724387,3.6743238952992407,-16.997188958053513,-27.86546351909635,1.3756172334841386,-4.407444615476777,-4.407444615477145,38.11035705318168,45684.96802846223,12787.425347992881,12787.425347992881,58472.39337645511,72867.77889258595,72867.77889258595,12787.425347992881,85655.20424057884,85655.20424057884,85655.20424057884,103636.49472233662,83733.50939742972,56550.80573839919,30203.004065589477,17981.290481757776,0.0,48184.29454734725,15284.096909494108,1226.0,0.0,0.8965126907850417,3.1791902833085834,0.0014959713701933424,362921.750480895,1474657.2224178626,4.063292487881604,1474657.2224178626,4.063292487881604,0.8499999999999999,0.0871780027531594,4.698906859688992,1.2055295287771148,1.0,0.0,4.69890685968839,1.2843841032790904,1.2852559170631108,3.658490359459037,15146.817145578838,1544.5455018358807,1603.0968420496806,1603.0968420496806,7.976701726667488,5.755902409808021,1.721288212204115,4.034614197603906,3.153661215976312,3.153661215976312,0.9010460617075177,0.0,0.0,0.0006787443075923172,0.00029094412005285493,0.00038780018753946225,0.0018222369614178566,0.0871779870300317,0.07560954771460317,0.011568439315428525,0.087123530506007,0.07560955545453409,0.011568447298625308,0.4296568085788116,0.4296568085788116,0.06573850613769353,0.0,3.410605131648481e-13,3.410605131648481e-13,10.577306830033194,3.410605131648481e-13,3.410605131648481e-13,11.554144750871274,17981.290481757776,15284.096909494108,0.85,1.2135156055672556,0.9481298513890432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390016011590672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16326.934706755379,1226.0,0.4296568085788116,0.06573850613769353,6.113110376966115,3.153661215976312
546.0,-19.277954776727753,5.7565807887367795,34.059825756863056,19.091641448345058,3.673235902352744,-16.98150307125637,-27.85056521007789,1.3758128503113218,-4.409359965026852,-4.409359965027207,38.112127130821605,45709.17904871671,12792.07768394132,12792.07768394132,58501.25673265803,72881.24367335542,72881.24367335542,12792.07768394132,85673.32135729674,85673.32135729674,85673.32135729674,103656.13064767556,83740.93010607513,56564.27402443033,30196.284535160892,17982.809290378817,0.0,48179.093825539705,15285.387896821992,1226.0,0.0,0.8964974620302146,3.178439307145265,0.0014959713701933424,362894.7914348691,1474730.5598985655,4.063796435511101,1474730.5598985655,4.063796435511101,0.8499999999999999,0.08717992014193846,4.698906859688992,1.205548344631679,1.0,0.0,4.698906859689171,1.2843807832201108,1.285254092148259,3.658499816470484,15148.15950084081,1544.6823839783015,1603.0968420496806,1603.0968420496806,7.979603819558202,5.7565807887367795,1.722390372036629,4.0341904167001505,3.1551399888607046,3.1551399888607046,0.9014685682459156,0.0,0.0,0.0006799100987530079,0.0002913877926917372,0.00038852230606127065,0.0018256301290934906,0.08718421326060034,0.07561343515221294,0.011570778108387398,0.0871014709309496,0.07560972105660284,0.011570199085335613,0.4296401387367569,0.4296401387367569,0.06574586515970898,0.0,3.410605131648481e-13,3.410605131648481e-13,10.792763454607268,3.410605131648481e-13,3.410605131648481e-13,11.652378095595964,17982.809290378817,15285.387896821992,0.85,1.2142456839162583,0.9487347191342629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3899153071381851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16327.655701672571,1226.0,0.4296401387367569,0.06574586515970898,6.113110376966115,3.1551399888607046
547.0,-19.26014083988384,5.757234238247426,34.059511199301596,19.093229714222275,3.6706179318851615,-16.965371029947665,-27.83531629303468,1.3758128501568425,-4.411194859651118,-4.41119485965145,38.1104900382527,45730.77158334065,12796.583603857314,12796.583603857314,58527.35518719796,72901.28231094449,72901.28231094449,12796.583603857314,85697.8659148018,85697.8659148018,85697.8659148018,103681.46533087199,83748.6170861687,56577.93963201329,30189.641615728233,17983.59941607019,0.0,48173.24103179842,15286.059503659659,1226.0,0.0,0.8964943707733057,3.1775494361694565,0.0014959713701933424,362868.96628602943,1474662.7321311939,4.063898732438858,1474662.7321311939,4.063898732438858,0.8499999999999999,0.08718194440531375,4.698906859688992,1.205568082514219,1.0,0.0,4.698906859688732,1.284378394655278,1.2852531892171708,3.65850662020063,15149.550022780197,1544.824177754911,1603.0968420496806,1603.0968420496806,7.9824145792065275,5.757234238247426,1.7234950961643358,4.03373914208309,3.1566044705205596,3.1566044705205596,0.9018869915773028,0.0,0.0,0.0006810679977185121,0.0002918425514384099,0.0003892254462801022,0.0018289341194910815,0.08718197683092684,0.07560764510484307,0.011574331726083764,0.08707678478629878,0.0756076300206001,0.011574314384713647,0.4296234695297798,0.4296234695297798,0.06576854161709886,0.0,3.410605131648481e-13,3.410605131648481e-13,10.964464017845046,3.410605131648481e-13,3.410605131648481e-13,11.648587266697632,17983.59941607019,15286.059503659659,0.85,1.2149349708184456,0.9492982121164417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898159762170046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16328.37237363969,1226.0,0.4296234695297798,0.06576854161709886,6.113110376966115,3.1566044705205596
548.0,-19.24219083261036,5.758042267883925,34.05931856463054,19.10993558065968,3.6944859454105217,-16.94680886277795,-27.812205849308498,1.3991039755786152,-4.394563756157311,-4.394563756157604,38.11341189961413,45712.83962256487,12778.036443620043,12778.036443620043,58490.87606618491,72867.58484450578,72867.58484450578,12778.036443620043,85645.62128812583,85645.62128812583,85645.62128812583,103630.3313809047,83717.66996073155,56562.924738792935,30171.93913548735,17984.71009277887,0.0,48156.64922826622,15287.00357886204,1226.0,0.0,0.8965634832789501,3.180929293442563,0.0014959713701933424,363103.092749039,1474783.7918946468,4.061611760806326,1474783.7918946468,4.061611760806326,0.8500000000000001,0.08717588228010931,4.698906859688992,1.2054679644526916,1.0,0.0,4.698906859688248,1.2842670251986774,1.2851432447467623,3.6588238796850416,15143.95190019402,1544.2533281185747,1603.0968420496806,1603.0968420496806,7.970844997288096,5.758042267883925,1.7320092582048625,4.026033009679063,3.1580625624374994,3.1580625624374994,0.9023035892678569,0.0,0.0,0.0006822365725966776,0.0002925330051487263,0.00038970356744795124,0.0018311807663264497,0.0871758822752572,0.07559702283617202,0.011578859439085187,0.08717612562547127,0.07559702284037965,0.011578859439729647,0.4296068008308648,0.4296068008308648,0.06580096112615026,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.9315049917235,2.8421709430404007e-13,2.8421709430404007e-13,10.833659265281256,17984.71009277887,15287.00357886204,0.85,1.2145960527472262,0.9492529142939844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897174847995166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16329.086647681905,1226.0,0.4296068008308648,0.06580096112615026,6.113110376966115,3.1580625624374994
549.0,-19.222504774898933,5.749115904962615,34.05756568600519,19.11173304487022,3.5616395176127162,-16.81184800512181,-27.68832362545652,1.3994683062951379,-5.316212268987783,-5.3162122689881715,38.03537876216696,45187.73447968889,13928.321377216469,13928.321377216469,59116.055856905354,73504.21016002123,73504.21016002123,13928.321377216469,87432.53153723771,87432.53153723771,87432.53153723771,105298.2143341613,83724.64304218507,56582.74130823103,30157.668593282262,17865.68279692359,0.0,48023.35139020585,15185.830377385051,1226.3017792205085,0.0,0.8923721957637307,3.0362762008194935,0.0014959713701933424,350305.9077361362,1471553.271097252,4.200766354776071,1471553.271097252,4.200766354776071,0.85,0.08772085450368222,4.698906859688992,1.2054855774948372,1.0,0.0,4.698906859688438,1.2842626731111244,1.2851405383983259,3.6588362786453157,15145.213282769259,1544.3819533448486,1603.0968420496806,1603.0968420496806,8.688384264676145,5.749115904962615,1.362748971057699,4.386366933904916,3.1595683751082557,3.1595683751082557,0.9027338214595017,0.0,0.0,0.00068352028396656,0.00029625984931092763,0.00038726043465563234,0.0018197007128894914,0.087928077484964,0.07624462121566798,0.011683456269296018,0.08284316750817061,0.07608553955114632,0.011635314952535912,0.42959013253839945,0.42959013253839945,0.06582887352848524,0.0,3.979039320256561e-13,3.979039320256561e-13,18.943781978977995,3.979039320256561e-13,3.979039320256561e-13,50.41156813760438,17865.68279692359,15185.830377385051,0.85,1.230985638144401,0.9409533731314039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896182535011503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16329.804241466289,1226.3017792205085,0.42959013253839945,0.06582887352848524,6.113110376966115,3.1595683751082557
550.0,-19.20471794168368,5.750046376146506,34.05745882259114,19.118833320122235,3.7000045971129527,-16.912524454887823,-27.777642757259287,1.4078111103168722,-4.390828761552768,-4.390828761553058,38.11201891943796,45745.588272781766,12763.343457933077,12763.343457933077,58508.931730714845,72883.88719724686,72883.88719724686,12763.343457933077,85647.23065517994,85647.23065517994,85647.23065517994,103626.1710278526,83718.94960383508,56580.65067936863,30153.66547162939,17978.940372672663,0.0,48132.60584430205,15282.099316771764,1226.0,0.0,0.8965860646452205,3.183774568685369,0.0014959713701933424,363155.68889503874,1474726.0764283133,4.0608645865232385,1474726.0764283133,4.0608645865232385,0.85,0.08725642792645653,4.698906859688992,1.205463502672501,1.0,0.0,4.6989068596897265,1.2842212528357484,1.2851005818593144,3.6589542879103725,15144.183378848622,1544.2769323722803,1603.0968420496806,1603.0968420496806,7.961679621060306,5.750046376146506,1.7287400733069305,4.021306302839576,3.1581389927401338,3.1581389927401338,0.9023254264971811,0.0,0.0,0.0006846820555539084,0.00029356842800942973,0.0003911136275444787,0.0018378065073865965,0.08725642792624726,0.07558365584431506,0.011672772081932195,0.08725630049306082,0.07558365584449635,0.011672772081960183,0.42957346457109385,0.42957346457109385,0.06634123592424114,0.0,2.8421709430404007e-13,2.8421709430404007e-13,16.0684136880933,2.8421709430404007e-13,2.8421709430404007e-13,6.822030268696665,17978.940372672663,15282.099316771764,0.85,1.2155778957818704,0.9504074726549869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895094393119822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16330.557212461352,1226.0,0.42957346457109385,0.06634123592424114,6.113110376966115,3.1581389927401338
551.0,-19.187017522481298,5.750959227997551,34.05738313021161,19.122428737487667,3.7014972363710843,-16.896441605355538,-27.761686861608155,1.4109213192442351,-4.3904600817239725,-4.390460081724263,38.11271305347374,45762.976985170084,12765.457777874672,12765.457777874672,58528.43476304476,72893.98295915742,72893.98295915742,12765.457777874672,85659.4407370321,85659.4407370321,85659.4407370321,103639.89606342233,83721.42239122759,56590.4164172349,30145.562193325215,17980.455326390234,0.0,48126.017519715446,15283.387027431698,1226.2336374212975,0.0,0.8965854258669975,3.184699650211295,0.0014959713701933424,363160.8809636362,1474754.8363293314,4.060885722096815,1474754.8363293314,4.060885722096815,0.8499999999999999,0.08729840945102704,4.698906859688992,1.2054671742999927,1.0,0.0,4.698906859688884,1.2842043169760373,1.2850851214958487,3.6590025415532623,15144.630689115967,1544.3225453254647,1603.0968420496806,1603.0968420496806,7.962998518263609,5.750959227997551,1.7309333303723973,4.020025897625154,3.1596682113888783,3.1596682113888783,0.9027623461111081,0.0,0.0,0.0006858399827568564,0.00029404756370471303,0.0003917924190521434,0.0018409960854582606,0.08729840943112158,0.0755823256373435,0.011716083793778071,0.08729822476199722,0.0755823256545775,0.011716083796449544,0.429556796863916,0.429556796863916,0.06658598268585152,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.883987792863138,2.8421709430404007e-13,2.8421709430404007e-13,5.313706483270266,17980.455326390234,15283.387027431698,0.85,1.216149554429012,0.9508988971801519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894111359425159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16331.272791860934,1226.2336374212975,0.429556796863916,0.06658598268585152,6.113110376966115,3.1596682113888783
552.0,-19.198463874989113,5.752297268342863,34.05533075906915,19.138229672703915,3.7013651818863202,-16.89429667455202,-27.75665073478592,1.4322473414580186,-4.336908091757721,-4.336908091758039,38.02755108689327,45672.98567789465,12701.151158362158,12701.151158362158,58374.1368362568,72969.1963489416,72969.1963489416,12701.151158362158,85670.34750730376,85670.34750730376,85670.34750730376,103672.47448953737,83695.18965611853,56564.65535241438,30145.038115226827,18002.126982233618,0.0,48147.16509746044,15301.807934898576,1226.0047868219276,0.0,0.8971329992071531,3.175486430959401,0.0014959713701933424,363915.6650635305,1471229.5062315308,4.042775971115976,1471229.5062315308,4.042775971115976,0.85,0.08675409917380633,4.698906859688992,1.2053815927403049,1.0,0.0,4.698906859688457,1.2841061212146707,1.284985896534339,3.6592823459514148,15139.88536738295,1543.8386571747694,1603.0968420496806,1603.0968420496806,7.922884522760817,5.752297268342863,1.754452565280208,3.997844703062655,3.161193665657521,3.161193665657521,0.9031981901878632,0.0,0.0,0.0006850909792520403,0.00029419894173658836,0.00039089203751545195,0.001836765276479164,0.08697173572327316,0.07528837979394845,0.011683355929324712,0.08708258061494241,0.0751859962658918,0.011568102907914539,0.42954012936484043,0.42954012936484043,0.06665663719995457,0.0,3.410605131648481e-13,3.410605131648481e-13,12.757845016848876,3.410605131648481e-13,3.410605131648481e-13,8.409118533150433,18002.126982233618,15301.807934898576,0.85,1.2124106729460544,0.9486121474741553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893133223176992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16331.987232994234,1226.0047868219276,0.42954012936484043,0.06665663719995457,6.113110376966115,3.161193665657521
553.0,-19.180784774875743,5.753209569793557,34.055358299677806,19.127731199283176,3.706351393565408,-16.890355858521705,-27.755609597638227,1.4159215326339822,-4.385903722801231,-4.3859037228014905,38.111450955968216,45766.75031073001,12765.52382591638,12765.52382591638,58532.27413664639,72896.15711451847,72896.15711451847,12765.52382591638,85661.68094043485,85661.68094043485,85661.68094043485,103639.71993428277,83722.91431685888,56593.50304809633,30143.79029862505,17978.038993847927,0.0,48121.829292472976,15281.333144770737,1226.0,0.0,0.8966114606190372,3.18508600579296,0.0014959713701933424,363225.05236119305,1474702.544439961,4.060024315100128,1474702.544439961,4.060024315100128,0.8499999999999999,0.08729474552120607,4.698906859688992,1.2054668616456907,1.0,0.0,4.698906859688826,1.2841800880572543,1.2850614001400982,3.659071576789232,15144.900568222845,1544.3500653355475,1603.0968420496806,1603.0968420496806,7.9630397185454465,5.753209569793557,1.7372056023389986,4.016003967454559,3.1628489065416865,3.1628489065416865,0.9036711161547676,0.0,0.0,0.0006862481449575139,0.00029423024562547355,0.0003920178993320403,0.001842055596292193,0.08729479563808305,0.07556854197974432,0.01172625365833874,0.08729471503910141,0.07556849859503526,0.011726246926170813,0.4295234620322466,0.4295234620322466,0.06665076414135407,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.196616109761294,2.8421709430404007e-13,2.8421709430404007e-13,4.943698362549526,17978.038993847927,15281.333144770737,0.85,1.2163351850342434,0.9510600694867737,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893765741932347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16332.118357148243,1226.0,0.4295234620322466,0.06665076414135407,6.113110376966115,3.1628489065416865
554.0,-19.165495041110177,5.754389835009152,34.0555451108641,19.129335146304243,3.729313706377575,-16.89179689444523,-27.756602713465668,1.4159223025689736,-4.358251743733035,-4.358251743733316,38.116266212709455,45857.573880212185,12733.616586613125,12733.616586613125,58591.19046682531,72795.33191161457,72795.33191161457,12733.616586613125,85528.94849822769,85528.94849822769,85528.94849822769,103507.54242279842,83730.64754085422,56605.260950573225,30139.318433645545,17978.59392457073,0.0,48117.91235821627,15281.804835885121,1226.0,0.0,0.8967263807534237,3.1913424060133595,0.0014959713701933424,363614.69141799863,1474902.060231387,4.05622241081533,1474902.060231387,4.05622241081533,0.85,0.08725840965215312,4.698906859688992,1.2054868352552872,1.0,0.0,4.698906859689147,1.284178017376787,1.2850606151337762,3.659077476880917,15146.299455366669,1544.4927121256158,1603.0968420496806,1603.0968420496806,7.9431362177298235,5.754389835009152,1.7503595088317416,4.004030326177411,3.164377946259884,3.164377946259884,0.9041079846456811,0.0,0.0,0.0006872503644307116,0.0002942003855270161,0.00039304997890369543,0.001846905242071188,0.08726035406717644,0.07555268378294255,0.011707670284233888,0.08747739696964306,0.07555360389470657,0.01170480575744655,0.42950679483283827,0.42950679483283827,0.0665565230374549,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.863572238552422,2.8421709430404007e-13,2.8421709430404007e-13,4.655468206619389,17978.59392457073,15281.804835885121,0.85,1.2176586139199095,0.9530250094564187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3892788826500984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16332.832579658016,1226.0,0.42950679483283827,0.0665565230374549,6.113110376966115,3.164377946259884
555.0,-19.14802206792502,5.755188855610339,34.055682008697296,19.131150596682005,3.7033184670736365,-16.861156672042853,-27.727942891046382,1.4164530711919427,-4.392395202033981,-4.392395202034344,38.1150776137221,45808.560905472434,12779.117527857572,12779.117527857572,58587.67843333,72926.94660502118,72926.94660502118,12779.117527857572,85706.06413287875,85706.06413287875,85706.06413287875,103702.01523171375,83736.89770027563,56618.51200072905,30131.539666162862,17995.951098835005,0.0,48127.49076499787,15296.558434009754,1226.835070890271,0.0,0.8965680615706093,3.181985826155815,0.0014959713701933424,363133.6295729009,1474852.8098130182,4.0614602716571975,1474852.8098130182,4.0614602716571975,0.85,0.08726455630941028,4.698906859688992,1.2055023196106776,1.0,0.0,4.698906859689144,1.2841731692912073,1.2850572367050017,3.6590912908439983,15147.430066308072,1544.6080023563677,1603.0968420496806,1603.0968420496806,7.971519369671082,5.755188855610339,1.7388961728898984,4.016292682720441,3.165989342216244,3.165989342216244,0.9045683834903554,0.0,0.0,0.0006883973375812095,0.00029506322526024007,0.00039333411232096943,0.0018482403585346838,0.0872645562486832,0.07557910821139764,0.011685448037285566,0.08726492482440482,0.07557910826399282,0.011685448045417464,0.42949012773997824,0.42949012773997824,0.06640438990355542,0.0,3.410605131648481e-13,3.410605131648481e-13,9.280387243348002,3.410605131648481e-13,3.410605131648481e-13,6.892920718296693,17995.951098835005,15296.558434009754,0.85,1.217343300098654,0.9518169382474445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891944040681612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16333.499524498624,1226.835070890271,0.42949012773997824,0.06640438990355542,6.113110376966115,3.165989342216244
556.0,-19.13057770956887,5.756070294651595,34.05576557063498,19.139193556644045,3.7124673274966944,-16.84453807151479,-27.709853172395356,1.4264276894417451,-4.382552946541523,-4.382552946541802,38.113797878201,45813.61292536601,12769.22731504965,12769.22731504965,58582.84024041566,72921.87378655568,72921.87378655568,12769.22731504965,85691.10110160532,85691.10110160532,85691.10110160532,103678.85185845764,83727.94446073825,56619.683599544536,30120.28984577079,17987.75075685232,0.0,48108.04060262311,15289.588143324474,1226.0,0.0,0.8966193133896051,3.1822892057674017,0.0014959713701933424,363272.250102623,1474799.7844807217,4.0597644991162865,1474799.7844807217,4.0597644991162865,0.8500000000000001,0.08721951305159395,4.698906859688992,1.205470573934726,1.0,0.0,4.698906859688942,1.2841241534879855,1.2850096599296048,3.6592309605933724,15145.810486726263,1544.4428512005898,1603.0968420496806,1603.0968420496806,7.965349927783046,5.756070294651595,1.744784367628923,4.011285927022672,3.167487696489284,3.167487696489284,0.904996484711224,0.0,0.0,0.000689544185614543,0.0002956090374792412,0.0003939351481353018,0.0018510645698455689,0.08721951264015337,0.07556314690570692,0.011656365734446455,0.0872188260873498,0.07556314726216104,0.011656365789432915,0.42947346073235687,0.42947346073235687,0.06625054588821913,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.944353749477216,2.8421709430404007e-13,2.8421709430404007e-13,7.624178469331866,17987.75075685232,15289.588143324474,0.85,1.2177349047390096,0.9523067734932444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890978737571638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16334.210716560063,1226.0,0.42947346073235687,0.06625054588821913,6.113110376966115,3.167487696489284
557.0,-19.1132106775775,5.756943581045305,34.05587121352431,19.143219070415967,3.7147327710605182,-16.828678036679328,-27.693958499561973,1.4302001301620593,-4.38133089932478,-4.381330899325046,38.11460816195227,45829.5054570756,12770.20563275477,12770.20563275477,58599.711089830365,72930.34779264953,72930.34779264953,12770.20563275477,85700.5534254043,85700.5534254043,85700.5534254043,103691.69748271596,83729.31774888672,56628.47541331146,30112.047039528064,17991.144057311656,0.0,48103.19109683972,15292.472448714909,1226.0,0.0,0.8966223345357957,3.181340600670745,0.0014959713701933424,363289.4645850699,1474833.3580981356,4.059664542660527,1474833.3580981356,4.059664542660527,0.8500000000000001,0.08719312443185454,4.698906859688992,1.2054707569116725,1.0,0.0,4.698906859689355,1.2841041526472317,1.2849911137551189,3.6592879557331925,15146.058905126767,1544.4681828276493,1603.0968420496806,1603.0968420496806,7.965960195160197,5.756943581045305,1.7472802261608384,4.0096633548844665,3.1690122453594136,3.1690122453594136,0.9054320701026896,0.0,0.0,0.0006906876925495374,0.0002960893866514737,0.00039459830589806373,0.001854180686406067,0.08719312443137225,0.07556132653581368,0.011631797895558573,0.08719312091821464,0.07556132653623163,0.011631797895622908,0.42945679379292645,0.42945679379292645,0.06610993823548417,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.869008853232515,2.8421709430404007e-13,2.8421709430404007e-13,8.570278539530364,17991.144057311656,15292.472448714909,0.85,1.2182083922843998,0.9527331641015911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890015133035218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16334.921917803533,1226.0,0.42945679379292645,0.06610993823548417,6.113110376966115,3.1690122453594136
558.0,-19.10923114710321,5.757726870436928,34.056415154309775,19.14498077183964,3.724222354562012,-16.83381540407515,-27.699320123624034,1.4302307909323526,-4.3800480672969115,-4.380048067297182,38.12599871041014,45879.34897544075,12770.991842416177,12770.991842416177,58650.34081785692,72893.85344975222,72893.85344975222,12770.991842416177,85664.8452921684,85664.8452921684,85664.8452921684,103657.67780887648,83737.54092655552,56635.22863445483,30113.680324556328,17992.83251670809,0.0,48106.51284126442,15293.907639201876,1226.0,0.0,0.8965891698359969,3.1824260897935344,0.0014959713701933424,363307.5360067188,1475305.3797960167,4.060761843841117,1475305.3797960167,4.060761843841117,0.8499999999999999,0.08719265613391922,4.698906859688992,1.2054921003757042,1.0,0.0,4.69890685968911,1.2841034683586718,1.2849907657951751,3.659289905738739,15147.546421527324,1544.6198672867213,1603.0968420496806,1603.0968420496806,7.966450626954951,5.757726870436928,1.7497435655688074,4.00798330486812,3.1705358039126024,3.1705358039126024,0.9058673725464578,0.0,0.0,0.0006909499640451187,0.00029592727401673023,0.0003950226900283885,0.0018561748279071933,0.08720565878449284,0.07558925181861564,0.011616406965877188,0.08721964539995455,0.07556089190825711,0.01163176422566211,0.4294401269080488,0.4294401269080488,0.06599551075875701,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.818622515500238,2.8421709430404007e-13,2.8421709430404007e-13,8.619723487366741,17992.83251670809,15293.907639201876,0.85,1.2191767258496504,0.9537034855722639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889055916721806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16335.632151420774,1226.0,0.4294401269080488,0.06599551075875701,6.113110376966115,3.1705358039126024
559.0,-19.10917795505589,5.7584292817911304,34.05759540986334,19.149978376831882,3.7366623559677112,-16.834016670507864,-27.69870167886836,1.4362133879609402,-4.3916260839558845,-4.391626083956168,38.152648097166136,45876.47440461814,12787.854163161,12787.854163161,58664.328567779135,72858.67384421673,72858.67384421673,12787.854163161,85646.52800737772,85646.52800737772,85646.52800737772,103655.79250518403,83732.88551204334,56631.15130929895,30113.03800304933,18009.264497806307,0.0,48122.302500855636,15307.874823135362,1226.347910674218,0.0,0.8964421269474878,3.1791319039868378,0.0014959713701933424,363144.46050962835,1476410.1707895254,4.06562768083414,1476410.1707895254,4.06562768083414,0.8500000000000001,0.08712254731044485,4.698906859688992,1.2054751417646186,1.0,0.0,4.698906859688613,1.2840754834899655,1.2849627660918401,3.6593696555267283,15146.704288994477,1544.533993666999,1603.0968420496806,1603.0968420496806,7.976969218410263,5.7584292817911304,1.7470490990601792,4.011380182730951,3.172033668847484,3.172033668847484,0.906295333956424,0.0,0.0,0.0006909534702934868,0.00029594596897747626,0.0003950075013160105,0.0018561034575624103,0.08728593548880287,0.07567249939842867,0.011613436090374197,0.08713979461857878,0.07556581223010565,0.011556735080339194,0.4294234600668133,0.4294234600668133,0.065903491345455,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.474667171423448,2.8421709430404007e-13,2.8421709430404007e-13,12.091818405965284,18009.264497806307,15307.874823135362,0.85,1.2190673662536422,0.9533308262588315,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888836135611184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16336.07476765869,1226.347910674218,0.4294234600668133,0.065903491345455,6.113110376966115,3.172033668847484
560.0,-19.101760244058248,5.758592144548126,34.05823915185597,19.15080409906807,3.736850905844296,-16.833609171001125,-27.69819600563494,1.4362133886631834,-4.39159527278872,-4.3915952727890035,38.15215227130277,45915.51012210717,12789.390145892901,12789.390145892901,58704.90026800007,72861.75153948364,72861.75153948364,12789.390145892901,85651.14168537654,85651.14168537654,85651.14168537654,103663.76755715147,83736.86431319824,56637.05948532076,30110.8942531972,18012.625871774926,0.0,48123.52012497213,15310.731991008688,1226.5647690317721,0.0,0.8964439845232367,3.1790083486527885,0.0014959713701933424,363144.8944064134,1476389.6098584456,4.065566204012619,1476389.6098584456,4.065566204012619,0.8500000000000001,0.0871228006994844,4.698906859688992,1.2054853752860795,1.0,0.0,4.698906859689361,1.2840744747820398,1.2849623847753817,3.659372530153743,15147.424026814922,1544.6073864994594,1603.0968420496806,1603.0968420496806,7.977927353122782,5.758592144548126,1.7485945108378989,4.009997633710227,3.17350844105673,3.17350844105673,0.9067166974447799,0.0,0.0,0.0006914425819368398,0.00029596125577687995,0.0003954813261599598,0.0018583299163719349,0.0872758422202218,0.07566813535805757,0.011607706862164235,0.08715199713039623,0.07556606602863429,0.01155673467085011,0.4294067932604916,0.4294067932604916,0.06587222160561641,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.00642080049181,2.8421709430404007e-13,2.8421709430404007e-13,12.144026888924373,18012.625871774926,15310.731991008688,0.85,1.2198795955813109,0.9541178617621701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888833197967547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16336.438858901134,1226.5647690317721,0.4294067932604916,0.06587222160561641,6.113110376966115,3.17350844105673
561.0,-19.084559255634222,5.75940147425937,34.05830873773902,19.151836120896064,3.7181626924198476,-16.802543470611877,-27.66908429386092,1.4361469073974287,-4.380685158343169,-4.380685158343431,38.11850509269881,45862.67347285409,12777.88043465069,12777.88043465069,58640.55390750478,72955.12224941283,72955.12224941283,12777.88043465069,85733.00268406353,85733.00268406353,85733.00268406353,103735.7969237972,83742.23274727544,56649.7839707163,30102.72086284349,18002.79423973368,0.0,48105.51510257717,15302.375103773627,1226.2916112281341,0.0,0.8966119729843698,3.179173123495588,0.0014959713701933424,363298.5611341576,1474994.833146709,4.060007362930425,1474994.833146709,4.060007362930425,0.8499999999999999,0.08715331459221476,4.698906859688992,1.2054990941612052,1.0,0.0,4.698906859689539,1.284072444063736,1.2849618107012821,3.6593783173309475,15148.395139693275,1544.7064124541282,1603.0968420496806,1603.0968420496806,7.970747680042338,5.75940147425937,1.754669740795828,4.004731733463542,3.1748216201247423,3.1748216201247423,0.9070918914642121,0.0,0.0,0.0006925780104757128,0.00029684254652097584,0.0003957354639547369,0.001859524086199119,0.08715331458894741,0.07555995355699187,0.01159336103195554,0.08715343351377544,0.07555995355982459,0.01159336103239017,0.4293901264821009,0.4293901264821009,0.06588244864535664,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.057101963141406,2.8421709430404007e-13,2.8421709430404007e-13,10.281954849083036,18002.79423973368,15302.375103773627,0.85,1.2189985656002924,0.953376621683801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888423549846158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16336.950487779619,1226.2916112281341,0.4293901264821009,0.06588244864535664,6.113110376966115,3.1748216201247423
562.0,-19.067377706456757,5.760190188794804,34.058337082064604,19.15340336216616,3.716256769115932,-16.7872678612382,-27.6546468847431,1.4361469073219981,-4.3807505318019935,-4.380750531802328,38.11744303929297,45885.0416479588,12780.354255967331,12780.354255967331,58665.39590392613,72971.69322991322,72971.69322991322,12780.354255967331,85752.04748588055,85752.04748588055,85752.04748588055,103752.00750646334,83749.81704580029,56663.16538549365,30096.279622562924,17999.960020582792,0.0,48096.23964314572,15299.966017495373,1226.0,0.0,0.8966153232255507,3.1784832249213384,0.0014959713701933424,363297.64021053276,1474950.8240780777,4.059896516870675,1474950.8240780777,4.059896516870675,0.85,0.08714957185646602,4.698906859688992,1.2055185655457898,1.0,0.0,4.698906859688895,1.2840701015832339,1.284960925190883,3.6593849929963556,15149.767087241635,1544.84631216997,1603.0968420496806,1603.0968420496806,7.9722908315549335,5.760190188794804,1.7565853835691936,4.003604805225611,3.176330088161881,3.176330088161881,0.907522882331966,0.0,0.0,0.0006937138648222108,0.0002972805017400105,0.0003964333630822003,0.0018628034491965277,0.08714957187407316,0.07555409219282143,0.011595479681251733,0.08711412570683214,0.07555409218573249,0.011595479670733528,0.429373459726055,0.429373459726055,0.06589704254821656,0.0,3.410605131648481e-13,3.410605131648481e-13,10.102625693796028,3.410605131648481e-13,3.410605131648481e-13,10.28466623456734,17999.960020582792,15299.966017495373,0.85,1.2197501579998602,0.9540255535236623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887473695355088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16337.658355572912,1226.0,0.429373459726055,0.06589704254821656,6.113110376966115,3.176330088161881
563.0,-19.050589494496716,5.760960289447365,34.05834441777034,19.155497440975182,3.7152292957709925,-16.772231704712347,-27.640271292161174,1.4369464551785935,-4.380644843601829,-4.380644843602112,38.116834854006186,45905.532827873794,12782.583622282848,12782.583622282848,58688.11645015664,72986.59885618299,72986.59885618299,12782.583622282848,85769.18247846584,85769.18247846584,85769.18247846584,103770.45234369487,83756.1084395763,56675.39669828836,30089.67971254216,18001.26986522902,0.0,48090.949577771185,15301.079385444666,1226.0,0.0,0.8966179227072028,3.177939530682005,0.0014959713701933424,363299.1290535858,1474925.6227155763,4.059810510853243,1474925.6227155763,4.059810510853243,0.8499999999999999,0.0871482497296842,4.698906859688992,1.20553408396896,1.0,0.0,4.698906859688853,1.284064070355263,1.284956317094481,3.659402181067913,15150.905157194775,1544.962363008242,1603.0968420496806,1603.0968420496806,7.97368149383873,5.760960289447365,1.7585517511277837,4.002408538319581,3.1778336861705023,3.1778336861705023,0.9079524817630007,0.0,0.0,0.0006948253681051139,0.00029771717272486276,0.00039710819538025117,0.0018659744233109788,0.08714768032678802,0.07554934551044712,0.011598334816340898,0.0870994769526676,0.0755496037895601,0.01159864594012409,0.429356792987885,0.429356792987885,0.06591485084480629,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.13009837519968,2.8421709430404007e-13,2.8421709430404007e-13,10.2402309579075,18001.26986522902,15301.079385444666,0.85,1.2203567815862741,0.9545565897724019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388652502834305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16338.366407299578,1226.0,0.429356792987885,0.06591485084480629,6.113110376966115,3.1778336861705023
564.0,-19.050589494496716,5.760960289447365,34.05834441777034,19.157269794400804,3.7152292957709925,-16.772231704712347,-27.641298494394846,1.4369464551785935,-4.380644843601829,-4.380644843602112,38.116834854006186,45910.80574825678,12783.970564745363,12783.970564745363,58694.77631300215,72994.97686147773,72994.97686147773,12783.970564745363,85778.9474262231,85778.9474262231,85778.9474262231,103781.0207433038,83764.48644487103,56680.669618671345,30093.129806888537,18002.073317080707,0.0,48095.203123969244,15301.7623195186,1226.0,0.0,0.8966179227072028,3.177640676865313,0.0014959713701933424,363299.1290535858,1474925.6227155763,4.059810510853243,1474925.6227155763,4.059810510853243,0.85,0.0871482497296842,4.698906859688992,1.205555968671106,1.0,0.0,4.6989068596894725,1.284064070355263,1.284956317094481,3.659402181067913,15152.420680850206,1545.1169034125014,1603.0968420496806,1603.0968420496806,7.974546658329195,5.760960289447365,1.7600051246080683,4.000955164839296,3.179332983515349,3.179332983515349,0.908380852432957,0.0,0.0,0.0006948253681051139,0.0002976859509957832,0.0003971394171093307,0.0018661211313079219,0.08714814632697049,0.07554641284442042,0.011601733482550078,0.08709128610735167,0.0755496037895601,0.01159864594012409,0.42934012626401563,0.42934012626401563,0.06593416590854577,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.161622968597044,2.8421709430404007e-13,2.8421709430404007e-13,10.287758541755693,18002.073317080707,15301.7623195186,0.85,1.2203873255657463,0.9545818037178884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885598189202575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16339.067151888965,1226.0,0.42934012626401563,0.06593416590854577,6.113110376966115,3.179332983515349
565.0,-19.034048473849836,5.761691723690649,34.05834525182683,19.15793545721101,3.7133654056416683,-16.757557992649705,-27.626982902269788,1.436869963409949,-4.3815660297125305,-4.38156602971288,38.116713135074164,45930.230996357,12787.22632925187,12787.22632925187,58717.45732560887,73007.0820838272,73007.0820838272,12787.22632925187,85794.30841307907,85794.30841307907,85794.30841307907,103797.2972304411,83768.16440413588,56691.28986567669,30085.416153843544,18002.988817362024,0.0,48088.40497120557,15302.540494757719,1226.0,0.0,0.8966139592490004,3.177099064632764,0.0014959713701933424,363286.15234916075,1474920.5790895664,4.05994164531764,1474920.5790895664,4.05994164531764,0.85,0.08714949340460117,4.698906859688992,1.2055652807140724,1.0,0.0,4.698906859689562,1.2840621662716452,1.2849558200390416,3.6594076074467345,15153.085998437564,1545.1847469255622,1603.0968420496806,1603.0968420496806,7.976577580243022,5.761691723690649,1.7613134036623705,4.000378320028278,3.180601250664428,3.180601250664428,0.9087432144755508,0.0,0.0,0.000695922104675548,0.00029812134410138073,0.0003978007605741673,0.0018692287226514531,0.08714949284379456,0.07554401929345907,0.011605473550335496,0.08707605693577254,0.07554401994756556,0.011605473457035605,0.4293234595515868,0.4293234595515868,0.06595495051712026,0.0,3.410605131648481e-13,3.410605131648481e-13,10.158029180444657,3.410605131648481e-13,3.410605131648481e-13,10.141792636203434,18002.988817362024,15302.540494757719,0.85,1.221031501476661,0.9551206995503211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885598189202575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16339.432132239148,1226.0,0.4293234595515868,0.06595495051712026,6.113110376966115,3.180601250664428
566.0,-19.01713074978382,5.762527379624105,34.05845822533784,19.1715718357824,3.732222351285544,-16.740439039034687,-27.60634410716591,1.4555306405365263,-4.369721002529445,-4.369721002529808,38.119981045066666,45919.32029742944,12774.721287985225,12774.721287985225,58694.04158541466,72982.55600161545,72982.55600161545,12774.721287985225,85757.27728960068,85757.27728960068,85757.27728960068,103761.23061192912,83744.58844363014,56681.352739444796,30070.261893539275,18003.95332232844,0.0,48074.21521586772,15303.360323979176,1226.0,0.0,0.8966590445604485,3.1795556188351797,0.0014959713701933424,363453.0403946315,1475055.9948933055,4.058450008539516,1475055.9948933055,4.058450008539516,0.85,0.08714758575014685,4.698906859688992,1.2054882303858174,1.0,0.0,4.698906859688411,1.2839725919692746,1.2848676258322347,3.6596629001886334,15148.821268995536,1544.7498655499621,1603.0968420496806,1603.0968420496806,7.968777027625966,5.762527379624105,1.7679311259006845,3.9945962537234205,3.1820901671435644,3.1820901671435644,0.9091686191838756,0.0,0.0,0.0006970454623423085,0.0002987500824120359,0.00039829537993027263,0.0018715528929367914,0.08714758574515583,0.07553894791481386,0.011608637830341962,0.08714776663972644,0.07553894791914005,0.011608637831006796,0.4293067928483104,0.4293067928483104,0.06597480126281101,0.0,3.410605131648481e-13,3.410605131648481e-13,10.040643827016936,3.410605131648481e-13,3.410605131648481e-13,9.595508607640568,18003.95332232844,15303.360323979176,0.85,1.2209048306220023,0.9551756610323818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3884685103267849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16340.128484369623,1226.0,0.4293067928483104,0.06597480126281101,6.113110376966115,3.1820901671435644
567.0,-19.01713074978382,5.762527379624105,34.05845822533784,19.17334422413262,3.732222351285544,-16.740439039034687,-27.607378783263243,1.4555306405365263,-4.369721002529445,-4.369721002529808,38.119981045066666,45924.6328835545,12776.12437431883,12776.12437431883,58700.75725787333,72990.93404130028,72990.93404130028,12776.12437431883,85767.0584156191,85767.0584156191,85767.0584156191,103771.8143688743,83752.96648331499,56686.66532556986,30073.66795305014,18004.75595325519,0.0,48078.423906305325,15304.04256026691,1226.0,0.0,0.8966590445604485,3.179256074816276,0.0014959713701933424,363453.0403946315,1475055.9948933055,4.058450008539516,1475055.9948933055,4.058450008539516,0.8499999999999999,0.08714758575014685,4.698906859688992,1.2055102425673976,1.0,0.0,4.698906859689032,1.2839725919692746,1.2848676258322347,3.6596629001886334,15150.3367988719,1544.9044065885803,1603.0968420496806,1603.0968420496806,7.969652262544282,5.762527379624105,1.769401774757572,3.993125604866533,3.1836117428896418,3.1836117428896418,0.9096033551113262,0.0,0.0,0.0006970454623423085,0.0002987185330953346,0.0003983269292469739,0.0018717011402374576,0.08714679943614409,0.07553601531579938,0.011610784120344709,0.08713955650114509,0.07553894791914005,0.011608637831006796,0.42929012615235596,0.42929012615235596,0.06598699916737595,0.0,3.410605131648481e-13,3.410605131648481e-13,9.961153150792143,3.410605131648481e-13,3.410605131648481e-13,9.643428993711211,18004.75595325519,15304.04256026691,0.85,1.2209376366469227,0.9552025451801809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883751331950425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16340.832934492617,1226.0,0.42929012615235596,0.06598699916737595,6.113110376966115,3.1836117428896418
568.0,-19.01713074978382,5.762527379624105,34.05845822533784,19.174269830714934,3.732222351285544,-16.740439039034687,-27.60791110396383,1.4555306405365263,-4.369721002529445,-4.369721002529808,38.119981045066666,45927.36615436405,12777.29542298772,12777.29542298772,58704.66157735177,72995.30951603185,72995.30951603185,12777.29542298772,85772.60493901957,85772.60493901957,85772.60493901957,103777.81682164175,83757.34195804654,56689.39859637941,30075.492624074588,18005.21188262219,0.0,48080.70450669678,15304.43010022886,1226.0,0.0,0.8966590445604485,3.179086239294259,0.0014959713701933424,363453.0403946315,1475055.9948933055,4.058450008539516,1475055.9948933055,4.058450008539516,0.85,0.08714758575014685,4.698906859688992,1.2055216212058442,1.0,0.0,4.698906859688885,1.2839725919692746,1.2848676258322347,3.6596629001886334,15151.128292219797,1544.9851164485117,1603.0968420496806,1603.0968420496806,7.970382754076779,5.762527379624105,1.7706293103524615,3.9918980692716435,3.184882621855682,3.184882621855682,0.9099664633873378,0.0,0.0,0.0006970454623423085,0.0002987023027812872,0.0003983431595610213,0.0018717774049714696,0.08714532662212464,0.07553308271781557,0.011612243904309061,0.08713490151528726,0.07553894791914005,0.011608637831006796,0.42927345946225903,0.42927345946225903,0.06599529548588828,0.0,3.410605131648481e-13,3.410605131648481e-13,9.905585410047365,3.410605131648481e-13,3.410605131648481e-13,9.683431162300622,18005.21188262219,15304.43010022886,0.85,1.2209609276664253,0.9552140848511733,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883751331950425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16341.19903013429,1226.0,0.42927345946225903,0.06599529548588828,6.113110376966115,3.184882621855682
569.0,-19.000309352996528,5.763355489692922,34.05859689556104,19.17871346175673,3.7367508265267015,-16.724843429040746,-27.591316437441833,1.4612849029621284,-4.366641887604658,-4.366641887605024,38.12095547020921,45936.688850552455,12775.626791742003,12775.626791742003,58712.31564229446,72995.05940066936,72995.05940066936,12775.626791742003,85770.68619241136,85770.68619241136,85770.68619241136,103777.13517710702,83751.31973344207,56692.94918517451,30064.85616474173,18006.44898469566,0.0,48071.305149437394,15305.48163699131,1226.0,0.0,0.8966703309255272,3.1793735754686816,0.0014959713701933424,363496.4327881978,1475096.374987618,4.0580766189998005,1475096.374987618,4.0580766189998005,0.8499999999999999,0.08714331463733072,4.698906859688992,1.205500855245628,1.0,0.0,4.698906859690094,1.2839433806606426,1.2848398304702906,3.659746162070798,15150.038913122346,1544.8740306957368,1603.0968420496806,1603.0968420496806,7.969341874198568,5.763355489692922,1.773570799104009,3.9897846905889134,3.1861535008217223,3.1861535008217223,0.9103295716633493,0.0,0.0,0.0006981640744306219,0.00029920865167412306,0.0003989554227564988,0.001874654372700634,0.08714331450063337,0.075529945443785,0.011613369056848373,0.08714387392921648,0.075529945562265,0.01161336907506571,0.4292567927768482,0.4292567927768482,0.06600186886652683,0.0,3.410605131648481e-13,3.410605131648481e-13,9.812982362592265,3.410605131648481e-13,3.410605131648481e-13,9.449086846175135,18006.44898469566,15305.48163699131,0.85,1.2213588846772054,0.9555947921062442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3883751331950425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16341.565125775965,1226.0,0.4292567927768482,0.06600186886652683,6.113110376966115,3.1861535008217223
570.0,-18.983849035447847,5.7641505242269835,34.058729522429246,19.180275464337342,3.7351203187162003,-16.710042924701153,-27.577363676950313,1.4612849029304416,-4.36788217705481,-4.367882177055095,38.121056660050236,45957.561500213014,12779.592915732843,12779.592915732843,58737.15441594586,73010.29851089188,73010.29851089188,12779.592915732843,85789.89142662473,85789.89142662473,85789.89142662473,103797.84743001044,83758.87312312756,56705.9975855366,30058.750597323287,18007.956003385712,0.0,48066.706600709,15306.762602877856,1226.0068860168808,0.0,0.89666408348929,3.1786126808594264,0.0014959713701933424,363478.9535339813,1475100.5683338873,4.058283303591556,1475100.5683338873,4.058283303591556,0.85,0.08714256743153026,4.698906859688992,1.2055203222343698,1.0,0.0,4.698906859688797,1.283941120214974,1.2848389759707868,3.6597526052458234,15151.40526947381,1545.013360268166,1603.0968420496806,1603.0968420496806,7.971815913125477,5.7641505242269835,1.7750311595717783,3.9891193646552052,3.1876741929918557,3.1876741929918557,0.9107640551405302,0.0,0.0,0.0006992602704425907,0.00029963500011009685,0.0003996252703324938,0.0018778019240704232,0.08714259311395521,0.07552848538749268,0.01161410772646253,0.0871229007853438,0.07552847258601367,0.0116140948455166,0.4292401260951862,0.4292401260951862,0.06600478004309875,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.762463974478635,2.8421709430404007e-13,2.8421709430404007e-13,9.557994421396018,18007.956003385712,15306.762602877856,0.85,1.2219924885612916,0.9561204573881732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882822986788892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16342.26821006661,1226.0068860168808,0.4292401260951862,0.06600478004309875,6.113110376966115,3.1876741929918557
