time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-18.96716703648195,5.764973769342337,34.05888916008732,19.186885468103014,3.7417515492534696,-16.694513388497175,-27.560822794307,1.4690979012679208,-4.363275530712997,-4.363275530713365,38.12210879456968,45966.40090676199,12776.210586157657,12776.210586157657,58742.61149291965,73010.34839098093,73010.34839098093,12776.210586157657,85786.55897713859,85786.55897713859,85786.55897713859,103795.89402158333,83753.35880539018,56709.411321167456,30048.830538025246,18009.335044444746,0.0,48058.16558246999,15307.934787778033,1226.0,0.0,0.8966823655904679,3.179129632997102,0.0014959713701933424,363543.87778499746,1475144.1697310214,4.057678480844705,1475144.1697310214,4.057678480844705,0.85,0.08713842408652582,4.698906859688992,1.2054992634011432,1.0,0.0,4.698906859689852,1.2839022975527283,1.2848015546674267,3.659863268915144,15150.407767242601,1544.9116433484016,1603.0968420496806,1603.0968420496806,7.969706040854216,5.764973769342337,1.7788010584530092,3.9861727108893277,3.189186287559119,3.189186287559119,0.9111960821597483,0.0,0.0,0.0007003728419219477,0.0003001411571255857,0.00040023168479636206,0.0018806514091545081,0.08713842408160291,0.07552410402961462,0.011614320051988284,0.08713835718967392,0.07552410403388142,0.011614320052644402,0.42922345941652323,0.42922345941652323,0.06600725285705245,0.0,3.410605131648481e-13,3.410605131648481e-13,9.694861968972134,3.410605131648481e-13,3.410605131648481e-13,9.433877643686742,18009.335044444746,15307.934787778033,0.85,1.2223232156482267,0.9564743129423358,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388191467454341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16342.964621449735,1226.0,0.42922345941652323,0.06600725285705245,6.113110376966115,3.189186287559119
572.0,-18.94547211798483,5.7655861747080275,34.05915196934454,19.184829072933667,3.7318415766093134,-16.67565025008785,-27.544017287995644,1.4636145733061048,-4.382796460674797,-4.382796460675152,38.12869956749204,46002.088439009625,12803.008040132248,12803.008040132248,58805.096479141874,73047.66852180188,73047.66852180188,12803.008040132248,85850.67656193413,85850.67656193413,85850.67656193413,103858.1106352306,83769.78257461418,56731.74156090457,30042.26779301067,18007.434073296467,0.0,48049.701866307136,15306.318962301995,1226.0,0.0,0.8965667770864008,3.1766971404846895,0.0014959713701933424,363268.8198944426,1475417.3194531845,4.061502773295836,1475417.3194531845,4.061502773295836,0.85,0.08720353125894197,4.698906859688992,1.2055461401166392,1.0,0.0,4.698906859689409,1.283924945193916,1.284826079098162,3.659798711192809,15153.378714370789,1545.2145956438528,1603.0968420496806,1603.0968420496806,7.986422095225782,5.7655861747080275,1.7729580135546827,3.9926281611533447,3.1907082173759624,3.1907082173759624,0.911630919250275,0.0,0.0,0.0007018221712297935,0.0003006562177121222,0.0004011659535176713,0.001885041450857861,0.08717864928264697,0.07555841619660542,0.011620233086041555,0.08706045964651274,0.07557727201131366,0.011626259247628303,0.4292067927402595,0.4292067927402595,0.06600830489586433,0.0,3.410605131648481e-13,3.410605131648481e-13,9.748241338387857,3.410605131648481e-13,3.410605131648481e-13,9.922611623645878,18007.434073296467,15306.318962301995,0.85,1.2238389458223988,0.9573855123389784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880994235970132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16343.666022527837,1226.0,0.4292067927402595,0.06600830489586433,6.113110376966115,3.1907082173759624
573.0,-18.928958364677694,5.766410560061526,34.05932803846441,19.195914558973186,3.7473266148892916,-16.65955689955738,-27.525554749276466,1.4779251497685406,-4.359560992884951,-4.359560992885301,38.12343230204186,46000.13720551487,12776.07375758021,12776.07375758021,58776.21096309508,73027.02071075527,73027.02071075527,12776.07375758021,85803.09446833548,85803.09446833548,85803.09446833548,103815.46441137095,83754.70846877505,56727.82496353262,30029.87056138047,18012.36994303548,0.0,48042.24050441595,15310.514451580157,1226.0,0.0,0.8966954680582981,3.178925393302815,0.0014959713701933424,363596.2356345882,1475199.0184513142,4.057245025864017,1475199.0184513142,4.057245025864017,0.85,0.08713420788661382,4.698906859688992,1.2054948318423704,1.0,0.0,4.698906859688473,1.283855762663949,1.2847582668065065,3.6599959250398575,15150.65191208552,1544.9365391938654,1603.0968420496806,1603.0968420496806,7.969620688195626,5.766410560061526,1.7840037643291389,3.9824067957323868,3.192167915943516,3.192167915943516,0.9120479759838618,0.0,0.0,0.0007029272181158069,0.0003012230014353881,0.0004017042166804188,0.0018875706993256131,0.08713420788350218,0.07551840807395137,0.011615799809550817,0.08713403227952345,0.07551840807664818,0.011615799809965634,0.4291901260659152,0.4291901260659152,0.06601551478330438,0.0,3.410605131648481e-13,3.410605131648481e-13,9.66409571006119,3.410605131648481e-13,3.410605131648481e-13,9.374419770988084,18012.36994303548,15310.514451580157,0.85,1.2234277657740062,0.9574935873627005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3879797367061666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16344.468405160515,1226.0,0.4291901260659152,0.06601551478330438,6.113110376966115,3.192167915943516
574.0,-18.923614287258307,5.76652448903948,34.05940388498963,19.1975150135346,3.7473913912711865,-16.65941756293867,-27.526003390643723,1.47776687771017,-4.359562432100006,-4.359562432100336,38.12344147637267,46032.51015365325,12777.616953610739,12777.616953610739,58810.127107263994,73034.32828700563,73034.32828700563,12777.616953610739,85811.94524061636,85811.94524061636,85811.94524061636,103827.28034022433,83763.0775177789,56735.60166470234,30030.528725640623,18015.33509960797,0.0,48045.8638252486,15313.034834666774,1226.1515456880263,0.0,0.8966954296058883,3.1786543828796656,0.0014959713701933424,363596.21534714935,1475199.3986587864,4.057246297930566,1475199.3986587864,4.057246297930566,0.8499999999999999,0.08713421378403845,4.698906859688992,1.205516689619981,1.0,0.0,4.6989068596884485,1.2838557645008455,1.2847587282252766,3.659995919803262,15152.1658156094,1545.090914390684,1603.0968420496806,1603.0968420496806,7.97058332251069,5.76652448903948,1.7855380942481904,3.980986394791289,3.1936925824830014,3.1936925824830014,0.9124835949951432,0.0,0.0,0.0007032851684946953,0.00030120921688722783,0.00040207595160746747,0.001889317447124308,0.08713198033967567,0.0755155026866304,0.011616477653045272,0.08713736988112011,0.07551840787476342,0.011615805909275025,0.42917345939310647,0.42917345939310647,0.06601934335269685,0.0,3.410605131648481e-13,3.410605131648481e-13,9.616627196218303,3.410605131648481e-13,3.410605131648481e-13,9.426836186706623,18015.33509960797,15313.034834666774,0.85,1.224041414286294,0.9580951717525931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387888645496999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16345.167714947835,1226.1515456880263,0.42917345939310647,0.06601934335269685,6.113110376966115,3.1936925824830014
575.0,-18.9115878494932,5.766936136938822,34.05955208925113,19.19665289986881,3.748093472703873,-16.657058065807284,-27.52417187495155,1.4748141568077415,-4.359530694017053,-4.359530694017318,38.123356735370415,46090.77405455594,12779.297920705643,12779.297920705643,58870.071975261584,73027.04303940933,73027.04303940933,12779.297920705643,85806.34096011498,85806.34096011498,85806.34096011498,103818.97604306739,83773.08491482635,56748.18482473794,30027.6667667649,18012.635082952416,0.0,48040.30184971732,15310.739820509552,1226.0,0.0,0.896695872479141,3.178824482951959,0.0014959713701933424,363596.6627331826,1475195.8867801398,4.057231646987584,1475195.8867801398,4.057231646987584,0.8499999999999999,0.08713400310668658,4.698906859688992,1.2055449988460167,1.0,0.0,4.698906859688075,1.2838679060638836,1.2847719133745665,3.659961307152716,15153.976085049579,1545.2755105004849,1603.0968420496806,1603.0968420496806,7.97163189740075,5.766936136938822,1.7870606431376146,3.9798754938012078,3.195004301991453,3.195004301991453,0.912858371997558,0.0,0.0,0.000704091320699613,0.00030126549403270894,0.0004028258266669041,0.0018928410401850046,0.08712931674281187,0.0755123011335865,0.011617015609225362,0.08713130563402241,0.07551838072100096,0.011615622385685616,0.4291567927215261,0.4291567927215261,0.06602263584884441,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.591460179687203,2.8421709430404007e-13,2.8421709430404007e-13,9.490879929340451,18012.635082952416,15310.739820509552,0.85,1.225430934206505,0.9594189103711295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878591693775986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16345.643809353312,1226.0,0.4291567927215261,0.06602263584884441,6.113110376966115,3.195004301991453
576.0,-18.895358712487592,5.767680479298166,34.059775357122255,19.198831112030916,3.7437438325126404,-16.631144552544853,-27.499656973499782,1.4761205103743265,-4.362200705580847,-4.36220070558115,38.12525250551454,46056.14996845606,12784.890271154098,12784.890271154098,58841.040239610156,73058.04796739951,73058.04796739951,12784.890271154098,85842.93823855362,85842.93823855362,85842.93823855362,103859.29808434506,83777.37492397474,56759.361407138254,30020.015018707207,18016.35984579144,0.0,48036.37486449865,15313.905868922724,1226.0,0.0,0.8966766443025702,3.1771560827767074,0.0014959713701933424,363559.0272536278,1475274.4537390044,4.057867755020195,1475274.4537390044,4.057867755020195,0.85,0.08712726306671646,4.698906859688992,1.2055548103665932,1.0,0.0,4.69890685968896,1.2838595530261474,1.2847649529223004,3.6599851195664956,15154.752118260072,1545.3546438651397,1603.0968420496806,1603.0968420496806,7.975120364411455,5.767680479298166,1.7878094118123302,3.9798710674858357,3.196406023256154,3.196406023256154,0.9132588637874726,0.0,0.0,0.0007051805319551698,0.000302019698025639,0.0004031608339295308,0.0018944152081094069,0.0871362284653774,0.07551726201673589,0.011618966448641507,0.08708370752099653,0.07550946208327228,0.011617800983444187,0.42914012605092855,0.42914012605092855,0.06602682079822371,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.595225671977346,2.8421709430404007e-13,2.8421709430404007e-13,9.604932059106318,18016.35984579144,15313.905868922724,0.85,1.2249267436518552,0.9587765541919344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877928396418098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16346.253951846966,1226.0,0.42914012605092855,0.06602682079822371,6.113110376966115,3.196406023256154
577.0,-18.87967666528062,5.768814709908913,34.059966733750926,19.198260374274128,3.7538043464706647,-16.626450798309502,-27.49576532570643,1.4728278605600704,-4.324760930050559,-4.324760930050791,38.12519457646068,46124.43301478573,12740.439248606897,12740.439248606897,58864.87226339263,73007.9351374504,73007.9351374504,12740.439248606897,85748.3743860573,85748.3743860573,85748.3743860573,103765.26056305158,83790.40510946243,56775.72223273567,30016.314307474175,18016.886176994274,0.0,48033.20048446845,15314.353250445134,1226.0,0.0,0.8968547548447783,3.184530521345428,0.0014959713701933424,364087.04327912146,1475272.0529213173,4.051976251707271,1475272.0529213173,4.051976251707271,0.8500000000000001,0.08712645471130168,4.698906859688992,1.205591185963713,1.0,0.0,4.698906859689631,1.2838727729199333,1.2847795353640792,3.659947433110673,15157.109189382198,1545.5949982289771,1603.0968420496806,1603.0968420496806,7.947392144018751,5.768814709908913,1.8046447483515067,3.964169961557406,3.1979087934294546,3.1979087934294546,0.9136882266941299,0.0,0.0,0.000706234495149849,0.0003021395847868463,0.00040409491036300267,0.0018988043462701215,0.08709289035814617,0.07547830005636719,0.011614590301778987,0.08730317385530696,0.07549587921049712,0.011630575500804556,0.4291234593811171,0.4291234593811171,0.06603345817104588,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.179921622098789,2.2737367544323206e-13,2.2737367544323206e-13,7.599902520864248,18016.886176994274,15314.353250445134,0.85,1.2255038529532631,0.9602614972470985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387703339463381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16346.94868929666,1226.0,0.4291234593811171,0.06603345817104588,6.113110376966115,3.1979087934294546
578.0,-18.878509357663418,5.7697705197576115,34.06068263615833,19.19997485764327,3.7812355848244703,-16.640550486635526,-27.509517514239974,1.472827956940381,-4.336570738830744,-4.336570738831086,38.14179649529507,46201.67339841562,12758.031532629264,12758.031532629264,58959.704931044886,72886.37934643065,72886.37934643065,12758.031532629264,85644.41087905991,85644.41087905991,85644.41087905991,103659.77676419883,83798.52144767324,56780.79509356322,30019.69594901113,18015.365885138915,0.0,48035.061834150045,15313.061002368077,1226.1337225838306,0.0,0.8967414952558754,3.185539735224446,0.0014959713701933424,363920.4237526441,1475960.2255488758,4.055722430550044,1475960.2255488758,4.055722430550044,0.8499999999999999,0.08710849034997778,4.698906859688992,1.2056125036021692,1.0,0.0,4.698906859688956,1.2838726105849527,1.2847794737172147,3.659947895880492,15158.577379258095,1545.7447119309954,1603.0968420496806,1603.0968420496806,7.95836608118893,5.7697705197576115,1.8021386892406017,3.9676318305170097,3.1995304204625263,3.1995304204625263,0.914151548703579,0.0,0.0,0.000706313005681204,0.00030171612855498046,0.0004045968771262235,0.001901163041337156,0.08715399280150166,0.0755334288807417,0.01162056392075996,0.08732933678799266,0.0755060191741587,0.011602471175819083,0.42910679271193464,0.42910679271193464,0.06601663644072563,0.0,3.410605131648481e-13,3.410605131648481e-13,9.205299602845685,3.410605131648481e-13,3.410605131648481e-13,9.283274049779436,18015.365885138915,15313.061002368077,0.85,1.2274306033916267,0.9618322873807359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876168659863528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16347.63300768529,1226.1337225838306,0.42910679271193464,0.06601663644072563,6.113110376966115,3.1995304204625263
579.0,-18.863298996816248,5.77042468985074,34.060910784829254,19.206655164621793,3.7445195594099343,-16.600901064290927,-27.47036760030312,1.4819115335476165,-4.365238531655336,-4.365238531655604,38.12814029462235,46086.12119372422,12796.481645098987,12796.481645098987,58882.60283882321,73091.65778995704,73091.65778995704,12796.481645098987,85888.13943505603,85888.13943505603,85888.13943505603,103922.02804258911,83787.31948007442,56780.78974352267,30007.255262835282,18033.888607533085,0.0,48041.14387036837,15328.805316403123,1226.960135581277,0.0,0.896652245390501,3.175660725911644,0.0014959713701933424,363516.21091441973,1475394.139315797,4.058674950436088,1475394.139315797,4.058674950436088,0.85,0.08713685308488868,4.698906859688992,1.2055754752224312,1.0,0.0,4.698906859689429,1.283828035069977,1.2847361811012603,3.660074972138205,15156.551020204104,1545.5380808129285,1603.0968420496806,1603.0968420496806,7.9823509780842175,5.77042468985074,1.792786658319569,3.9776380315311712,3.2011001142833986,3.2011001142833986,0.9146000326523996,0.0,0.0,0.0007073367537737149,0.00030292306791402166,0.00040441368585969326,0.0019003022426382218,0.08713676588546684,0.07551950058363709,0.01161726530182975,0.08710851753470285,0.0755195678165133,0.01161728526837538,0.42909012604325536,0.42909012604325536,0.06600750526838281,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.380953878525304,2.8421709430404007e-13,2.8421709430404007e-13,10.02735549389763,18033.888607533085,15328.805316403123,0.85,1.2256702920669176,0.9593052429825677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387610429631486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16348.02707019238,1226.960135581277,0.42909012604325536,0.06600750526838281,6.113110376966115,3.2011001142833986
580.0,-18.847161838461666,5.771224671397388,34.06110517365979,19.219480000343196,3.762137674634448,-16.58444346030113,-27.45063122184945,1.4994192964747428,-4.349524468926688,-4.349524468926983,38.12748354940121,46075.55487871914,12779.002214402291,12779.002214402291,58854.55709312143,73069.1462231203,73069.1462231203,12779.002214402291,85848.1484375226,85848.1484375226,85848.1484375226,103869.58098916418,83765.35107263476,56771.75972823733,29992.879271552698,18021.43255164158,0.0,48014.31182319428,15318.217668895344,1226.0,0.0,0.8967292254362513,3.178133220082557,0.0014959713701933424,363737.73390379414,1475366.9196015245,4.056128309172751,1475366.9196015245,4.056128309172751,0.85,0.08711542253296498,4.698906859688992,1.2055035625351591,1.0,0.0,4.698906859689817,1.2837439539734126,1.2846534368217524,3.6603146952669583,15152.577086078296,1545.1328523071893,1603.0968420496806,1603.0968420496806,7.971447437987196,5.771224671397388,1.8008559451962904,3.970368726201097,3.2025804064610885,3.2025804064610885,0.9150229732745967,0.0,0.0,0.0007084243702796048,0.000303533197549728,0.00040489117272987673,0.0019025459089679383,0.08711542252864625,0.07549967314769583,0.011615749380950413,0.08711559835680066,0.07549967315143873,0.01161574938152625,0.4290734593749786,0.4290734593749786,0.06601366022296835,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.394285654474572,2.8421709430404007e-13,2.8421709430404007e-13,9.479060959362073,18021.43255164158,15318.217668895344,0.85,1.2257711265308724,0.9596212697660995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875265668247887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16348.702500776097,1226.0,0.4290734593749786,0.06601366022296835,6.113110376966115,3.2025804064610885
581.0,-18.83135720239804,5.771993158294125,34.06129832554186,19.22101863836872,3.7605391005750888,-16.570520846211625,-27.437520039360948,1.4994026891253338,-4.350593723178065,-4.350593723178369,38.12777851465469,46097.18328495656,12782.712807325006,12782.712807325006,58879.89609228157,73084.12037234448,73084.12037234448,12782.712807325006,85866.83317966948,85866.83317966948,85866.83317966948,103889.77808194504,83772.86811122177,56784.51261537274,29987.061662054482,18022.944902275554,0.0,48010.00656433003,15319.50316693422,1226.0,0.0,0.8967231267856075,3.1774070570573656,0.0014959713701933424,363722.65714503516,1475379.144797521,4.0563300520737435,1475379.144797521,4.0563300520737435,0.85,0.08711467901168071,4.698906859688992,1.2055229361122475,1.0,0.0,4.698906859689106,1.283741832366966,1.28465268314234,3.6603207445730246,15153.93686676554,1545.271511348477,1603.0968420496806,1603.0968420496806,7.973762078516319,5.771993158294125,1.8023622806366202,3.9696308776575044,3.2041057753774114,3.2041057753774114,0.9154587929649747,0.0,0.0,0.0007094910635861619,0.0003039391412777439,0.000405551922308418,0.0019056507096950825,0.08711615206163772,0.07549859470757606,0.011617557354061673,0.08709510121306155,0.075497322953498,0.011617356058182711,0.42905679270702385,0.42905679270702385,0.0660223136169634,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.425139212320573,2.8421709430404007e-13,2.8421709430404007e-13,9.546449701132588,18022.944902275554,15319.50316693422,0.85,1.2264088323626168,0.9601578209157206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874376038075924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16349.39700521524,1226.0,0.42905679270702385,0.0660223136169634,6.113110376966115,3.2041057753774114
582.0,-18.815615955985557,5.772727019670222,34.061471878245804,19.222564855031692,3.758642420502862,-16.556414325342022,-27.424238878861047,1.499402689056005,-4.35210832560665,-4.352108325607019,38.12765161523959,46117.59334625322,12786.934068816154,12786.934068816154,58904.52741506937,73100.5392654127,73100.5392654127,12786.934068816154,85887.47333422885,85887.47333422885,85887.47333422885,103911.63083433249,83780.34210641116,56797.216078402846,29981.25114223146,18024.157500103636,0.0,48005.4086423351,15320.533875088091,1226.0,0.0,0.896716364011786,3.176651341980173,0.0014959713701933424,363701.30170171673,1475373.8852865305,4.056553766465572,1475373.8852865305,4.056553766465572,0.85,0.08711652025644984,4.698906859688992,1.2055420926446097,1.0,0.0,4.698906859689165,1.2837396389424152,1.2846518539784442,3.6603269986740443,15155.288861197581,1545.4093764126978,1603.0968420496806,1603.0968420496806,7.976395270336313,5.772727019670222,1.8036646645999115,3.96906235507031,3.2056229767102566,3.2056229767102566,0.9158922790600733,0.0,0.0,0.0007105549443044352,0.000304350857273779,0.0004062040870306562,0.0019087151709820548,0.08711654369571135,0.07549675509151837,0.011619788604192983,0.08707372981348883,0.07549674340043361,0.011619776856016227,0.42904012603932673,0.42904012603932673,0.0660340376384384,0.0,3.410605131648481e-13,3.410605131648481e-13,9.460727351511764,3.410605131648481e-13,3.410605131648481e-13,9.600095199339364,18024.157500103636,15320.533875088091,0.85,1.227039391622271,0.9606749458139796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873504836561388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16350.085386029765,1226.0,0.42904012603932673,0.0660340376384384,6.113110376966115,3.2056229767102566
583.0,-18.799747937846117,5.773414930136977,34.06162718544141,19.223022332321875,3.755017037375153,-16.54249795413486,-27.41152010913936,1.497734031510879,-4.354701464910818,-4.354701464911077,38.12746737137801,46141.62295241666,12792.450725843957,12792.450725843957,58934.07367826062,73119.98494381903,73119.98494381903,12792.450725843957,85912.43566966298,85912.43566966298,85912.43566966298,103937.91500488686,83790.55920392156,56812.04111098704,29976.131214371682,18025.479335223874,0.0,48001.610549595556,15321.657434940293,1226.0,0.0,0.8967046708582788,3.175637150150632,0.0014959713701933424,363664.74149250577,1475366.2490857665,4.056940584976039,1475366.2490857665,4.056940584976039,0.85,0.08711842648471996,4.698906859688992,1.2055697913980112,1.0,0.0,4.698906859689321,1.2837452243156562,1.2846588220461974,3.660311073167889,15157.137064012226,1545.5978406501943,1603.0968420496806,1603.0968420496806,7.979836520348852,5.773414930136977,1.8045073180548243,3.9689076120821527,3.2071310134892026,3.2071310134892026,0.9163231467112007,0.0,0.0,0.0007116288753233296,0.00030474562033232656,0.00040688325499100306,0.0019119065179698095,0.08711842700817472,0.07549578654680142,0.011622640461373299,0.0870447951911898,0.07549578658859783,0.011622639896122118,0.42902345937183567,0.42902345937183567,0.06604852596220422,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.505955295177557,2.8421709430404007e-13,2.8421709430404007e-13,9.68174862806535,18025.479335223874,15321.657434940293,0.85,1.2277520067242238,0.9612515585230803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872637224603828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16350.77302375948,1226.0,0.42902345937183567,0.06604852596220422,6.113110376966115,3.2071310134892026
584.0,-18.799748010611772,5.773468335215264,34.0616998956208,19.22433846574279,3.7551451110535545,-16.542442712510148,-27.41264436682684,1.4970710461915975,-4.354712514479445,-4.354712514479712,38.12754461776373,46147.403793438265,12793.89249486424,12793.89249486424,58941.2962883025,73125.60096514387,73125.60096514387,12793.89249486424,85919.4934600081,85919.4934600081,85919.4934600081,103945.60269004205,83799.91470033118,56818.08343277533,29979.812519506497,18026.109230033948,0.0,48005.921749540445,15322.192845528854,1226.0,0.0,0.8967043522034863,3.1754192223355626,0.0014959713701933424,363664.5857127726,1475369.4506482715,4.056951126424884,1475369.4506482715,4.056951126424884,0.85,0.08711842605835675,4.698906859688992,1.2055948262708265,1.0,0.0,4.698906859689084,1.2837483232273785,1.2846619231569827,3.6603022373387106,15158.829409101338,1545.7704118227264,1603.0968420496806,1603.0968420496806,7.98073588524214,5.773468335215264,1.805963348425566,3.967504986789698,3.2086264115127907,3.2086264115127907,0.9167504032893687,0.0,0.0,0.0007116288703952096,0.00030471070682849984,0.0004069181635667098,0.00191207055011566,0.08711880301637176,0.07549308168149317,0.011625721334878585,0.08703879081962174,0.07549578615583878,0.011622639902517962,0.4290067927045095,0.4290067927045095,0.0660658342680336,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.550973151827634,2.8421709430404007e-13,2.8421709430404007e-13,9.731099736437955,18026.109230033948,15322.192845528854,0.85,1.2277922002167732,0.9612856520952028,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871762721601693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16351.463725857675,1226.0,0.4290067927045095,0.0660658342680336,6.113110376966115,3.2086264115127907
585.0,-18.784219046433186,5.774148844640445,34.06193088115497,19.227501027658604,3.762228281973407,-16.532158320253707,-27.401484561245866,1.5008161555303756,-4.352385060064819,-4.352385060065137,38.13045813611803,46177.55332951309,12792.998291050275,12792.998291050275,58970.55162056336,73107.20980399977,73107.20980399977,12792.998291050275,85900.20809505004,85900.20809505004,85900.20809505004,103926.39577599373,83797.32394495718,56823.46166869467,29970.95808473613,18026.187680943698,0.0,47997.14576567983,15322.259528802144,1226.0,0.0,0.8967053801585367,3.17620725459483,0.0014959713701933424,363697.3999344922,1475490.20850026,4.056917120567867,1475490.20850026,4.056917120567867,0.85,0.08711702042296957,4.698906859688992,1.205584742757492,1.0,0.0,4.698906859689017,1.2837286483873303,1.284643585415967,3.6603583363134735,15158.360759235813,1545.7226228361178,1603.0968420496806,1603.0968420496806,7.980178087490621,5.774148844640445,1.8085342054234408,3.965614639217004,3.2099315469283023,3.2099315469283023,0.9171232991223721,0.0,0.0,0.0007126812973323895,0.0003050574346105596,0.00040762386272182987,0.0019153865647165303,0.08712620772673212,0.07549612061744496,0.011630087109287165,0.08706049072375203,0.07549439598790364,0.01162262443506592,0.42899012603731523,0.42899012603731523,0.06608541596619733,0.0,3.410605131648481e-13,3.410605131648481e-13,9.580974764879613,3.410605131648481e-13,3.410605131648481e-13,9.705683875967225,18026.187680943698,15322.259528802144,0.85,1.2286262168266269,0.9620895699704745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871762725611663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16351.837066135342,1226.0,0.42899012603731523,0.06608541596619733,6.113110376966115,3.2099315469283023
586.0,-18.768441942254192,5.774941523899938,34.06216384941551,19.241207430046074,3.775881303218739,-16.512205523013826,-27.378284885175503,1.519646348116225,-4.340134029350736,-4.340134029351033,38.13064749447416,46147.19139791644,12779.878488860852,12779.878488860852,58927.06988677729,73107.60696514364,73107.60696514364,12779.878488860852,85887.48545400449,85887.48545400449,85887.48545400449,103915.63890469098,83773.2687716153,56812.86012565259,29956.009606625237,18028.15345068648,0.0,47984.163057311715,15323.93043308351,1226.0,0.0,0.8967629572689717,3.1779725663034,0.0014959713701933424,363870.1625600365,1475498.0571765439,4.055012498951724,1475498.0571765439,4.055012498951724,0.85,0.08711396209337371,4.698906859688992,1.205506272572093,1.0,0.0,4.698906859688945,1.2836384340511897,1.284554681254912,3.660615586944638,15154.0093434808,1545.2789019166382,1603.0968420496806,1603.0968420496806,7.971994051538904,5.774941523899938,1.8152372646648205,3.9597042592351173,3.211425947830257,3.211425947830257,0.9175502708086449,0.0,0.0,0.0007137520045609182,0.000305779395771759,0.00040797260878915916,0.0019170252900045936,0.08711396209343285,0.07548198950121236,0.011631972592220487,0.08711447150672855,0.07548198950116113,0.011631972592212592,0.42897345937022646,0.42897345937022646,0.06610593540468801,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.440343498255118,2.8421709430404007e-13,2.8421709430404007e-13,8.90307797438868,18028.15345068648,15323.93043308351,0.85,1.2280524684028664,0.9617171261859623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870907001750727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16352.521504784032,1226.0,0.42897345937022646,0.06610593540468801,6.113110376966115,3.211425947830257
587.0,-18.752773997666612,5.775678929633868,34.06244214643467,19.24275249419736,3.774151407770474,-16.498275595387604,-27.365160640887893,1.5196530038696707,-4.3435486926355225,-4.343548692635804,38.13243379982405,46168.04352682639,12786.51131192198,12786.51131192198,58954.55483874837,73123.23217315447,73123.23217315447,12786.51131192198,85909.74348507644,85909.74348507644,85909.74348507644,103945.95276105106,83780.70594437892,56825.51729038427,29950.20961554961,18036.20927597462,0.0,47986.41889152423,15330.777884578425,1226.4739379399853,0.0,0.8967405778385215,3.1771169300415445,0.0014959713701933424,363822.00290351675,1475572.0989410656,4.055752777910955,1475572.0989410656,4.055752777910955,0.85,0.08712253040252428,4.698906859688992,1.2055253714090215,1.0,0.0,4.698906859687853,1.2836362078990502,1.2845538203502789,3.6606219353844613,15155.354676988749,1545.41608775563,1603.0968420496806,1603.0968420496806,7.976131557700196,5.775678929633868,1.8158053685669397,3.959873561066928,3.212955320814605,3.212955320814605,0.9179872345184587,0.0,0.0,0.0007148167652354214,0.00030618851124866535,0.00040862825398675607,0.0019201061057211037,0.0871225304027623,0.07548735426552534,0.011635176137236962,0.08712250956626702,0.07548735426540805,0.011635176137116227,0.4289567927032221,0.4289567927032221,0.06611687330848193,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.356395081200105,2.8421709430404007e-13,2.8421709430404007e-13,9.01404966524376,18036.20927597462,15330.777884578425,0.85,1.228567503068278,0.9621064583125412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870037698841757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16353.211432136204,1226.4739379399853,0.4289567927032221,0.06611687330848193,6.113110376966115,3.212955320814605
588.0,-18.737152900823244,5.776452332919896,34.06269369512785,19.248432490881555,3.7795385474713443,-16.48367452681814,-27.34987250352276,1.5260601745747793,-4.338271458752388,-4.338271458752676,38.13221125017244,46177.51166971273,12782.19160567621,12782.19160567621,58959.703275388936,73124.76044438806,73124.76044438806,12782.19160567621,85906.95205006427,85906.95205006427,85906.95205006427,103939.68858301302,83777.4332577127,56830.1844882774,29941.38752159478,18032.736532948744,0.0,47974.12405454353,15327.826053006433,1226.1323313237813,0.0,0.8967664227611671,3.1775879901807222,0.0014959713701933424,363896.4339513775,1475562.874178485,4.054897867934711,1475562.874178485,4.054897867934711,0.85,0.08711420703146672,4.698906859688992,1.205511290426366,1.0,0.0,4.69890685968942,1.2836040740232528,1.2845230280824944,3.660713575768746,15154.762670432896,1545.355719887311,1603.0968420496806,1603.0968420496806,7.9734369567675065,5.776452332919896,1.819781024416355,3.956671308503541,3.2144693407508407,3.2144693407508407,0.9184198116430974,0.0,0.0,0.0007158797939620038,0.0003066657159714729,0.0004092140779905309,0.0019228588381510119,0.08711420642097806,0.07547874131051381,0.01163546511046425,0.08711366794120033,0.07547874183946221,0.011635465192004509,0.42894012603628534,0.42894012603628534,0.06612349098988123,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.253611527661235,2.8421709430404007e-13,2.8421709430404007e-13,8.853414412219536,18032.736532948744,15327.826053006433,0.85,1.2289896780263356,0.9625503868963159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869174504959818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16353.899698561367,1226.1323313237813,0.42894012603628534,0.06612349098988123,6.113110376966115,3.2144693407508407
589.0,-18.829063050226285,5.781181050508451,34.064907282498496,19.295675656199478,4.233272897839558,-16.75512324273567,-27.590072458237387,1.594519185296629,-3.9545101144556156,-3.954510114455837,38.242059734193006,46893.967908569575,12304.529376175822,12304.529376175822,59198.4972847454,71202.36921578266,71202.36921578266,12304.529376175822,83506.89859195848,83506.89859195848,83506.89859195848,101534.73726698791,83676.17695087098,56697.81064304483,29975.96256425128,18027.838675029423,0.0,48003.8012392807,15323.662873775009,1226.0766032556985,0.0,0.8982021177983963,3.283830009165316,0.0014959713701933424,369341.1647366146,1480121.4405514712,4.007464051852922,1480121.4405514712,4.007464051852922,0.85,0.08663711915056412,4.698906859688992,1.2051937199244276,1.0,0.0,4.698906859688896,1.283297081833025,1.2842078159160522,3.6615892969827435,15136.446099497254,1543.4879494523875,1603.0968420496806,1603.0968420496806,7.675474776959545,5.781181050508451,1.974175410596413,3.8070056399120378,3.215995448958182,3.215995448958182,0.9188558425594806,0.0,0.0,0.0007096460240082726,0.00029924664071767247,0.0004103993832906001,0.0019284284773563327,0.08704217806917387,0.07541564304165109,0.011626535027522783,0.09016632702405708,0.0752455403921567,0.011391578758407425,0.42892345936940257,0.42892345936940257,0.06612545386280677,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.576015838883222,2.2737367544323206e-13,2.2737367544323206e-13,1.721374328885645,18027.838675029423,15323.662873775009,0.85,1.2332043662472352,0.9768803031830953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868313985719156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16354.587548734873,1226.0766032556985,0.42892345936940257,0.06612545386280677,6.113110376966115,3.215995448958182
590.0,-18.813188432013344,5.781738595529321,34.06510834928545,19.23519386854025,3.766917816441113,-16.553383030588133,-27.423846920113988,1.507112415017633,-4.350438308992693,-4.350438308992957,38.13567105858799,46129.25781608757,12808.094597495585,12808.094597495585,58937.352413583154,73121.14177423672,73121.14177423672,12808.094597495585,85929.2363717323,85929.2363717323,85929.2363717323,103976.19188206439,83803.62187448597,56811.73791634502,29990.982175712164,18046.955510332096,0.0,48037.93768604426,15339.91218378228,1227.0766032556985,0.0,0.8966966766875504,3.175462151249545,0.0014959713701933424,363724.8484944071,1475706.2894075084,4.0572050425369826,1475706.2894075084,4.0572050425369826,0.8499999999999999,0.08711623116148566,4.698906859688992,1.205596895613708,1.0,0.0,4.698906859689245,1.2837032653837641,1.2846156653627363,3.660430713545198,15159.500011461772,1545.838794232666,1603.0968420496806,1603.0968420496806,7.989595052236189,5.781738595529321,1.8222800398378052,3.9594585556915156,3.218716032652263,3.218716032652263,0.9196331521863608,0.0,0.0,0.0007107191401376071,0.000304363015791037,0.0004063561243465701,0.0019094295801687314,0.08711623102758408,0.07549426170603281,0.011621969321551271,0.08711565535251392,0.07549426182207088,0.011621969339414789,0.428906792702563,0.428906792702563,0.06602808576371312,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.264224325107932,2.8421709430404007e-13,2.8421709430404007e-13,10.255176076826842,18046.955510332096,15339.91218378228,0.85,1.2268918120251724,0.9602672395632175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387337838361049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16353.121710311805,1227.0766032556985,0.428906792702563,0.06602808576371312,6.113110376966115,3.218716032652263
591.0,-18.79732148657587,5.782406866797949,34.06523344982557,19.24427346037703,3.778125976802034,-16.537978339017695,-27.406526590324916,1.518782829243946,-4.338208084884968,-4.338208084885179,38.13386046659913,46129.621280751206,12794.807447764564,12794.807447764564,58924.42872851577,73111.22476442064,73111.22476442064,12794.807447764564,85906.03221218521,85906.03221218521,85906.03221218521,103940.72900791137,83791.54092245735,56809.93743878847,29979.55942629876,18034.696795726162,0.0,48014.256222024924,15329.492276367238,1226.0766032556985,0.0,0.8967610445805229,3.1768074639998236,0.0014959713701933424,363897.3278602644,1475631.2358251417,4.055075766843169,1475631.2358251417,4.055075766843169,0.85,0.08708784742749748,4.698906859688992,1.2055555510660634,1.0,0.0,4.69890685968986,1.283646507757462,1.2845602462143852,3.660592562899587,15157.314650157336,1545.615949397331,1603.0968420496806,1603.0968420496806,7.9813066261208725,5.782406866797949,1.828861660697811,3.953545206100138,3.2201861938177396,3.2201861938177396,0.9200531982336398,0.0,0.0,0.0007117932263407725,0.0003049007371493685,0.00040689248919140397,0.0019119499086174172,0.08708784742397685,0.0754745233448471,0.011613324079129751,0.08708778912922208,0.07547452334789827,0.011613324079599217,0.42889012603575805,0.42889012603575805,0.06599365994316175,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.628857574079234,2.2737367544323206e-13,2.2737367544323206e-13,10.116847683748802,18034.696795726162,15329.492276367238,0.85,1.227227772852309,0.9607484299546599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872503434970174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16353.812096394997,1226.0766032556985,0.42889012603575805,0.06599365994316175,6.113110376966115,3.2201861938177396
592.0,-18.82073765117039,5.78409223326206,34.066987203255444,19.231600895896577,3.8956821149565424,-16.64519673310031,-27.512941416911758,1.4959715424063107,-4.2320612562213,-4.23206125622158,38.18038655026403,46544.667422622384,12664.088171055273,12664.088171055273,59208.755593677655,72495.39826918242,72495.39826918242,12664.088171055273,85159.4864402377,85159.4864402377,85159.4864402377,103187.21886055442,83839.22293014755,56828.805434780894,30011.574994851835,18027.73242031673,0.0,48039.307415168565,15323.572557269219,1226.0,0.0,0.897104634183889,3.206882672849757,0.0014959713701933424,365396.9819554204,1477560.775455227,4.043713682439485,1477560.775455227,4.043713682439485,0.8499999999999999,0.08691870161026852,4.698906859688992,1.205699252258055,1.0,0.0,4.698906859688995,1.28375639068536,1.2846681730200924,3.660279235050494,15165.93999808333,1546.4954901096023,1603.0968420496806,1603.0968420496806,7.899764904323107,5.78409223326206,1.8727661678788916,3.911326065383168,3.221690686642991,3.221690686642991,0.9204830533265689,0.0,0.0,0.0007102086310880038,0.000301610785009691,0.00040859784607831284,0.0019199632217915311,0.08711801751379858,0.07550077377822005,0.011617243735578521,0.08794044787637315,0.07540069787220895,0.011518003738059578,0.42887345936898075,0.42887345936898075,0.06599041652004166,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.714903270346952,2.8421709430404007e-13,2.8421709430404007e-13,9.26975225914606,18027.73242031673,15323.572557269219,0.85,1.2325064364891802,0.9688871452781552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871629005861545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16354.502857920861,1226.0,0.42887345936898075,0.06599041652004166,6.113110376966115,3.221690686642991
593.0,-18.804913171982534,5.784623972529406,34.06711421174239,19.241677584964805,3.7717347426220913,-16.54545181718924,-27.416497318167217,1.5122733878289552,-4.346580438824162,-4.346580438824429,38.13767374812034,46138.103972698766,12811.191287918387,12811.191287918387,58949.29526061715,73129.09671426467,73129.09671426467,12811.191287918387,85940.28800218305,85940.28800218305,85940.28800218305,103989.72303381996,83809.9615067907,56818.96876522562,29989.991935072314,18049.435031636902,0.0,48039.426966709216,15342.019776891368,1227.0,0.0,0.896708118203194,3.175190843101726,0.0014959713701933424,363779.2480146054,1475789.3092794875,4.056826543388302,1475789.3092794875,4.056826543388302,0.8500000000000001,0.08710392964629468,4.698906859688992,1.2056091792462396,1.0,0.0,4.698906859688834,1.2836779897848662,1.284591090688444,3.660502787366861,15160.646807433672,1545.9557348772182,1603.0968420496806,1603.0968420496806,7.991526744908505,5.784623972529406,1.8300895560069401,3.954534416522466,3.2235031169709942,3.2235031169709942,0.9210008905631412,0.0,0.0,0.0007112791341347847,0.0003045910824466731,0.0004066880516881116,0.0019109892758308188,0.08710392964385155,0.07548740378542743,0.01161652585842413,0.08710388573843976,0.0754874037875447,0.011616525858749971,0.42885679270222554,0.42885679270222554,0.06599546112550188,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.130013612540608,2.8421709430404007e-13,2.8421709430404007e-13,10.568476366839775,18049.435031636902,15342.019776891368,0.85,1.227102381996945,0.9604216137855257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387291950718525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16354.407176707264,1227.0,0.42885679270222554,0.06599546112550188,6.113110376966115,3.2235031169709942
594.0,-18.78908975002915,5.785269096041918,34.06716470473374,19.2508268513717,3.7830721134407326,-16.5300733195182,-27.399178001191444,1.5240556829301337,-4.3341298706458815,-4.334129870646232,38.1356990993801,46138.232606947095,12797.58517849855,12797.58517849855,58935.817785445644,73118.89792550218,73118.89792550218,12797.58517849855,85916.48310400074,85916.48310400074,85916.48310400074,103952.66814148154,83797.68064751172,56817.015328958376,29978.517020614825,18036.185037480802,0.0,48014.70205809563,15330.757281858681,1226.0,0.0,0.8967740911654682,3.1769101723713593,0.0014959713701933424,363954.8560115717,1475707.4517914322,4.054644215942301,1475707.4517914322,4.054644215942301,0.85,0.08708640712055374,4.698906859688992,1.2055672412598506,1.0,0.0,4.698906859689222,1.2836207159358701,1.2845351521007207,3.660666115273065,15158.425284279701,1545.7292025594572,1603.0968420496806,1603.0968420496806,7.9830393540890965,5.785269096041918,1.8367318269257593,3.9485372691161587,3.2249703453720806,3.2249703453720806,0.9214200986777373,0.0,0.0,0.0007123510469187193,0.0003051291431802146,0.0004072219037385047,0.00191349779689247,0.08708640712013327,0.07546699307628899,0.011619414043844282,0.08708643042322582,0.07546699307665336,0.011619414043900383,0.42884012603548805,0.42884012603548805,0.06602715677281003,0.0,3.410605131648481e-13,3.410605131648481e-13,9.295626140038053,3.410605131648481e-13,3.410605131648481e-13,9.984024310942232,18036.185037480802,15330.757281858681,0.85,1.2274535769093382,0.9609188567102199,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387204737242728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16355.096835851955,1226.0,0.42884012603548805,0.06602715677281003,6.113110376966115,3.2249703453720806
595.0,-18.773336275603306,5.785915033720479,34.0672276800062,19.25489818621429,3.7856584189642684,-16.51563360218284,-27.384639659989602,1.5279557455441548,-4.332337121672481,-4.332337121672723,38.13616365219214,46152.27875324075,12797.487478572632,12797.487478572632,58949.76623181338,73126.06253002692,73126.06253002692,12797.487478572632,85923.55000859954,85923.55000859954,85923.55000859954,103960.63441118778,83798.65596945272,56824.87219266817,29970.87086309395,18037.08440258824,0.0,48007.95526568219,15331.521742200002,1226.0,0.0,0.896781009208126,3.177003123572874,0.0014959713701933424,363980.14716380305,1475726.709148565,4.054415386794268,1475726.709148565,4.054415386794268,0.8499999999999999,0.08708971631519233,4.698906859688992,1.2055662395572289,1.0,0.0,4.698906859687905,1.283600287220775,1.2845160806202744,3.6607243753917884,15158.601713324715,1545.7471933152215,1603.0968420496806,1603.0968420496806,7.9829784095950655,5.785915033720479,1.839246423221251,3.946668610499228,3.2264726642525705,3.2264726642525705,0.9218493326435916,0.0,0.0,0.000713419694552791,0.0003055814824305531,0.0004078382121222379,0.001916393772584478,0.08708971631486553,0.07546365052288753,0.011626065791978005,0.08708965026607329,0.07546365052317071,0.011626065792021618,0.42882345936876476,0.42882345936876476,0.06606531379306642,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.38186063800083,2.2737367544323206e-13,2.2737367544323206e-13,9.730670325840435,18037.08440258824,15331.521742200002,0.85,1.2279166214344643,0.9613464788872618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387117539200719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16355.787001299355,1226.0,0.42882345936876476,0.06606531379306642,6.113110376966115,3.2264726642525705
596.0,-18.75765155512225,5.78656097926148,34.06730208123779,19.258883885946148,3.7881305032063475,-16.501268252868698,-27.37019945690406,1.5317452770860185,-4.330620998337395,-4.330620998337679,38.1366224047158,46166.45357965702,12797.486535079948,12797.486535079948,58963.940114736964,73133.36165360303,73133.36165360303,12797.486535079948,85930.84818868298,85930.84818868298,85930.84818868298,103968.82040163846,83799.74827840152,56832.8311099505,29963.241298278903,18037.972212955472,0.0,48001.213511234375,15332.276381012152,1226.0,0.0,0.8967875827586096,3.1770843386200847,0.0014959713701933424,364004.35861326527,1475745.7262498285,4.054197954859457,1475745.7262498285,4.054197954859457,0.8500000000000001,0.08709317286989741,4.698906859688992,1.205565763157792,1.0,0.0,4.698906859688566,1.2835803822021454,1.28449752905688,3.6607811437780153,15158.799304516495,1545.7673420094013,1603.0968420496806,1603.0968420496806,7.982977821051282,5.78656097926148,1.8417310769242983,3.9448299023371813,3.227976303945673,3.227976303945673,0.922278943984478,0.0,0.0,0.0007144851404165727,0.0003060313792157271,0.00040845376120084566,0.001919286180372423,0.08709317286735167,0.07546036497947711,0.01163280788787456,0.08709251497249164,0.07546036498168282,0.011632807888214589,0.42880679270205274,0.42880679270205274,0.06610393471957464,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.400357491075738,2.8421709430404007e-13,2.8421709430404007e-13,9.477790700225853,18037.972212955472,15332.276381012152,0.85,1.228384363677323,0.9617768010979985,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387030736157959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16356.476292912019,1226.0,0.42880679270205274,0.06610393471957464,6.113110376966115,3.227976303945673
