time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-18.757651749980138,5.78952723727505,34.071060825651564,19.47941050110387,4.18111441559954,-16.46492404982741,-27.25766507266087,1.8672799040591412,-4.105044519783917,-4.105044519784136,38.24351944322121,45587.33925187283,12517.22383705571,12517.22383705571,58104.56308892854,72318.12140221112,72318.12140221112,12517.22383705571,84835.34523926684,84835.34523926684,84835.34523926684,102868.26614209624,83256.08234947507,56425.52405804803,29811.731434918926,18032.9209028294,0.0,47844.652337748324,15327.98276740499,1226.0,0.0,0.8974887032972176,3.2425647490602114,0.0014959713701933424,367197.85270626046,1480182.0881862678,4.031020544584551,1480182.0881862678,4.031020544584551,0.8500000000000001,0.0872757979882649,4.698906859688992,1.2038767557172103,1.0,0.0,4.698906859688636,1.282014350942647,1.2829303788160842,3.6652529328037184,15060.453869421392,1535.7388985455168,1603.0968420496806,1603.0968420496806,7.8081520147288765,5.78952723727505,1.9328861842574954,3.8566410530175546,3.229481022573409,3.229481022573409,0.9227088635924027,0.0,0.0,0.0007144851271710143,0.0003095584300992967,0.00040492669707171763,0.0019027128345415003,0.0871937577252485,0.07554178942455508,0.011651968300693418,0.08895700440197767,0.0755829248659255,0.011692873122339416,0.42879012603534983,0.42879012603534983,0.06613887484362643,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.012333486386069,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18032.9209028294,15327.98276740499,0.85,1.214442163332126,0.9528199500763322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869443214087076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16357.164732269803,1226.0,0.42879012603534983,0.06613887484362643,6.113110376966115,3.229481022573409
598.0,-18.739607271611654,5.790984258222767,34.07182503329919,19.350552185811125,3.9391875998207793,-16.470016731760456,-27.308307274337835,1.6693730935937328,-4.2467567819987835,-4.246756781999061,38.1644983552475,45949.79110344615,12700.306700615876,12700.306700615876,58650.097804062025,72852.78428715903,72852.78428715903,12700.306700615876,85553.0909877749,85553.0909877749,85553.0909877749,103605.21716496478,83582.67817104244,56678.62625083809,29893.39102244928,18052.126177189868,0.0,47945.517199639144,15344.307250611388,1227.0,0.0,0.8970895933685412,3.197779750813619,0.0014959713701933424,365189.073429144,1476901.6423400927,4.044210930168067,1476901.6423400927,4.044210930168067,0.85,0.0870719804929973,4.698906859688992,1.204887269255705,1.0,0.0,4.698906859688903,1.282935043977278,1.2838533046537348,3.662622579177293,15119.532811954561,1541.7632741001833,1603.0968420496806,1603.0968420496806,7.922357756239838,5.790984258222767,1.88060495463223,3.9103793035905365,3.2316867787062717,3.2316867787062717,0.9233390796303633,0.0,0.0,0.0007157126759165101,0.0003079665983052114,0.00040774607761129874,0.0019159608410990118,0.08707114077309533,0.07545254447605731,0.011618596297038007,0.08776087836421359,0.07545300976874014,0.01161897072425716,0.42877345936865413,0.42877345936865413,0.06602488705824407,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.006945687854454,2.8421709430404007e-13,2.8421709430404007e-13,6.711773191987618,18052.126177189868,15344.307250611388,0.85,1.2232655153108547,0.95837512633594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3869443224822158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16357.539473314313,1227.0,0.42877345936865413,0.06602488705824407,6.113110376966115,3.2316867787062717
599.0,-18.739607271611654,5.790984258222767,34.07182503329919,19.35237713567915,3.9391875998207793,-16.470016731760456,-27.309371636342235,1.6693730935937328,-4.2467567819987835,-4.246756781999061,38.1644983552475,45955.26853420793,12701.869037548115,12701.869037548115,58657.137571756044,72861.41123110546,72861.41123110546,12701.869037548115,85563.28026865357,85563.28026865357,85563.28026865357,103630.93223361214,83591.30511498888,56684.10368159987,29896.890481543345,18067.65196495857,0.0,47964.54244650192,15357.504170214785,1228.0,0.0,0.8970895933685412,3.1974651693062923,0.0014959713701933424,365189.073429144,1476901.6423400927,4.044210930168067,1476901.6423400927,4.044210930168067,0.85,0.0870719804929973,4.698906859688992,1.2049099072953684,1.0,0.0,4.698906859688903,1.282935043977278,1.2838533046537348,3.662622579177293,15121.093366903495,1541.9224064184502,1603.0968420496806,1603.0968420496806,7.923332330508379,5.790984258222767,1.882247095647462,3.9087371625753047,3.2334421920876246,3.2334421920876246,0.9238406263107499,0.0,0.0,0.0007157126759165101,0.00030793322330114963,0.0004077794526153605,0.0019161176671345396,0.08705233943265654,0.07544961159301102,0.011602727839645532,0.08782376261187758,0.07545300976874014,0.01161897072425716,0.42875679270196426,0.42875679270196426,0.06593471152581819,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.95842615694238,2.8421709430404007e-13,2.8421709430404007e-13,6.764445604709749,18067.65196495857,15357.504170214785,0.85,1.222927074456726,0.9581091821206245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386844918343258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16358.27570930596,1228.0,0.42875679270196426,0.06593471152581819,6.113110376966115,3.2334421920876246
600.0,-18.73955759221323,5.791163227625032,34.07220383375648,19.353312521148496,3.939261357016306,-16.470038139871882,-27.309927915316052,1.6693775208536148,-4.246747053180798,-4.24674705318105,38.16468807135566,45958.41162101985,12703.255584438079,12703.255584438079,58661.667205457925,72865.48467636768,72865.48467636768,12703.255584438079,85568.74026080576,85568.74026080576,85568.74026080576,103651.63743189113,83595.70636464034,56686.910789787464,29898.66174983653,18082.89717108537,0.0,47981.5589209219,15370.462595422565,1229.0,0.0,0.8970889876775363,3.197286723691494,0.0014959713701933424,365189.2110392716,1476909.5115356632,4.044230954503307,1476909.5115356632,4.044230954503307,0.8500000000000001,0.08707169808286308,4.698906859688992,1.204921418908052,1.0,0.0,4.698906859688494,1.2829350163406235,1.283853281336814,3.6626226580765624,15121.889522757494,1542.0035917216883,1603.0968420496806,1603.0968420496806,7.924197248243595,5.791163227625032,1.8835925400626685,3.9075706875623633,3.2347604991846626,3.2347604991846626,0.9242172854813322,0.0,0.0,0.0007157160582302754,0.00030791578148821097,0.0004078002767420645,0.001916215517766356,0.08703703455846717,0.07544720341613433,0.011589831142332852,0.08789031569218243,0.07545280756791095,0.011618890514952122,0.42874012603527906,0.42874012603527906,0.06586096554546073,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.929634227237386,2.2737367544323206e-13,2.2737367544323206e-13,6.814519670994912,18082.89717108537,15370.462595422565,0.85,1.2225877717340914,0.9578348985443264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386844918343258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16358.65105573024,1229.0,0.42874012603527906,0.06586096554546073,6.113110376966115,3.2347604991846626
601.0,-18.723253817239613,5.792458352127612,34.073056260508004,19.353435735125117,3.9270782239401485,-16.44963766936919,-27.290615591313667,1.6684406734928348,-4.2577819143926945,-4.257781914392927,38.16930592669914,45951.00261208029,12720.080569652897,12720.080569652897,58671.083181733185,72923.80933052301,72923.80933052301,12720.080569652897,85643.88990017591,85643.88990017591,85643.88990017591,103747.60958487887,83600.88937174885,56698.88980142984,29891.110633687793,18103.719684702955,0.0,47994.83031839075,15388.161731997512,1230.0,0.0,0.8970208213380407,3.1932877833210127,0.0014959713701933424,365033.15359904704,1477101.0643953325,4.046484681820935,1477101.0643953325,4.046484681820935,0.85,0.08706217776819952,4.698906859688992,1.2049352921871468,1.0,0.0,4.698906859688815,1.2829371011204351,1.2838567927697173,3.662616706294695,15122.82709316989,1542.0991972967213,1603.0968420496806,1603.0968420496806,7.934692550070346,5.792458352127612,1.8813714508823756,3.9110869012452367,3.236132795384717,3.236132795384717,0.9246093701099192,0.0,0.0,0.0007168268583706131,0.0003085218410379826,0.00040830501733263053,0.0019185872467897304,0.08705085248601163,0.07546786026407712,0.011582992221934514,0.08784513741109576,0.07547352126442293,0.011588656503776587,0.4287234593685975,0.4287234593685975,0.06580152766821061,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.251428976491184,2.2737367544323206e-13,2.2737367544323206e-13,8.521379022567658,18103.719684702955,15388.161731997512,0.85,1.2224458924537855,0.9574156697137587,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3868446446846379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16359.02739739847,1230.0,0.4287234593685975,0.06580152766821061,6.113110376966115,3.236132795384717
602.0,-18.718167943371796,5.794082230559548,34.074498297928216,19.355113442894094,3.9709093490085983,-16.47438880293407,-27.313697222247697,1.6684407581176892,-4.2212623885893095,-4.221262388589534,38.18801937383397,46098.49261940635,12677.42932327099,12677.42932327099,58775.92194267734,72724.58729424785,72724.58729424785,12677.42932327099,85402.01661751884,85402.01661751884,85402.01661751884,103510.80609551024,83608.87335270594,56705.34046660137,29892.814317893968,18108.789477991402,0.0,48001.60379588537,15392.47105629269,1230.4348090275603,0.0,0.897129566978666,3.203813723699658,0.0014959713701933424,365549.82071550895,1477877.5077270032,4.042889433878752,1477877.5077270032,4.042889433878752,0.8499999999999999,0.0870255678983,4.698906859688992,1.2049561268324034,1.0,0.0,4.698906859688907,1.2829363861108734,1.2838565222339302,3.6626187475541014,15124.271340527019,1542.2464695412827,1603.0968420496806,1603.0968420496806,7.908087016790538,5.794082230559548,1.8981672479783658,3.895914982581182,3.237842096655704,3.237842096655704,0.9250977419016297,0.0,0.0,0.000717173690200314,0.0003077976209540962,0.0004093760692462178,0.0019236200199735686,0.08706354442216536,0.07548255485708252,0.011580989565082845,0.08817654297991145,0.07546029601814143,0.011565271880158578,0.42870679270191897,0.42870679270191897,0.06577478600401673,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.378995863458897,2.2737367544323206e-13,2.2737367544323206e-13,7.960960742670977,18108.789477991402,15392.47105629269,0.85,1.2244574617258004,0.9603531751861559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867548405606756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16359.729364437368,1230.4348090275603,0.42870679270191897,0.06577478600401673,6.113110376966115,3.237842096655704
603.0,-18.703865340461405,5.795536368678238,34.07560028882893,19.356392661016457,3.9451532212643543,-16.444212646250776,-27.285486565064616,1.6688510819961169,-4.237322261299255,-4.2373222612995685,38.18150221614934,46034.018926467885,12701.204090172258,12701.204090172258,58735.22301664014,72852.52090747029,72852.52090747029,12701.204090172258,85553.72499764254,85553.72499764254,85553.72499764254,103680.1111097791,83613.13169450659,56715.9239059602,29885.786431718218,18126.38611213656,0.0,48012.17254385477,15407.428195316075,1231.4348090275603,0.0,0.897075877390822,3.1984815924409475,0.0014959713701933424,365322.53994276334,1477607.068012925,4.044664389567718,1477607.068012925,4.044664389567718,0.85,0.08706560631725073,4.698906859688992,1.204966536737047,1.0,0.0,4.698906859689768,1.282932459247598,1.2838538450104033,3.662629958279146,15125.041645331657,1542.325018771105,1603.0968420496806,1603.0968420496806,7.922917541234006,5.795536368678238,1.8944966366048384,3.9010397320734,3.2396527305695506,3.2396527305695506,0.9256150658770145,0.0,0.0,0.0007181498841756114,0.00030868298462285234,0.00040946689955275904,0.0019240468231240429,0.08705509215916064,0.0754766916994332,0.01157840045972744,0.08809606123121451,0.07548235745670759,0.011583248860543146,0.4286901260352428,0.4286901260352428,0.065762632683122,0.0,3.410605131648481e-13,3.410605131648481e-13,7.528181455730305,3.410605131648481e-13,3.410605131648481e-13,8.09452822838523,18126.38611213656,15407.428195316075,0.85,1.223340246954891,0.9587989146798133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3867268287363528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16360.207142983278,1231.4348090275603,0.4286901260352428,0.065762632683122,6.113110376966115,3.2396527305695506
604.0,-18.687679213845286,5.797156892494091,34.07524181549226,19.34354599742221,3.894726416814659,-16.4190155768646,-27.267315227631457,1.6468476420228393,-4.226530635633253,-4.226530635633531,38.1408277729167,46031.8475249342,12691.15347440479,12691.15347440479,58723.00099933899,73030.32036782637,73030.32036782637,12691.15347440479,85721.47384223115,85721.47384223115,85721.47384223115,103838.24432474229,83656.58901914042,56756.371265435824,29889.13083744955,18116.770482511143,0.0,48005.90131996069,15399.25491013447,1230.6947117139227,0.0,0.8972666440298563,3.194984958085944,0.0014959713701933424,365475.25178967783,1475920.063987295,4.038358429907181,1475920.063987295,4.038358429907181,0.8499999999999999,0.08706023645926213,4.698906859688992,1.205097377891652,1.0,0.0,4.698906859689559,1.2830329063479768,1.283955783643015,3.662343215392623,15132.902777088842,1543.126631121621,1603.0968420496806,1603.0968420496806,7.9166480411614994,5.797156892494091,1.9013231502571513,3.89583374223694,3.241414865952955,3.241414865952955,0.9261185331294157,0.0,0.0,0.0007192561056184224,0.0003092545147899131,0.0004100015908285093,0.0019265592876274815,0.0869083343565826,0.07534892389858995,0.011559410457992648,0.08796556715304327,0.07544716268290315,0.011613073776358982,0.42867345936856854,0.42867345936856854,0.06576354661624632,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.331073402587606,2.8421709430404007e-13,2.8421709430404007e-13,6.5651667343649365,18116.770482511143,15399.25491013447,0.85,1.223245463259788,0.9588789348653332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3866480585962222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16360.86973286347,1230.6947117139227,0.42867345936856854,0.06576354661624632,6.113110376966115,3.241414865952955
605.0,-18.672660868502305,5.797285362126868,34.075391938844994,19.26747641935947,3.7731117236947234,-16.426263881993854,-27.30277692954985,1.526714535942289,-4.358147071605174,-4.35814707160543,38.15485624725918,46299.17372524313,12859.583644066723,12859.583644066723,59158.75736930985,73245.76244922791,73245.76244922791,12859.583644066723,86105.34609329463,86105.34609329463,86105.34609329463,104213.71129252214,83865.04745838622,56918.457783070364,29940.6551947954,18108.36519922752,0.0,48049.02039402292,15392.110419343391,1229.6947117139227,0.0,0.8965939005578791,3.16827321867168,0.0014959713701933424,363616.1669565859,1476501.7410962353,4.06060531756423,1476501.7410962353,4.06060531756423,0.85,0.08709474258445314,4.698906859688992,1.205738753848709,1.0,0.0,4.698906859689491,1.283591937167128,1.2845165359266515,3.6607481892254814,15170.611477995219,1546.9718484900775,1603.0968420496806,1603.0968420496806,8.021713540165655,5.797285362126868,1.8519570556473361,3.9453283064795315,3.2432296179185345,3.2432296179185345,0.9266370336910098,0.0,0.0,0.0007202839155481948,0.00030814006591567384,0.000412143849632521,0.0019366255622168813,0.08709474244964853,0.07551160514372371,0.011583137305924826,0.087093901016662,0.07551160526060005,0.011583137323853087,0.42865679270189583,0.42865679270189583,0.06575400532849228,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.61480989977332,2.8421709430404007e-13,2.8421709430404007e-13,13.550938717370741,18108.36519922752,15392.110419343391,0.85,1.2312167216767844,0.9635820531942111,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865589245857455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16361.57053275533,1229.6947117139227,0.42865679270189583,0.06575400532849228,6.113110376966115,3.2432296179185345
606.0,-18.657636966601395,5.79753295535919,34.07546121061917,19.2765575129539,3.7844721988546244,-16.4116050655397,-27.286165778618283,1.538435974173528,-4.345645179662938,-4.345645179663212,38.15280151735315,46298.52187200395,12845.28881212133,12845.28881212133,59143.810684125274,73235.12660105324,73235.12660105324,12845.28881212133,86080.41541317457,86080.41541317457,86080.41541317457,104174.768094731,83852.7254570529,56916.100289127346,29929.583519917287,18094.35268155642,0.0,48023.936201473705,15380.199779322955,1228.6947117139227,0.0,0.8966604475847793,3.1702324174066465,0.0014959713701933424,363792.4369904681,1476416.5328692126,4.058403591573007,1476416.5328692126,4.058403591573007,0.85,0.08708398920045321,4.698906859688992,1.2056967004714534,1.0,0.0,4.698906859689408,1.283535041796247,1.2844609210914306,3.6609104595329884,15168.382512526,1546.7445572673646,1603.0968420496806,1603.0968420496806,8.012796529308646,5.79753295535919,1.8582511186106334,3.939281836748557,3.2445969677452453,3.2445969677452453,0.92702770507007,0.0,0.0,0.0007213134548868583,0.0003086616406633219,0.00041265181422353646,0.001939012440518083,0.08708398920033084,0.07549092801107153,0.01159306118925931,0.08708335179488234,0.07549092801117761,0.0115930611892756,0.4286401260352243,0.4286401260352243,0.0658258063613867,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.414743226149085,2.8421709430404007e-13,2.8421709430404007e-13,12.663764706932,18094.35268155642,15380.199779322955,0.85,1.2315485851888655,0.9640717844903182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3864762302984626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16362.24847763324,1228.6947117139227,0.4286401260352243,0.0658258063613867,6.113110376966115,3.2445969677452453
607.0,-18.64265868262578,5.797866857554558,34.075421023816276,19.282726977858715,3.7908199914931786,-16.397484615986727,-27.271155117172725,1.545645913691002,-4.33614364935022,-4.336143649350485,38.14975194664771,46305.85901569536,12834.931736877012,12834.931736877012,59140.79075257237,73234.42279451381,73234.42279451381,12834.931736877012,86069.35453139083,86069.35453139083,86069.35453139083,104149.32012458901,83847.96622486183,56919.40239327219,29920.62647954404,18079.965593198183,0.0,48000.59207274222,15367.970754218457,1227.6947117139227,0.0,0.8967161254972487,3.1716199105003904,0.0014959713701933424,363926.44833258045,1476290.0761417393,4.0565616566361955,1476290.0761417393,4.0565616566361955,0.8500000000000001,0.08707975112380423,4.698906859688992,1.2056781758414585,1.0,0.0,4.698906859690493,1.2834992343253018,1.2844264069861826,3.6610125927804473,15167.52160008759,1546.6567686302244,1603.0968420496806,1603.0968420496806,8.006335862072172,5.797866857554558,1.8634631247984634,3.9344037327560946,3.2460004673072076,3.2460004673072076,0.9274287049449165,0.0,0.0,0.0007223412130202913,0.0003091336603670249,0.00041320755265326643,0.001941623803637734,0.08707975114007181,0.07547032079632185,0.01160943034374996,0.08705596462478954,0.07547032078875097,0.01160943033505325,0.4286234593685537,0.4286234593685537,0.06593418634943556,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.86061546148062,2.8421709430404007e-13,2.8421709430404007e-13,11.67072936337695,18079.965593198183,15367.970754218457,0.85,1.2320846097678921,0.9646934968119021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863935140491732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16362.927034439039,1227.6947117139227,0.4286234593685537,0.06593418634943556,6.113110376966115,3.2460004673072076
608.0,-18.64265868262578,5.797866857554558,34.075421023816276,19.284457282070093,3.7908199914931786,-16.397484615986727,-27.27215940887106,1.545645913691002,-4.33614364935022,-4.336143649350485,38.14975194664771,46311.028916432566,12836.207186816455,12836.207186816455,59147.23610324902,73242.60233152256,73242.60233152256,12836.207186816455,86078.80951833901,86078.80951833901,86078.80951833901,104144.89399524673,83856.14576187058,56924.5722940094,29923.970519845752,18066.08447690773,0.0,47990.05499675348,15356.17180537157,1226.6947117139227,0.0,0.8967161254972487,3.171331902720262,0.0014959713701933424,363926.44833258045,1476290.0761417393,4.0565616566361955,1476290.0761417393,4.0565616566361955,0.85,0.08707975112380423,4.698906859688992,1.2056995330424982,1.0,0.0,4.698906859688888,1.2834992343253018,1.2844264069861826,3.6610125927804473,15169.001222192272,1546.807648095147,1603.0968420496806,1603.0968420496806,8.007131478348112,5.797866857554558,1.8648047674949737,3.9330620900595843,3.247430416061742,3.247430416061742,0.9278372617319263,0.0,0.0,0.0007223412130202913,0.0003091020590540585,0.00041323915396623286,0.001941772295264007,0.08709736403822538,0.0754673861956772,0.011629977842548189,0.08697715559660675,0.07547032078875097,0.01160943033505325,0.42860679270188395,0.42860679270188395,0.06605088308430218,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.230399799992483,2.8421709430404007e-13,2.8421709430404007e-13,11.714615491115183,18066.08447690773,15356.17180537157,0.85,1.232489441973974,0.9650130411304071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863110575489896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16363.605178162465,1226.6947117139227,0.42860679270188395,0.06605088308430218,6.113110376966115,3.247430416061742
609.0,-18.62835723026259,5.798195494382335,34.07507936207617,19.285433180071436,3.780353278946811,-16.390067404381494,-27.264557860884793,1.5459569944446294,-4.334244354391217,-4.334244354391485,38.140485330130964,46352.69553918401,12835.402787374478,12835.402787374478,59188.09832655849,73296.827861405,73296.827861405,12835.402787374478,86132.23064877948,86132.23064877948,86132.23064877948,104189.52348140717,83859.4409440399,56933.714475512796,29917.473853919008,18057.29283262768,0.0,47974.76668654669,15348.69890773353,1226.0,0.0,0.8967570658677217,3.1701500563376444,0.0014959713701933424,363953.24098239327,1475905.8670969307,4.0552073753021745,1475905.8670969307,4.0552073753021745,0.85,0.08708294559405011,4.698906859688992,1.2057075691921635,1.0,0.0,4.698906859689001,1.2834957554603428,1.2844241867994073,3.661022515811645,15169.597298030243,1546.8684309147613,1603.0968420496806,1603.0968420496806,8.006629699902252,5.798195494382335,1.8669896500631467,3.931205844319188,3.248760194157666,3.248760194157666,0.9282171983307617,0.0,0.0,0.000723323783925617,0.00030934132535361263,0.0004139824585720044,0.0019452650143749054,0.08708320018101852,0.07543656861080536,0.011646631570213156,0.08689947023925795,0.07543635140866353,0.011646594185386577,0.4285901260352148,0.4285901260352148,0.06616991446570619,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.235992673450141,2.8421709430404007e-13,2.8421709430404007e-13,10.26220559311912,18057.29283262768,15348.69890773353,0.85,1.233733948374913,0.966189076896177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3863110575489896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16363.983756206377,1226.0,0.4285901260352148,0.06616991446570619,6.113110376966115,3.248760194157666
610.0,-18.613170819892453,5.7985501480782204,34.074844232748646,19.287016346957557,3.788098618903359,-16.37125533047797,-27.246961661707587,1.5461051894878421,-4.330547845574529,-4.330547845574822,38.14331048395787,46347.91890775568,12832.441536028371,12832.441536028371,59180.360443784055,73267.83910191992,73267.83910191992,12832.441536028371,86100.2806379483,86100.2806379483,86100.2806379483,104154.82518126568,83866.38647401928,56946.097835067216,29911.43182105785,18054.544543317395,0.0,47965.976364375245,15346.362861819785,1226.0,0.0,0.8967649019005756,3.172126290696598,0.0014959713701933424,364005.3906967691,1476022.9945676352,4.054948174647284,1476022.9945676352,4.054948174647284,0.85,0.08710279160923609,4.698906859688992,1.2057253201538698,1.0,0.0,4.698906859688999,1.2834929095828729,1.2844226798169345,3.6610306333644704,15170.853696732913,1546.996547927469,1603.0968420496806,1603.0968420496806,8.00478249312819,5.7985501480782204,1.8699791920129893,3.928570956065231,3.25018911102997,3.25018911102997,0.9286254602942771,0.0,0.0,0.0007243684985300635,0.00030989583747116834,0.0004144726610588951,0.0019475684302031927,0.08710279040525591,0.07543804311350327,0.011664747291752642,0.08695440216703912,0.07543804372765094,0.011664747881585148,0.42857345936854613,0.42857345936854613,0.06626896580501916,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.084045872750266,2.8421709430404007e-13,2.8421709430404007e-13,9.484581044768674,18054.544543317395,15346.362861819785,0.85,1.2337987242085586,0.9662665585220671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38623233505872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16364.64884001263,1226.0,0.42857345936854613,0.06626896580501916,6.113110376966115,3.25018911102997
611.0,-18.5982249967101,5.799127282872817,34.07475379550559,19.308156449720286,3.8202266970750407,-16.3545431438413,-27.223913069441892,1.5765448442062973,-4.307890214088047,-4.307890214088372,38.147054425802516,46313.71086006722,12805.743824648456,12805.743824648456,59119.454684715674,73216.03509053207,73216.03509053207,12805.743824648456,86021.77891518052,86021.77891518052,86021.77891518052,104076.04189204566,83822.58431412347,56920.2600836589,29891.471367182854,18054.262976865142,0.0,47945.734344047996,15346.123530335371,1226.0,0.0,0.8968596270822903,3.177101936963811,0.0014959713701933424,364325.16874055663,1476178.2247173954,4.051815112912531,1476178.2247173954,4.051815112912531,0.85,0.08709990639273607,4.698906859688992,1.2055859406245872,1.0,0.0,4.698906859688811,1.2833485769074409,1.2842795638832727,3.6614423736785677,15162.930186643607,1546.188574757293,1603.0968420496806,1603.0968420496806,7.988128657452374,5.799127282872817,1.8804625918387794,3.9186646910340377,3.251626424052199,3.251626424052199,0.9290361211577711,0.0,0.0,0.0007253980149810569,0.00031062355595485024,0.00041477445902620666,0.0019489865507420333,0.08709990639121282,0.07542394711287535,0.011675959278337469,0.08709999409360594,0.07542394711419442,0.01167595927854165,0.42855679270187785,0.42855679270187785,0.06634247943234271,0.0,3.410605131648481e-13,3.410605131648481e-13,9.688893798551646,3.410605131648481e-13,3.410605131648481e-13,8.159638023810658,18054.262976865142,15346.123530335371,0.85,1.2330493107163096,0.9659610285188306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386148749865587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16365.332129192704,1226.0,0.42855679270187785,0.06634247943234271,6.113110376966115,3.251626424052199
612.0,-18.58339697116746,5.799713497640281,34.07465126714346,19.31143779018896,3.8219457018216243,-16.34126910202446,-27.210780268628127,1.579259277067065,-4.305383966181353,-4.305383966181646,38.14656581710235,46329.90447078935,12804.645764241646,12804.645764241646,59134.550235031,73223.55914014355,73223.55914014355,12804.645764241646,86028.2049043852,86028.2049043852,86028.2049043852,104076.02226036946,83825.42272648792,56929.12759419008,29884.772369219812,18047.81735598425,0.0,47932.58972520406,15340.644752586612,1226.0,0.0,0.8968732064038694,3.179800318694872,0.0014959713701933424,364360.5541493265,1476157.9654749646,4.051366012770933,1476157.9654749646,4.051366012770933,0.8499999999999999,0.08718571937894698,4.698906859688992,1.2055908266035842,1.0,0.0,4.6989068596885915,1.2833337890576937,1.2842660778777006,3.661484564463336,15163.443635958913,1546.240932016429,1603.0968420496806,1603.0968420496806,7.987443695460057,5.799713497640281,1.8831975864231927,3.916515911217088,3.253131443295366,3.253131443295366,0.9294661266558188,0.0,0.0,0.0007264207446024034,0.0003110389040180235,0.00041538184058437987,0.0019518405801121819,0.08709934177252579,0.07541723928127202,0.011682102491253779,0.08717528990991487,0.07541639238762968,0.01176932699131731,0.4285401260352099,0.4285401260352099,0.06638070713894867,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.685326367449818,2.8421709430404007e-13,2.8421709430404007e-13,4.716253683604577,18047.81735598425,15340.644752586612,0.85,1.2337023844120965,0.9665637666647504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.386066497454656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16366.011104823128,1226.0,0.4285401260352099,0.06638070713894867,6.113110376966115,3.253131443295366
613.0,-18.56858683776193,5.800289329259761,34.07460269673878,19.315868673753016,3.8249729880330543,-16.32738836680349,-27.196653723344184,1.5837745170742745,-4.304743076929753,-4.304743076930087,38.147887881366664,46340.88950856998,12805.900205662369,12805.900205662369,59146.78971423235,73230.3327926875,73230.3327926875,12805.900205662369,86036.23299834988,86036.23299834988,86036.23299834988,104093.18623551435,83825.18240199568,56935.739117876816,29877.15920457652,18056.95323716448,0.0,47934.112441741,15348.410251589807,1226.0,0.0,0.8968716997119444,3.176885895936158,0.0014959713701933424,364369.60321926983,1476212.7828731108,4.051415842129832,1476212.7828731108,4.051415842129832,0.85,0.087095211455722,4.698906859688992,1.205586230750196,1.0,0.0,4.698906859688332,1.2833105895109302,1.2842441741375386,3.6615507563759335,15163.400162907732,1546.2364989989173,1603.0968420496806,1603.0968420496806,7.98822620677679,5.800289329259761,1.8852054431666838,3.9150838860930772,3.2546401635550057,3.2546401635550057,0.9298971895871445,0.0,0.0,0.0007274435615156145,0.0003114862516560083,0.00041595730985960624,0.001954544656637083,0.08709521145538365,0.07541741068488218,0.011677800770501477,0.08709524371971662,0.07541741068517516,0.01167780077054684,0.42852345936854225,0.42852345936854225,0.06635353214261229,0.0,3.410605131648481e-13,3.410605131648481e-13,8.567264115304681,3.410605131648481e-13,3.410605131648481e-13,8.096831577379248,18056.95323716448,15348.410251589807,0.85,1.233918533197401,0.9667622314879112,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859849017588666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16366.688218768275,1226.0,0.42852345936854225,0.06635353214261229,6.113110376966115,3.2546401635550057
614.0,-18.553827860077206,5.800834079879361,34.07458028156917,19.317733507510297,3.8246667245489703,-16.31469176967617,-27.184587449859805,1.5842936050254197,-4.305928086821268,-4.305928086821565,38.14851131008564,46362.20826056641,12809.426450428045,12809.426450428045,59171.634710994455,73240.73443718768,73240.73443718768,12809.426450428045,86050.16088761573,86050.16088761573,86050.16088761573,104108.85436115724,83831.70233497974,56947.328321848014,29871.52668125747,18058.693473541513,0.0,47930.22015479898,15349.889452510284,1226.0,0.0,0.8968639289914928,3.176125474417348,0.0014959713701933424,364352.87154728174,1476238.6329378455,4.05167283756751,1476238.6329378455,4.05167283756751,0.8499999999999999,0.08708907707772641,4.698906859688992,1.2056024838285522,1.0,0.0,4.6989068596888375,1.2833060613813667,1.2842409525232596,3.6615636761124857,15164.57957403503,1546.3567654637445,1603.0968420496806,1603.0968420496806,7.9904258522836455,5.800834079879361,1.8864840757118104,3.9143500041675505,3.2561467285896164,3.2561467285896164,0.9303276367398904,0.0,0.0,0.0007284641607846901,0.0003118688252024697,0.0004165953355822204,0.001957542680081733,0.0870909592881778,0.07541736570579236,0.011673593582385438,0.0870736421099893,0.07541574898336979,0.011673328094356622,0.42850679270187475,0.42850679270187475,0.06632708658649135,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.530940612113909,2.8421709430404007e-13,2.8421709430404007e-13,8.383357273768638,18058.693473541513,15349.889452510284,0.85,1.2345370941316223,0.967285526977168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3859034128996783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16367.365468541793,1226.0,0.42850679270187475,0.06632708658649135,6.113110376966115,3.2561467285896164
615.0,-18.539156848681753,5.801407217643735,34.07457131526253,19.32351045487451,3.8296222969887004,-16.300431059421076,-27.169617859739787,1.590896507726521,-4.3017821688142135,-4.301782168814492,38.14889940823823,46368.08341126981,12806.22346827477,12806.22346827477,59174.30687954457,73244.75500678351,73244.75500678351,12806.22346827477,86050.97847505828,86050.97847505828,86050.97847505828,104111.51354992048,83827.95531787074,56951.28372234991,29862.968439467593,18060.535074862204,0.0,47923.5035143298,15351.454813632874,1226.0,0.0,0.8968822743815736,3.176349607199234,0.0014959713701933424,364411.4122071998,1476254.7253472887,4.051066118938966,1476254.7253472887,4.051066118938966,0.85,0.08708100895548164,4.698906859688992,1.2055870406841862,1.0,0.0,4.698906859688185,1.2832731259207495,1.2842092967103147,3.6616576508742225,15163.901764357643,1546.2876481120102,1603.0968420496806,1603.0968420496806,7.988427855612917,5.801407217643735,1.8898357008323323,3.911571516811403,3.2576448772419617,3.2576448772419617,0.9307556792119891,0.0,0.0,0.0007294799798899629,0.00031234405249150527,0.0004171359273984576,0.001960082870675342,0.08708100852446471,0.07541155328345013,0.011669455241014572,0.08708156794241996,0.07541155365670779,0.011669455298773848,0.4284901260352074,0.4284901260352074,0.06630610469181122,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.50659995707366,2.8421709430404007e-13,2.8421709430404007e-13,8.417450202816838,18060.535074862204,15351.454813632874,0.85,1.2347658777044677,0.9675436896512606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858222138399416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16368.042187166819,1226.0,0.4284901260352074,0.06630610469181122,6.113110376966115,3.2576448772419617
616.0,-18.539156239506447,5.804151656683523,34.077540603729005,19.325224973168247,3.9183558629008144,-16.36129169011255,-27.22599586760623,1.5908964635053746,-4.090533000871972,-4.090533000872183,38.23247057722234,46658.4797005228,12543.2398717891,12543.2398717891,59201.7195723119,72833.38707244406,72833.38707244406,12543.2398717891,85376.62694423317,85376.62694423317,85376.62694423317,103443.65321476506,83836.06062888923,56953.96871887457,29868.991011127404,18067.02627053189,0.0,47936.0172816593,15356.972329952107,1226.0,0.0,0.8975949989653903,3.2282669871981367,0.0014959713701933424,367404.04227526666,1479723.079336833,4.027508979414533,1479723.079336833,4.027508979414533,0.8500000000000001,0.08730066527118574,4.698906859688992,1.205608263262548,1.0,0.0,4.698906859688837,1.283273126040317,1.2842092968841343,3.661657650533052,15165.367959490133,1546.437158406809,1603.0968420496806,1603.0968420496806,7.824380625534525,5.804151656683523,1.9746789014850137,3.829472755198509,3.2591524972673467,3.2591524972673467,0.9311864277906705,0.0,0.0,0.0007294800220961799,0.00031055773070109104,0.0004189222913950889,0.001968476828713014,0.08711253241084135,0.0754408851094,0.011671647301441346,0.08857524679728605,0.07552708279522079,0.011773582475964956,0.42847345936854025,0.42847345936854025,0.06629019647006942,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.904361332581857,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18067.02627053189,15356.972329952107,0.85,1.2350154003086726,0.9733491087999652,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857415069791856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16368.71763549977,1226.0,0.42847345936854025,0.06629019647006942,6.113110376966115,3.2591524972673467
617.0,-18.539128134649566,5.806263156330013,34.07705364815895,19.32360929148274,3.885477760978939,-16.333552292251053,-27.202301240153588,1.5868793212568884,-4.150082950609317,-4.150082950609623,38.13365809659122,46536.607382875816,12623.289265589541,12623.289265589541,59159.89664846536,72981.17521603461,72981.17521603461,12623.289265589541,85604.46448162415,85604.46448162415,85604.46448162415,103657.5603308552,83847.41347017261,56963.096924029305,29871.46282904812,18053.09584923105,0.0,47924.558678279165,15345.131471846393,1227.0,0.0,0.8976523809339331,3.213474649920005,0.0014959713701933424,366558.4936180854,1475622.8472598372,4.025613573143057,1475622.8472598372,4.025613573143057,0.8500000000000001,0.0872421924639716,4.698906859688992,1.2056412452692165,1.0,0.0,4.698906859688842,1.283291885764734,1.2842280727930955,3.6616041228132903,15167.421610558145,1546.6465725357941,1603.0968420496806,1603.0968420496806,7.8743148476605525,5.806263156330013,1.9549079007764352,3.851355255553578,3.2613160817404223,3.2613160817404223,0.9318045947829778,0.0,0.0,0.0007294819693207625,0.0003113073398056647,0.00041817462951509776,0.0019649636351763955,0.08682517394638625,0.0752172166112885,0.011607957335097754,0.0882469409894834,0.0754694663931803,0.011772726070791287,0.42845679270187315,0.42845679270187315,0.06612193848276153,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.447260002418659,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18053.09584923105,15345.131471846393,0.85,1.2344380059002689,0.9710388299093006,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857415036282152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16369.099675808628,1227.0,0.42845679270187315,0.06612193848276153,6.113110376966115,3.2613160817404223
618.0,-18.524692722116363,5.80661102386269,34.07713488599595,19.324157398100965,3.823122672529498,-16.2880322829333,-27.160178090538807,1.5865153631850841,-4.313963759085652,-4.313963759085995,38.15647380012733,46401.288743597215,12833.255913001736,12833.255913001736,59234.544656598955,73278.67495669141,73278.67495669141,12833.255913001736,86111.93086969314,86111.93086969314,86111.93086969314,104205.01589325271,83851.88011160873,56974.74506137246,29863.48338915141,18093.085023559564,0.0,47956.56841271097,15379.12227002563,1227.5740399782158,0.0,0.8967983667832015,3.1716748552435488,0.0014959713701933424,364239.4282773642,1476568.8225116022,4.053841259017164,1476568.8225116022,4.053841259017164,0.85,0.0870393087889232,4.698906859688992,1.2056528805149718,1.0,0.0,4.698906859689598,1.2832915232714512,1.2842289943921874,3.6616051571121027,15168.229595337172,1546.7289640536956,1603.0968420496806,1603.0968420496806,8.005290495484632,5.80661102386269,1.8935674568864078,3.913043566976282,3.263293303561586,3.263293303561586,0.9323695153033104,0.0,0.0,0.0007304827473481581,0.0003126440716873561,0.00041783867566080207,0.001963385019305907,0.08703869096044203,0.07543571854392318,0.011602972416518847,0.08705689936826835,0.07543571451967458,0.011603594269248615,0.42844012603520615,0.42844012603520615,0.0658995375197737,0.0,3.410605131648481e-13,3.410605131648481e-13,5.968905347750024,3.410605131648481e-13,3.410605131648481e-13,11.83697356363308,18093.085023559564,15379.12227002563,0.85,1.2351706266142832,0.9675689958520567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3857413490281612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16369.482266967943,1227.5740399782158,0.42844012603520615,0.0658995375197737,6.113110376966115,3.263293303561586
619.0,-18.51083480486691,5.806896776200756,34.07710448302446,19.31921609155836,3.8106134124228075,-16.27701385255506,-27.15230454979462,1.5764583988721508,-4.3186090053968655,-4.318609005397137,38.1535813107845,46439.146498532784,12840.788174204228,12840.788174204228,59279.934672737014,73314.58175023092,73314.58175023092,12840.788174204228,86155.36992443514,86155.36992443514,86155.36992443514,104237.66073095467,83876.21285001945,56999.19837416376,29863.349417617435,18082.290806519522,0.0,47945.64022413696,15369.947185541592,1226.5740399782158,0.0,0.8967862591241414,3.1691393002155324,0.0014959713701933424,364173.8618406149,1476448.8699249926,4.054241736248436,1476448.8699249926,4.054241736248436,0.8499999999999999,0.08701624699626824,4.698906859688992,1.205724317901768,1.0,0.0,4.698906859689097,1.2833365184354684,1.2842752569667162,3.6614767772816816,15172.631220708074,1547.1778049291117,1603.0968420496806,1603.0968420496806,8.009989064532315,5.806896776200756,1.8932939263722375,3.9136028498285187,3.264742015527827,3.264742015527827,0.9327834330079506,0.0,0.0,0.0007314446745774457,0.00031289451513726816,0.00041855015944017754,0.0019667282153173716,0.08701636380305759,0.07542909582871576,0.011587267974341824,0.08691526823693216,0.07542930915093732,0.011586937845330922,0.4284234593685392,0.4284234593685392,0.06581356140700183,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.308659415452496,2.8421709430404007e-13,2.8421709430404007e-13,12.730239412506421,18082.290806519522,15369.947185541592,0.85,1.2363988549451908,0.968579130061428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3856619462519648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16370.153485461204,1226.5740399782158,0.4284234593685392,0.06581356140700183,6.113110376966115,3.264742015527827
620.0,-18.49638029302384,5.807394885567945,34.07706953138355,19.337327079288684,3.8375569568088426,-16.261130583563414,-27.131129836756713,1.6023072473484743,-4.296961196701545,-4.2969611967018535,38.15319096806923,46411.85105817181,12815.226875937358,12815.226875937358,59227.07793410917,73272.96328493307,73272.96328493307,12815.226875937358,86088.19016087042,86088.19016087042,86088.19016087042,104162.81035998862,83839.78902008962,56978.676793328625,29845.680251956663,18074.620199118195,0.0,47920.30045107486,15363.427169250464,1226.0,0.0,0.896890391833816,3.1730088884304366,0.0014959713701933424,364479.4939544383,1476432.6828350723,4.050797664407517,1476432.6828350723,4.050797664407517,0.8499999999999999,0.08699056687155461,4.698906859688992,1.205607912144624,1.0,0.0,4.69890685968929,1.2832137111907826,1.2841536490460794,3.6618271911453872,15166.042399868495,1546.5059321856593,1603.0968420496806,1603.0968420496806,7.9940441149844235,5.807394885567945,1.9032932932078586,3.904101592360086,3.2661725691895813,3.2661725691895813,0.9331921626255947,0.0,0.0,0.0007324492526208463,0.00031356896179603064,0.0004188802908248156,0.001968279471945246,0.08699056686937419,0.07540433809350158,0.011586228775872603,0.0869907674174196,0.0754043380953916,0.011586228776163016,0.4284067927018723,0.4284067927018723,0.06582670486712344,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.204546656480716,2.8421709430404007e-13,2.8421709430404007e-13,11.862340735210296,18074.620199118195,15363.427169250464,0.85,1.235949636721877,0.9685217041899992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855857274955867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16370.813615979363,1226.0,0.4284067927018723,0.06582670486712344,6.113110376966115,3.2661725691895813
621.0,-18.49637495632297,5.808088105982893,34.07759348769036,19.33903625411915,3.8876861294080856,-16.288752522725098,-27.157254273164995,1.6023077281934963,-4.274809809557496,-4.27480980955779,38.17230360577447,46546.499584709825,12789.324766852935,12789.324766852935,59335.82435156276,73044.0646264233,73044.0646264233,12789.324766852935,85833.38939327623,85833.38939327623,85833.38939327623,103866.40302157208,83847.86664410704,56982.72130174061,29850.16149151825,18033.013628295856,0.0,47883.17511981411,15328.061584051478,1226.0,0.0,0.8969297628118695,3.1946948443773593,0.0014959713701933424,364792.44396472734,1477225.420924332,4.0494956662730885,1477225.420924332,4.0494956662730885,0.8500000000000001,0.08737068532915289,4.698906859688992,1.2056290797749534,1.0,0.0,4.698906859689146,1.2832137081801995,1.2841536465095558,3.6618271997365013,15167.503586612525,1546.654931766967,1603.0968420496806,1603.0968420496806,7.977886570159305,5.808088105982893,1.9136601503347261,3.894427955648167,3.267667660142351,3.267667660142351,0.9336193314692431,0.0,0.0,0.0007324496237514858,0.0003127370516185409,0.00041971257213294495,0.0019721902842932057,0.08703685991930998,0.07543393894438973,0.011602920974920251,0.08758915129913895,0.07561673129863455,0.011753954030518335,0.4283901260352055,0.4283901260352055,0.06589310923412008,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.510588847476413,2.8421709430404007e-13,2.8421709430404007e-13,4.797551569885968,18033.013628295856,15328.061584051478,0.85,1.2391789851673711,0.9720846512003511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855062352598735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16371.486160206457,1226.0,0.4283901260352055,0.06589310923412008,6.113110376966115,3.267667660142351
622.0,-18.496349612364362,5.808897997337748,34.07828624354715,19.337700318451994,3.8834913300734333,-16.29065756506814,-27.16043827878309,1.5987021918319224,-4.261453654229172,-4.2614536542294665,38.17502794795196,46563.04851672654,12774.773523918264,12774.773523918264,59337.82204064481,73057.57970965373,73057.57970965373,12774.773523918264,85832.353233572,85832.353233572,85832.353233572,103918.07637682458,83858.59610546418,56990.1446404814,29853.83496109198,18085.723143252584,0.0,47939.55810434456,15372.864671764697,1227.0,0.0,0.896983743966287,3.18373968168728,0.0014959713701933424,364981.23864151904,1477338.44514243,4.047710645733923,1477338.44514243,4.047710645733923,0.85,0.08695524693467171,4.698906859688992,1.2056599891418593,1.0,0.0,4.698906859688881,1.2832305442041867,1.2841704971275352,3.661779156451645,15169.44447253044,1546.8528470507708,1603.0968420496806,1603.0968420496806,7.968809612016171,5.808897997337748,1.9207509926933053,3.888147004644443,3.269222439776807,3.269222439776807,0.9340635542219449,0.0,0.0,0.0007324513862508919,0.0003126357987082967,0.00041981558754259523,0.001972674344108265,0.08703031415128976,0.0754258663755011,0.011604447775788661,0.08736524865121188,0.07538810434464749,0.011567142590024225,0.4283734593685387,0.4283734593685387,0.06590626898507544,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.242891658819417,2.8421709430404007e-13,2.8421709430404007e-13,11.219550526755711,18085.723143252584,15372.864671764697,0.85,1.2377632249235786,0.9712865607851051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3855062059122876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16371.869721108598,1227.0,0.4283734593685387,0.06590626898507544,6.113110376966115,3.269222439776807
