time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-18.475438614011875,5.80438503478852,34.079324677036325,19.34361825641247,3.674793506564776,-16.144190751013262,-27.023813885729737,1.6068307933732573,-4.759852909538836,-4.7598529095392115,38.20481096371798,45977.13840605222,13402.756121892298,13402.756121892298,59379.89452794452,74072.34464642212,74072.34464642212,13402.756121892298,87475.10076831441,87475.10076831441,87475.10076831441,105426.35437940007,83848.37119703281,56997.811486543425,29833.9552338771,17951.253611085656,0.0,47785.208844962755,15258.565569422806,1226.999288844103,0.0,0.8944930149514093,3.135525915154998,0.0014959713701933424,357987.88776729605,1478574.4737279501,4.130236033820989,1478574.4737279501,4.130236033820989,0.8499999999999999,0.08902026083877272,4.698906859688992,1.2056262565450746,1.0,0.0,4.698906859689204,1.2831895806680562,1.2841313714234954,3.66189605221283,15167.594856773801,1546.6642387332884,1603.0968420496806,1603.0968420496806,8.360540530262577,5.80438503478852,1.7270888344159054,4.077296200372615,3.27081357051216,3.27081357051216,0.9345181630034743,0.0,0.0,0.0007339069312795785,0.00031700776021402753,0.000416899171065551,0.001958970374718572,0.08768126522909546,0.0759809215472947,0.011700343681800757,0.08580324066707205,0.07665124798709141,0.012369012851681311,0.42835679270187194,0.42835679270187194,0.06596289688229286,0.0,3.979039320256561e-13,3.979039320256561e-13,7.4497350683626,3.979039320256561e-13,3.979039320256561e-13,3.335720770069088,17951.253611085656,15258.565569422806,0.85,1.2426417287533527,0.9621625502406664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385506066540803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16372.253683000692,1226.999288844103,0.42835679270187194,0.06596289688229286,6.113110376966115,3.27081357051216
624.0,-18.46133846277989,5.805514922419014,34.079114041794604,19.351686990726762,3.8650576423566516,-16.237347032038027,-27.106026211380936,1.6164807998782829,-4.237568270778638,-4.237568270778938,38.152937482202304,46480.89091942851,12741.560090628995,12741.560090628995,59222.4510100575,73211.17237229283,73211.17237229283,12741.560090628995,85952.73246292182,85952.73246292182,85952.73246292182,103999.59000964358,83841.04820185032,56994.54218016506,29829.45113520585,18046.857546721767,0.0,47876.30868192762,15339.8289147135,1226.0,0.0,0.8971728245813878,3.1945742525108196,0.0014959713701933424,365319.0592562463,1476422.1711224422,4.041459468685518,1476422.1711224422,4.041459468685518,0.8499999999999999,0.08733084946330752,4.698906859688992,1.2055989825399598,1.0,0.0,4.698906859688296,1.2831424885066116,1.2840855060464775,3.6620304461726816,15166.270177206621,1546.5291590101228,1603.0968420496806,1603.0968420496806,7.94809131701485,5.805514922419014,1.929347626780265,3.8761672956387487,3.2708003234720393,3.2708003234720393,0.9345143781348684,0.0,0.0,0.0007348898944637464,0.00031437028372226195,0.00042051961074148446,0.001975982483546906,0.08693617632350982,0.07533496713565298,0.011601209187856846,0.08760958018321845,0.07550858671398308,0.011822262749324438,0.4283401260352052,0.4283401260352052,0.06596224296135163,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.895166004098769,2.8421709430404007e-13,2.8421709430404007e-13,0.7690981179335381,18046.857546721767,15339.8289147135,0.85,1.2369886618350097,0.9708536894151605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853910811293126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16373.05605501394,1226.0,0.4283401260352052,0.06596224296135163,6.113110376966115,3.2708003234720393
625.0,-18.461338472065595,5.805516795960073,34.079113743461356,19.353492243122332,3.8650587861997474,-16.237347266323646,-27.106966660916783,1.6166520225237775,-4.237568504768319,-4.237568504768609,38.15293952853889,46485.738369470375,12743.03006351574,12743.03006351574,59228.768432986115,73219.70109806559,73219.70109806559,12743.03006351574,85962.73116158132,85962.73116158132,85962.73116158132,104010.55209061505,83848.77290058466,56999.38856653448,29832.64926005576,18047.820929033725,0.0,47880.47018908949,15340.647789678666,1226.009731922622,0.0,0.8971728164463298,3.1942671142550507,0.0014959713701933424,365319.0559456353,1476422.2559809964,4.041459737596358,1476422.2559809964,4.041459737596358,0.85,0.08733084903951988,4.698906859688992,1.2056190512096507,1.0,0.0,4.69890685968882,1.2831416889092693,1.2840847058606575,3.6620327281886413,15167.667522189242,1546.6716485435131,1603.0968420496806,1603.0968420496806,7.949008275272258,5.805516795960073,1.930894224399025,3.874622571561048,3.2724818146318855,3.2724818146318855,0.9349948041805387,0.0,0.0,0.0007348898938160153,0.00031434023009024224,0.00042054966372577306,0.0019761236997209337,0.0869168601660214,0.07533204183826948,0.011584818327751916,0.0876018516511702,0.07550858630383336,0.011822262735686519,0.4283234593685385,0.4283234593685385,0.06586904245807888,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.870000210559397,2.8421709430404007e-13,2.8421709430404007e-13,0.8165021567943995,18047.820929033725,15340.647789678666,0.85,1.2370130911221202,0.9708705488039061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385313556610607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16373.72268008982,1226.009731922622,0.4283234593685385,0.06586904245807888,6.113110376966115,3.2724818146318855
626.0,-18.447575337137728,5.80604403340319,34.07905008561167,19.354281608853512,3.848082851891044,-16.216181280757848,-27.086983644962288,1.6166491054338217,-4.290258718936002,-4.290258718936296,38.15637674387311,46460.68954581199,12811.731587419059,12811.731587419059,59272.42113323105,73303.81476106723,73303.81476106723,12811.731587419059,86115.54634848628,86115.54634848628,86115.54634848628,104197.74203914237,83852.66740666598,57009.35456102368,29825.903161824768,18082.19569065608,0.0,47908.09885248085,15369.866337057667,1226.0,0.0,0.8969112409191179,3.1721460768416154,0.0014959713701933424,364574.1628891974,1476564.7974338317,4.050108174787455,1476564.7974338317,4.050108174787455,0.8499999999999999,0.08696435575358485,4.698906859688992,1.2056289962539446,1.0,0.0,4.698906859689866,1.2831397229783925,1.2840839711772838,3.662038338881758,15168.372011609432,1546.743486471877,1603.0968420496806,1603.0968420496806,7.991863779756617,5.80604403340319,1.9121303390513358,3.8939136943518546,3.27382490468747,3.27382490468747,0.9353785441964201,0.0,0.0,0.0007358505282092464,0.00031497938989639854,0.0004208711383128479,0.0019776342788633554,0.08695938081341567,0.07538927567825732,0.011570105135158357,0.08696913433042104,0.07538952582197411,0.01157482993161074,0.4283067927018718,0.4283067927018718,0.06573288544132203,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.334706550535259,2.8421709430404007e-13,2.8421709430404007e-13,12.17994385608199,18082.19569065608,15369.866337057667,0.85,1.2372108798502597,0.9697877949378509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853135566616583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16374.107301955039,1226.0,0.4283067927018718,0.06573288544132203,6.113110376966115,3.27382490468747
627.0,-18.446911207069057,5.806550124028852,34.079451339590186,19.355985859315865,3.8623676271709537,-16.223739904846834,-27.094756707642205,1.616707308320753,-4.28734664304784,-4.287346643048106,38.16883674820526,46504.52299309064,12809.993446164393,12809.993446164393,59314.516439255036,73244.34796838359,73244.34796838359,12809.993446164393,86054.34141454799,86054.34141454799,86054.34141454799,104137.17429834761,83860.45604897194,57014.316761962225,29829.04365223302,18082.832883799627,0.0,47911.87653603265,15370.407951229681,1226.0,0.0,0.8968821987825002,3.173902135396027,0.0014959713701933424,364615.3004211302,1477081.601584781,4.051068619113772,1477081.601584781,4.051068619113772,0.8499999999999999,0.08695454249374311,4.698906859688992,1.205649325377308,1.0,0.0,4.698906859689085,1.283139355593518,1.2840836630421089,3.6620393873863417,15169.780923545284,1546.8871555062417,1603.0968420496806,1603.0968420496806,7.9907795400469075,5.806550124028852,1.914949636860789,3.8916004871680627,3.2753264826427437,3.2753264826427437,0.9358075664693554,0.0,0.0,0.0007358969120686751,0.00031473062528402913,0.000421166286784646,0.001979021154042114,0.08699009494092969,0.07541858942535438,0.011571505515575295,0.08701446167090685,0.07537977089234361,0.011574771601399492,0.42829012603520505,0.42829012603520505,0.06571273201268212,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.485095536713345,2.8421709430404007e-13,2.8421709430404007e-13,12.145120456070913,18082.832883799627,15370.407951229681,0.85,1.2379919286744467,0.9706262070139625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852378924048196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16374.76764547569,1226.0,0.42829012603520505,0.06571273201268212,6.113110376966115,3.2753264826427437
628.0,-18.43328027173755,5.807022143868239,34.07941277284759,19.35685520237314,3.8480797345800446,-16.20438682479989,-27.0764391409233,1.6167580151868979,-4.29231131905027,-4.292311319050556,38.15788426958769,46487.31825397651,12818.202881324969,12818.202881324969,59305.52113530148,73316.13122938585,73316.13122938585,12818.202881324969,86134.33411071081,86134.33411071081,86134.33411071081,104218.31449846778,83864.47376144184,57024.18137927608,29822.547091295288,18083.980387756972,0.0,47906.52747905226,15371.383329593426,1226.0,0.0,0.8968963143682049,3.17133266954514,0.0014959713701933424,364545.1689558275,1476627.3178683117,4.050601800862808,1476627.3178683117,4.050601800862808,0.85,0.08696516371327,4.698906859688992,1.2056594506511464,1.0,0.0,4.698906859689241,1.2831371558093352,1.2840826840172106,3.6620456655120157,15170.507700155547,1546.9612660955115,1603.0968420496806,1603.0968420496806,7.995900525220878,5.807022143868239,1.9147055798789125,3.8923165639893265,3.276822560037157,3.276822560037157,0.9362350171534735,0.0,0.0,0.0007368495105828726,0.00031531713939488915,0.0004215323711879834,0.0019807413505561816,0.08696672583105562,0.07538961233266098,0.011577113498394643,0.08694538656734188,0.07538900124251463,0.011576162470755361,0.42827345936853833,0.42827345936853833,0.06576728933929868,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.454097354964574,2.8421709430404007e-13,2.8421709430404007e-13,12.356703868706859,18083.980387756972,15371.383329593426,0.85,1.237942390235518,0.9703754519528406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852342414635053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16375.166031036828,1226.0,0.42827345936853833,0.06576728933929868,6.113110376966115,3.276822560037157
629.0,-18.43328027173755,5.807022143868239,34.07941277284759,19.358527671452634,3.8480797345800446,-16.20438682479989,-27.07741322284562,1.6167580151868979,-4.29231131905027,-4.292311319050556,38.15788426958769,46492.340381676644,12819.503437765878,12819.503437765878,59311.843819442525,73324.03749850216,73324.03749850216,12819.503437765878,86143.54093626804,86143.54093626804,86143.54093626804,104228.37524288418,83872.38003055815,57029.20350697622,29825.751692868813,18084.834306616143,0.0,47910.58599948496,15372.10916062372,1226.0,0.0,0.8968963143682049,3.171052321133782,0.0014959713701933424,364545.1689558275,1476627.3178683117,4.050601800862808,1476627.3178683117,4.050601800862808,0.85,0.08696516371327,4.698906859688992,1.2056801506737251,1.0,0.0,4.698906859688584,1.2831371558093352,1.2840826840172106,3.6620456655120157,15171.937889974059,1547.1071048700687,1603.0968420496806,1603.0968420496806,7.9967118027474715,5.807022143868239,1.916075919994217,3.890946223874022,3.27830920289542,3.27830920289542,0.9366597722558343,0.0,0.0,0.0007368495105828726,0.0003152859247475596,0.00042156358583531295,0.001980888025276641,0.0869821148616056,0.07538667847460513,0.01159543638700048,0.08693770052379525,0.07538900124251463,0.011576162470755361,0.42825679270187167,0.42825679270187167,0.06587137804125698,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.238930628500839,2.8421709430404007e-13,2.8421709430404007e-13,12.401682912536785,18084.834306616143,15372.10916062372,0.85,1.2379694921719415,0.970398074074411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851593114391876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16375.824207067733,1226.0,0.42825679270187167,0.06587137804125698,6.113110376966115,3.27830920289542
630.0,-18.41961905102772,5.8075148846689,34.079365067414955,19.36147310715171,3.8504349944418776,-16.191875993093944,-27.06449063317848,1.6200942713619946,-4.287953610006298,-4.287953610006512,38.15742383381421,46503.127754439265,12815.77284057024,12815.77284057024,59318.9005950095,73326.9571597699,73326.9571597699,12815.77284057024,86142.73000034013,86142.73000034013,86142.73000034013,104225.63629214716,83870.68076576694,57034.57114556251,29817.89957800492,18082.906291807034,0.0,47900.80586981196,15370.470348035979,1226.0,0.0,0.89691857732321,3.1724726207821714,0.0014959713701933424,364606.72578297096,1476608.222363269,4.049865561838833,1476608.222363269,4.049865561838833,0.85,0.08699393053965404,4.698906859688992,1.205672699720599,1.0,0.0,4.698906859688218,1.2831196063097776,1.284066348120398,3.6620957520888795,15171.630504636221,1547.0757602888064,1603.0968420496806,1603.0968420496806,7.9943846837002726,5.8075148846689,1.9192962359075638,3.8882186487613364,3.2796542398018675,3.2796542398018675,0.9370440685148193,0.0,0.0,0.0007378053613866549,0.0003157002631939847,0.0004221050981926702,0.0019834325414072335,0.08699631633926272,0.07537827750711118,0.011618038832151546,0.08697879847024727,0.07537708455173595,0.011616845987918102,0.428240126035205,0.428240126035205,0.06600456495298813,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.533177621524146,2.2737367544323206e-13,2.2737367544323206e-13,10.722199172243677,18082.906291807034,15370.470348035979,0.85,1.2383695747464127,0.9708214070725366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851593114391876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16376.209764392008,1226.0,0.428240126035205,0.06600456495298813,6.113110376966115,3.2796542398018675
631.0,-18.40560858902259,5.808040899927563,34.0793351890997,19.36887967111545,3.857476582541007,-16.17742644197755,-27.04873310923574,1.6292944354957348,-4.283332580013678,-4.283332580013943,38.15785990087043,46501.284122300676,12811.878168960595,12811.878168960595,59313.16229126127,73328.81551715458,73328.81551715458,12811.878168960595,86140.69368611518,86140.69368611518,86140.69368611518,104222.94047594504,83862.3537736425,57034.82237878768,29808.368216505365,18082.246789829867,0.0,47890.61500633523,15369.909771355387,1226.0,0.0,0.8969390023486373,3.1736302719655844,0.0014959713701933424,364672.0111760409,1476626.3072276413,4.049190126946206,1476626.3072276413,4.049190126946206,0.85,0.08701208365260713,4.698906859688992,1.2056431376794357,1.0,0.0,4.698906859689541,1.2830746225068714,1.2840225904898699,3.6622241429015774,15170.12420891317,1546.9221608717728,1603.0968420496806,1603.0968420496806,7.991955216242357,5.808040899927563,1.9227733680568493,3.8852675318707135,3.2811479201831806,3.2811479201831806,0.9374708343380516,0.0,0.0,0.0007387868302852418,0.00031620617659815887,0.0004225806536870829,0.0019856671323820923,0.08701208342170008,0.07537214444519934,0.011639938976500744,0.08701251891273053,0.0753721446452171,0.01163993900739002,0.4282234593685383,0.4282234593685383,0.0661317914203688,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.568362952025893,2.8421709430404007e-13,2.8421709430404007e-13,9.718409695735602,18082.246789829867,15369.909771355387,0.85,1.238513272034928,0.9709894958782473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850842220284787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16376.869001504505,1226.0,0.4282234593685383,0.0661317914203688,6.113110376966115,3.2811479201831806
632.0,-18.391776666828147,5.808540192936075,34.079299879390085,19.370380450878315,3.855938334080163,-16.165143400341552,-27.037238237075485,1.6292834994748537,-4.284325269564988,-4.28432526956529,38.157641950483786,46520.41857841344,12815.084807464333,12815.084807464333,59335.503385877775,73343.31395607306,73343.31395607306,12815.084807464333,86158.39876353739,86158.39876353739,86158.39876353739,104240.49042865839,83869.65085492408,57046.65351566702,29803.33037695229,18082.091665121,0.0,47885.42204207329,15369.777915352848,1226.0,0.0,0.8969350423535936,3.173465723858766,0.0014959713701933424,364657.9857964385,1476617.2682226032,4.04932107820858,1476617.2682226032,4.04932107820858,0.85,0.08702836232786722,4.698906859688992,1.205661974414252,1.0,0.0,4.698906859688636,1.2830726745530985,1.2840218859185695,3.66222970286983,15171.444200833532,1547.0567625879921,1603.0968420496806,1603.0968420496806,7.9939554937175705,5.808540192936075,1.9240814134622655,3.8844587794738095,3.282652459593992,3.282652459593992,0.9379007027411406,0.0,0.0,0.0007397569677461794,0.0003165757032745538,0.00042318126447162555,0.001988489346517583,0.08702836243096689,0.07536954890516306,0.011658813525803818,0.08700762329910965,0.07536954894126793,0.01165881338659929,0.4282067927018716,0.4282067927018716,0.0662387292894048,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.479375563356712,2.8421709430404007e-13,2.8421709430404007e-13,9.121745026320468,18082.091665121,15369.777915352848,0.85,1.2391141365266483,0.9714943837717348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850072203742347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16377.535690458306,1226.0,0.4282067927018716,0.0662387292894048,6.113110376966115,3.282652459593992
633.0,-18.391471158304192,5.801872939468095,34.07983048840877,19.372077367175393,3.7752306768609367,-16.085466062641665,-26.965750137437112,1.6292939299437148,-4.951875737116268,-4.951875737116686,38.17676335918678,46153.361813433825,13655.610210137544,13655.610210137544,59808.97202357137,73732.87795063369,73732.87795063369,13655.610210137544,87388.48816077123,87388.48816077123,87388.48816077123,105373.77085033088,83877.62679361583,57054.82130879897,29803.11720535206,17985.282689559655,0.0,47788.399894911716,15287.490286125707,1226.0,0.0,0.8936587701245194,3.080316858462988,0.0014959713701933424,355321.7279783932,1477410.4451992605,4.157951312476732,1477410.4451992605,4.157951312476732,0.85,0.08779732604343127,4.698906859688992,1.2056828590622173,1.0,0.0,4.698906859688924,1.2830725816685054,1.2840218204768243,3.662229967987112,15172.886993400065,1547.203886485198,1603.0968420496806,1603.0968420496806,8.518269047725036,5.801872939468095,1.6645245788803473,4.1373483605877475,3.2841498144847723,3.2841498144847723,0.9383285184242206,0.0,0.0,0.0007397784085685868,0.00031888277444498957,0.00042089563412359723,0.0019777493823965194,0.08783296743010126,0.07605317038110092,0.011779797049000344,0.08414525219608714,0.07600045287663056,0.011796873166800708,0.42819012603520495,0.42819012603520495,0.06632192659168902,0.0,3.979039320256561e-13,3.979039320256561e-13,14.434726156493525,3.979039320256561e-13,3.979039320256561e-13,33.53543268245852,17985.282689559655,15287.490286125707,0.85,1.2515374474787457,0.9657858793122726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38493120729975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16378.199269679968,1226.0,0.42819012603520495,0.06632192659168902,6.113110376966115,3.2841498144847723
634.0,-18.370620134758457,5.797475928902455,34.07974904889408,19.348043901287042,3.6438684010453515,-16.041765634303633,-26.934139710478462,1.5906630251687295,-4.753909876762748,-4.753909876763098,38.154535737032035,46108.46146615922,13398.035743432954,13398.035743432954,59506.49720959218,74240.46767668157,74240.46767668157,13398.035743432954,87638.50342011452,87638.50342011452,87638.50342011452,105696.91001603624,83946.86246887807,57117.96955560064,29809.881014752697,18058.406595921722,0.0,47868.28761067442,15349.645606533462,1226.0,0.0,0.8946972794035661,3.0935636453544344,0.0014959713701933424,358070.6540621827,1476488.4495140277,4.123455616269576,1476488.4495140277,4.123455616269576,0.8499999999999999,0.08769724821122168,4.698906859688992,1.2058944419538604,1.0,0.0,4.698906859689141,1.2832499742476315,1.284201223955017,3.661723712438769,15185.41125185638,1548.4810054255408,1603.0968420496806,1603.0968420496806,8.357595992954835,5.797475928902455,1.737346398823644,4.060129530078811,3.2834860933434915,3.2834860933434915,0.9381388838124262,0.0,0.0,0.0007412430983954825,0.00031990783491891154,0.0004213352634765709,0.0019798151597789277,0.08760820321219547,0.07580141128346062,0.011806791928734845,0.08460532031529625,0.07590187725331475,0.011795370957906936,0.4281734593685383,0.4281734593685383,0.06669209528654226,0.0,3.410605131648481e-13,3.410605131648481e-13,16.29447206781896,3.410605131648481e-13,3.410605131648481e-13,24.27058353909075,18058.406595921722,15349.645606533462,0.85,1.2431298502585766,0.9632360748136984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3849295284653762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16378.592330811836,1226.0,0.4281734593685383,0.06669209528654226,6.113110376966115,3.2834860933434915
635.0,-18.461062457167824,5.839943077998014,34.10214496330705,27.236446597985946,9.047298983308025,-15.917669399446652,-28.648971382621653,5.996103736505831,13.828222610549176,-0.2861287827952711,38.80130825024388,54390.164312163826,7778.825191379173,7778.825191379173,62168.989503543,85987.00466694769,85987.00466694769,7778.825191379173,93765.82985832686,93765.82985832686,93765.82985832686,114103.74157106469,100411.16271528303,66413.7486704768,37774.90449422915,20337.911712737834,0.0,58112.816206966985,17287.224955827158,1226.0,0.0,0.9125303310954078,3.2044213140444766,0.0014959713701933424,424674.19068069936,1503494.939659287,3.540349219832205,1503494.939659287,3.540349219832205,0.85,0.08419555433046073,4.698906859688992,1.245315416152589,1.0,0.0,4.698906859689027,1.2630107685947962,1.2639390150852123,3.720401263812591,18163.690163809635,1852.1809347544408,1603.0968420496806,1603.0968420496806,4.852373847504655,5.839943077998014,3.482661603194953,2.3572814748030613,3.2834961167219703,3.2834961167219703,0.9381417476348487,0.0,0.0,0.00073490914768628,0.00026846876728391507,0.000466440380402365,0.002191759903108616,0.08457454131600423,0.07311485250691571,0.011459688809088521,0.08938392519772431,0.07290186186979743,0.011293692460663302,0.4281567927018716,0.4281567927018716,0.06710734464514959,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,14.114351393344464,41.142438623179544,-2.2737367544323206e-13,20337.911712737834,17287.224955827158,0.85,1.0697982572747822,0.9359409483521665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848149560366705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16379.39699727826,1226.0,0.4281567927018716,0.06710734464514959,6.113110376966115,3.2834961167219703
636.0,-18.461064917070143,5.875038770720661,34.121483429718474,27.239665353577607,8.658577682866863,-15.717675675295698,-28.469350759964414,5.996103087805278,22.294897553186388,-0.9475523612055862,38.77216685014858,53474.074532529914,8671.559369807585,8671.559369807585,62145.6339023375,87839.85409523085,87839.85409523085,8671.559369807585,96511.41346503844,96511.41346503844,96511.41346503844,116736.61197299477,100426.3820753435,66443.11675962976,37759.18368412638,20225.198507956327,0.0,57984.3821920827,17191.41873176288,1227.0,0.0,0.9098604773651103,3.0116767807786333,0.0014959713701933424,414247.3590730954,1502270.1405402308,3.626505052202759,1502270.1405402308,3.626505052202759,0.85,0.08498458613129181,4.698906859688992,1.24535560074728,1.0,0.0,4.698906859688892,1.2630107718779322,1.2639390181540215,3.7204012541415863,18166.443241586592,1852.461670558916,1603.0968420496806,1603.0968420496806,5.409254851204336,5.875038770720661,3.2584926002140584,2.616546170506602,3.297636166580635,3.297636166580635,0.9421817618801814,0.0,0.0,0.0007349089760897344,0.00027347520090379134,0.000461433775185943,0.002168234331513416,0.08518132884499484,0.07373563090539724,0.0114456979395976,0.08383005587396383,0.07362510765904937,0.01135947847224244,0.4281401260352049,0.4281401260352049,0.06645854247463297,0.0,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,23.242449914391955,47.27184511741268,-2.8421709430404007e-13,20225.198507956327,17191.41873176288,0.85,1.0717650434986092,0.9222151295048439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853120391703617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16377.9727820815,1227.0,0.4281401260352049,0.06645854247463297,6.113110376966115,3.297636166580635
637.0,-18.454899294878036,5.8911497955527965,34.13704793169261,27.320829033292853,8.662882613901502,-15.701769702088669,-28.45709816375745,6.067074146576671,24.213031948043636,-0.9478745904577068,38.769235008381884,53446.473077102724,8699.453029473845,8699.453029473845,62145.92610657657,88203.26472251303,88203.26472251303,8699.453029473845,96902.71775198689,96902.71775198689,96902.71775198689,117141.25344517178,100474.64637338741,66461.57199241381,37792.30486774845,20238.53569318489,0.0,58030.84056093334,17202.755339207157,1228.0,0.0,0.9098683089277583,2.9882367345031393,0.0014959713701933424,414242.32861932955,1502146.9584264285,3.626251724281985,1502146.9584264285,3.626251724281985,0.85,0.08497733119072569,4.698906859688992,1.2454153578309342,1.0,0.0,4.69890685968908,1.2626888689247733,1.2636174218735106,3.7213497127683453,18175.17392184103,1853.3519521794935,1603.0968420496806,1603.0968420496806,5.426654710610581,5.8911497955527965,3.2756943626182937,2.6154554329345028,3.30962327234863,3.30962327234863,0.9456066492424657,0.0,0.0,0.0007353391897916184,0.00027381982103027894,0.00046151936876133947,0.0021686365277519917,0.08507925337713358,0.07372475365815519,0.011354499718978398,0.08324610786724197,0.07361951852126287,0.011357812669462808,0.4281234593685382,0.4281234593685382,0.06593616740488634,0.0,-2.2737367544323206e-13,0.6449741102856592,-2.2737367544323206e-13,25.160906538501365,49.41069113534746,-2.2737367544323206e-13,20238.53569318489,17202.755339207157,0.85,1.070912044455436,0.9210011876526766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853120526945473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16378.357364052885,1228.0,0.4281234593685382,0.06593616740488634,6.113110376966115,3.30962327234863
638.0,-18.45490037361824,5.891840786567074,34.138581765970116,27.319677324872487,8.663040094732988,-15.70139676487831,-28.45611028661949,6.067073949494078,24.205885804081845,-0.9478825598614878,38.76921595596595,53441.42517440166,8704.018668155079,8704.018668155079,62145.443842556735,88197.0755341507,88197.0755341507,8704.018668155079,96901.09420230579,96901.09420230579,96901.09420230579,117156.10818536619,100469.20258725769,66458.2922046669,37789.90042510088,20255.013983060406,0.0,58044.91440816129,17216.761885601343,1229.0,0.0,0.9098683349971247,2.988322098356719,0.0014959713701933424,414242.20420628495,1502146.1579590756,3.6262508810208884,1502146.1579590756,3.6262508810208884,0.8499999999999999,0.08497719789539089,4.698906859688992,1.2454010246368128,1.0,0.0,4.69890685968842,1.2626888699687058,1.2636174228231372,3.7213497096917063,18174.189178293556,1853.2515362833951,1603.0968420496806,1603.0968420496806,5.429502722384713,5.891840786567074,3.2799991023272517,2.611841684239822,3.3159418294575254,3.3159418294575254,0.9474119512735787,0.0,0.0,0.0007353391145010046,0.0002738476237666084,0.0004614914907343962,0.0021685055314999532,0.08501053031100426,0.07372857585603422,0.011281954454970045,0.08331628024182937,0.07361944747646208,0.01135775041892881,0.42814592113122885,0.42814592113122885,0.0655149340157557,0.0,-2.2737367544323206e-13,9.820667316676747,-2.2737367544323206e-13,25.153768363943357,49.37524205604183,-2.2737367544323206e-13,20255.013983060406,17216.761885601343,0.85,1.0706440775424573,0.9206909118447703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852781557217708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16378.865513186898,1229.0,0.42814592113122885,0.0655149340157557,6.113110376966115,3.3159418294575254
639.0,-18.472795243169823,5.926363172188106,34.15694132763555,27.31877794666218,8.787254499044192,-15.739401085178637,-28.49162231488151,6.067073999143983,20.446150839244297,-0.9313961766654502,38.8129035144971,53521.277193261114,8727.956803358258,8727.956803358258,62249.23399661937,87605.41278540454,87605.41278540454,8727.956803358258,96333.3695887628,96333.3695887628,96333.3695887628,116630.15594040015,100464.71903652218,66443.0493271007,37801.85523269053,20296.78635163734,0.0,58098.64158432787,17252.268398891738,1230.0,0.0,0.9098010045127246,3.036638263832783,0.0014959713701933424,414499.64114660653,1503982.4930595045,3.6284289388022732,1503982.4930595045,3.6284289388022732,0.85,0.08518476435315325,4.698906859688992,1.2453896652301775,1.0,0.0,4.69890685968913,1.2626914004750698,1.263618379271968,3.7213422518923425,18173.378134738326,1853.1688328571254,1603.0968420496806,1603.0968420496806,5.4444351547713765,5.926363172188106,3.308675346262359,2.617687825925747,3.3176355280727536,3.3176355280727536,0.9478958651636439,0.0,0.0,0.0007340911164785918,0.0002728498071915238,0.00046124130928706805,0.002167329952180936,0.08517381463082419,0.07393417607012777,0.011239638560696416,0.08472598281331235,0.07392487857568583,0.01125988577746742,0.4287176459119759,0.4287176459119759,0.06517461397111786,0.0,3.8182466168036626,16.390848666569127,-2.2737367544323206e-13,21.377547015909727,43.93975432604765,-2.2737367544323206e-13,20296.78635163734,17252.268398891738,0.85,1.071440438177321,0.9212139171201983,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852781616522747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16379.250328266306,1230.0,0.4287176459119759,0.06517461397111786,6.113110376966115,3.3176355280727536
640.0,-18.473121935106843,5.927013137414488,34.1585125151967,31.19683574130761,8.7873424560617,-15.739407523627158,-30.670769967231877,6.062549557356664,112.48361323066439,-0.9313968337218284,38.81303351170615,64559.37936270895,8735.690185312096,8735.690185312096,73295.06954802104,105938.01589933413,105938.01589933413,8735.690185312096,114673.70608464623,114673.70608464623,114673.70608464623,134816.95746076218,118819.12613516199,77466.38706600881,45947.48785461464,20143.251376115957,0.0,66090.7392307306,17121.763669698565,1231.0,0.0,0.9098005940539546,2.238326815257613,0.0014959713701933424,414499.630884098,1503987.9598120023,3.6284422174372115,1503987.9598120023,3.6284422174372115,0.8500000000000001,0.08518545761432401,4.698906859688992,1.2944679813226692,1.0,0.0,4.6989068596890045,1.2627119076613433,1.2636388727652914,3.721281815098895,21493.564403524346,2191.733609695905,1603.0968420496806,1603.0968420496806,5.449259181462084,5.927013137414488,3.316370524154213,2.6106426132602754,3.329536182379377,3.329536182379377,0.9512960521083934,0.0,0.0,0.0007340683508895123,0.0002176494804019624,0.0005164188704875499,0.0024266041730067896,0.08527488679318279,0.07408271852320575,0.011192168269977045,0.06250284677748118,0.07392553030681709,0.011259927307506926,0.42957683051667817,0.42957683051667817,0.06489902460207425,0.0,24.399161139717307,42.39266641719723,-2.2737367544323206e-13,113.4150100643862,150.46908909596578,-2.2737367544323206e-13,20143.251376115957,17121.763669698565,0.85,1.1090066535969476,0.9768294335054191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3853765469459323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16379.276671033835,1231.0,0.42957683051667817,0.06489902460207425,6.113110376966115,3.329536182379377
641.0,-18.459099214882976,5.925745350093854,34.155286215641105,19.366092304140352,3.845029921262138,-16.22682314131792,-27.106945601385064,1.6127538476970131,-4.300709331905352,-4.300709331905657,38.22310919290878,46498.31318198442,13027.134478476102,13027.134478476102,59525.44766046052,73373.97167603906,73373.97167603906,13027.134478476102,86401.10615451516,86401.10615451516,86401.10615451516,104565.95904623208,83926.79063431223,57051.13214025719,29861.842771172265,18164.85289171692,0.0,48026.695662889186,15440.124957959382,1232.0,0.0,0.8966319000804805,3.1797878280355882,0.0014959713701933424,364426.5619425941,1479334.258711579,4.0593480640541495,1479334.258711579,4.0593480640541495,0.85,0.08757793622465204,4.698906859688992,1.205826452006586,1.0,0.0,4.698906859689437,1.2831595714645043,1.2841028020193002,3.661981692834979,15181.780394746333,1548.1107610393287,1603.0968420496806,1603.0968420496806,8.126230516317356,5.925745350093854,2.0346471313052454,3.891098218788609,3.3312761938429825,3.3312761938429825,0.9517931982408522,0.0,0.0,0.0007350461102236214,0.0003143409030537229,0.0004207052071698985,0.0019768545838775146,0.08757793622095239,0.07616413496997905,0.011413801250973342,0.08757800908121219,0.07616413497319655,0.011413801251455497,0.43157683051667817,0.43157683051667817,0.06467521977350603,0.0,13.876646639869875,25.910777797568358,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26.420022233934617,18164.85289171692,15440.124957959382,0.85,1.2394241752187953,0.9681763973180073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385378343198787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16379.654366463925,1232.0,0.43157683051667817,0.06467521977350603,6.113110376966115,3.3312761938429825
642.0,-18.447272791088697,5.92433502861364,34.15239269902329,19.364494119677715,3.847481453713236,-16.223207224095376,-27.104741579946108,1.6078328771021642,-4.314297683317079,-4.31429768331735,38.23047392130592,46553.94432512519,13043.650478194459,13043.650478194459,59597.59480331965,73354.93913159543,73354.93913159543,13043.650478194459,86398.58960978988,86398.58960978988,86398.58960978988,104513.71607001123,83942.62687856147,57067.96513982615,29860.735265261465,18115.126460221352,0.0,47975.86172548281,15397.857491188148,1231.0,0.0,0.8965418988112169,3.1907828915443033,0.0014959713701933424,364234.7147153848,1479640.1427009024,4.062325975318147,1479640.1427009024,4.062325975318147,0.8499999999999999,0.08800009580351807,4.698906859688992,1.2058715011505412,1.0,0.0,4.698906859688878,1.2831808518838526,1.2841251574639998,3.661920962107931,15184.645062639054,1548.4028758688294,1603.0968420496806,1603.0968420496806,8.136533075267723,5.92433502861364,2.0296628068928344,3.894672221720805,3.332438766563615,3.332438766563615,0.9521253618753186,0.0,0.0,0.0007358716581550109,0.00031441134053413405,0.00042146031762087683,0.0019804027775554393,0.08774327871762011,0.07635658203932472,0.01138669667829539,0.0878006902256175,0.07658413704943896,0.011415958754079112,0.4324742429111098,0.4324742429111098,0.06449284257731815,0.0,3.744828838135561,11.051186312578238,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26.956379006043676,18115.126460221352,15397.857491188148,0.85,1.24224125757941,0.9703618163547783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385301245622609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16380.319517561238,1231.0,0.4324742429111098,0.06449284257731815,6.113110376966115,3.332438766563615
643.0,-18.43304237263486,5.9230624222881465,34.14912137565902,19.365893094241642,3.8345507433405044,-16.2030350381326,-27.08597268266601,1.6078329010269081,-4.3021756871129355,-4.302175687113227,38.20991190388953,46537.816684292935,13027.54832437448,13027.54832437448,59565.36500866742,73422.8159996762,73422.8159996762,13027.54832437448,86450.36432405068,86450.36432405068,86450.36432405068,104568.40066219031,83949.39450299992,57079.94592202117,29854.94286775416,18118.03633813964,0.0,47972.9792058938,15400.330887418693,1230.0,0.0,0.8966703835676806,3.1840723352873614,0.0014959713701933424,364405.85538376536,1478786.246925924,4.058074877442832,1478786.246925924,4.058074877442832,0.8500000000000001,0.0877708980525111,4.698906859688992,1.2058889570413163,1.0,0.0,4.698906859688834,1.283178802398095,1.284124382642444,3.6619268109069005,15185.869279450424,1548.5277112419046,1603.0968420496806,1603.0968420496806,8.12648867033995,5.9230624222881465,2.0345020493468757,3.8885603729412708,3.3335562285005738,3.3335562285005738,0.9524446367144497,0.0,0.0,0.0007368661462194576,0.00031501175744659413,0.0004218543887728635,0.0019822544811947153,0.08760640128570449,0.07625649313016558,0.011349908155538909,0.08755740752342614,0.07634002064011594,0.011430877412395164,0.43230463146176407,0.43230463146176407,0.06434360748703451,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.699256046203914,18118.03633813964,15400.330887418693,0.85,1.2416440670282454,0.970083940056311,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3852362292076466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16380.94113694409,1230.0,0.43230463146176407,0.06434360748703451,6.113110376966115,3.3335562285005738
644.0,-18.41965121799435,5.921868195287992,34.14592013773533,19.36539503457027,3.831678495277283,-16.19268152686348,-27.077074279636122,1.6046350304181543,-4.295339137533915,-4.295339137534248,38.205070428274965,46567.82593287295,13018.311123715886,13018.311123715886,59586.137056588836,73434.1670524679,73434.1670524679,13018.311123715886,86452.4781761838,86452.4781761838,86452.4781761838,104586.47270942242,83962.3031400465,57095.613262170475,29851.87764208447,18133.994533238623,0.0,47985.87217532309,15413.89535325283,1229.0413356171384,0.0,0.8967195445205746,3.1743690003770717,0.0014959713701933424,364502.4029093998,1478585.245235072,4.056448554065052,1478585.245235072,4.056448554065052,0.85,0.08742004165917541,4.698906859688992,1.205924906241708,1.0,0.0,4.698906859688923,1.2831918064756964,1.2841385986688603,3.661889700336073,15188.2043632938,1548.7658235272802,1603.0968420496806,1603.0968420496806,8.120726572619898,5.921868195287992,2.037412814155462,3.88445538113253,3.334712883973406,3.334712883973406,0.9527751097066874,0.0,0.0,0.0007378031093859439,0.0003152967859268958,0.0004225063234590481,0.001985317861563697,0.08741992016846174,0.07609468423237718,0.011325235936084555,0.08722732740218528,0.07609478429999351,0.01132525735918189,0.4315025377901995,0.4315025377901995,0.06422088608147426,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,29.784460335124322,18133.994533238623,15413.89535325283,0.85,1.241743337265655,0.9704486721160529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3851580037571158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16381.611310567412,1229.0413356171384,0.4315025377901995,0.06422088608147426,6.113110376966115,3.334712883973406
645.0,-18.405699417838612,5.920968754997252,34.14313999633987,19.393413327075564,3.8761353742968794,-16.175640800194795,-27.05099639771504,1.6460767566535095,-4.267680180197203,-4.267680180197437,38.21090550823441,46512.440446763685,12982.932834888787,12982.932834888787,59495.37328165247,73356.58770746931,73356.58770746931,12982.932834888787,86339.5205423581,86339.5205423581,86339.5205423581,104478.95337012228,83898.99669221615,57054.849431512404,29826.830289670834,18139.43282776418,0.0,47966.26311743501,15418.517903599552,1228.66681869356,0.0,0.8968308194593486,3.1767319867903994,0.0014959713701933424,364893.21463836095,1478827.5005740677,4.0527678818026445,1478827.5005740677,4.0527678818026445,0.85,0.0872766335859733,4.698906859688992,1.2057256597327073,1.0,0.0,4.698906859689014,1.2829962758075546,1.2839441777372158,3.6624477781366633,15176.752661384699,1547.5980749169898,1603.0968420496806,1603.0968420496806,8.098657856682648,5.920968754997252,2.0484378821977627,3.872530872799489,3.3358910628655063,3.3358910628655063,0.9531117322472875,0.0,0.0,0.000738780463634619,0.0003161334652588136,0.00042264699837580536,0.0019859788798950342,0.08727663357706698,0.07597080659130258,0.011305826985764407,0.0872764879954815,0.07597080659905518,0.011305826986918125,0.4308575295196145,0.4308575295196145,0.06411937562369274,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,29.295871924031417,18139.43282776418,15418.517903599552,0.85,1.240358731635836,0.9696907247681156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850843988270745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16382.265145286288,1228.66681869356,0.4308575295196145,0.06411937562369274,6.113110376966115,3.3358910628655063
646.0,-18.40569933208258,5.920101361500544,34.14083306644073,19.396595935709797,3.883451353155458,-16.175970789971334,-27.051712351944275,1.6483970356161775,-4.269112686274809,-4.269112686275115,38.217318177294686,46516.13304813459,12984.736365063429,12984.736365063429,59500.869413198016,73337.04749591587,73337.04749591587,12984.736365063429,86321.78386097931,86321.78386097931,86321.78386097931,104476.56589206558,83903.07321939431,57056.98162950573,29828.990655431753,18154.78203108628,0.0,47983.77268651803,15431.564726423338,1229.66681869356,0.0,0.8968019556672758,3.1769887082935138,0.0014959713701933424,364872.9657464217,1479093.7703478194,4.053722553333139,1479093.7703478194,4.053722553333139,0.85,0.08727572705261179,4.698906859688992,1.2057345420820638,1.0,0.0,4.6989068596889325,1.282985442728819,1.283933336662509,3.6624787025601404,15177.49007717201,1547.6732704003925,1603.0968420496806,1603.0968420496806,8.099782885518918,5.920101361500544,2.0485008145789845,3.8716005469215595,3.3371561787032795,3.3371561787032795,0.9534731939152227,0.0,0.0,0.0007387804696456698,0.00031611046742214063,0.00042267000222352913,0.0019860869728329025,0.08719257567100606,0.07589875129715502,0.011293824373851043,0.08735176886628859,0.07596990385797785,0.011305823194633944,0.4303381895698131,0.4303381895698131,0.06403483392413419,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,29.376986833661476,18154.78203108628,15431.564726423338,0.85,1.2400206586906397,0.9694138339648353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850077195463697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16382.930657975474,1229.66681869356,0.4303381895698131,0.06403483392413419,6.113110376966115,3.3371561787032795
647.0,-18.4056228741388,5.920065397835754,34.14064719906045,19.39758873721587,3.8834614301774226,-16.175987464227674,-27.05229698969049,1.6484038833193706,-4.269111989284681,-4.269111989284967,38.21735162879442,46519.58132667544,12985.779367948438,12985.779367948438,59505.36069462388,73341.69389743921,73341.69389743921,12985.779367948438,86327.47326538764,86327.47326538764,86327.47326538764,104491.24759286511,83907.7349919333,57059.989738072996,29830.82805984479,18163.77432747747,0.0,47994.60238732226,15439.208178355848,1230.2398633925654,0.0,0.8968018438763485,3.1768150448639894,0.0014959713701933424,364872.9755983666,1479095.1594313665,4.05372625091171,1479095.1594313665,4.05372625091171,0.85,0.08727572045622267,4.698906859688992,1.2057467581285168,1.0,0.0,4.698906859688891,1.2829853997156866,1.2839333004938853,3.662478825347727,15178.333359828264,1547.7592613000631,1603.0968420496806,1603.0968420496806,8.10043350303475,5.920065397835754,2.049630618862995,3.8704347789727587,3.3384294629234343,3.3384294629234343,0.9538369894066955,0.0,0.0,0.0007387858289659303,0.0003160916888674031,0.0004226941400985272,0.0019862003944593094,0.08710630240422729,0.07582498046230914,0.011281321941918157,0.08738768818870432,0.07596989730089189,0.011305823155330788,0.4299193842766387,0.4299193842766387,0.063963867231154,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.148834803509146,2.8421709430404007e-13,2.8421709430404007e-13,29.41572450940282,18163.77432747747,15439.208178355848,0.85,1.239834434180919,0.9692669386289896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850077190750758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16383.317136379525,1230.2398633925654,0.4299193842766387,0.063963867231154,6.113110376966115,3.3384294629234343
648.0,-18.39551011112138,5.920555299468387,34.138642575539805,19.398445926513546,3.9436090482469406,-16.2041545333839,-27.077523794118292,1.6484041374194893,-4.139306269727342,-4.139306269727579,38.22367740782545,46706.984229076945,12822.256200048127,12822.256200048127,59529.24042912507,73061.49941699562,73061.49941699562,12822.256200048127,85883.75561704375,85883.75561704375,85883.75561704375,104077.15925552856,83911.89619446057,57066.44162950199,29828.282849953976,18193.403638484822,0.0,48021.6864884388,15464.3930927121,1229.9921467912613,0.0,0.8973948918027359,3.191584322120499,0.0014959713701933424,366711.39832876803,1479357.8570428402,4.034120193113142,1479357.8570428402,4.034120193113142,0.8500000000000001,0.08680247183147355,4.698906859688992,1.2057573839789257,1.0,0.0,4.698906859688966,1.2829839373506415,1.2839327469480595,3.662482999898052,15179.08609280506,1547.8360187021115,1603.0968420496806,1603.0968420496806,7.998428955579441,5.920555299468387,2.1006011693063353,3.819954130162052,3.339952116153724,3.339952116153724,0.9542720331867782,0.0,0.0,0.0007394949978462314,0.000315282381649075,0.0004242126161971564,0.001993335572215432,0.0869572648184189,0.07565815398145798,0.011299110836960913,0.08783432870307155,0.07555624895063313,0.01124622288084041,0.42958100670876587,0.42958100670876587,0.06415545652151607,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.304694697997434,2.2737367544323206e-13,2.2737367544323206e-13,25.821458720684063,18193.403638484822,15464.3930927121,0.85,1.2396324407193968,0.9726227386937282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3850072988815894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16383.705144775931,1229.9921467912613,0.42958100670876587,0.06415545652151607,6.113110376966115,3.339952116153724
