time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
649.0,-18.381887577466504,5.91934953965328,34.13652000777963,19.388878752384358,3.857174407518937,-16.156103644902178,-27.03760665664447,1.6313904749545842,-4.294282251999164,-4.294282251999427,38.215486273758785,46578.39045962927,13019.69117781294,13019.69117781294,59598.081637442214,73425.0140829601,73425.0140829601,13019.69117781294,86444.70526077304,86444.70526077304,86444.70526077304,104638.29692566989,83947.24736707786,57100.62374374676,29829.58180370122,18193.591664896838,0.0,48023.17346859806,15464.552915162312,1230.9921467912613,0.0,0.8966887032266793,3.1657401842810504,0.0014959713701933424,364517.33031098597,1479017.701511683,4.057468818423166,1479017.701511683,4.057468818423166,0.85,0.08712522800877073,4.698906859688992,1.2058632094925272,1.0,0.0,4.698906859688071,1.2830614055221143,1.2840114994441763,3.6622618679554724,15185.480877298976,1548.488105244806,1603.0968420496806,1603.0968420496806,8.121587440198734,5.91934953965328,2.0425278613031885,3.8768216783500913,3.3416333454759615,3.3416333454759615,0.9547523844217033,0.0,0.0,0.0007404512813518395,0.0003165638534951619,0.0004238874278566776,0.0019918075424916653,0.08712522800799742,0.07573587327151925,0.011389354736478171,0.08712529897880578,0.07573587327219147,0.011389354736579262,0.42930697132113427,0.42930697132113427,0.06456028267727368,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.046527474921163,2.8421709430404007e-13,2.8421709430404007e-13,27.149403647341273,18193.591664896838,15464.552915162312,0.85,1.2410275567567997,0.9699148784927026,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384951723657541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16384.29421636591,1230.9921467912613,0.42930697132113427,0.06456028267727368,6.113110376966115,3.3416333454759615
650.0,-18.368252073946113,5.918285758342808,34.134408579514044,19.398018170055025,3.8689157781404453,-16.14265416461478,-27.022112778481073,1.6433178688092869,-4.2811956930158885,-4.2811956930162,38.211565355733775,46575.806547585256,13002.653757256649,13002.653757256649,59578.46030484191,73412.84355429331,73412.84355429331,13002.653757256649,86415.49731154996,86415.49731154996,86415.49731154996,104589.94449871063,83934.21606808729,57097.179061380026,29818.930007452516,18174.44718716066,0.0,47993.377194613175,15448.28010908656,1229.9921467912613,0.0,0.8967643746028218,3.169176942062853,0.0014959713701933424,364702.2039751538,1478854.8973892725,4.054965616522633,1478854.8973892725,4.054965616522633,0.85,0.08715633650671387,4.698906859688992,1.2058192137023434,1.0,0.0,4.6989068596896715,1.2830037397093363,1.2839550205364911,3.6624264717681387,15183.12360475182,1548.2477303413316,1603.0968420496806,1603.0968420496806,8.110959622770997,5.918285758342808,2.0478929823249077,3.8703927760179004,3.3428038667641844,3.3428038667641844,0.9550868190754812,0.0,0.0,0.0007414096121746405,0.00031706254834193464,0.0004243470638327058,0.001993967329132384,0.08715633650673171,0.07567299602733293,0.011483340479398776,0.08715638420227578,0.07567299602731745,0.011483340479396425,0.4290844096776956,0.4290844096776956,0.06511335125347847,0.0,2.8421709430404007e-13,2.8421709430404007e-13,14.13097154776301,2.8421709430404007e-13,2.8421709430404007e-13,22.63447629078405,18174.44718716066,15448.28010908656,0.85,1.241389203832254,0.970463202844016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38487686645001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16384.95393745309,1229.9921467912613,0.4290844096776956,0.06511335125347847,6.113110376966115,3.3428038667641844
651.0,-18.354645624747445,5.917278676477656,34.13218878537708,19.397532299067848,3.86492875388274,-16.131570173592827,-27.012493007909484,1.6402000556163965,-4.276125003452535,-4.276125003452814,38.20444300002427,46603.364668735136,12995.939791115536,12995.939791115536,59599.30445985067,73429.52502868284,73429.52502868284,12995.939791115536,86425.46481979838,86425.46481979838,86425.46481979838,104563.49641146202,83946.80701867207,57112.83102435655,29815.528882572802,18138.031591663643,0.0,47953.560474236445,15417.326852914095,1228.9921467912613,0.0,0.8968129638047622,3.1764322062998684,0.0014959713701933424,364773.85730778036,1478559.1980495332,4.053358453267633,1478559.1980495332,4.053358453267633,0.85,0.08738442877378204,4.698906859688992,1.2058543551666663,1.0,0.0,4.6989068596891945,1.2830163241461296,1.2839688427583162,3.662390548940364,15185.401221294702,1548.479982592904,1603.0968420496806,1603.0968420496806,8.106771500154188,5.917278676477656,2.0502856852816134,3.8669929911960423,3.3440152086349477,3.3440152086349477,0.9554329167528423,0.0,0.0,0.0007423670359808711,0.0003173725395283933,0.0004249944964524778,0.001997009554710617,0.08719674966783353,0.07561606756083505,0.011580682106998471,0.08728962098644737,0.07566043579138261,0.011723992982399432,0.4289030270296114,0.4289030270296114,0.065686960073178,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.886259170521328,2.8421709430404007e-13,2.8421709430404007e-13,12.920116228740028,18138.031591663643,15417.326852914095,0.85,1.2428546258180562,0.9718436797570701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3848019450354752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16385.614372454365,1228.9921467912613,0.4289030270296114,0.065686960073178,6.113110376966115,3.3440152086349477
652.0,-18.341695277531297,5.916301855681719,34.12997118641353,19.39913579206916,3.866212288079356,-16.121699285101958,-27.003233798872657,1.6403226051354933,-4.273308223667243,-4.273308223667549,38.20044282603813,46629.07177254175,12992.149433339788,12992.149433339788,59621.221205881535,73431.16139213111,73431.16139213111,12992.149433339788,86423.3108254709,86423.3108254709,86423.3108254709,104544.07680754745,83953.94962131525,57123.99785849055,29811.057514249664,18120.765982076562,0.0,47931.82349632622,15402.651084765079,1228.2585348478715,0.0,0.896840098941364,3.1786964544336067,0.0014959713701933424,364813.6656690724,1478393.1421657766,4.052460971971504,1478393.1421657766,4.052460971971504,0.8500000000000001,0.08744460463689534,4.698906859688992,1.2058725726371633,1.0,0.0,4.698906859688765,1.2830138721853537,1.283967559545924,3.66239754811486,15186.693269089643,1548.6117348013483,1603.0968420496806,1603.0968420496806,8.104407102897381,5.916301855681719,2.0518542819399865,3.8644475737417325,3.3452418818695313,3.3452418818695313,0.9557833948198661,0.0,0.0,0.0007432793470795977,0.0003176711752840091,0.0004256081717955886,0.001999893157989982,0.08723381110629982,0.07557592602017481,0.011657885086125015,0.0873023426781169,0.0756900792254164,0.011754525411478933,0.4287545875778107,0.4287545875778107,0.06613708855908346,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.432318786593157,2.8421709430404007e-13,2.8421709430404007e-13,11.629515019342989,18120.765982076562,15402.651084765079,0.85,1.243875506018486,0.9728207351868363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847271903047087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16386.274679917515,1228.2585348478715,0.4287545875778107,0.06613708855908346,6.113110376966115,3.3452418818695313
653.0,-18.328088457571244,5.915535821873726,34.128000790506974,19.419962062407308,3.8947474469616052,-16.10391447212942,-26.979255409073062,1.6705734624459339,-4.2534668956267865,-4.2534668956270645,38.20257246222184,46582.572876361606,12966.924056959466,12966.924056959466,59549.496933321076,73394.84834039448,73394.84834039448,12966.924056959466,86361.77239735395,86361.77239735395,86361.77239735395,104496.00744318734,83909.54434153579,57097.26888188124,29791.41717739394,18134.23504583338,0.0,47925.65222322732,15414.099788958372,1228.0579233908647,0.0,0.8969269233499918,3.1772748677508345,0.0014959713701933424,365094.1713182271,1478481.5462185543,4.049589564468465,1478481.5462185543,4.049589564468465,0.85,0.08725690150666619,4.698906859688992,1.2057318584201862,1.0,0.0,4.698906859687739,1.28287066739682,1.2838254795026016,3.6628063756605616,15178.660658752895,1547.792636502057,1603.0968420496806,1603.0968420496806,8.088671698947566,5.915535821873726,2.060013781317487,3.855522040556239,3.34647600539022,3.34647600539022,0.9561360015400628,0.0,0.0,0.0007442390134371735,0.00031844574894372344,0.0004257932644934501,0.002000762891337642,0.08725690101197024,0.07554137254447553,0.011715528467494716,0.08725749304278253,0.07554137297275114,0.011715528533915049,0.4286325026830368,0.4286325026830368,0.06647557647062988,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.183802571501985,2.8421709430404007e-13,2.8421709430404007e-13,12.233353563798858,18134.23504583338,15414.099788958372,0.85,1.2425391031915936,0.9719757732120172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3846560467738225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16386.922297019253,1228.0579233908647,0.4286325026830368,0.06647557647062988,6.113110376966115,3.34647600539022
654.0,-18.314611948797893,5.914686397875091,34.12620727474421,19.419205595646076,3.8893064213818045,-16.092327818456198,-26.969292609114177,1.667022291040044,-4.261299270160123,-4.261299270160397,38.20378008074571,46607.65171270844,12976.930879836176,12976.930879836176,59584.58259254461,73417.1234088263,73417.1234088263,12976.930879836176,86394.05428866248,86394.05428866248,86394.05428866248,104539.49796512806,83922.9036804381,57113.43198431998,29788.301884575696,18145.443676465584,0.0,47933.74556104128,15423.627124995744,1228.9537180677019,0.0,0.8968856126341509,3.176567958618121,0.0014959713701933424,364983.4213708492,1478531.6778593457,4.050955718224396,1478531.6778593457,4.050955718224396,0.8499999999999999,0.08729777044487713,4.698906859688992,1.2057692697877065,1.0,0.0,4.698906859687689,1.2828852840736633,1.2838413279114926,3.662764643123914,15181.077271468585,1548.0390624187246,1603.0968420496806,1603.0968420496806,8.094913881337439,5.914686397875091,2.0576827864732143,3.8570036114018764,3.347772088284278,3.347772088284278,0.9565063109383651,0.0,0.0,0.000745190610310073,0.00031876808802070686,0.0004264225222893662,0.0020037197151113848,0.08729777044415306,0.07553448523781063,0.011763285206342433,0.08729769320295157,0.07553448523843713,0.011763285206440004,0.42853150143388435,0.42853150143388435,0.06673691169534254,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.705909266032222,2.8421709430404007e-13,2.8421709430404007e-13,10.78607838211451,18145.443676465584,15423.627124995744,0.85,1.243061269156748,0.9723348586092834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845813037308548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16387.583497136533,1228.9537180677019,0.42853150143388435,0.06673691169534254,6.113110376966115,3.347772088284278
655.0,-18.30116150598962,5.913906257795732,34.12446958235539,19.425309157837205,3.8958106618289494,-16.079569022237806,-26.955606847163267,1.6742181780799117,-4.254714057577132,-4.254714057577422,38.20181794913177,46613.381052299825,12968.616809522644,12968.616809522644,59581.99786182247,73415.35837086197,73415.35837086197,12968.616809522644,86383.97518038462,86383.97518038462,86383.97518038462,104521.9679972887,83917.88736706125,57115.91004851225,29779.974798387782,18137.992816904076,0.0,47917.967615291855,15417.293894368464,1228.4892562492614,0.0,0.8969236018342189,3.1778160552757995,0.0014959713701933424,365076.53465720115,1478450.2249112644,4.049699404261895,1478450.2249112644,4.049699404261895,0.85,0.08730195553701593,4.698906859688992,1.2057500978698958,1.0,0.0,4.698906859690072,1.2828497345631422,1.28380697179529,3.66286614331268,15180.16985480815,1547.9465316706674,1603.0968420496806,1603.0968420496806,8.089727625525905,5.913906257795732,2.0608350404772073,3.853071217318525,3.3490417384144795,3.3490417384144795,0.9568690681184228,0.0,0.0,0.0007461414803309252,0.0003192113704133072,0.000426930109917618,0.0020061048220996703,0.08730195502881488,0.07550781652547782,0.011794138503337066,0.087302685189461,0.07550781696502318,0.011794138571992754,0.42844736710122905,0.42844736710122905,0.06692244354962851,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.029444139989096,2.8421709430404007e-13,2.8421709430404007e-13,9.353570576017717,18137.992816904076,15417.293894368464,0.85,1.243416631109545,0.9727745848182487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845072834229815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16388.24254024704,1228.4892562492614,0.42844736710122905,0.06692244354962851,6.113110376966115,3.3490417384144795
656.0,-18.299901157201614,5.913113697607327,34.1231432098189,19.427030556276463,3.900156372189558,-16.081365090267607,-26.95808163899926,1.6742983820423802,-4.254369966370746,-4.254369966370947,38.208467540771025,46633.307870860845,12968.26149460438,12968.26149460438,59601.56936546523,73402.9640696589,73402.9640696589,12968.26149460438,86371.22556426328,86371.22556426328,86371.22556426328,104510.9433496404,83925.65988681572,57121.389453367694,29782.522703831135,18139.71778537711,0.0,47922.24048920824,15418.760117570544,1228.5040504586646,0.0,0.8969023688728348,3.1781364421532285,0.0014959713701933424,365081.4005342735,1478726.279691206,4.0504015749013345,1478726.279691206,4.0504015749013345,0.85,0.0873012285971023,4.698906859688992,1.2057703489670528,1.0,0.0,4.6989068596887185,1.2828491765022054,1.2838065276983213,3.662867736720969,15181.575850285093,1548.0899033089886,1603.0968420496806,1603.0968420496806,8.08950598269751,5.913113697607327,2.0616305850541004,3.8514831125532263,3.3503308734869983,3.3503308734869983,0.9572373924248566,0.0,0.0,0.0007462306368973087,0.000319131169806491,0.00042709946709081775,0.0020069006156825564,0.08733060261651712,0.07551375578896748,0.011816846827549639,0.08731047153068515,0.07550752258062043,0.011793706016481876,0.4283767263017715,0.4283767263017715,0.06703496742158802,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.495415216092965,2.2737367544323206e-13,2.2737367544323206e-13,9.370390564182287,18139.71778537711,15418.760117570544,0.85,1.243714166053799,0.9731036653297198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844334131564073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16388.901510386342,1228.5040504586646,0.4283767263017715,0.06703496742158802,6.113110376966115,3.3503308734869983
657.0,-18.299510063565062,5.913103183390867,34.12309435774158,19.42809303235265,3.900153497880601,-16.08136502153879,-26.958662749361224,1.674297724129302,-4.254369946793986,-4.25436994679428,38.20845814446484,46638.527179827324,12969.337385108796,12969.337385108796,59607.86456493612,73408.0042700287,73408.0042700287,12969.337385108796,86377.3416551375,86377.3416551375,86377.3416551375,104516.57145333303,83930.69014746821,57124.76073686761,29784.366011778442,18139.22979819553,0.0,47923.59580997397,15418.345328466201,1228.43346917802,0.0,0.8969024012773321,3.177950557457241,0.0014959713701933424,365081.4008111138,1478725.8895803036,4.050400503271237,1478725.8895803036,4.050400503271237,0.85,0.08730123092701116,4.698906859688992,1.2057834617653862,1.0,0.0,4.698906859689097,1.282849122572939,1.2838065092242634,3.662867890703044,15182.485789911963,1548.1826913280238,1603.0968420496806,1603.0968420496806,8.090177115268045,5.913103183390867,2.062776261475575,3.8503269219152925,3.3516149615931554,3.3516149615931554,0.9576042747409016,0.0,0.0,0.00074625830469219,0.00031911234044533667,0.0004271459642468533,0.002007119101488008,0.08733100594231345,0.07550317974219489,0.011827826200118565,0.08730035206127111,0.07550752229142108,0.011793708635590086,0.42831688032887205,0.42831688032887205,0.06709727506053258,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.07631772321082,2.8421709430404007e-13,2.8421709430404007e-13,9.40639319749181,18139.22979819553,15418.345328466201,0.85,1.243810351821104,0.9731850540756126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844264916318956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16389.31672065686,1228.43346917802,0.42831688032887205,0.06709727506053258,6.113110376966115,3.3516149615931554
658.0,-18.29950993595055,5.9129147800961235,34.122539757848706,19.429108080826722,3.9004007666512006,-16.081136910399575,-26.959047199320025,1.6742977285842429,-4.254391365636593,-4.2543913656368915,38.20849093213519,46640.51189343184,12970.411790509643,12970.411790509643,59610.92368394148,73411.63385207574,73411.63385207574,12970.411790509643,86382.04564258538,86382.04564258538,86382.04564258538,104518.09669082663,83935.48866648972,57127.82323791618,29786.29492063727,18136.051048241246,0.0,47922.345968878515,15415.643391005058,1228.1889438718576,0.0,0.8969021869141129,3.1778062298341627,0.0014959713701933424,365081.09792058944,1478727.250841906,4.050407592352402,1478727.250841906,4.050407592352402,0.85,0.08730128983598079,4.698906859688992,1.2057960882736372,1.0,0.0,4.698906859689184,1.2828491225335443,1.2838065091964217,3.662867890815526,15183.353809068352,1548.2712046487184,1603.0968420496806,1603.0968420496806,8.09084732144191,5.9129147800961235,2.064012904640488,3.8489018754556357,3.3531336459672025,3.3531336459672025,0.9580381845620579,0.0,0.0,0.0007462583137203957,0.000319099883912122,0.0004271584298082737,0.002007177676000076,0.0873271773974713,0.07549426529903577,0.01183291209843552,0.0872789896827662,0.07550751284231651,0.011793776993664285,0.42826567021721923,0.42826567021721923,0.06712602620059745,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.748267284623694,2.8421709430404007e-13,2.8421709430404007e-13,9.440016322040265,18136.051048241246,15415.643391005058,0.85,1.2439066259955993,0.9732518504774553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844243438544108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16389.714558860807,1228.1889438718576,0.42826567021721923,0.06712602620059745,6.113110376966115,3.3531336459672025
659.0,-18.311544884158636,5.912225501719948,34.121339712326225,19.423433357756608,3.960608285759544,-16.127653838912945,-27.005718334671087,1.6635986069213748,-4.241465733742302,-4.241465733742614,38.21018878154244,46812.994669895445,12954.28257895622,12954.28257895622,59767.277248851664,73100.06206892333,73100.06206892333,12954.28257895622,86054.34464787955,86054.34464787955,86054.34464787955,104163.87628070408,83959.10943698828,57137.27694240702,29802.036105090283,18109.531632824517,0.0,47911.5677379148,15393.10188790084,1227.9544792374927,0.0,0.8969576563280548,3.188493845553196,0.0014959713701933424,365263.91913185886,1478797.7425744475,4.048573278437083,1478797.7425744475,4.048573278437083,0.8500000000000001,0.08727324818523537,4.698906859688992,1.2058667805651204,1.0,0.0,4.698906859689056,1.282900820010263,1.2838571534785002,3.662720287022189,15187.626644330527,1548.7069125879407,1603.0968420496806,1603.0968420496806,8.080786038099351,5.912225501719948,2.069788668512925,3.8424368332070227,3.3545986496122726,3.3545986496122726,0.9584567570320779,0.0,0.0,0.0007454073364138882,0.0003175910165783102,0.00042781631983557797,0.0020102690399622972,0.08731182067380153,0.07547884183927477,0.011832978834526765,0.08756122397226918,0.0754338498080302,0.011839398377205166,0.42822136879456363,0.42822136879456363,0.06713317626452386,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.03534926452187,2.8421709430404007e-13,2.8421709430404007e-13,7.2290158990279,18109.531632824517,15393.10188790084,0.85,1.247449834574185,0.9770708177609894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844243431535888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16390.104577748563,1227.9544792374927,0.42822136879456363,0.06713317626452386,6.113110376966115,3.3545986496122726
660.0,-18.307825394009416,5.9116266527006225,34.11991981896991,19.42163990987467,3.952236785310897,-16.12889911251822,-27.007544541824586,1.6602612649119368,-4.24024149922991,-4.240241499230185,38.203253357337445,46843.52886752782,12953.066890149441,12953.066890149441,59796.59575767726,73131.1949699981,73131.1949699981,12953.066890149441,86084.26186014754,86084.26186014754,86084.26186014754,104210.82251612726,83966.44876491581,57144.345368510134,29802.33710711742,18126.56065597971,0.0,47928.89776309713,15407.576557582752,1228.9544792374927,0.0,0.8969872995764676,3.187091358962994,0.0014959713701933424,365281.2385275142,1478509.81193136,4.04759307620447,1478509.81193136,4.04759307620447,0.85,0.08724922946911556,4.698906859688992,1.205888507566415,1.0,0.0,4.698906859689061,1.2829158581144608,1.2838725400962305,3.6626773532873105,15188.95427837919,1548.8422935843728,1603.0968420496806,1603.0968420496806,8.080027700377704,5.9116266527006225,2.071054300945951,3.8405723517546715,3.35591224193562,3.35591224193562,0.9588320691244628,0.0,0.0,0.0007456702421018059,0.0003175321094347109,0.000428138132667095,0.0020117812084838485,0.0872751155076511,0.07545131846288171,0.011823797044769392,0.08759687948129129,0.07540986315413624,0.011839366314979317,0.4281825943231058,0.4281825943231058,0.06709947813396856,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.460405532129187,2.8421709430404007e-13,2.8421709430404007e-13,7.1758930453934795,18126.56065597971,15407.576557582752,0.85,1.2476104928020622,0.9773546034600239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844904384006094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16390.253493954933,1228.9544792374927,0.4281825943231058,0.06709947813396856,6.113110376966115,3.35591224193562
661.0,-18.294628690663014,5.910697219736493,34.11860477662605,19.426585058122896,3.8864227311062507,-16.074627775299795,-26.956104732211656,1.6664218918069058,-4.266509793808154,-4.266509793808519,38.20154650150257,46653.04027293457,12986.53187683095,12986.53187683095,59639.572149765525,73465.8341258358,73465.8341258358,12986.53187683095,86452.36600266675,86452.36600266675,86452.36600266675,104611.622587544,83960.84762696024,57148.05413364978,29791.992770344958,18159.25658487725,0.0,47951.24935522221,15435.368097145663,1229.5641077774517,0.0,0.8968685693782842,3.173735978014179,0.0014959713701933424,364909.75904598914,1478438.9567145065,4.0515193690070115,1478438.9567145065,4.0515193690070115,0.8500000000000001,0.08728231999386345,4.698906859688992,1.2058685685740786,1.0,0.0,4.698906859689911,1.282885175508263,1.2838430322107643,3.662764953088918,15187.941070966403,1548.73897518178,1603.0968420496806,1603.0968420496806,8.1009029125319,5.910697219736493,2.0617390836545706,3.8489581360819223,3.3572519649843233,3.3572519649843233,0.9592148471383781,0.0,0.0,0.0007466037151100885,0.00031919523395649934,0.0004274084811535892,0.0020083526439818537,0.08728232086127961,0.07546563881809742,0.01181668204318219,0.08726152700578871,0.07546563851873592,0.011816681475127534,0.4281482414126062,0.4281482414126062,0.06704099660926885,0.0,3.410605131648481e-13,3.410605131648481e-13,9.404547640773956,3.410605131648481e-13,3.410605131648481e-13,9.128777718734739,18159.25658487725,15435.368097145663,0.85,1.24375429111255,0.9729264805454698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844700105866914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16390.71762291145,1229.5641077774517,0.4281482414126062,0.06704099660926885,6.113110376966115,3.3572519649843233
662.0,-18.289065108055933,5.902949054256674,34.11772694349447,19.428704666811996,3.815436929047678,-15.99540353433586,-26.884345687553264,1.667225770398894,-4.9053211255953215,-4.9053211255957345,38.213921152641504,46314.20306647049,13792.907683861551,13792.907683861551,60107.11075033204,73811.49237235863,73811.49237235863,13792.907683861551,87604.40005622018,87604.40005622018,87604.40005622018,105660.72332947615,83967.12886170289,57157.454242453394,29788.527354721664,18056.323273255974,0.0,47844.850627977634,15347.874782267578,1228.5641077774517,0.0,0.893755063348398,3.0828380664829456,0.0014959713701933424,355966.68442363833,1478952.713020738,4.154750367763705,1478952.713020738,4.154750367763705,0.85,0.08792944323468534,4.698906859688992,1.2058842315105722,1.0,0.0,4.698906859689732,1.2828806114466553,1.2838389700471768,3.6627779839857544,15189.077303220132,1548.8548386268637,1603.0968420496806,1603.0968420496806,8.603914200358775,5.902949054256674,1.8165047551504019,4.086444299106272,3.358490963794645,3.358490963794645,0.9595688467984701,0.0,0.0,0.0007469975782904299,0.0003215287045673023,0.00042546887372312757,0.0019992386093217536,0.08800971248671717,0.0761010655267535,0.011908646959963676,0.08439934636835511,0.07600604791019806,0.011923395324487275,0.4281174257508732,0.4281174257508732,0.06699379628112162,0.0,3.979039320256561e-13,3.979039320256561e-13,14.308652395417084,3.979039320256561e-13,3.979039320256561e-13,33.25822531581923,18056.323273255974,15347.874782267578,0.85,1.2562921602096915,0.9680081024098319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3843975372002058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16391.37173602202,1228.5641077774517,0.4281174257508732,0.06699379628112162,6.113110376966115,3.358490963794645
663.0,-18.272733536831378,5.90012326617678,34.11582976119662,19.429136614222102,3.7956537430925836,-16.002768033842305,-26.890463603753574,1.6662385137650157,-4.45006489417716,-4.450064894177431,38.17984497828965,46438.53674551574,13207.623937107715,13207.623937107715,59646.16068262346,73907.21713081037,73907.21713081037,13207.623937107715,87114.84106791808,87114.84106791808,87114.84106791808,105224.23960148609,83974.01768007231,57169.78805694343,29782.477359032095,18109.398533568004,0.0,47891.8758926001,15392.988753532803,1227.5641077774517,0.0,0.8960693800593218,3.14315892608313,0.0014959713701933424,362322.2301807846,1477538.3042917652,4.07796756923949,1477538.3042917652,4.07796756923949,0.85,0.08765011082154292,4.698906859688992,1.2059027143800631,1.0,0.0,4.698906859688627,1.2828828358786815,1.283842680852895,3.6627716329765865,15190.323443181798,1548.9819095391188,1603.0968420496806,1603.0968420496806,8.238818510939595,5.90012326617678,1.9861267235634568,3.913996542613323,3.3576714292411274,3.3576714292411274,0.9593346940688935,0.0,0.0,0.0007481548427162897,0.000321329150806052,0.00042682569191023763,0.0020056141716085158,0.0874422042397868,0.07556958101933968,0.01187262322044712,0.08620335947185957,0.07573168581498595,0.011918425006556977,0.42808943988815346,0.42808943988815346,0.06725648807214603,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.819139725566004,2.8421709430404007e-13,2.8421709430404007e-13,12.833097371231247,18109.398533568004,15392.988753532803,0.85,1.2454337937478774,0.9696537435630305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384366985210505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16391.87337217056,1227.5641077774517,0.42808943988815346,0.06725648807214603,6.113110376966115,3.3576714292411274
664.0,-18.25941109687516,5.899699194560307,34.114481292995144,19.4537442754023,3.92221996640366,-16.039343508479813,-26.914602681621886,1.7021517560084924,-4.229275763432099,-4.22927576343239,38.192393313818805,46638.83530364706,12925.888593976808,12925.888593976808,59564.723897623866,73425.3369928335,73425.3369928335,12925.888593976808,86351.22558681031,86351.22558681031,86351.22558681031,104462.96481777648,83920.71742769083,57134.212797998145,29762.782921880764,18111.739230966166,0.0,47874.52215284693,15394.978346321242,1226.5641077774517,0.0,0.8970765863088483,3.1809427620470103,0.0014959713701933424,365436.4008539482,1478059.0322505906,4.044640952014295,1478059.0322505906,4.044640952014295,0.8500000000000001,0.08726720107762784,4.698906859688992,1.205734140411951,1.0,0.0,4.698906859688191,1.282713262287767,1.283674192941588,3.6632558482386903,15180.681793351936,1547.9987348739821,1603.0968420496806,1603.0968420496806,8.063074079448675,5.899699194560307,2.069937360931049,3.8297618336292576,3.358323898260787,3.358323898260787,0.9595211137887963,0.0,0.0,0.0007491000971450661,0.0003205428957134318,0.0004285572014316343,0.0020137503735762237,0.08726720107655879,0.07538931334805753,0.011877887728501261,0.08726652047915806,0.07538931334898107,0.01187788772864677,0.4280637178646443,0.4280637178646443,0.06744315017125821,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.912616818751133,2.8421709430404007e-13,2.8421709430404007e-13,4.870674562280556,18111.739230966166,15394.978346321242,0.85,1.2441841969190655,0.9741890510101647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384277308413481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16392.590912477157,1226.5641077774517,0.4280637178646443,0.06744315017125821,6.113110376966115,3.358323898260787
665.0,-18.259411138954693,5.899668201262833,34.11427306551236,19.4541004015133,3.9222156715301817,-16.03936403912134,-26.916115056350804,1.7000741325955147,-4.229267537655915,-4.229267537656181,38.19234906861657,46646.642441992044,12926.993569845643,12926.993569845643,59573.63601183769,73427.04085957036,73427.04085957036,12926.993569845643,86354.034429416,86354.034429416,86354.034429416,104480.81684693349,83932.2229624838,57141.923076534884,29766.999873276563,18126.782417517494,0.0,47893.78229079406,15407.76505488987,1227.5641077774517,0.0,0.8970767772726059,3.1808466965405593,0.0014959713701933424,365436.5172659498,1478057.195929404,4.044634638562227,1478057.195929404,4.044634638562227,0.85,0.08726680101681128,4.698906859688992,1.205765916309319,1.0,0.0,4.6989068596896715,1.2827229584714255,1.2836838963852046,3.663228157456938,15182.76306562782,1548.2109655823162,1603.0968420496806,1603.0968420496806,8.063763355255261,5.899668201262833,2.0711433890925237,3.8285248121703095,3.3596961754334456,3.3596961754334456,0.9599131929809844,0.0,0.0,0.0007491000941577132,0.0003204936938221799,0.00042860640033553333,0.002013981554643244,0.08726980163588435,0.07538496991572424,0.011884831720160118,0.08733504857811165,0.07538896107884757,0.011877839937963701,0.4280398069125037,0.4280398069125037,0.06748269688735156,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.49644969987503,2.8421709430404007e-13,2.8421709430404007e-13,4.908437831332151,18126.782417517494,15407.76505488987,0.85,1.2438699380668603,0.9739602973674156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.384204162271947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16393.24871423972,1227.5641077774517,0.4280398069125037,0.06748269688735156,6.113110376966115,3.3596961754334456
666.0,-18.239858530833214,5.89408587462221,34.11225497371275,19.454836681857728,3.7535170845481023,-15.924905272566205,-26.810812892485387,1.7000742587989874,-4.705143223555979,-4.70514322355631,38.16850188689821,46213.9042501545,13528.5141751066,13528.5141751066,59742.4184252611,74228.23540608036,74228.23540608036,13528.5141751066,87756.74958118696,87756.74958118696,87756.74958118696,105854.0649798228,83935.91867026822,57157.88219824139,29753.373857807594,18097.31539863584,0.0,47850.68925644344,15382.718088840464,1227.6367873082322,0.0,0.8948840573073746,3.0994991479066836,0.0014959713701933424,358750.3753548429,1477067.7107381416,4.117257603639193,1477067.7107381416,4.117257603639193,0.85,0.08782907938138253,4.698906859688992,1.205775101422332,1.0,0.0,4.69890685968935,1.2827200960254388,1.2836828139490906,3.6632363321107615,15183.431593800555,1548.2791364839732,1603.0968420496806,1603.0968420496806,8.438987477393674,5.89408587462221,1.8891879501812294,4.00489792444098,3.3611863244463085,3.3611863244463085,0.9603389498418025,0.0,0.0,0.0007504893773476938,0.0003239361328211244,0.0004265532445265694,0.002004333966728493,0.08770385764668097,0.07576696738834753,0.011936890258333442,0.08489853927812767,0.07583576646481681,0.011993312916565718,0.42801734481745785,0.42801734481745785,0.0674330285328936,0.0,3.410605131648481e-13,3.410605131648481e-13,12.767304237088752,3.410605131648481e-13,3.410605131648481e-13,21.017395091913215,18097.31539863584,15382.718088840464,0.85,1.248517405989431,0.9657939095188992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3842041625029715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16393.640066360163,1227.6367873082322,0.42801734481745785,0.0674330285328936,6.113110376966115,3.3611863244463085
667.0,-18.239858530833214,5.89408587462221,34.11225497371275,19.456840445660077,3.7535170845481023,-15.924905272566205,-26.811977732554055,1.7000742587989874,-4.705143223555979,-4.70514322355631,38.16850188689821,46219.92232690385,13528.351796666999,13528.351796666999,59748.274123570845,74237.70825040416,74237.70825040416,13528.351796666999,87766.06004707117,87766.06004707117,87766.06004707117,105849.63893602653,83945.39151459202,57163.90027499074,29757.212488445868,18083.57888895537,0.0,47840.79137740124,15371.042055612063,1226.6367873082322,0.0,0.8948840573073746,3.0992271960768774,0.0014959713701933424,358750.3753548429,1477067.7107381416,4.117257603639193,1477067.7107381416,4.117257603639193,0.8499999999999999,0.08782907938138253,4.698906859688992,1.2057999159535395,1.0,0.0,4.69890685968873,1.2827200960254388,1.2836828139490906,3.6632363321107615,15185.145166321921,1548.4538722521884,1603.0968420496806,1603.0968420496806,8.438886186919298,5.89408587462221,1.8890161106940786,4.005069763928131,3.3610017695784915,3.3610017695784915,0.960286219879569,0.0,0.0,0.0007504893773476938,0.0003238978675518261,0.0004265915097958677,0.002004513771664887,0.08771808847542663,0.07576319636262684,0.011954892112799789,0.08482194022647954,0.07583576646481681,0.011993312916565718,0.42799604180808787,0.42799604180808787,0.06753472332438477,0.0,3.410605131648481e-13,3.410605131648481e-13,14.399435635977909,3.410605131648481e-13,3.410605131648481e-13,21.01182026927563,18083.57888895537,15371.042055612063,0.85,1.2488981140014,0.9661195184312305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840968221396859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16394.423123238234,1226.6367873082322,0.42799604180808787,0.06753472332438477,6.113110376966115,3.3610017695784915
668.0,-18.22666780766919,5.893801133630104,34.111056168969164,19.46763644171881,3.9336069080657254,-16.008728652806663,-26.883594145160146,1.715667753203094,-4.219329134606937,-4.219329134607202,38.18960088304239,46664.78685130563,12909.16891905269,12909.16891905269,59573.95577035832,73437.49642723145,73437.49642723145,12909.16891905269,86346.66534628415,86346.66534628415,86346.66534628415,104449.6048787809,83922.85686940076,57150.14729347453,29747.455084362467,18102.939532496755,0.0,47850.39461685922,15387.498602622241,1226.0,0.0,0.8971332912778999,3.1827097312343295,0.0014959713701933424,365577.187776005,1477943.1405867718,4.042766315857572,1477943.1405867718,4.042766315857572,0.85,0.0872803598112039,4.698906859688992,1.2057280560163783,1.0,0.0,4.698906859688863,1.282645392289151,1.283609258078807,3.663449686045184,15181.068803673217,1548.0381989439022,1603.0968420496806,1603.0968420496806,8.052644469405442,5.893801133630104,2.073734191747926,3.820066941882178,3.362491912702862,3.362491912702862,0.9607119750579606,0.0,0.0,0.0007514279614771257,0.0003215532261890185,0.0004298747352881072,0.0020199413424522765,0.08728035981052643,0.07535641742350088,0.01192394238702554,0.08728035558064932,0.0753564174240858,0.011923942387118094,0.4279756660672585,0.4279756660672585,0.06772027333193505,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.81103720697081,2.8421709430404007e-13,2.8421709430404007e-13,2.6934912027640507,18102.939532496755,15387.498602622241,0.85,1.2450044821441977,0.9752226125814255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840968221396859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16394.815127953872,1226.0,0.4279756660672585,0.06772027333193505,6.113110376966115,3.362491912702862
669.0,-18.213658506038403,5.893462344159218,34.11003138963694,19.469078862480842,3.9322833238846737,-15.997293750091444,-26.872948709037132,1.7155704002444963,-4.223865154733744,-4.2238651547340424,38.19220436723056,46683.75971833728,12915.704670863837,12915.704670863837,59599.464389201115,73450.69867749441,73450.69867749441,12915.704670863837,86366.40334835825,86366.40334835825,86366.40334835825,104484.94813121337,83930.2800366836,57161.69510360297,29742.872147867365,18118.544782855133,0.0,47861.416930722495,15400.763065426861,1227.0,0.0,0.8971028667055903,3.181846081822094,0.0014959713701933424,365512.97860684723,1478051.1903587605,4.0437721144468055,1478051.1903587605,4.0437721144468055,0.8499999999999999,0.08729086872970022,4.698906859688992,1.2057472559576854,1.0,0.0,4.698906859688293,1.2826439376814058,1.2836089911051212,3.663453840652812,15182.411603685821,1548.175126438266,1603.0968420496806,1603.0968420496806,8.056721423236123,5.893462344159218,2.0730568303149113,3.8204055138443067,3.3638961589612806,3.3638961589612806,0.9611131882746516,0.0,0.0,0.0007523546919835045,0.0003219007545945947,0.00043045393738890973,0.002022662959176884,0.08729000915417456,0.0753646293729126,0.011925379781261958,0.08732488175523251,0.07536523156533205,0.01192563716436817,0.4279560321412617,0.4279560321412617,0.06771795012370616,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.995291248461513,2.8421709430404007e-13,2.8421709430404007e-13,2.852181145189377,18118.544782855133,15400.763065426861,0.85,1.2452507303632272,0.9753944348515667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840244155832484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16395.471386823563,1227.0,0.4279560321412617,0.06771795012370616,6.113110376966115,3.3638961589612806
670.0,-18.21356904244191,5.893171564458069,34.10937078725568,19.470755068492167,3.9335864233009334,-15.997699397767622,-26.874279196467228,1.7155788270946803,-4.223822550600687,-4.223822550601,38.19446578489562,46691.138976234826,12916.442228386497,12916.442228386497,59607.581204621325,73452.4634278523,73452.4634278523,12916.442228386497,86368.9056562388,86368.9056562388,86368.9056562388,104497.01498188,83938.16551668587,57166.7338305924,29746.03520677052,18128.109325641206,0.0,47874.14453241172,15408.892926795024,1227.5652467872897,0.0,0.897095301235153,3.1817048720009433,0.0014959713701933424,365513.5816441553,1478145.04854004,4.0440222272754935,1478145.04854004,4.0440222272754935,0.85,0.08728952555885781,4.698906859688992,1.205767866964452,1.0,0.0,4.6989068596882815,1.2826438852232442,1.283608946786899,3.663453990482438,15183.838032896288,1548.320581737524,1603.0968420496806,1603.0968420496806,8.057181506185144,5.893171564458069,2.0741230829632444,3.819048481494825,3.365283626026947,3.365283626026947,0.9615096074362706,0.0,0.0,0.0007523610686426553,0.0003218573009201527,0.00043050376772250254,0.002022897107273224,0.08727504459671338,0.07536759320606819,0.011907451390645198,0.08736049605623411,0.07536389065481498,0.011925634904042826,0.42793699166713095,0.42793699166713095,0.06761047699377812,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.555482753345132,2.8421709430404007e-13,2.8421709430404007e-13,2.8803375402534357,18128.109325641206,15408.892926795024,0.85,1.245089218550231,0.9752892596258095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839530113416503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16396.124450905976,1227.5652467872897,0.42793699166713095,0.06761047699377812,6.113110376966115,3.365283626026947
671.0,-18.200336496483228,5.892449134292289,34.1084935698026,19.471832981240027,3.9239295159367695,-15.981265465075042,-26.858555025514192,1.7159677437873957,-4.258066044485929,-4.258066044486201,38.19505194547843,46685.16168287197,12960.41670677885,12960.41670677885,59645.57838965082,73503.34072203827,73503.34072203827,12960.41670677885,86463.75742881712,86463.75742881712,86463.75742881712,104552.91269729362,83941.56906665875,57175.9094987739,29739.621742094274,18089.155268476505,0.0,47828.777010570775,15375.78197820503,1227.380389969118,0.0,0.896930966277777,3.1876032383889976,0.0014959713701933424,365029.1360593215,1478169.3773631842,4.04945586897744,1478169.3773631842,4.04945586897744,0.8500000000000001,0.08771872048465705,4.698906859688992,1.205776132796891,1.0,0.0,4.698906859689188,1.282640126488168,1.2836063957363453,3.6634647261149276,15184.453711726139,1548.3833635060025,1603.0968420496806,1603.0968420496806,8.084612461844776,5.892449134292289,2.061993663097648,3.8304554711946412,3.366685011390699,3.366685011390699,0.9619100032544854,0.0,0.0,0.0007533047858659334,0.0003223711971079238,0.0004309335887580096,0.0020249167962854064,0.08728172846629646,0.07539878538198419,0.011882943084312274,0.08749323800497812,0.07567247902928648,0.01204624145537057,0.427918425954493,0.427918425954493,0.06744048030196427,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.861839405119156,2.8421709430404007e-13,2.8421709430404007e-13,0.14481555402744561,18089.155268476505,15375.78197820503,0.85,1.2470646777455419,0.976089388038376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3839525203243945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16396.519121209825,1227.380389969118,0.427918425954493,0.06744048030196427,6.113110376966115,3.366685011390699
672.0,-18.187417355901413,5.8920770151610045,34.10762227732284,19.474722467735432,3.9319884374213294,-15.973558782907245,-26.85075349928809,1.7181308735925662,-4.225680091143772,-4.225680091144079,38.19161371254522,46718.328390391034,12919.654295753544,12919.654295753544,59637.982686144576,73479.02744482436,73479.02744482436,12919.654295753544,86398.6817405779,86398.6817405779,86398.6817405779,104525.17564986073,83945.1462302688,57184.45194671363,29734.10475950575,18126.493909282824,0.0,47860.598668788574,15407.519822890401,1226.7549869003153,0.0,0.8970962983224652,3.177605859345829,0.0014959713701933424,365487.2899371786,1478026.6764903949,4.043989263605976,1478026.6764903949,4.043989263605976,0.85,0.08718979031003936,4.698906859688992,1.2057835260545833,1.0,0.0,4.698906859688359,1.2826281325148083,1.2835955759033193,3.6634989835097365,15185.100796071358,1548.4493477458009,1603.0968420496806,1603.0968420496806,8.059185170145295,5.8920770151610045,2.0751095241678392,3.8169674909931652,3.3679556975647853,3.3679556975647853,0.9622730564470815,0.0,0.0,0.0007542272000071171,0.000322626446195704,0.0004316007538114131,0.002028051742731389,0.0871897861185402,0.07535488375290018,0.01183490236564001,0.0871904574307651,0.07535488737545683,0.011834902934582529,0.42790024005104926,0.42790024005104926,0.06720410557388971,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.717323826109521,2.8421709430404007e-13,2.8421709430404007e-13,6.202434283090781,18126.493909282824,15407.519822890401,0.85,1.2460768219566047,0.9761333892561095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3838798973795026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16397.177094245784,1226.7549869003153,0.42790024005104926,0.06720410557388971,6.113110376966115,3.3679556975647853
673.0,-18.174568714029146,5.891691207530274,34.10682529162795,19.47718185782435,3.932232802457783,-15.961967837733356,-26.839573891460873,1.7196319261535002,-4.226451204152681,-4.226451204152958,38.19203456702381,46733.656402007255,12921.296915688443,12921.296915688443,59654.9533176957,73489.62386566224,73489.62386566224,12921.296915688443,86410.9207813507,86410.9207813507,86410.9207813507,104543.1199508613,83949.81936025566,57193.851896560365,29728.85273743921,18132.19916951061,0.0,47861.051906949826,15412.369294084021,1226.8400078569025,0.0,0.8970911999107,3.1760635968546214,0.0014959713701933424,365476.3760068071,1478044.1431302724,4.0441578174747566,1478044.1431302724,4.0441578174747566,0.8500000000000001,0.08715423306040639,4.698906859688992,1.2057941508060326,1.0,0.0,4.698906859689199,1.282619236417327,1.2835878511261323,3.6635243931115533,15185.946133211983,1548.5355481445738,1603.0968420496806,1603.0968420496806,8.060209824359449,5.891691207530274,2.0757964786807808,3.815894728849493,3.3693308568506684,3.3693308568506684,0.9626659591001909,0.0,0.0,0.0007551456089648227,0.000322992543083125,0.00043215306588169773,0.0020306470057071383,0.08715423367463003,0.07535365685559589,0.011800576819034138,0.08715368376078139,0.07535365632453733,0.011800576735869057,0.427882357994961,0.427882357994961,0.06700747973924023,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.874455924721872,2.8421709430404007e-13,2.8421709430404007e-13,7.502517730846819,18132.19916951061,15412.369294084021,0.85,1.2464196030140595,0.9764444060457672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383809000862913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16397.829229812225,1226.8400078569025,0.427882357994961,0.06700747973924023,6.113110376966115,3.3693308568506684
674.0,-18.16177393978392,5.891332397712957,34.10607111321566,19.481576280109607,3.9358618301821586,-15.950087097860306,-26.82738583590833,1.7241749882599973,-4.223376146373312,-4.22337614637362,38.191687257557994,46743.477085552775,12918.057178077952,12918.057178077952,59661.534263630725,73493.3666321103,73493.3666321103,12918.057178077952,86411.42381018825,86411.42381018825,86411.42381018825,104543.98956903833,83949.25867578485,57199.369129234336,29722.099496167233,18132.565758850073,0.0,47854.6652550173,15412.68089502256,1226.6125008589065,0.0,0.8971069590338814,3.1754123281021296,0.0014959713701933424,365519.90028938826,1478029.728803198,4.043636824241354,1478029.728803198,4.043636824241354,0.85,0.08712076872525368,4.698906859688992,1.205788730182685,1.0,0.0,4.698906859689004,1.2825961517106286,1.283565923365048,3.6635903307693147,15185.844709239467,1548.525205777658,1603.0968420496806,1603.0968420496806,8.058188899905284,5.891332397712957,2.0779454433839692,3.8133869543289878,3.3707012665739993,3.3707012665739993,0.9630575047354284,0.0,0.0,0.00075606118765171,0.0003233920990499058,0.00043266908860180417,0.002033071748406402,0.08712076857099409,0.07534662649301214,0.011774142077981945,0.08712118426526573,0.07534662662642388,0.011774142098829793,0.42786471901675704,0.42786471901675704,0.06686085663472054,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.169586404830795,2.8421709430404007e-13,2.8421709430404007e-13,8.359642993678222,18132.565758850073,15412.68089502256,0.85,1.2467234687714284,0.9767799406067724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837384974876794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16398.480383692535,1226.6125008589065,0.42786471901675704,0.06686085663472054,6.113110376966115,3.3707012665739993
