time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
675.0,-18.149101277417397,5.890961199792237,34.10534366301457,19.483082054089778,3.9344855840813935,-15.938822367632595,-26.816888654697664,1.7241955445287807,-4.224010585803853,-4.224010585804098,38.19095907102951,46761.34645316711,12919.544338643456,12919.544338643456,59680.89079181057,73507.11493113474,73507.11493113474,12919.544338643456,86426.6592697782,86426.6592697782,86426.6592697782,104560.99280321537,83956.42103923565,57210.599944485024,29717.578994167357,18134.33353343716,0.0,47851.912527604516,15414.183503421584,1226.5211868190333,0.0,0.8971064549531829,3.174218416966494,0.0014959713701933424,365510.9201185192,1477999.5073439304,4.043653488833329,1477999.5073439304,4.043653488833329,0.85,0.08709874194590293,4.698906859688992,1.2058072053594513,1.0,0.0,4.698906859688933,1.282594185879773,1.2835651205051477,3.6635959459506355,15187.140331628883,1548.6573224932963,1603.0968420496806,1603.0968420496806,8.059116579710082,5.890961199792237,2.078693657573858,3.812267542218379,3.3720791776249928,3.3720791776249928,0.9634511936071408,0.0,0.0,0.0007569690326382476,0.0003237365883444128,0.00043323244429383477,0.0020357189043321293,0.0870987504625543,0.07534211598420512,0.011756634478349187,0.08708189575549168,0.07534211387093724,0.011756628074965695,0.4278472745008605,0.4278472745008605,0.06676271237084787,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.545530209074855,2.2737367544323206e-13,2.2737367544323206e-13,9.05377954944015,18134.33353343716,15414.183503421584,0.85,1.2471996967181245,0.9772095613982349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836682959027793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16399.130886712777,1226.5211868190333,0.4278472745008605,0.06676271237084787,6.113110376966115,3.3720791776249928
676.0,-18.13640652407511,5.890651179670393,34.10466480693851,19.489976029749982,3.9424815643162097,-15.926589432014099,-26.80341146243734,1.7326644722551099,-4.217675402227542,-4.217675402227795,38.19091728804348,46763.95290769102,12912.202414621239,12912.202414621239,59676.15532231226,73502.0287668693,73502.0287668693,12912.202414621239,86414.23118149054,86414.23118149054,86414.23118149054,104546.30477470427,83949.11656529257,57211.04070611387,29708.973176865224,18132.073593213736,0.0,47841.04677007896,15412.262554231676,1226.2293559936875,0.0,0.897136602084173,3.174760057748318,0.0014959713701933424,365600.59921557206,1477997.7732655958,4.042656867731532,1477997.7732655958,4.042656867731532,0.8500000000000001,0.08707899481394157,4.698906859688992,1.205781017127447,1.0,0.0,4.698906859688406,1.282552794943836,1.283524865972314,3.663714178639142,15185.81900242679,1548.5225844122906,1603.0968420496806,1603.0968420496806,8.054536741593237,5.890651179670393,2.082101441432071,3.808549738238322,3.3734527535817636,3.3734527535817636,0.9638436438805039,0.0,0.0,0.0007578794634645196,0.0003241793687560288,0.0004337000947084908,0.002037916350073493,0.08707899481385806,0.0753328808623977,0.011746113951460352,0.08707895811174295,0.07533288086246995,0.01174611395147162,0.42782998555481,0.42782998555481,0.06670845060814376,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.871560484320639,2.2737367544323206e-13,2.2737367544323206e-13,9.192356791184864,18132.073593213736,15412.262554231676,0.85,1.247383979893084,0.9774859888086399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835987704172876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16399.779369917527,1226.2293559936875,0.42782998555481,0.06670845060814376,6.113110376966115,3.3734527535817636
677.0,-18.123779524252157,5.890336659069426,34.104041623311666,19.49291455037894,3.943606398679011,-15.915110304342607,-26.79215935114769,1.7349371787692518,-4.217504751141405,-4.217504751141658,38.19118072264691,46777.67804853624,12912.742472116071,12912.742472116071,59690.42052065231,73510.72644370577,73510.72644370577,12912.742472116071,86423.46891582184,86423.46891582184,86423.46891582184,104558.41358118194,83952.40508446447,57219.356689293854,29703.387105745125,18134.944665360104,0.0,47838.33177110523,15414.70296555609,1226.3141911062614,0.0,0.8971365055820428,3.1743086845131008,0.0014959713701933424,365603.01514350437,1478008.7063595946,4.042660057875768,1478008.7063595946,4.042660057875768,0.85,0.08707277715659678,4.698906859688992,1.2057874696748336,1.0,0.0,4.698906859688521,1.282540323793465,1.2835135481414872,3.6637498038195675,15186.413872974255,1548.583244326478,1603.0968420496806,1603.0968420496806,8.054873625479887,5.890336659069426,2.0831979173699233,3.807138741699503,3.3748441661779944,3.3748441661779944,0.9642411903365699,0.0,0.0,0.000758786032335372,0.0003245494730866445,0.0004342365592487275,0.0020404371469815914,0.08707277711153592,0.0753304352854559,0.011742341826080032,0.08707259183748561,0.07533043532443999,0.011742341832156788,0.42781282106463625,0.42781282106463625,0.06668651738815143,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.166630670547136,2.2737367544323206e-13,2.2737367544323206e-13,9.350705604172333,18134.944665360104,15414.70296555609,0.85,1.247752969444178,0.9778283714481525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3835291298233185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16400.42871810024,1226.3141911062614,0.42781282106463625,0.06668651738815143,6.113110376966115,3.3748441661779944
678.0,-18.11120060076169,5.890050351834138,34.10344676480341,19.49733771560716,3.947310212203288,-15.903416357456113,-26.78014497561378,1.7395259688974134,-4.2142351752404466,-4.214235175240753,38.19075917708842,46787.19823991695,12909.356868234498,12909.356868234498,59696.55510815145,73514.25004790784,73514.25004790784,12909.356868234498,86423.60691614234,86423.60691614234,86423.60691614234,104557.03606753971,83951.76232928937,57224.710521297005,29696.724231102628,18133.429151397373,0.0,47830.1533825,15413.414778687767,1226.1244303471467,0.0,0.897153434852414,3.1744724061698846,0.0014959713701933424,365649.3053400218,1477991.2113554652,4.042100421826491,1477991.2113554652,4.042100421826491,0.85,0.08706517916789344,4.698906859688992,1.2057818210171534,1.0,0.0,4.698906859689528,1.2825170519779379,1.283491418259666,3.6638162841127073,15186.29760297463,1548.5713880861078,1603.0968420496806,1603.0968420496806,8.052761710720421,5.890050351834138,2.085476280044819,3.804574071789319,3.376233704429487,3.376233704429487,0.9646382012655677,0.0,0.0,0.0007596901392908566,0.0003249450790587838,0.00043474506023207275,0.0020428265457403906,0.08706517916361853,0.0753231111820896,0.011742067981528923,0.08706525133788089,0.075323111185788,0.011742067982105447,0.4277957561391639,0.4277957561391639,0.06668878611044486,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.380515159401511,2.8421709430404007e-13,2.8421709430404007e-13,9.244309422787012,18133.429151397373,15413.414778687767,0.85,1.2480945781368349,0.9781946101187992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834598669532643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16401.077132112558,1226.1244303471467,0.4277957561391639,0.06668878611044486,6.113110376966115,3.376233704429487
679.0,-18.09990827943553,5.889789472993409,34.102910668732704,19.498723942693346,3.948838907605542,-15.898505741861499,-26.775598771031923,1.7393297873032183,-4.214208904159932,-4.2142089041601976,38.1908822599037,46827.9971201591,12910.152832269063,12910.152832269063,59738.14995242817,73513.68701149766,73513.68701149766,12910.152832269063,86423.83984376672,86423.83984376672,86423.83984376672,104556.08061832219,83959.36950445618,57235.354906283625,29693.349553525055,18132.24077455546,0.0,47825.590328080514,15412.40465837214,1226.0386518241628,0.0,0.8971531366310684,3.1744653339722024,0.0014959713701933424,365649.6773009017,1477996.3195282137,4.042110280086302,1477996.3195282137,4.042110280086302,0.85,0.0870651282568986,4.698906859688992,1.2058015363710006,1.0,0.0,4.698906859689149,1.282516293912663,1.2834917016852019,3.663818449708506,15187.6736887505,1548.7117097837183,1603.0968420496806,1603.0968420496806,8.053258227221292,5.889789472993409,2.0865550926539482,3.803234380339461,3.3776312295119575,3.3776312295119575,0.9650374941462736,0.0,0.0,0.0007605026143385238,0.00032509489090624483,0.00043540772343227894,0.002045940338397503,0.08706553516530763,0.07532044124437608,0.011745093920931544,0.08705893744150732,0.07532308027802918,0.01174204797886942,0.4277787708654527,0.4277787708654527,0.0667056878343838,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.55857162693809,2.8421709430404007e-13,2.8421709430404007e-13,9.272096552259768,18132.24077455546,15412.40465837214,0.85,1.2490833786395161,0.9791410163245663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833908737871872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16401.725003895674,1226.0386518241628,0.4277787708654527,0.0667056878343838,6.113110376966115,3.3776312295119575
680.0,-18.088284308869547,5.889446586325966,34.10230778993688,19.49727974077689,3.939428088523106,-15.883794647344667,-26.763151854369767,1.7348179616268986,-4.218329670390631,-4.218329670390935,38.18826682007043,46829.86028411341,12916.148361102101,12916.148361102101,59746.008645215516,73551.46372350118,73551.46372350118,12916.148361102101,86467.61208460327,86467.61208460327,86467.61208460327,104601.78875676813,83974.00185010007,57251.82889735026,29691.30328083313,18134.176672164853,0.0,47825.47995299798,15414.050171340125,1226.0,0.0,0.8971426052576559,3.1726191265319406,0.0014959713701933424,365591.3367785691,1477887.7766359,4.042458417254633,1477887.7766359,4.042458417254633,0.85,0.08706324227028107,4.698906859688992,1.205843190825544,1.0,0.0,4.6989068596888055,1.282535620260334,1.283512116487772,3.6637632401470377,15190.320579648469,1548.9816175399826,1603.0968420496806,1603.0968420496806,8.056998193938071,5.889446586325966,2.086027767141961,3.803418819184005,3.3790359483147276,3.3790359483147276,0.9654388423756365,0.0,0.0,0.0007613397844579572,0.00032550538157689586,0.00043583440288106137,0.0020479452653862753,0.08706330574457011,0.07531406258626158,0.011749243158308522,0.08700454131964236,0.07531403650280447,0.01174920576747661,0.42776184931315037,0.42776184931315037,0.06673226498267176,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.689543314020511,2.8421709430404007e-13,2.8421709430404007e-13,9.205946033687383,18134.176672164853,15414.050171340125,0.85,1.2492505815714305,0.9791822336155739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3833289424979376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16402.347520046216,1226.0,0.42776184931315037,0.06673226498267176,6.113110376966115,3.3790359483147276
681.0,-18.08828389309117,5.889352006410603,34.102221927612376,19.498904817178868,3.9717599672093837,-15.901811256894376,-26.780458458792396,1.7348180271070557,-4.1921701116161785,-4.192170111616438,38.201611409542025,46919.30802025744,12883.74341036682,12883.74341036682,59803.05143062426,73406.29399631613,73406.29399631613,12883.74341036682,86290.03740668295,86290.03740668295,86290.03740668295,104420.90919303928,83981.68434518455,57256.099154784126,29695.09465600047,18130.87178635632,0.0,47825.96644235679,15411.241018402874,1226.0,0.0,0.8972206236018916,3.180074136149375,0.0014959713701933424,365961.819585032,1478441.651138316,4.039879495666342,1478441.651138316,4.039879495666342,0.8500000000000001,0.08703310664856277,4.698906859688992,1.2058632331201808,1.0,0.0,4.698906859689136,1.2825356198931162,1.2835121161587013,3.663763241196053,15191.710290280495,1549.123328586265,1603.0968420496806,1603.0968420496806,8.036784224397811,5.889352006410603,2.0970237527137856,3.7923282536968177,3.3804154932917045,3.3804154932917045,0.9658329980833441,0.0,0.0,0.000761339814417866,0.0003249347511366679,0.0004364050632811981,0.0020506267454550304,0.08708025064729688,0.07532350930123065,0.011756741346066234,0.08721656826221214,0.07529772912930097,0.011735377519261805,0.4277449787379752,0.4277449787379752,0.06676384469806976,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.66923155650727,2.8421709430404007e-13,2.8421709430404007e-13,8.639712515192514,18130.87178635632,15411.241018402874,0.85,1.2504305898910186,0.9810425488590573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832651973514218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16402.97705664724,1226.0,0.4277449787379752,0.06676384469806976,6.113110376966115,3.3804154932917045
682.0,-18.07609183321135,5.889541970845083,34.10213836365314,19.499751564022176,3.9447154172878487,-15.88236260218056,-26.762195758614666,1.7348180126379966,-4.164116568092936,-4.164116568093227,38.20516880303043,46894.36159655375,12849.3361272299,12849.3361272299,59743.69772378365,73538.27264868325,73538.27264868325,12849.3361272299,86387.60877591316,86387.60877591316,86387.60877591316,104514.8482733017,83985.82394328494,57265.47593853076,29689.27556083797,18127.23949738853,0.0,47816.515058226505,15408.153572780251,1226.7881442393423,0.0,0.897341097072567,3.190972519081151,0.0014959713701933424,366359.45286901464,1478589.3292164048,4.035897852880156,1478589.3292164048,4.035897852880156,0.85,0.08738227560340087,4.698906859688992,1.2058738232543695,1.0,0.0,4.6989068596886625,1.2825338095745336,1.2835114318593663,3.6637684126610295,15192.459115164751,1549.1996874737808,1603.0968420496806,1603.0968420496806,8.01532121465666,5.889541970845083,2.108967479950344,3.7805744908947387,3.381869372661113,3.381869372661113,0.9662483921888895,0.0,0.0,0.00076221880792904,0.00032553693267107516,0.00043668187525796486,0.002051927459151504,0.0870623861445575,0.07530362242891407,0.011758763715643427,0.08758348546995805,0.07550273153164398,0.011879544071756886,0.42772814894450173,0.42772814894450173,0.06679033591930837,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.374017040408262,2.8421709430404007e-13,2.8421709430404007e-13,2.317391135695914,18127.23949738853,15408.153572780251,0.85,1.2494364687814101,0.9807147496937021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3832651950714094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16403.37412216637,1226.7881442393423,0.42772814894450173,0.06679033591930837,6.113110376966115,3.381869372661113
683.0,-18.063743568556102,5.889288217087274,34.10168629918322,19.512980861496203,3.9572991755008533,-15.859696885281943,-26.736784203071124,1.7532524922277277,-4.207276952220752,-4.20727695222105,38.1911109168102,46833.34711907914,12905.450450937155,12905.450450937155,59738.79757001629,73541.44565973667,73541.44565973667,12905.450450937155,86446.89611067381,86446.89611067381,86446.89611067381,104583.65393324626,83961.35414473798,57253.2556040853,29675.665045169644,18136.757822572446,0.0,47812.42286774209,15416.24414918658,1226.0,0.0,0.8971851685663614,3.1741944458077005,0.0014959713701933424,365747.8341819845,1478005.8092635637,4.04105143252374,1478005.8092635637,4.04105143252374,0.85,0.0870519561378154,4.698906859688992,1.2057946854503827,1.0,0.0,4.698906859689754,1.2824459699335415,1.28342466824327,3.6640193582053966,15188.032696555914,1548.748318391695,1603.0968420496806,1603.0968420496806,8.050324916389055,5.889288217087274,2.093931377849297,3.795356839237977,3.3834089319428657,3.3834089319428657,0.9666882662693902,0.0,0.0,0.0007631100126525017,0.0003263765444974373,0.0004367334681550644,0.002052169889369596,0.08705195613196276,0.07530256755829492,0.01174938857366783,0.08705187202011823,0.07530256756335764,0.01174938857445776,0.42771135177638964,0.42771135177638964,0.06673539870336026,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.683171128105016,2.8421709430404007e-13,2.8421709430404007e-13,8.83932375906653,18136.757822572446,15416.24414918658,0.85,1.2494409190528732,0.9795225656860926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3831983400399408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16404.015426969527,1226.0,0.42771135177638964,0.06673539870336026,6.113110376966115,3.3834089319428657
684.0,-18.051457036583983,5.889040209399972,34.101272220146235,19.51641283174979,3.9593283049869155,-15.848433375771513,-26.725555770657934,1.7563053073559363,-4.20607433546877,-4.206074335469074,38.191312984765105,46845.30080888758,12904.760922476344,12904.760922476344,59750.06173136392,73548.19855437666,73548.19855437666,12904.760922476344,86452.95947685301,86452.95947685301,86452.95947685301,104591.39548608955,83963.28452854206,57260.38991833243,29669.882900232922,18138.43600923654,0.0,47808.31890946946,15417.670607851058,1226.0,0.0,0.8971901674108823,3.1739166181870884,0.0014959713701933424,365764.8654147915,1478014.1955407055,4.040886195738293,1478014.1955407055,4.040886195738293,0.85,0.08704416981061686,4.698906859688992,1.2057969663431871,1.0,0.0,4.698906859688988,1.2824299002994852,1.283409724816263,3.664065270617644,15188.381889736895,1548.7839261865056,1603.0968420496806,1603.0968420496806,8.049894793614978,5.889040209399972,2.0954626251871877,3.793577584212784,3.384814952844002,3.384814952844002,0.9670899865268577,0.0,0.0,0.0007639977113246189,0.0003267481725796713,0.0004372495387449476,0.002054594857004482,0.0870441698106637,0.07529902959402929,0.011745140216634411,0.08704473761782676,0.07529902959398876,0.011745140216628088,0.42769458070856664,0.42769458070856664,0.06671178695661564,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.940115657136005,2.8421709430404007e-13,2.8421709430404007e-13,8.972894805789508,18138.43600923654,15417.670607851058,0.85,1.2497837843766797,0.9798566834695555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383130634180816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16404.66026747701,1226.0,0.42769458070856664,0.06671178695661564,6.113110376966115,3.384814952844002
685.0,-18.03828062121,5.886826262038018,34.100365052717244,19.51848155530172,3.880826475738256,-15.790605480053108,-26.672487357258774,1.7572485125570516,-4.385719872051652,-4.385719872051909,38.17705525785946,46645.956451166545,13132.760216680412,13132.760216680412,59778.71666784696,73929.23689043331,73929.23689043331,13132.760216680412,87061.99710711373,87061.99710711373,87061.99710711373,105088.86834356336,83968.7535234432,57272.160130283264,29662.881547955483,18026.87123644963,0.0,47689.752784405115,15322.840550982188,1226.059617373774,0.0,0.8963860447611,3.175263580451349,0.0014959713701933424,363227.64188720623,1477422.5559735063,4.067483818955313,1477422.5559735063,4.067483818955313,0.8500000000000001,0.08841881883214885,4.698906859688992,1.2058102544257419,1.0,0.0,4.698906859689325,1.2824235375616568,1.2834045794891775,3.664083449858761,15189.371193378098,1548.8848070827548,1603.0968420496806,1603.0968420496806,8.192119073660695,5.886826262038018,2.027828829391921,3.858997432646097,3.3862222842201444,3.3862222842201444,0.9674920812057556,0.0,0.0,0.0007649507572162166,0.00032850985651241757,0.00043644090070379905,0.002050795142165924,0.08719320946015037,0.07542779102861522,0.01176541843153515,0.08700786035936184,0.07602326851580278,0.012395550316346062,0.4276778305209749,0.4276778305209749,0.06671027430806657,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.152202377833078,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,18026.87123644963,15322.840550982188,0.85,1.2534918546987104,0.978112775338607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830632725149168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16405.3042828819,1226.059617373774,0.4276778305209749,0.06671027430806657,6.113110376966115,3.3862222842201444
686.0,-18.026181336307907,5.886590204489046,34.100039014731635,19.52162309261041,3.960376733908781,-15.82557643969948,-26.703415741771437,1.759771781552443,-4.205964881514092,-4.205964881514382,38.19123442797178,46874.874365978074,12903.32688225219,12903.32688225219,59778.20124823027,73568.12284824667,73568.12284824667,12903.32688225219,86471.44973049886,86471.44973049886,86471.44973049886,104615.19670948171,83971.81237018025,57278.56362435495,29659.165273139224,18143.746978982854,0.0,47802.91225212208,15422.184932135424,1226.0,0.0,0.8971909551511299,3.1722771225932576,0.0014959713701933424,365766.41551203554,1478010.9352518348,4.040860157110846,1478010.9352518348,4.040860157110846,0.8499999999999999,0.08700798686439,4.698906859688992,1.2058159344037995,1.0,0.0,4.698906859688376,1.2824099625534022,1.2833921176720997,3.664122236178682,15189.924517758456,1548.9412304669236,1603.0968420496806,1603.0968420496806,8.049000249887783,5.886590204489046,2.0959217022667147,3.7906685022223314,3.387036143781622,3.387036143781622,0.9677246125090349,0.0,0.0,0.0007658268557116917,0.000327482083646579,0.00043834477206511265,0.0020597412563655654,0.0870079868825966,0.07529280889111034,0.011715177991486263,0.08699985079926092,0.07529280878291764,0.011715178081472368,0.42766109703756816,0.42766109703756816,0.06654189086072103,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.053351020610478,2.8421709430404007e-13,2.8421709430404007e-13,10.03699899772397,18143.746978982854,15422.184932135424,0.85,1.2505137957484291,0.9805861642644417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382991038337686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16405.966535168674,1226.0,0.42766109703756816,0.06654189086072103,6.113110376966115,3.387036143781622
687.0,-18.01409464395942,5.886366410603954,34.099756748374666,19.525823334138863,3.9637838321682604,-15.814354947432184,-26.691936306282855,1.7640441358002055,-4.204128212910689,-4.204128212910912,38.191857124312264,46884.414075474706,12901.855266211274,12901.855266211274,59786.269341685984,73571.99176660777,73571.99176660777,12901.855266211274,86473.84703281905,86473.84703281905,86473.84703281905,104620.13521356891,83971.60750497204,57284.029814591435,29652.864100422892,18146.288180749863,0.0,47799.152281172755,15424.344953637385,1226.0,0.0,0.8971975109222431,3.1719020667028186,0.0014959713701933424,365792.42735470965,1478036.778741598,4.040643458450666,1478036.778741598,4.040643458450666,0.8500000000000001,0.08699095688987257,4.698906859688992,1.205811675381847,1.0,0.0,4.69890685968844,1.2823882287945516,1.2833714908349754,3.664184335274176,15189.88745904838,1548.937451530174,1603.0968420496806,1603.0968420496806,8.048082266642908,5.886366410603954,2.0977038835283324,3.788662527075622,3.3884429768577453,3.3884429768577453,0.9681265648164986,0.0,0.0,0.0007667029620052803,0.00032786320784856487,0.00043883975415671543,0.002062067131111221,0.0869909567804404,0.07528985379772309,0.011701102982717319,0.0869902005060877,0.07528985389243552,0.011701102997437051,0.42764437691750945,0.42764437691750945,0.06646195525542498,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.938281554369041,2.2737367544323206e-13,2.2737367544323206e-13,10.513527488883142,18146.288180749863,15424.344953637385,0.85,1.2507809550679991,0.9808628780628323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3829247148443196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16406.607648155506,1226.0,0.42764437691750945,0.06646195525542498,6.113110376966115,3.3884429768577453
688.0,-18.002556137142676,5.889312462203274,34.09946587180072,19.53174741882833,4.042028098635799,-15.843394396780912,-26.716401265561558,1.771005462808322,-3.9138154712143205,-3.9138154712145186,38.1886322992144,47076.71628670892,12535.555404953979,12535.555404953979,59612.2716916629,73230.20008024799,73230.20008024799,12535.555404953979,85765.75548520197,85765.75548520197,85765.75548520197,103922.43856016082,83966.83375546982,57284.509148875535,29647.02734066032,18156.68307495886,0.0,47803.71041561918,15433.180613715029,1226.0075682015095,0.0,0.8985747265851326,3.2239749934798008,0.0014959713701933424,369922.25646299357,1477902.9439567835,3.995171737131287,1477902.9439567835,3.995171737131287,0.85,0.08683561157455028,4.698906859688992,1.2057933249371127,1.0,0.0,4.698906859689503,1.282354033087123,1.2833383425885105,3.66428204571315,15189.023920528029,1548.8493951072007,1603.0968420496806,1603.0968420496806,7.819587111734513,5.889312462203274,2.2097461120763198,3.6795663501269544,3.3898531160432244,3.3898531160432244,0.9685294617266356,0.0,0.0,0.0007675401913172452,0.00032705144790933156,0.0004404887434079136,0.0020698155780152295,0.08665287943723748,0.07499830805548267,0.01165457138175481,0.08855458391769398,0.0751096068160005,0.01172600475854978,0.42762766748812914,0.42762766748812914,0.06645239479091655,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.886573856689324,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18156.68307495886,15433.180613715029,0.85,1.2470218561148643,0.9847920982997018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3828584658897007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16407.248912181014,1226.0075682015095,0.42762766748812914,0.06645239479091655,6.113110376966115,3.3898531160432244
689.0,-17.993126189459474,5.890640498735247,34.099305852624674,19.534759211260848,4.0222771074600345,-15.824010452174418,-26.69821766959501,1.773399542934685,-4.055701602288366,-4.055701602288597,38.19198796508657,47036.46571012089,12720.611959308224,12720.611959308224,59757.07766942911,73337.90775241875,73337.90775241875,12720.611959308224,86058.51971172697,86058.51971172697,86058.51971172697,104222.65079611425,83969.86041545795,57291.33071622693,29642.81077692336,18164.131084387274,0.0,47806.94186131064,15439.511421729183,1227.0075682015095,0.0,0.8978975237320642,3.1991391341758377,0.0014959713701933424,367899.3210031349,1478042.2090116332,4.017518175846372,1478042.2090116332,4.017518175846372,0.85,0.08688258032676824,4.698906859688992,1.2057991098659118,1.0,0.0,4.698906859688732,1.2823414558151984,1.2833266339278435,3.664317985182695,15189.571422546422,1548.90522477568,1603.0968420496806,1603.0968420496806,7.935024027022573,5.890640498735247,2.1593587363338154,3.731281762401432,3.392219118960026,3.392219118960026,0.9692054625600075,0.0,0.0,0.0007682250475985803,0.0003276546122458747,0.00044057043535270565,0.002070199440854994,0.08679605650183016,0.07514173088932964,0.011654325612500521,0.0878777999117351,0.0751960862238917,0.011686494102876534,0.42761096661129155,0.42761096661129155,0.06632156834002016,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.939959928792234,2.2737367544323206e-13,2.2737367544323206e-13,4.888536542717702,18164.131084387274,15439.511421729183,0.85,1.2499665392274237,0.9838835926082675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382795226759346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16407.879597112773,1227.0075682015095,0.42761096661129155,0.06632156834002016,6.113110376966115,3.392219118960026
690.0,-17.981331839716745,5.8901587532927175,34.099290779475204,19.526043184474133,3.952975735455524,-15.785951310073328,-26.66731942500917,1.7575828369687168,-4.220886298071946,-4.220886298072211,38.19817268489186,46943.93017351476,12932.809453103568,12932.809453103568,59876.73962661833,73624.45204620382,73624.45204620382,12932.809453103568,86557.26149930738,86557.26149930738,86557.26149930738,104740.26158398729,84003.56326926782,57322.98292066709,29645.08927622303,18183.000084679905,0.0,47828.08936090293,15455.55007197792,1227.9171448145353,0.0,0.8970964778548892,3.166913416358307,0.0014959713701933424,365555.14451088634,1478298.9099676993,4.043983328276413,1478298.9099676993,4.043983328276413,0.85,0.08697858711494888,4.698906859688992,1.2058995680557563,1.0,0.0,4.698906859689023,1.2824134692072724,1.2833998021953068,3.6641122169386096,15195.668037481299,1549.5269064850177,1603.0968420496806,1603.0968420496806,8.067391260385737,5.8901587532927175,2.0987384070365795,3.791420346256138,3.394101930750843,3.394101930750843,0.9697434087859552,0.0,0.0,0.0007690824097546915,0.0003286818798517495,0.00044040052990294197,0.0020694010709716012,0.08697858711404126,0.07531483486049229,0.01166375225354897,0.08697940579603014,0.0753148348612782,0.011663752253670681,0.42759427257648813,0.42759427257648813,0.06622007031691508,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.594476995174432,2.8421709430404007e-13,2.8421709430404007e-13,13.00428048806657,18183.000084679905,15455.55007197792,0.85,1.2519157764132758,0.9815138091610466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3827435477415666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16408.468425193456,1227.9171448145353,0.42759427257648813,0.06622007031691508,6.113110376966115,3.394101930750843
691.0,-17.981332110416094,5.889665625784844,34.099120962246985,19.50430398518222,3.9461779230393543,-15.813348613445855,-26.702344534546114,1.720763080349397,-4.221314382058324,-4.22131438205863,38.19368885748884,47125.0762672465,12933.831288809417,12933.831288809417,60058.907556055914,73553.81387697377,73553.81387697377,12933.831288809417,86487.6451657832,86487.6451657832,86487.6451657832,104646.26561983446,84074.85919183094,57374.60465895802,29666.949480969906,18158.62045405127,0.0,47825.56993502118,15434.82738594358,1226.9171448145353,0.0,0.8971098500820673,3.16927126718549,0.0014959713701933424,365549.0847203734,1478112.8023325277,4.043541248265495,1478112.8023325277,4.043541248265495,0.85,0.08698657131680357,4.698906859688992,1.2061156616313382,1.0,0.0,4.698906859688986,1.2825852523479693,1.283571717433021,3.6636214638262223,15208.56498053385,1550.842028677872,1603.0968420496806,1603.0968420496806,8.068028673971146,5.889665625784844,2.099441071637542,3.7902245541473025,3.3954410050402384,3.3954410050402384,0.9701260014400681,0.0,0.0,0.0007690823900667673,0.00032751763111806573,0.0004415647589487016,0.00207487167482097,0.08696494445787437,0.07529970953633994,0.011665234921534432,0.08697457304611851,0.07531053651254625,0.011676034804257322,0.4275775840153121,0.4275775840153121,0.06623920590707741,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.7773361573157445,2.8421709430404007e-13,2.8421709430404007e-13,12.563250004196277,18158.62045405127,15434.82738594358,0.85,1.2557907336526406,0.9853531558802872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826789157881063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16409.10493446032,1226.9171448145353,0.4275775840153121,0.06623920590707741,6.113110376966115,3.3954410050402384
692.0,-17.98070239405656,5.889314223138228,34.09923811635957,19.505371490400307,3.950661673609399,-15.812154311957062,-26.701792306825496,1.7208233429493467,-4.2059505773483465,-4.205950577348601,38.201364425797195,47125.812599841505,12914.827691924595,12914.827691924595,60040.6402917661,73537.66920903328,73537.66920903328,12914.827691924595,86452.49690095788,86452.49690095788,86452.49690095788,104606.03609955862,84079.62824427913,57378.01103643726,29668.463564268743,18153.53919860074,0.0,47822.00276286948,15430.508318810631,1226.0,0.0,0.897156247074285,3.170340453425686,0.0014959713701933424,365766.6180893632,1478431.3985162817,4.042007458852013,1478431.3985162817,4.042007458852013,0.85,0.08692906618179166,4.698906859688992,1.206128146373667,1.0,0.0,4.698906859688403,1.282584876820642,1.2835714003628529,3.6636225364959545,15209.427669389364,1550.9299984591441,1603.0968420496806,1603.0968420496806,8.056174370234556,5.889314223138228,2.106145885740424,3.783168337397804,3.3967758428308517,3.3967758428308517,0.9705073836659576,0.0,0.0,0.0007691281904879484,0.00032753595790362155,0.0004415922325843269,0.0020750007708758705,0.08698542774059412,0.07530361111450656,0.011681816626087554,0.08694337399707024,0.07527542668397695,0.011653639497814719,0.4275608998330379,0.4275608998330379,0.06632733748637396,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.762268325227637,2.2737367544323206e-13,2.2737367544323206e-13,12.769924881881593,18153.53919860074,15430.508318810631,0.85,1.2555024219601183,0.9854420533895222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382678917271454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16409.50555130932,1226.0,0.4275608998330379,0.06632733748637396,6.113110376966115,3.3967758428308517
693.0,-17.981489250979067,5.896040538394182,34.10602788106803,20.24785140473398,5.169906332264955,-15.68372262568487,-26.317662257328607,2.85186749115574,-3.5582002831281443,-3.55820028312824,38.45655753445985,45131.82058731181,12095.829457642158,12095.829457642158,57227.650044953974,71283.67123447346,71283.67123447346,12095.829457642158,83379.50069211562,83379.50069211562,83379.50069211562,101545.50231592331,82242.61277912244,55994.92162050898,29164.101287348287,18166.001623807693,0.0,47330.10291115598,15441.101380236538,1226.0,0.0,0.8993237688715222,3.3507025128083328,0.0014959713701933424,375030.7497487375,1489053.523189888,3.9704838181603024,1489053.523189888,3.9704838181603024,0.8499999999999999,0.08715039063252518,4.698906859688992,1.2004464902030305,1.0,0.0,4.698906859689126,1.2773290148483534,1.2783114226442422,3.678697348190164,14877.124180086636,1517.044472892031,1603.0968420496806,1603.0968420496806,7.545289305277857,5.896040538394182,2.354218679751237,3.541821858642945,3.3981526124087638,3.3981526124087638,0.9709007464025039,0.0,0.0,0.0007690709613369212,0.0003405152411128389,0.00042855572022408226,0.0020137434135198964,0.08711194687492854,0.07539257675197494,0.011719370122953605,0.09211162522554928,0.0754273179842363,0.01172307264828888,0.42754421915388524,0.42754421915388524,0.0664594468587694,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.3798167980517633,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18166.001623807693,15441.101380236538,0.85,1.2091173803779136,0.9535542458470756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826754666309906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16409.91878889004,1226.0,0.42754421915388524,0.0664594468587694,6.113110376966115,3.3981526124087638
694.0,-17.978419886317177,5.904498725627915,34.11079454970238,20.248682365659647,5.1715553711648,-15.663385560787065,-26.299413771461673,2.8518675684381574,-3.363217243005863,-3.3632172430058938,38.35101242678682,45054.66004737924,11859.83722080171,11859.83722080171,56914.49726818095,71279.83297084914,71279.83297084914,11859.83722080171,83139.67019165085,83139.67019165085,83139.67019165085,101342.40940534469,82246.57480167638,55999.40172673345,29163.525638825482,18202.73921369385,0.0,47366.264852519336,15472.328331639772,1227.0,0.0,0.9005796225268441,3.3641615781206164,0.0014959713701933424,377855.09401579027,1484653.3500443548,3.92916060563236,1484653.3500443548,3.92916060563236,0.85,0.08650270111040743,4.698906859688992,1.200456708339043,1.0,0.0,4.698906859688522,1.277328556531276,1.2783112491672874,3.6786986681401554,14877.84088277333,1517.1175562269816,1603.0968420496806,1603.0968420496806,7.398079086499856,5.904498725627915,2.4353632157448453,3.46913550988307,3.4016639078828734,3.4016639078828734,0.9719039736808209,0.0,0.0,0.0007692942224323132,0.00034114345300204264,0.0004281507694302706,0.0020118405874570183,0.08650584573547097,0.0749007286139473,0.011605117121523675,0.09268630238963828,0.07489915782358893,0.01160354328681851,0.42752754127722975,0.42752754127722975,0.06624110714292056,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18202.73921369385,15472.328331639772,0.85,1.2015829714542872,0.9511972326224675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382679778352865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16410.30366877656,1227.0,0.42752754127722975,0.06624110714292056,6.113110376966115,3.4016639078828734
695.0,-17.97494365479581,5.912763889427854,34.11546007376789,20.249681558366888,5.168546470947817,-15.658760669465353,-26.295482589025028,2.8518677947395394,-3.3708161504850978,-3.370816150485152,38.35761137758123,45054.09373640137,11883.189566242838,11883.189566242838,56937.28330264421,71298.81539259249,71298.81539259249,11883.189566242838,83182.00495883533,83182.00495883533,83182.00495883533,101403.6720302441,82251.33615710826,56004.271031929246,29163.405694643352,18221.667071408763,0.0,47385.072766052115,15488.417010697449,1228.0,0.0,0.9005225615919938,3.360520962776733,0.0014959713701933424,377744.7121468319,1484928.171506618,3.9310362892106254,1484928.171506618,3.9310362892106254,0.85,0.08646608900537904,4.698906859688992,1.2004689930705355,1.0,0.0,4.698906859689323,1.277328036671669,1.2783110519963836,3.6787001653333498,14878.702179291424,1517.20538402935,1603.0968420496806,1603.0968420496806,7.412646107548485,5.912763889427854,2.440925955094027,3.471837934333827,3.40570886192904,3.40570886192904,0.9730596748368685,0.0,0.0,0.0007695471502787325,0.0003412789251736368,0.0004282682251050957,0.0020123925007331637,0.08646629371772688,0.07492387410164371,0.011542419616083165,0.09265558564677895,0.07492377222296509,0.01154231678241395,0.427510865642572,0.427510865642572,0.06586031302902505,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18221.667071408763,15488.417010697449,0.85,1.2015869129029921,0.9508077355677141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382662959357501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16410.76577540692,1228.0,0.427510865642572,0.06586031302902505,6.113110376966115,3.40570886192904
696.0,-17.974191113132363,5.9209056791707315,34.11989901579446,20.268196274433308,5.200091661057272,-15.653731727846674,-26.285559114161856,2.8778726728725976,-3.3723859670589036,-3.3723859670590213,38.362058302822874,45006.89851893543,11898.635639228354,11898.635639228354,56905.534158163784,71237.21866310631,71237.21866310631,11898.635639228354,83135.85430233466,83135.85430233466,83135.85430233466,101372.78649587471,82215.93337397516,55977.294385487214,29154.04332054216,18236.932193540055,0.0,47390.975514082216,15501.392364509047,1229.0,0.0,0.9005004270962573,3.3608813651333893,0.0014959713701933424,377721.9121114169,1485113.3909100245,3.9317639334409584,1485113.3909100245,3.9317639334409584,0.85,0.08643749884212833,4.698906859688992,1.200356929306872,1.0,0.0,4.698906859689045,1.2772075859214276,1.2781905784979142,3.6790470957773214,14872.298058809427,1516.5523454808144,1603.0968420496806,1603.0968420496806,7.4222812540850915,5.9209056791707315,2.448633977626009,3.4722717015447224,3.409709684218068,3.409709684218068,0.974202766919448,0.0,0.0,0.0007696019146637169,0.0003416211175018249,0.000427980797161892,0.0020110419035991776,0.08642563289416023,0.07493502818074772,0.011490604713412511,0.0927387035715003,0.07493758972506552,0.011499909117062801,0.4274941918015125,0.4274941918015125,0.06555234440457532,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18236.932193540055,15501.392364509047,0.85,1.2007673094058662,0.9496934391139857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382643911309128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16411.236135248855,1229.0,0.4274941918015125,0.06555234440457532,6.113110376966115,3.409709684218068
697.0,-17.968358191714596,5.92695130364776,34.12396587000603,20.269350881595187,5.130634717977874,-15.608181207608524,-26.24410529443992,2.8783036303574683,-3.5544233998447226,-3.5544233998448544,38.35701670235872,44825.044967427675,12142.499085556163,12142.499085556163,56967.54405298384,71571.10386231613,71571.10386231613,12142.499085556163,83713.60294787229,83713.60294787229,83713.60294787229,101949.04332765071,82219.41910782488,55983.221800349434,29151.330341639386,18235.440379778414,0.0,47386.7707214178,15500.124322811653,1230.0,0.0,0.8996773127610126,3.320802720890383,0.0014959713701933424,375085.3006069763,1484903.4039442071,3.9588418995393417,1484903.4039442071,3.9588418995393417,0.85,0.08649435586171815,4.698906859688992,1.2003654610877859,1.0,0.0,4.698906859688992,1.2772047209805844,1.2781882536788796,3.6790553483715343,14872.928604138528,1516.6166432103246,1603.0968420496806,1603.0968420496806,7.5744014753538265,5.92695130364776,2.387643682286251,3.5393076213615093,3.413687063939549,3.413687063939549,0.9753391611255855,0.0,0.0,0.0007700265126515448,0.00034305399129519286,0.000426972521356352,0.002006304109500067,0.08656822128085813,0.07509630425159217,0.011471917029265961,0.09162352333885349,0.0750525374582471,0.011441818403471055,0.4274775193953316,0.4274775193953316,0.0653026361716822,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18235.440379778414,15500.124322811653,0.85,1.202182448512697,0.9459400648115428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826397878088392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16411.652046378353,1230.0,0.4274775193953316,0.0653026361716822,6.113110376966115,3.413687063939549
698.0,-17.957604426440597,5.9285012836116895,34.12610155373449,20.279794628173136,5.1309110751494105,-15.607320923221543,-26.239769405778475,2.892316979164494,-3.554349800512739,-3.554349800512938,38.357625630417346,44863.893830887435,12146.962655351024,12146.962655351024,57010.85648623846,71619.2757470222,71619.2757470222,12146.962655351024,83766.23840237322,83766.23840237322,83766.23840237322,102019.50369887787,82202.6621295668,55975.31347936265,29141.49850022683,18253.265296504665,0.0,47394.763796731495,15515.275502028966,1231.0,0.0,0.8996755996784127,3.319184050010578,0.0014959713701933424,375086.3636898608,1484928.765125245,3.9588982934955608,1484928.765125245,3.9588982934955608,0.85,0.08649760968709967,4.698906859688992,1.2003108202153818,1.0,0.0,4.698906859688288,1.2771382767810473,1.2781227588323543,3.6792467543391725,14869.897381783054,1516.3075445522227,1603.0968420496806,1603.0968420496806,7.577185817308587,5.9285012836116895,2.3913726724823503,3.537128611129339,3.4170456701220706,3.4170456701220706,0.9762987628920202,0.0,0.0,0.0007708098791855344,0.00034320418267077754,0.00042760569651475685,0.0020092793405952804,0.08653150785420684,0.07509501963665596,0.011436488217550876,0.09165314279584659,0.0750555421769151,0.011442067510184577,0.4274608481370535,0.4274608481370535,0.06509953625203437,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18253.265296504665,15515.275502028966,0.85,1.2028935671195415,0.9466002198745297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3826078274404092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16412.16975953365,1231.0,0.4274608481370535,0.06509953625203437,6.113110376966115,3.4170456701220706
699.0,-17.95523043240922,5.930114715322541,34.12822585922545,20.281151483673625,5.1316867344537735,-15.604979157094,-26.23821833459658,2.892316985246293,-3.5541839114563913,-3.554183911456575,38.35798965546408,44869.388635535426,12150.356691117175,12150.356691117175,57019.7453266526,71622.04649630385,71622.04649630385,12150.356691117175,83772.40318742103,83772.40318742103,83772.40318742103,102041.01496618649,82209.10331604214,55980.65947467687,29142.715379294743,18268.61177876545,0.0,47411.327158060194,15528.320011950633,1232.0,0.0,0.8996751400563429,3.3189978159953832,0.0014959713701933424,375088.7598319063,1484943.9265228526,3.958913424087464,1484943.9265228526,3.958913424087464,0.85,0.08649760167202122,4.698906859688992,1.2003275387035686,1.0,0.0,4.698906859688666,1.2771379218746355,1.2781226246521793,3.6792477767724128,14871.0625482074,1516.4263584615949,1603.0968420496806,1603.0968420496806,7.579302991815531,5.930114715322541,2.3940803551354284,3.536034360187113,3.4190581662506023,3.4190581662506023,0.9768737617858864,0.0,0.0,0.0007709829132077606,0.00034325792510659167,0.00042772498810116896,0.0020098398806489754,0.08650044459451599,0.07509295474107945,0.01140748985343654,0.09172240346927997,0.07505585090981194,0.011441750762209275,0.4274441777970977,0.4274441777970977,0.06493372298298278,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18268.61177876545,15528.320011950633,0.85,1.2026608142935926,0.9463854172643082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382548907615021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16412.786248024917,1232.0,0.4274441777970977,0.06493372298298278,6.113110376966115,3.4190581662506023
700.0,-17.95523043240922,5.930114715322541,34.12822585922545,20.2821665321477,5.1316867344537735,-15.604979157094,-26.23880992233751,2.892316985246293,-3.5541839114563913,-3.554183911456575,38.35798965546408,44872.45942110163,12151.911567443341,12151.911567443341,57024.37098854497,71626.84525804216,71626.84525804216,12151.911567443341,83778.7568254855,83778.7568254855,83778.7568254855,102062.55602891001,82213.90207778044,55983.730260243065,29144.635352819307,18283.79920342451,0.0,47428.43455624382,15541.229322910833,1233.0,0.0,0.8996751400563429,3.318790039655245,0.0014959713701933424,375088.7598319063,1484943.9265228526,3.958913424087464,1484943.9265228526,3.958913424087464,0.8499999999999999,0.08649760167202122,4.698906859688992,1.200340023445897,1.0,0.0,4.698906859688939,1.2771379218746355,1.2781226246521793,3.6792477767724128,14871.930611269589,1516.5148762594351,1603.0968420496806,1603.0968420496806,7.580272912212965,5.930114715322541,2.3957306858044234,3.534384029518118,3.421092386956062,3.421092386956062,0.977454967701732,0.0,0.0,0.0007709829132077606,0.000343237426509628,0.00042774548669813263,0.002009936201646862,0.08647362657474299,0.07509002624191813,0.011383600332824862,0.09179110679333687,0.07505585090981194,0.011441750762209275,0.4274275081917997,0.4274275081917997,0.06479773903440818,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18283.79920342451,15541.229322910833,0.85,1.2023245448027944,0.9461088024714132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825359011004539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16413.235220224462,1233.0,0.4274275081917997,0.06479773903440818,6.113110376966115,3.421092386956062
