time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
701.0,-17.949453607587845,5.9356567355071626,34.132037854421284,20.282997493073367,5.133991148443036,-15.589514432186164,-26.224740723241098,2.8923169996156903,-3.5467774891727686,-3.5467774891729222,38.36681331185044,44832.39018357981,12150.706387113098,12150.706387113098,56983.096570692906,71619.93496834506,71619.93496834506,12150.706387113098,83770.64135545815,83770.64135545815,83770.64135545815,102074.3110418215,82217.89453862478,55989.471145730204,29142.69265877175,18303.66968636334,0.0,47446.36234513509,15558.11923340884,1234.0,0.0,0.8996796771190686,3.3195111557743746,0.0014959713701933424,375195.7522272303,1485311.4616832233,3.9587640661338623,1485311.4616832233,3.9587640661338623,0.85,0.08648667179697346,4.698906859688992,1.200350250923075,1.0,0.0,4.6989068596885115,1.2771370579504784,1.278122298027904,3.679250265613383,14872.6528200341,1516.5885210580677,1603.0968420496806,1603.0968420496806,7.579521129601563,5.9356567355071626,2.403223875370056,3.5324328601371064,3.4226425781482663,3.4226425781482663,0.9778978794709332,0.0,0.0,0.0007714041193565405,0.0003437252314794919,0.00042767888787704865,0.002009623259989623,0.08647129567043073,0.07510472483075269,0.011366570839678047,0.09188597632206594,0.07506185617382533,0.011424815623148135,0.427410839174228,0.427410839174228,0.06468561854221516,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18303.66968636334,15558.11923340884,0.85,1.2010003244544978,0.9449067951186504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3825359011004539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16413.636712543383,1234.0,0.427410839174228,0.06468561854221516,6.113110376966115,3.4226425781482663
702.0,-17.948608914757404,5.936287216427108,34.13295554617212,20.286962028499715,5.133878238926363,-15.589140514047605,-26.224044396635122,2.89649466748905,-3.546754288768284,-3.5467542887683696,38.36649653469004,44833.59552453061,12153.94190670583,12153.94190670583,56987.537431236444,71639.21998075399,71639.21998075399,12153.94190670583,83793.16188745982,83793.16188745982,83793.16188745982,102112.80223213873,82216.89619933006,55988.45207630066,29142.715692254893,18319.64034467891,0.0,47462.35603693381,15571.694292977076,1235.0,0.0,0.8996808529514589,3.318801402660858,0.0014959713701933424,375196.08741539647,1485298.2656511816,3.958725358472998,1485298.2656511816,3.958725358472998,0.8500000000000001,0.08648728501599291,4.698906859688992,1.200344320931472,1.0,0.0,4.698906859689057,1.2771176035013594,1.278102907254068,3.679306311968779,14872.472227307782,1516.5701057249705,1603.0968420496806,1603.0968420496806,7.581539422887326,5.936287216427108,2.4062368777956338,3.5300503386314745,3.4258646120961647,3.4258646120961647,0.9788184605989042,0.0,0.0,0.0007714657262205067,0.0003437493909611859,0.0004277163352593208,0.0020097992217510594,0.08645096570077376,0.07510088041288002,0.011350085287893748,0.09194089608202716,0.0750625408948855,0.011424744121107413,0.4273941706268373,0.4273941706268373,0.06459258881512742,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18319.64034467891,15571.694292977076,0.85,1.200689181693602,0.9446137795949789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382504252220465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16414.15393391956,1235.0,0.4273941706268373,0.06459258881512742,6.113110376966115,3.4258646120961647
703.0,-17.943854219866306,5.942585848311167,34.13751155638282,20.28784555094319,5.1574182833681474,-15.591464017119682,-26.226235007029004,2.8964946150227653,-3.5068260297657616,-3.5068260297658944,38.400287890969636,44872.10211537603,12112.168504181336,12112.168504181336,56984.27061955737,71532.15281165481,71532.15281165481,12112.168504181336,83644.32131583615,83644.32131583615,83644.32131583615,101976.91011939694,82221.1263785302,55993.50220870037,29141.804633144257,18332.588803560797,0.0,47474.39343670505,15582.700483026676,1236.0,0.0,0.8997517429118471,3.337673335998419,0.0014959713701933424,375773.2992816629,1486706.417050608,3.956391845542594,1486706.417050608,3.956391845542594,0.85,0.08678581947233782,4.698906859688992,1.200355191300623,1.0,0.0,4.6989068596884325,1.2771168923687992,1.2781026385810355,3.679308360704124,14873.237437691278,1516.6481354684095,1603.0968420496806,1603.0968420496806,7.555481482138664,5.942585848311167,2.4264640992276774,3.51612174908349,3.427614235066194,3.427614235066194,0.9793183528760554,0.0,0.0,0.0007718125896211003,0.0003436733916544639,0.00042813919796663637,0.002011786214227171,0.08649907178413309,0.07515416422840016,0.011344907555732928,0.09254586698635799,0.07529724770659678,0.011488571765741036,0.4273775024555914,0.4273775024555914,0.06451483170012388,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18332.588803560797,15582.700483026676,0.85,1.2003159281125162,0.9451853697762667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824996245963426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16414.57254081234,1236.0,0.4273775024555914,0.06451483170012388,6.113110376966115,3.427614235066194
704.0,-17.932968323358832,5.940488399659534,34.13675847095191,19.51440351493659,3.8983328852840184,-15.747878009978768,-26.649065281357593,1.7132425719026567,-4.29819658334975,-4.298196583350026,38.253091590648175,47125.47347795299,13126.69383819603,13126.69383819603,60252.16731614902,73828.23833243588,73828.23833243588,13126.69383819603,86954.93217063192,86954.93217063192,86954.93217063192,105329.1033219128,84158.70956464457,57455.94471015563,29669.73872720993,18374.171151280887,0.0,48043.90987849081,15618.045478588754,1237.0,0.0,0.8965405558631762,3.142315291611962,0.0014959713701933424,364462.04687913106,1480579.836024488,4.062370413332784,1480579.836024488,4.062370413332784,0.85,0.0868882352794513,4.698906859688992,1.2063399633439258,1.0,0.0,4.698906859689851,1.2826130847934598,1.2836040925829646,3.6635419639786857,15223.732937469329,1552.3887298383577,1603.0968420496806,1603.0968420496806,8.188334911453357,5.940488399659534,2.1336967495041534,3.8067916501553807,3.431074801045263,3.431074801045263,0.9803070860129324,0.0,0.0,0.0007726072742095196,0.00032929016358119426,0.00044331711062832533,0.0020831058121489414,0.08688823527210753,0.07550196037727015,0.011386274894837374,0.08688832602618696,0.07550196038365155,0.011386274895799754,0.42736083458526136,0.42736083458526136,0.06444929267478772,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.4597442071367936,2.8421709430404007e-13,2.8421709430404007e-13,31.296579184215318,18374.171151280887,15618.045478588754,0.85,1.2541062429876013,0.9808833959837852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824735766452332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16415.069506236166,1237.0,0.42736083458526136,0.06444929267478772,6.113110376966115,3.431074801045263
705.0,-17.932968325419626,5.939809047300002,34.13642069652337,19.51603990690785,3.89849142740288,-15.747918460906428,-26.65003688363356,1.713267971715828,-4.298179970010494,-4.29817997001079,38.25326663697546,47130.50010234389,13126.571312144544,13126.571312144544,60257.07141448843,73835.22520733987,73835.22520733987,13126.571312144544,86961.79651948441,86961.79651948441,86961.79651948441,105321.9567315353,84166.32589762815,57460.780104070094,29672.828659508952,18360.160212050894,0.0,48032.98887155985,15606.136180243258,1236.0,0.0,0.8965400317134542,3.1421092292235677,0.0014959713701933424,364462.2815010725,1480587.1104114533,4.062387757420369,1480587.1104114533,4.062387757420369,0.8499999999999999,0.0868882235207457,4.698906859688992,1.2063599298102785,1.0,0.0,4.698906859689292,1.2826129662689012,1.2836039739666352,3.663542302521727,15225.110679831407,1552.5292204607495,1603.0968420496806,1603.0968420496806,8.188258480605098,5.939809047300002,2.1340936237573462,3.8057154235426554,3.4320130471158725,3.4320130471158725,0.9805751563188208,0.0,0.0,0.0007726072740590082,0.000329257760744639,0.00044334951331436915,0.0020832580693526653,0.08689163224610907,0.07549949190243636,0.011392140343672712,0.08681234086777229,0.0755019487988484,0.011386274721897295,0.427344166955664,0.427344166955664,0.06448208593641841,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.184571404330825,2.8421709430404007e-13,2.8421709430404007e-13,31.292411321893553,18360.160212050894,15606.136180243258,0.85,1.2544934810451993,0.9812110636789808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38241394294145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16415.68945855554,1236.0,0.427344166955664,0.06448208593641841,6.113110376966115,3.4320130471158725
706.0,-17.921993922832684,5.937981127833282,34.135539296450546,19.52963158199566,3.919486212690992,-15.735881891856891,-26.63357094917444,1.733374181715809,-4.274008187607535,-4.274008187607763,38.247173644223246,47107.95969736208,13094.350336006122,13094.350336006122,60202.3100333682,73800.33491753423,73800.33491753423,13094.350336006122,86894.68525354035,86894.68525354035,86894.68525354035,105233.23855925357,84135.65185489917,57443.2766347301,29658.194689076747,18338.55330571323,0.0,47996.74799478998,15587.770309856247,1235.0,0.0,0.8966759439191945,3.1476573155365903,0.0014959713701933424,364803.773055694,1480333.9202832528,4.0578909255339655,1480333.9202832528,4.0578909255339655,0.8500000000000001,0.08690793456373377,4.698906859688992,1.2062631619302557,1.0,0.0,4.698906859689224,1.2825174986060126,1.2835094610527982,3.6638150082133802,15219.561956032834,1551.9634080988753,1603.0968420496806,1603.0968420496806,8.168159273063006,5.937981127833282,2.1431139559849646,3.794867171848318,3.433375589820179,3.433375589820179,0.9809644542343369,0.0,0.0,0.0007734091799674114,0.0003298072946957442,0.0004436018852716672,0.002084443941674006,0.08690793454615711,0.07545632198093472,0.011451612565222391,0.08690843965393837,0.07545632199619537,0.011451612567538405,0.4273274995186528,0.4273274995186528,0.06485326655849083,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.100355155571322,2.2737367544323206e-13,2.2737367544323206e-13,27.32944531783994,18338.55330571323,15587.770309856247,0.85,1.254299771307488,0.9814823225622624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3824139429527385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16416.091692903476,1235.0,0.4273274995186528,0.06485326655849083,6.113110376966115,3.433375589820179
707.0,-17.910986386858745,5.936310567667891,34.1345913935847,19.538662034925096,3.9315762192159687,-15.724762992137265,-26.62031912533564,1.745352824591969,-4.2603062323610175,-4.260306232361283,38.243474494830146,47102.239509650666,13075.467219846892,13075.467219846892,60177.70672949756,73785.97996243207,73785.97996243207,13075.467219846892,86861.44718227896,86861.44718227896,86861.44718227896,105176.03794088966,84121.83877886516,57438.09832654477,29648.600502578207,18314.590758610695,0.0,47963.1912611889,15567.40214481909,1234.0,0.0,0.8967537675021042,3.152269720880053,0.0014959713701933424,364997.4614885723,1480180.2206534196,4.055316479782593,1480180.2206534196,4.055316479782593,0.85,0.08697253726235167,4.698906859688992,1.206217186911963,1.0,0.0,4.698906859689165,1.282459954487655,1.2834529049821137,3.6639794039933307,15217.06326538424,1551.7086125623166,1603.0968420496806,1603.0968420496806,8.156380124315458,5.936310567667891,2.148035738685964,3.788274828981927,3.4343905158598855,3.4343905158598855,0.9812544331028245,0.0,0.0,0.0007742142744133952,0.0003302501738199022,0.000443964100593493,0.002086145957734418,0.0869725369384502,0.07542988192550115,0.011542655012949045,0.08697286404104382,0.07542988220641582,0.011542655055935852,0.4273108322357105,0.4273108322357105,0.06538922498466024,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.417668536364772,2.8421709430404007e-13,2.8421709430404007e-13,22.889409601195837,18314.590758610695,15567.40214481909,0.85,1.254664361297253,0.9820497400423207,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382353828919841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16416.713781157785,1234.0,0.4273108322357105,0.06538922498466024,6.113110376966115,3.4343905158598855
708.0,-17.899727035982725,5.935782863992353,34.13408945083471,19.599228898901515,4.050379774484146,-15.714211278985593,-26.58725908314807,1.8385358975477974,-4.154733431756881,-4.154733431757136,38.25615442945843,46995.44057470743,12940.266100592155,12940.266100592155,59935.70667529958,73510.76512026449,73510.76512026449,12940.266100592155,86451.03122085665,86451.03122085665,86451.03122085665,104732.61164665988,83967.76641749493,57327.9696217808,29599.774217460144,18281.580425803222,0.0,47881.35464326337,15539.343361932739,1233.0,0.0,0.897210595269318,3.1782284505510545,0.0014959713701933424,366492.5258062443,1480707.1220877836,4.0402109670050885,1480707.1220877836,4.0402109670050885,0.85,0.0870092845629426,4.698906859688992,1.2057391917845237,1.0,0.0,4.6989068596889885,1.2820236809279266,1.2830173504731717,3.665226258759847,15189.192632687053,1548.866598959589,1603.0968420496806,1603.0968420496806,8.07204266215573,5.935782863992353,2.1878350924796655,3.7479477715126874,3.435449865423048,3.435449865423048,0.9815571044065852,0.0,0.0,0.0007750385825652897,0.00033135743530036873,0.00044368114726492093,0.002084816386397819,0.0869952238923085,0.07536145675484868,0.011633767137459824,0.08766265360852113,0.07537428626310122,0.011634998299841375,0.4272941650760233,0.4272941650760233,0.06596264230746762,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.578222751705937,2.2737367544323206e-13,2.2737367544323206e-13,14.44344855249966,18281.580425803222,15539.343361932739,0.85,1.251754615587765,0.9814977233798755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822935379446264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16417.336898997703,1233.0,0.4272941650760233,0.06596264230746762,6.113110376966115,3.435449865423048
709.0,-17.88866632361101,5.934412318085884,34.13299965973229,19.556973804160975,3.9560956854052587,-15.702217416303874,-26.59343525357542,1.769646778097527,-4.23256911708512,-4.2325691170853394,38.236443649968834,47090.58245658442,13039.46550877619,13039.46550877619,60130.047965360616,73756.85454951445,73756.85454951445,13039.46550877619,86796.32005829064,86796.32005829064,86796.32005829064,105064.40993609274,84093.81076877637,57427.53867584337,29629.191214370003,18268.0898778021,0.0,47897.2810921721,15527.876396131785,1232.0,0.0,0.8969095919368698,3.1613945938816608,0.0014959713701933424,365389.7953222765,1479888.1223848944,4.050162706595629,1479888.1223848944,4.050162706595629,0.85,0.08709807208747997,4.698906859688992,1.2061237291013822,1.0,0.0,4.69890685968937,1.2823432601421179,1.283338216843963,3.6643128292874,15211.993190729248,1551.1916088296462,1603.0968420496806,1603.0968420496806,8.13392252217542,5.934412318085884,2.1592728605978966,3.7751394574879873,3.4368511924270404,3.4368511924270404,0.981957483550583,0.0,0.0,0.0007758491325982493,0.00033115032113171177,0.00044469881146653756,0.0020895982956956553,0.08709807198076393,0.07537770697965746,0.011720365001106476,0.08709838743334838,0.07537770707201323,0.01172036501546674,0.4272774980149402,0.4272774980149402,0.0664367282338018,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.813463145078174,2.2737367544323206e-13,2.2737367544323206e-13,14.592060330695233,18268.0898778021,15527.876396131785,0.85,1.2553958511684231,0.9831577363642982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3822318724317484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16417.965428447358,1232.0,0.4272774980149402,0.0664367282338018,6.113110376966115,3.4368511924270404
710.0,-17.877578995503942,5.933187364724672,34.13186306954286,19.565718713589035,3.9676571191052834,-15.691079138937926,-26.5802797517739,1.7811572625381142,-4.21944673272867,-4.21944673272896,38.23290153505205,47085.82564974781,13021.994403345401,13021.994403345401,60107.82005309321,73743.64962374805,73743.64962374805,13021.994403345401,86765.64402709345,86765.64402709345,86765.64402709345,105012.98878062337,84080.86225948363,57423.038285477756,29619.804415562085,18247.344753529916,0.0,47867.149169092,15510.243040500429,1231.0,0.0,0.8969839884629658,3.165178495564054,0.0014959713701933424,365575.5230161461,1479740.9808259117,4.047702561203905,1479740.9808259117,4.047702561203905,0.85,0.08713953293198648,4.698906859688992,1.206080404776149,1.0,0.0,4.698906859689177,1.2822878978644616,1.2832838545264822,3.664471034558316,15209.650894270206,1550.9527610621574,1603.0968420496806,1603.0968420496806,8.12302417531794,5.933187364724672,2.1643629824194006,3.7688243823052714,3.437997382518576,3.437997382518576,0.9822849664338789,0.0,0.0,0.0007766624139963321,0.00033159162645713156,0.00044507078753920057,0.0020913461766151314,0.0871395326129156,0.07535225437228972,0.011787278240625884,0.08713908229862286,0.07535225464820007,0.011787278283786402,0.4272608310327404,0.4272608310327404,0.06683598704056819,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.333781518387696,2.8421709430404007e-13,2.8421709430404007e-13,11.450409277621759,18247.344753529916,15510.243040500429,0.85,1.2557217443796518,0.9836772497859827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382171299468574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16418.590353817337,1231.0,0.4272608310327404,0.06683598704056819,6.113110376966115,3.437997382518576
711.0,-17.86646962187639,5.932102744652426,34.130689405888376,19.57436716128143,3.979028059121495,-15.679940606342528,-26.567168499436207,1.792499043585624,-4.206652214171925,-4.206652214172188,38.22954899158574,47081.42742085655,13005.154408669287,13005.154408669287,60086.581829525836,73730.8895985555,73730.8895985555,13005.154408669287,86736.04400722479,86736.04400722479,86736.04400722479,104964.60795155696,84068.25567830916,57418.79350060052,29610.51353078737,18228.563944332167,0.0,47839.07747511954,15494.279352682343,1230.0,0.0,0.8970561379220484,3.168373565449524,0.0014959713701933424,365756.6815274063,1479601.7243741315,4.0453170074577685,1479601.7243741315,4.0453170074577685,0.85,0.0871637546427957,4.698906859688992,1.2060380684165288,1.0,0.0,4.6989068596887735,1.2822333220525564,1.2832302822762216,3.6646270057676698,15207.370450260936,1550.7202204892535,1603.0968420496806,1603.0968420496806,8.11251951069981,5.932102744652426,2.1694521857713056,3.7626505588811208,3.439185208784754,3.439185208784754,0.9826243453670725,0.0,0.0,0.0007774780973550093,0.00033203198585206003,0.0004454461115029493,0.002093109788962996,0.08716375422405698,0.07532764579708436,0.011836108426972627,0.08716319608104044,0.07532764615896197,0.011836108483833735,0.4272441641136472,0.4272441641136472,0.06713216904272547,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.468888514921275,2.8421709430404007e-13,2.8421709430404007e-13,9.062367744916116,18228.563944332167,15494.279352682343,0.85,1.256014643275177,0.9841625279112659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38211058536199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16419.216181079628,1230.0,0.4272441641136472,0.06713216904272547,6.113110376966115,3.439185208784754
712.0,-17.855514205959967,5.931037401357272,34.12945086039609,19.5758344832808,3.9783249353824974,-15.670364385911231,-26.558334357663966,1.7924990437876238,-4.205129583165672,-4.205129583165956,38.22533258385587,47098.2966854684,13002.828240618881,13002.828240618881,60101.12492608728,73741.26070549783,73741.26070549783,13002.828240618881,86744.08894611671,86744.08894611671,86744.08894611671,104955.72830770432,84075.31797151583,57429.15764838639,29606.844803477157,18211.639361587615,0.0,47818.48416506477,15479.893457349472,1229.0,0.0,0.8970778325626285,3.1688513677586423,0.0014959713701933424,365778.24525579397,1479426.5991920468,4.044599749658328,1479426.5991920468,4.044599749658328,0.85,0.0871798523163564,4.698906859688992,1.2060562479728834,1.0,0.0,4.698906859689495,1.2822316641894442,1.2832296555658762,3.664631743951964,15208.647970630022,1550.85049131253,1603.0968420496806,1603.0968420496806,8.111068464206932,5.931037401357272,2.1704027560812946,3.760634645275977,3.440413327337501,3.440413327337501,0.9829752363821431,0.0,0.0,0.0007782832467423977,0.00033232899602339,0.0004459542507190077,0.00209549748781101,0.08717892294100753,0.07531140599972075,0.011867516941286783,0.08710757211717997,0.07531846600531435,0.011861386311042053,0.42722749724503933,0.42722749724503933,0.06732220032325326,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.579130124363587,2.8421709430404007e-13,2.8421709430404007e-13,8.05219684610887,18211.639361587615,15479.893457349472,0.85,1.2568596846069822,0.9849391403309574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3820497551676934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16419.842819564783,1229.0,0.42722749724503933,0.06732220032325326,6.113110376966115,3.440413327337501
713.0,-17.84661801172259,5.932217160005642,34.129363665825736,19.754834530781977,4.2829046450002926,-15.629164215895193,-26.452513912785776,2.0699769521905833,-3.9931882175656597,-3.9931882175658826,38.25639226435887,46601.04425828388,12733.43545883274,12733.43545883274,59334.47971711662,73147.63882149714,73147.63882149714,12733.43545883274,85881.07428032988,85881.07428032988,85881.07428032988,104066.73754718255,83609.83951881676,57084.643304181154,29472.44023848401,18185.663266852676,0.0,47658.10350533669,15457.813776824774,1228.0,0.0,0.8979715777816514,3.2167168471118677,0.0014959713701933424,368789.53131447814,1480717.006424186,4.015073316063122,1480717.006424186,4.015073316063122,0.85,0.08705923056385922,4.698906859688992,1.2046178524615243,1.0,0.0,4.698906859688984,1.2809375669301648,1.2819353893351808,3.66833402423365,15124.446113345195,1542.2642914089108,1603.0968420496806,1603.0968420496806,7.943023231554794,5.932217160005642,2.2508138297098856,3.6814033302957565,3.441645453351217,3.441645453351217,0.983327272386062,0.0,0.0,0.0007789376202407309,0.00033590581149716206,0.00044303180874356884,0.002081765205165577,0.0870594083869787,0.07519209664417499,0.01186731174280372,0.0884394072094555,0.07519199849231312,0.011867232071546111,0.42721083041681973,0.42721083041681973,0.0674252259309916,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.933316508062262,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18185.663266852676,15457.813776824774,0.85,1.2450029554884077,0.9778199473058251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3819897725210384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16420.46674407625,1228.0,0.42721083041681973,0.0674252259309916,6.113110376966115,3.441645453351217
714.0,-17.83621899435078,5.935673258582101,34.12923137873252,19.910754239559196,4.54896472170402,-15.599894490746237,-26.36860477561129,2.3077741546205024,-3.7886429551699052,-3.788642955170058,38.28339571107676,46225.54264014213,12476.93387408314,12476.93387408314,58702.47651422527,72627.02386857536,72627.02386857536,12476.93387408314,85103.9577426585,85103.9577426585,85103.9577426585,103307.83657324807,83222.85977151587,56798.37290899091,29360.540958361064,18203.87883058957,0.0,47564.41978895063,15473.297006001134,1229.0,0.0,0.8988376260941016,3.261600549153602,0.0014959713701933424,371714.1280463328,1481839.584993892,3.986503264705575,1481839.584993892,3.986503264705575,0.85,0.08692740474247307,4.698906859688992,1.2034195699589327,1.0,0.0,4.698906859688822,1.2798301856959435,1.2808281253081415,3.671508073654185,15054.444133091529,1535.1260759883885,1603.0968420496806,1603.0968420496806,7.783019432644156,5.935673258582101,2.3304262066454573,3.6052470519366437,3.443553076212404,3.443553076212404,0.9838723074892582,0.0,0.0,0.0007797031764798862,0.0003387671527176253,0.00044093602376226094,0.0020719173067404763,0.08690243719095343,0.07506730968667655,0.011835127504276887,0.0898330055674896,0.07508629155073383,0.01184111319173924,0.42719416362091067,0.42719416362091067,0.06735151981120957,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.329566719650131,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18203.87883058957,15473.297006001134,0.85,1.2341678249139927,0.9718512881109604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381941067757676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16421.04978069394,1229.0,0.42719416362091067,0.06735151981120957,6.113110376966115,3.443553076212404
715.0,-17.829776327638868,5.93835633079032,34.13023989769729,19.912153179198526,4.550813026662539,-15.59467224686899,-26.36409077150745,2.30777416113772,-3.788985536101336,-3.788985536101491,38.28690303147064,46238.96714050087,12482.826475340918,12482.826475340918,58721.79361584179,72624.96316899183,72624.96316899183,12482.826475340918,85107.78964433275,85107.78964433275,85107.78964433275,103327.81024250756,83229.54670876572,56806.03680162691,29359.455452376445,18220.020598174815,0.0,47579.47605055126,15487.01750844859,1230.0,0.0,0.8988241248744254,3.2614730186745993,0.0014959713701933424,371709.21466024173,1481985.4374181759,3.9869483428673527,1481985.4374181759,3.9869483428673527,0.8499999999999999,0.08693009572499698,4.698906859688992,1.203436798914336,1.0,0.0,4.698906859689149,1.2798292101741413,1.280827756519976,3.6715108721808516,15055.653754144272,1535.2494230082928,1603.0968420496806,1603.0968420496806,7.786695193897756,5.93835633079032,2.3341240241987484,3.604232306591572,3.4461493612163117,3.4461493612163117,0.9846141032046605,0.0,0.0,0.0007801778200212281,0.0003389217162915026,0.00044125610372972544,0.0020734213326952444,0.08686298546912022,0.0750745754439374,0.011788410025182806,0.0899012341721975,0.0750905991366842,0.011839496588312775,0.4271774968508501,0.4271774968508501,0.06707654963922566,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.616007566599137,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18220.020598174815,15487.01750844859,0.85,1.2341832758614717,0.9718259001291617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818841391260799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16421.66322040823,1230.0,0.4271774968508501,0.06707654963922566,6.113110376966115,3.4461493612163117
716.0,-17.815025144836664,5.941511869063414,34.12791466182645,19.87091260906311,4.42652928399155,-15.559248873160415,-26.34670810131354,2.2429707022213097,-3.817941740276865,-3.817941740277019,38.20473572135553,46233.16563036603,12525.87274700126,12525.87274700126,58759.03837736729,73017.71941736777,73017.71941736777,12525.87274700126,85543.59216436904,85543.59216436904,85543.59216436904,103765.43491977995,83341.11430503138,56897.990208535215,29381.248996106853,18221.842755410915,0.0,47603.09175151777,15488.566342099277,1231.0,0.0,0.8989678536972852,3.248926647711904,0.0014959713701933424,371294.1010901073,1478571.3500999243,3.9822107212554343,1478571.3500999243,3.9822107212554343,0.85,0.0870477714637769,4.698906859688992,1.203778615235351,1.0,0.0,4.698906859689006,1.2801281341527202,1.281128306252341,3.6706535340691206,15075.835566565238,1537.3073951415865,1603.0968420496806,1603.0968420496806,7.813547141036085,5.941511869063414,2.327334934851765,3.6141769342116494,3.4485182100967613,3.4485182100967613,0.9852909171705032,0.0,0.0,0.0007812655668311757,0.00033951752089975037,0.00044174804593142533,0.0020757329232813826,0.08655806768097543,0.07486886986260503,0.011689197818370405,0.08964253984044662,0.07515488232330068,0.011892889140476212,0.4271608301014683,0.4271608301014683,0.06669217062416653,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.36712589728301737,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18221.842755410915,15488.566342099277,0.85,1.234353404692329,0.971221908688146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3818488712728985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16422.19774786488,1231.0,0.4271608301014683,0.06669217062416653,6.113110376966115,3.4485182100967613
717.0,-17.81032521303984,5.945224583948886,34.12950527205775,19.873234221618645,4.530354264940698,-15.610794449663155,-26.393740007746942,2.244000874768011,-3.7416275698703316,-3.741627569870517,38.30214138802226,46503.91356342309,12434.627026291128,12434.627026291128,58938.54058971422,72537.87979713004,72537.87979713004,12434.627026291128,84972.50682342116,84972.50682342116,84972.50682342116,103238.11061716123,83347.27334001637,56902.82815519937,29382.716872018886,18265.60379374007,0.0,47648.320665758954,15525.763224679058,1232.0,0.0,0.8989932662470779,3.2671707131612577,0.0014959713701933424,372388.91812955186,1482619.252782211,3.9813731843288007,1482619.252782211,3.9813731843288007,0.85,0.0867946281524663,4.698906859688992,1.2037937050638723,1.0,0.0,4.698906859688757,1.2801226325098631,1.2811232443620535,3.6706693096083414,15076.949693721524,1537.4210044940448,1603.0968420496806,1603.0968420496806,7.756628732667528,5.945224583948886,2.3599909982470018,3.5852335857018844,3.451034058027129,3.451034058027129,0.986009730864894,0.0,0.0,0.0007816124304125298,0.0003379076852098281,0.00044370474520270174,0.0020849272709095317,0.08670769150332913,0.0750656146139441,0.01164207688938502,0.09022169993520342,0.07510733279635316,0.011687295356113138,0.42714416336862954,0.42714416336862954,0.06624664592922512,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18265.60379374007,15525.763224679058,0.85,1.2369489578269366,0.9759822153992878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817681275730755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16422.89893734943,1232.0,0.42714416336862954,0.06624664592922512,6.113110376966115,3.451034058027129
718.0,-17.799793846976847,5.943631559876315,34.12890151530003,19.579550146032147,3.963303081443199,-15.621494596231866,-26.515703404415376,1.7850038306960487,-4.2335101594041475,-4.233510159404404,38.241427341252425,47196.11861645946,13066.16288870835,13066.16288870835,60262.28150516781,73830.40757136005,73830.40757136005,13066.16288870835,86896.5704600684,86896.5704600684,86896.5704600684,105203.50130936789,84128.95888484141,57494.66992993059,29593.654394345358,18306.93084929949,0.0,47900.58524364485,15560.891221904567,1233.0,0.0,0.8968879936391845,3.154890074903145,0.0014959713701933424,365376.4791216793,1480095.1666274653,4.050876975402013,1480095.1666274653,4.050876975402013,0.8500000000000001,0.08698792107985237,4.698906859688992,1.2062012047274036,1.0,0.0,4.698906859689541,1.282258163447063,1.2832614418686277,3.664556010356789,15218.351243686542,1551.8399497979985,1603.0968420496806,1603.0968420496806,8.150576151096567,5.943631559876315,2.1792427614278953,3.7643887984484197,3.4537232467993517,3.4537232467993517,0.9867780705141005,0.0,0.0,0.000782390177873646,0.0003337657190532697,0.00044862445882037634,0.002108044546975328,0.08698792104778645,0.07536614321974691,0.011621777828039543,0.08698764039319452,0.07536614324752877,0.011621777832323599,0.4271274966490252,0.4271274966490252,0.06586486528610168,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.425660275823816,2.8421709430404007e-13,2.8421709430404007e-13,19.370102532092403,18306.93084929949,15560.891221904567,0.85,1.258069837740929,0.9852931519812934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817424032238437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16423.399258478265,1233.0,0.4271274966490252,0.06586486528610168,6.113110376966115,3.4537232467993517
719.0,-17.789246590146224,5.942164814311578,34.12825733904225,19.587315630074613,3.973242412680785,-15.6110053901673,-26.503550517931558,1.7950012127018204,-4.222487190201036,-4.22248719020134,38.239042830842415,47193.507162323374,13051.009467768428,13051.009467768428,60244.516630091806,73820.23647605734,73820.23647605734,13051.009467768428,86871.24594382576,86871.24594382576,86871.24594382576,105166.44679837818,84118.52817989561,57491.79886616151,29585.254793037893,18295.20085455241,0.0,47880.45564759031,15550.920726369548,1232.0,0.0,0.8969484684584152,3.1557728803218335,0.0014959713701933424,365532.48330768716,1479996.1009449854,4.048877099929852,1479996.1009449854,4.048877099929852,0.8499999999999999,0.08694727063800184,4.698906859688992,1.2061656258767472,1.0,0.0,4.69890685968942,1.282209933477708,1.283214173867838,3.6646938516099756,15216.464400752924,1551.6475453649232,1603.0968420496806,1603.0968420496806,8.141123558750031,5.942164814311578,2.183333277824979,3.758831536486599,3.454818058844041,3.454818058844041,0.9870908739554404,0.0,0.0,0.0007831698108456645,0.00033417633412456736,0.00044899347672109713,0.002109778527720373,0.08694727063741428,0.07534595779478112,0.011601312842633158,0.08694727429195671,0.07534595779529028,0.011601312842711558,0.42711082994000843,0.42711082994000843,0.06576393082833623,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.584564243814157,2.8421709430404007e-13,2.8421709430404007e-13,19.636256964787492,18295.20085455241,15550.920726369548,0.85,1.258227721839229,0.9856528415200764,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816847644309553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16424.016559337957,1232.0,0.42711082994000843,0.06576393082833623,6.113110376966115,3.454818058844041
720.0,-17.778672878853826,5.940839097994252,34.127559876426545,19.59605833925309,3.984659558362455,-15.600385316635872,-26.49089227253569,1.8065240267671814,-4.209976112589288,-4.209976112589599,38.23623385778352,47188.43261131641,13034.152172737235,13034.152172737235,60222.584784053644,73807.69911652402,73807.69911652402,13034.152172737235,86841.85128926125,86841.85128926125,86841.85128926125,105121.27769570789,84105.50613382837,57486.95840024462,29576.16414842639,18279.426406446633,0.0,47855.59055487302,15537.512445479639,1231.0,0.0,0.89701742512943,3.1580081523033496,0.0014959713701933424,365709.61144326796,1479879.4071844246,4.046596974424874,1479879.4071844246,4.046596974424874,0.85,0.08694143567558783,4.698906859688992,1.2061219823034484,1.0,0.0,4.6989068596893215,1.2821545882112806,1.2831597883415728,3.6648520411601724,15214.108801996093,1551.4073411405623,1603.0968420496806,1603.0968420496806,8.130608102297852,5.940839097994252,2.1880903640235294,3.752748733970723,3.455948309865139,3.455948309865139,0.9874138028186111,0.0,0.0,0.0007839521150628944,0.00033460451821738053,0.0004493475968455139,0.002111442505202149,0.08694078025280133,0.07532315389658213,0.0116176263562192,0.08694491976103894,0.07532362792710251,0.011617807748485325,0.42709416323946164,0.42709416323946164,0.06587377387636584,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.898200902912663,2.8421709430404007e-13,2.8421709430404007e-13,18.377805284030615,18279.426406446633,15537.512445479639,0.85,1.2584231870464573,0.9860589340593003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3816270428368602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16424.63452958823,1231.0,0.42709416323946164,0.06587377387636584,6.113110376966115,3.455948309865139
721.0,-17.768378217102292,5.939619154334234,34.126784068563424,19.601433618832402,3.990619149064244,-15.590481665952826,-26.480256964545674,1.8127208563385735,-4.200530657429283,-4.200530657429562,38.23252619240028,47192.244092233566,13021.396582262982,13021.396582262982,60213.64067449655,73805.04071003075,73805.04071003075,13021.396582262982,86826.43729229373,86826.43729229373,86826.43729229373,105088.42080704294,84101.74061856659,57488.935766919436,29569.783168496837,18261.98351474922,0.0,47831.76668324605,15522.685987536835,1230.0,0.0,0.8970749108688176,3.160078469819276,0.0014959713701933424,365843.38198350195,1479725.389517698,4.04469634381531,1479725.389517698,4.04469634381531,0.85,0.0869558141195626,4.698906859688992,1.2061069457745184,1.0,0.0,4.698906859689547,1.282124122735648,1.2831302764564154,3.6649391243517115,15213.427646129829,1551.3378825725226,1603.0968420496806,1603.0968420496806,8.122651258930892,5.939619154334234,2.1918121542152145,3.7478070001190193,3.457118660133265,3.457118660133265,0.9877481886095042,0.0,0.0,0.0007847144627089949,0.00033496466366431224,0.0004497497990446826,0.002113332415874805,0.08695581281965462,0.07530075943992412,0.011655053379730489,0.08693681406881282,0.07530076335958086,0.011655050759981751,0.4270774965456909,0.4270774965456909,0.06610306531493737,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.390891036421749,2.8421709430404007e-13,2.8421709430404007e-13,16.46162217619701,18261.98351474922,15522.685987536835,0.85,1.2588629868774526,0.9866297518289976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3815691806541357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16425.253381384784,1230.0,0.4270774965456909,0.06610306531493737,6.113110376966115,3.457118660133265
722.0,-17.757765168941663,5.938565780078507,34.12597852787822,19.612522387783997,4.006382392611323,-15.579349519753857,-26.466194820217765,1.827966743423598,-4.185267532791045,-4.185267532791326,38.230109227093365,47180.12709645281,13001.404910687132,13001.404910687132,60181.53200713994,73783.04782133407,73783.04782133407,13001.404910687132,86784.4527320212,86784.4527320212,86784.4527320212,105027.2659137197,84082.20867244819,57479.2879475672,29558.80080542332,18242.81318169851,0.0,47801.61398712183,15506.391204443733,1229.0,0.0,0.8971554821479159,3.163831674196175,0.0014959713701933424,366059.625914123,1479624.9944961434,4.042032744805517,1479624.9944961434,4.042032744805517,0.8499999999999999,0.0869769096714395,4.698906859688992,1.2060433137556537,1.0,0.0,4.698906859689089,1.2820514171071526,1.283058522333875,3.6651469644577146,15209.8944511344,1550.9775969504776,1603.0968420496806,1603.0968420496806,8.110180601481229,5.938565780078507,2.1978112710587574,3.74075450901975,3.45831870895915,3.45831870895915,0.9880910597026142,0.0,0.0,0.0007855011000980132,0.0003354414003731207,0.0004500596997248925,0.002114788610306865,0.08697690966911556,0.07527641620792933,0.011700493461186236,0.08697711526297439,0.07527641620994065,0.011700493461498856,0.42706082985734095,0.42706082985734095,0.06637965380116276,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.10384481769296,2.8421709430404007e-13,2.8421709430404007e-13,14.005212539564582,18242.81318169851,15506.391204443733,0.85,1.2589853560876285,0.9869986212006051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381512849532812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16425.86699534591,1229.0,0.42706082985734095,0.06637965380116276,6.113110376966115,3.45831870895915
723.0,-17.756886599027307,5.937699750609017,34.125191477399234,19.615559186227642,4.031514495720681,-15.59294186781592,-26.478797325957544,1.8302488529036056,-4.165344993573285,-4.165344993573535,38.22678356419133,47250.44850783172,12975.704448901493,12975.704448901493,60226.15295673322,73678.59410446454,73678.59410446454,12975.704448901493,86654.29855336604,86654.29855336604,86654.29855336604,104866.66872086792,84085.78690552922,57481.19467063659,29560.65803876959,18212.370167501882,0.0,47773.02820627147,15480.514642376598,1228.0,0.0,0.8972611582320815,3.1716962905900736,0.0014959713701933424,366342.03397398617,1479486.8627502825,4.038539740310937,1479486.8627502825,4.038539740310937,0.8499999999999999,0.08702680130858842,4.698906859688992,1.2060508735058835,1.0,0.0,4.698906859689349,1.2820406430059617,1.2830478233008933,3.6651777658714533,15210.541728939577,1551.0436009177015,1603.0968420496806,1603.0968420496806,8.094148842755544,5.937699750609017,2.205686811936621,3.732012938672396,3.459566972982563,3.459566972982563,0.9884477065664466,0.0,0.0,0.0007855662519870701,0.00033501411951102755,0.00045055213247604257,0.00211710250593918,0.08698836820739808,0.0752450512800372,0.011743316927360886,0.08713263757432306,0.07527343069790983,0.011753370610678595,0.42704416317332766,0.42704416317332766,0.0666477710468978,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.09720538474295,2.2737367544323206e-13,2.2737367544323206e-13,11.111275197354189,18212.370167501882,15480.514642376598,0.85,1.2606727104819986,0.9890611979591626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814547803991604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16426.487330803495,1228.0,0.42704416317332766,0.0666477710468978,6.113110376966115,3.459566972982563
724.0,-17.74619859869898,5.936890649451674,34.12429559246201,19.627154257055395,4.026323046025181,-15.56694162960008,-26.45056435195727,1.8470661173971563,-4.162531978088111,-4.162531978088392,38.22429346385229,47165.34311153804,12972.092138881211,12972.092138881211,60137.43525041925,73758.06588530626,73758.06588530626,12972.092138881211,86730.15802418748,86730.15802418748,86730.15802418748,104939.3843211957,84061.220500255,57468.497917826135,29547.469536032077,18209.226297008223,0.0,47756.6958330403,15477.842352456988,1227.190457552171,0.0,0.8972830024957563,3.1693410550035033,0.0014959713701933424,366381.9230844338,1479383.4425679983,4.037817777999572,1479383.4425679983,4.037817777999572,0.8499999999999999,0.08701266762142984,4.698906859688992,1.205972801144235,1.0,0.0,4.698906859688133,1.2819606082068529,1.282968742253945,3.665406588632708,15206.097834836839,1550.5904498311697,1603.0968420496806,1603.0968420496806,8.091895510376908,5.936890649451674,2.2073213856500393,3.7295692638016344,3.4608699970593975,3.4608699970593975,0.9888199991598279,0.0,0.0,0.0007863592366859595,0.0003359720392967489,0.0004503871973892106,0.002116327491328262,0.08701266762021062,0.0752324277415342,0.011780239878676421,0.0870126546448637,0.07523242774258836,0.011780239878841482,0.4270274964927837,0.4270274964927837,0.06686593128109866,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.872688542201104,2.8421709430404007e-13,2.8421709430404007e-13,9.982196081080815,18209.226297008223,15477.842352456988,0.85,1.25924614761169,0.9876173861866478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381449973506264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16426.913005981813,1227.190457552171,0.4270274964927837,0.06686593128109866,6.113110376966115,3.4608699970593975
725.0,-17.72954106597002,5.936130142840448,34.12339513878368,19.630908511485927,4.029472438564504,-15.551613763146753,-26.434983651246853,1.85082606417336,-4.15792788902138,-4.157927889021665,38.22236692766991,47179.96718891055,12966.252661334169,12966.252661334169,60146.21985024472,73761.09420245406,73761.09420245406,12966.252661334169,86727.34686378823,86727.34686378823,86727.34686378823,104928.7439806021,84061.38578203606,57476.85911313656,29538.362965443885,18201.39711681386,0.0,47739.760082257744,15471.18754929178,1226.7664269079119,0.0,0.8973113786631224,3.1704400985029033,0.0014959713701933424,366447.2173172327,1479303.4323874302,4.036879972011904,1479303.4323874302,4.036879972011904,0.85,0.0870272081350577,4.698906859688992,1.2059697916405279,1.0,0.0,4.698906859688815,1.281940533423532,1.2829502379791857,3.665463987740647,15206.127733176621,1550.5934986133514,1603.0968420496806,1603.0968420496806,8.088252887302698,5.936130142840448,2.2096597309015333,3.726470411938915,3.462188751127947,3.462188751127947,0.9891967860365564,0.0,0.0,0.0007875965895532648,0.0003365017573481223,0.0004510948322051425,0.002119652601418999,0.08702743258555914,0.07521967010638365,0.011807762479175485,0.08701550419186525,0.07521955894960401,0.011807649185453685,0.4270108298150152,0.4270108298150152,0.06703090358360164,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.448725951429708,2.8421709430404007e-13,2.8421709430404007e-13,8.768919071782193,18201.39711681386,15471.18754929178,0.85,1.2598768771902098,0.9882740740133037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813914988908416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16427.53522603509,1226.7664269079119,0.4270108298150152,0.06703090358360164,6.113110376966115,3.462188751127947
726.0,-17.718950457450266,5.935415686776729,34.122553599882266,19.637408991716825,4.035789523688638,-15.541464767923847,-26.423954393807776,1.8583059770909776,-4.153521201680235,-4.1535212016804905,38.222283188791785,47183.4500574505,12960.73472764622,12960.73472764622,60144.18478509672,73762.0687347192,73762.0687347192,12960.73472764622,86722.80346236542,86722.80346236542,86722.80346236542,104922.14329351604,84056.87763978112,57478.26909395146,29531.787273144066,18199.339831150613,0.0,47731.127104294676,15469.438856478022,1226.6767298180548,0.0,0.8973324973208996,3.171453709666977,0.0014959713701933424,366509.7205848948,1479299.954736827,4.036182048258052,1479299.954736827,4.036182048258052,0.85,0.08703874345351173,4.698906859688992,1.2059517576964578,1.0,0.0,4.6989068596892265,1.281904044774099,1.2829147302950246,3.6655683230307985,15205.312241184307,1550.5103415727397,1603.0968420496806,1603.0968420496806,8.08481084091897,5.935415686776729,2.2119637009865327,3.723451985790196,3.463520816049314,3.463520816049314,0.9895773760140897,0.0,0.0,0.0007883842089888994,0.00033687719833015804,0.00045150701065874133,0.0021215893895820304,0.08703874321643007,0.07521227462655981,0.011826468589870255,0.08703900777569763,0.07521227483142787,0.011826468622083862,0.4269941631394671,0.4269941631394671,0.06714107615412536,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.933999111629248,2.8421709430404007e-13,2.8421709430404007e-13,7.894051566924361,18199.339831150613,15469.438856478022,0.85,1.2600621111183683,0.9885257885143278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3813003731804754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16428.27739198747,1226.6767298180548,0.4269941631394671,0.06714107615412536,6.113110376966115,3.463520816049314
