time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
727.0,-17.708408720780536,5.934708467933036,34.121765795379815,19.640433496702485,4.037367138973099,-15.531818635436036,-26.414466498512752,1.8607770536277444,-4.152719799847091,-4.152719799847336,38.22216473397995,47194.6473657566,12959.866261243158,12959.866261243158,60154.51362699976,73769.01640956181,73769.01640956181,12959.866261243158,86728.88267080497,86728.88267080497,86728.88267080497,104928.88378702271,84059.61609423965,57485.247050430684,29527.076715343297,18200.001116217743,0.0,47727.07783156104,15470.00094878508,1226.7151442282843,0.0,0.8973366915011798,3.1715617358488655,0.0014959713701933424,366521.0883511386,1479295.035354428,4.036043442982515,1479295.035354428,4.036043442982515,0.8499999999999999,0.08704519786099696,4.698906859688992,1.2059566700505093,1.0,0.0,4.698906859688387,1.2818909110747103,1.2829025921964705,3.665605878857139,15205.807608800493,1550.5608550117006,1603.0968420496806,1603.0968420496806,8.084269097974758,5.934708467933036,2.2129509293890406,3.7217575385439954,3.4648655053748256,3.4648655053748256,0.9899615729642359,0.0,0.0,0.0007891689118040275,0.00033720047902726735,0.00045196843277676014,0.002123757569137601,0.0870451978465763,0.07520823811161381,0.011836959734962483,0.0870451051457667,0.07520823812407347,0.011836959736923485,0.42697749646569527,0.42697749646569527,0.0672016199328974,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.44155625758998,2.2737367544323206e-13,2.2737367544323206e-13,7.4827940178468,18200.001116217743,15470.00094878508,0.85,1.260385432338803,0.9888442684950566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3812424422298737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16428.89857247595,1226.7151442282843,0.42697749646569527,0.0672016199328974,6.113110376966115,3.4648655053748256
728.0,-17.698134267250357,5.9340105219100625,34.120996964449844,19.6418902714737,4.036652394592913,-15.523001857521555,-26.406368776783324,1.8607770967507584,-4.1517419371660935,-4.151741937166404,38.221140291006456,47211.52555467293,12958.782742696369,12958.782742696369,60170.3082973693,73779.387559571,73779.387559571,12958.782742696369,86738.17030226736,86738.17030226736,86738.17030226736,104936.91901011123,84066.62239095352,57495.24811470303,29523.74919583388,18198.748707843875,0.0,47722.49790367775,15468.936401667293,1226.5643304261012,0.0,0.8973448258063127,3.1713462422087013,0.0014959713701933424,366534.95956281904,1479252.4911514088,4.0357746309268085,1479252.4911514088,4.0357746309268085,0.85,0.08704306148038313,4.698906859688992,1.2059747111378236,1.0,0.0,4.698906859689348,1.2818893351097025,1.2829019963208677,3.665610385382343,15207.074999788358,1550.6900929255514,1603.0968420496806,1603.0968420496806,8.083593207087594,5.9340105219100625,2.2140089148248965,3.720001607085166,3.466211187168273,3.466211187168273,0.9903460534766494,0.0,0.0,0.0007899344085274647,0.00033747661817215845,0.0004524577903553063,0.0021260570148202724,0.08704169768925954,0.07520148966897894,0.011840208020280608,0.08702927902231834,0.07520242432317131,0.011840637157211818,0.42696082979334443,0.42696082979334443,0.06722346942217773,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.013601176084592,2.8421709430404007e-13,2.8421709430404007e-13,7.310910884775353,18198.748707843875,15468.936401667293,0.85,1.2608373605844352,0.9892928415013783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3811847827803856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16429.51912691865,1226.5643304261012,0.42696082979334443,0.06722346942217773,6.113110376966115,3.466211187168273
729.0,-17.687672560751285,5.933365957863085,34.12027398954593,19.648521963413828,4.044175438719794,-15.51247122066445,-26.394635788723804,1.8689740992973005,-4.146545789521895,-4.146545789522131,38.22093918295475,47210.63707283849,12952.347685637276,12952.347685637276,60162.984758475766,73775.27958249058,73775.27958249058,12952.347685637276,86727.62726812785,86727.62726812785,86727.62726812785,104923.93503309501,84059.34286404034,57494.70035752927,29516.26945167897,18196.307764967158,0.0,47712.577216646125,15466.861600222082,1226.3216634052478,0.0,0.8973700716830209,3.171936708099922,0.0014959713701933424,366608.67504185566,1479244.1394220893,4.034940360462567,1479244.1394220893,4.034940360462567,0.8499999999999999,0.08703137039982178,4.698906859688992,1.2059488383075223,1.0,0.0,4.698906859688462,1.2818495222368014,1.2828631520815348,3.665724235313904,15205.75818333275,1550.5558150166214,1603.0968420496806,1603.0968420496806,8.079579065901422,5.933365957863085,2.2166562927971265,3.7167096650659586,3.467558487564564,3.467558487564564,0.9907309964470183,0.0,0.0,0.0007907145568082927,0.00033787709217329573,0.00045283746463499697,0.0021278410688975588,0.08703137018399108,0.07519300795055979,0.011838362233431288,0.08703070993170038,0.07519300813703231,0.011838362262789478,0.42694416312213046,0.42694416312213046,0.06721794744282907,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.643194094437831,2.2737367544323206e-13,2.2737367544323206e-13,7.177246604259892,18196.307764967158,15466.861600222082,0.85,1.2609460286602565,0.9894799196964671,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381128589275139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16430.134678180348,1226.3216634052478,0.42694416312213046,0.06721794744282907,6.113110376966115,3.467558487564564
730.0,-17.687672484090285,5.932945702684043,34.11985639637255,19.650126015208684,4.045226698965743,-15.51231722021918,-26.395430777315028,1.8689741022859834,-4.146655392434923,-4.146655392435215,38.22233763969544,47214.759041981335,12953.029054907764,12953.029054907764,60167.7880968891,73777.89317385443,73777.89317385443,12953.029054907764,86730.9222287622,86730.9222287622,86730.9222287622,104929.39961170932,84066.92666032269,57499.550058007015,29519.307335906302,18198.47738294712,0.0,47717.78471885342,15468.70577550505,1226.4101797122607,0.0,0.8973647598409036,3.1718065531133326,0.0014959713701933424,366607.12003316055,1479302.216065892,4.0351158917265035,1479302.216065892,4.0351158917265035,0.8499999999999999,0.08703140004392057,4.698906859688992,1.2059686965262517,1.0,0.0,4.698906859689659,1.2818495222110986,1.2828631520631435,3.665724235387407,15207.130040028891,1550.6957054681152,1603.0968420496806,1603.0968420496806,8.08000409903268,5.932945702684043,2.217500140837492,3.7154455618465505,3.468920728280243,3.468920728280243,0.9911202080800694,0.0,0.0,0.0007907145625276284,0.00033784994356963197,0.00045286461895799644,0.002127968664532171,0.0870288345140574,0.07519410244101195,0.011834732073045449,0.08703290524285082,0.07519303725775858,0.011838362786161984,0.4269274964518259,0.4269274964518259,0.06719373423051428,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.354443084487912,2.8421709430404007e-13,2.8421709430404007e-13,7.2025572856524605,18198.47738294712,15468.70577550505,0.85,1.2609090814125041,0.9894583187414118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810713756968973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16430.75432322497,1226.4101797122607,0.4269274964518259,0.06719373423051428,6.113110376966115,3.468920728280243
731.0,-17.677433929799207,5.9325200944659535,34.11915752146098,19.649104016739898,4.0471817826288445,-15.508029438520438,-26.391895290557272,1.865914170419031,-4.126013912220856,-4.126013912221134,38.21912957541561,47255.09644930898,12927.086520421173,12927.086520421173,60182.18296973015,73763.92210233267,73763.92210233267,12927.086520421173,86691.00862275384,86691.00862275384,86691.00862275384,104889.14600259559,84076.68048544698,57511.767491673905,29516.569993081193,18198.137379841748,0.0,47714.707372922945,15468.416772865487,1226.2400582774244,0.0,0.8974732530631844,3.1746210439850775,0.0014959713701933424,366900.06554214563,1479168.9906178915,4.031531006766691,1479168.9906178915,4.031531006766691,0.8500000000000001,0.08700139219724287,4.698906859688992,1.2059963727509602,1.0,0.0,4.698906859688863,1.2818622115160025,1.2828768310422345,3.6656879479517537,15208.894440048556,1550.8756241987383,1603.0968420496806,1603.0968420496806,8.063821337139503,5.9325200944659535,2.2260425681579674,3.706477526307986,3.4703495612310036,3.4703495612310036,0.991528446066001,0.0,0.0,0.0007914787546843505,0.0003379706946897333,0.00045350805999461717,0.0021309921340329535,0.08698650048925528,0.07516236815815137,0.011824132331103914,0.08710858042379374,0.07517130322956649,0.011830088967676393,0.426910829782249,0.426910829782249,0.06715927489545512,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.9998884581441985,2.8421709430404007e-13,2.8421709430404007e-13,6.627058975319528,18198.137379841748,15468.416772865487,0.85,1.2612920896562436,0.9903675208563726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810713752776644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16431.164735675386,1226.2400582774244,0.426910829782249,0.06715927489545512,6.113110376966115,3.4703495612310036
732.0,-17.667073373736,5.9319108006187085,34.11854483493926,19.657153717149072,4.050095113426184,-15.493335480518235,-26.37582983644677,1.8763572202066083,-4.142106883136648,-4.142106883136917,38.22047181554122,47231.175734459015,12948.115261669123,12948.115261669123,60179.29099612814,73788.31191141537,73788.31191141537,12948.115261669123,86736.42717308449,86736.42717308449,86736.42717308449,104934.70580503793,84065.48543658966,57508.34925962472,29507.929085516596,18198.27863195343,0.0,47706.207717470024,15468.536837160416,1226.1065242423103,0.0,0.8973926473435133,3.171185720620683,0.0014959713701933424,366671.6570756311,1479224.7304606612,4.0341943586753715,1479224.7304606612,4.0341943586753715,0.85,0.08699753901129237,4.698906859688992,1.2059584816871212,1.0,0.0,4.698906859688933,1.281811944672571,1.2828275165706593,3.665831699586238,15206.869332547416,1550.6691207035446,1603.0968420496806,1603.0968420496806,8.076938911010505,5.9319108006187085,2.2209293073143144,3.710981493304394,3.47177607892302,3.47177607892302,0.9919360225494342,0.0,0.0,0.0007922527429595468,0.0003385198951067125,0.00045373284785283426,0.0021320483912419044,0.08699753864182967,0.07517863458254415,0.011818904059285524,0.08699702855091469,0.07517863490181402,0.011818904109478341,0.4268941631132541,0.4268941631132541,0.06711243407546592,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.9543692574358715,2.8421709430404007e-13,2.8421709430404007e-13,7.74091261541048,18198.27863195343,15468.536837160416,0.85,1.2614561893606662,0.990042554088049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3810153860519878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16431.780258963547,1226.1065242423103,0.4268941631132541,0.06711243407546592,6.113110376966115,3.47177607892302
733.0,-17.66707340187416,5.931510758418542,34.11820649513221,19.658757803868525,4.051149253264197,-15.493180242483625,-26.376620878558583,1.8763572120871608,-4.142216668941558,-4.14221666894182,38.22184726343754,47235.277396007325,12948.82632670616,12948.82632670616,60184.10372271348,73790.91190404416,73790.91190404416,12948.82632670616,86739.73823075031,86739.73823075031,86739.73823075031,104937.46568119036,84073.06931500658,57513.18500108124,29510.98257102815,18197.72745044004,0.0,47708.71002146819,15468.068332874034,1226.0119674994098,0.0,0.8973874142908502,3.171055365549788,0.0014959713701933424,366670.09926232847,1479281.8509869515,4.034367279914532,1479281.8509869515,4.034367279914532,0.85,0.08699756772011176,4.698906859688992,1.205978301991709,1.0,0.0,4.698906859689529,1.2818119447147418,1.2828275166101677,3.6658316994656346,15208.241204101134,1550.8090126700897,1603.0968420496806,1603.0968420496806,8.077382468142165,5.931510758418542,2.2217897903269783,3.7097209680915633,3.473146475436544,3.473146475436544,0.9923275644104412,0.0,0.0,0.0007922527408565338,0.00033849283397954165,0.00045375990687699215,0.0021321755390761366,0.0869924581823923,0.07517966440294398,0.01181279377944833,0.08698623629528181,0.07517866321454703,0.011818904505564732,0.4268774964447249,0.4268774964447249,0.06707419984693704,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.916980386599789,2.8421709430404007e-13,2.8421709430404007e-13,7.767266708408499,18197.72745044004,15468.068332874034,0.85,1.2614909037706439,0.9900765997393803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809587336549758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16432.398567639022,1226.0119674994098,0.4268774964447249,0.06707419984693704,6.113110376966115,3.473146475436544
734.0,-17.656769138150427,5.930918676596411,34.117655035683526,19.66218198593708,4.0533547992763115,-15.483734491534566,-26.366642921324797,1.8803185681865617,-4.139767958096115,-4.139767958096395,38.22035270264861,47242.60054760123,12946.049818655692,12946.049818655692,60188.65036625692,73796.77855011765,73796.77855011765,12946.049818655692,86742.82836877335,86742.82836877335,86742.82836877335,104942.82539018411,84070.64933338828,57516.46383965773,29504.650548589503,18199.99702141076,0.0,47704.64757000026,15469.997468199144,1226.0,0.0,0.8974041053678988,3.170638219631897,0.0014959713701933424,366704.8466478645,1479219.7839387786,4.033815744353192,1479219.7839387786,4.033815744353192,0.8499999999999999,0.08697651445780635,4.698906859688992,1.205968532781117,1.0,0.0,4.698906859689423,1.281791896460106,1.2828084401076054,3.665889036017352,15207.803446035912,1550.7643737704427,1603.0968420496806,1603.0968420496806,8.075650502874913,5.930918676596411,2.223522274865794,3.707396401730617,3.474578980707192,3.474578980707192,0.9927368516306263,0.0,0.0,0.0007930232128598951,0.00033883432040764366,0.00045418889245225143,0.00213419130233843,0.08697651445763277,0.07517018760907909,0.011806326848553676,0.08697556212628182,0.07517018760922911,0.011806326848577237,0.42686082977656814,0.42686082977656814,0.06704331378545482,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.958590524289377,2.8421709430404007e-13,2.8421709430404007e-13,8.129891786680957,18199.99702141076,15469.997468199144,0.85,1.2616936385063537,0.990314423312298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809587338088323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16432.80966462953,1226.0,0.42686082977656814,0.06704331378545482,6.113110376966115,3.474578980707192
735.0,-17.646740808739814,5.930328262479264,34.117145319674606,19.66469051493334,4.0542003441852925,-15.474652822111059,-26.357905590534187,1.8819882211523102,-4.139331756498905,-4.139331756499139,38.22041003538032,47254.78035437012,12945.815059218412,12945.815059218412,60200.59541358853,73804.74333570972,73804.74333570972,12945.815059218412,86750.55839492813,86750.55839492813,86750.55839492813,104952.2298825429,84074.73207711137,57524.18219200661,29500.61098344974,18201.671487614774,0.0,47702.282471064515,15471.42076447256,1226.0,0.0,0.8974059695113126,3.170237066506426,0.0014959713701933424,366711.03665125824,1479222.1648517076,4.033754147024613,1479222.1648517076,4.033754147024613,0.8500000000000001,0.08696927771073765,4.698906859688992,1.20597763272468,1.0,0.0,4.698906859689813,1.281782570254625,1.282800068533951,3.665915708898708,15208.541986353532,1550.8396839240243,1603.0968420496806,1603.0968420496806,8.075504061667422,5.930328262479264,2.224464449931359,3.7058638125479053,3.4759528872882135,3.4759528872882135,0.993129396368061,0.0,0.0,0.0007937737130224945,0.00033913360784871985,0.0004546401051737746,0.0021363115088907743,0.08696971744794293,0.07516699524722893,0.011802722200713996,0.08696473851720918,0.0751666147388515,0.011802662971886143,0.42684416310870943,0.42684416310870943,0.06702307393821329,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.017877406183231,2.2737367544323206e-13,2.2737367544323206e-13,8.256020243359615,18201.671487614774,15471.42076447256,0.85,1.2620066020971912,0.9906188531551747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3809023932047948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16433.427190932733,1226.0,0.42684416310870943,0.06702307393821329,6.113110376966115,3.4759528872882135
736.0,-17.636541384752288,5.929751907169362,34.11667303446369,19.66833028653639,4.056838522543401,-15.465177218086293,-26.348330767918355,1.8854727808306087,-4.137779923726384,-4.137779923726673,38.22053597026156,47263.603379747445,12944.16263718829,12944.16263718829,60207.76601693573,73809.5831243523,73809.5831243523,12944.16263718829,86753.74576154059,86753.74576154059,86753.74576154059,104956.7257973839,84075.58476298589,57529.59757171611,29495.541323633086,18202.980035843313,0.0,47698.5213594764,15472.533030466817,1226.0,0.0,0.8974128685690368,3.1701529380718725,0.0014959713701933424,366733.0588994622,1479227.3946839776,4.033526181476591,1479227.3946839776,4.033526181476591,0.8500000000000001,0.0869635991662598,4.698906859688992,1.2059767892723907,1.0,0.0,4.698906859688955,1.2817647582573364,1.282783221682186,3.6659666521628655,15208.69623137583,1550.855412539025,1603.0968420496806,1603.0968420496806,8.07447329297848,5.929751907169362,2.2258246166886657,3.7039272904806966,3.4773263101572014,3.4773263101572014,0.9935218029020575,0.0,0.0,0.0007945376862624236,0.00033946186197452306,0.00045507582428790057,0.0021383589124250382,0.08696359913694034,0.0751629257192748,0.011800673417665544,0.08696309928580911,0.07516292574461572,0.01180067342164408,0.42682749644108914,0.42682749644108914,0.06701245119160448,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.0683114583465,2.8421709430404007e-13,2.8421709430404007e-13,8.273190510040365,18202.980035843313,15472.533030466817,0.85,1.2622564452928076,0.9908819399987009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3808475651381882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16434.03953282732,1226.0,0.42682749644108914,0.06701245119160448,6.113110376966115,3.4773263101572014
737.0,-17.631212578801613,5.931798072560737,34.11695693577061,19.8455877712928,4.393953761591432,-15.451498716391864,-26.26825642129404,2.1606361806653562,-3.898884278795549,-3.8988842787957463,38.263607370728955,46878.73450509663,12640.697265885177,12640.697265885177,59519.43177098181,73053.84533691047,73053.84533691047,12640.697265885177,85694.54260279564,85694.54260279564,85694.54260279564,103867.82503098316,83612.75691656713,57184.21283863143,29365.04897548411,18173.282428187526,0.0,47538.33140367163,15447.290063959397,1226.0721124246636,0.0,0.8983894979744589,3.2306834918124654,0.0014959713701933424,370135.64331756625,1481016.8874849812,4.001281460522053,1481016.8874849812,4.001281460522053,0.85,0.08695515008263871,4.698906859688992,1.204548014062457,1.0,0.0,4.698906859688353,1.2804828577071214,1.2815008140312782,3.669636677606933,15124.973850574694,1542.318105629822,1603.0968420496806,1603.0968420496806,7.88517382999962,5.931798072560737,2.3161377932432634,3.6156602793174732,3.47870299007618,3.47870299007618,0.9939151400217657,0.0,0.0,0.0007949371012175429,0.0003422185235337143,0.00045271857768382863,0.002127282430187186,0.08683397065527625,0.07505101048751307,0.011782960167763175,0.08872522819879877,0.07511612287638957,0.011839027206249143,0.4268108297736596,0.4268108297736596,0.06700902457841947,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.725315206329071,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18173.282428187526,15447.290063959397,0.85,1.2520303093007765,0.9861249463517339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807918054991375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16434.655636594245,1226.0721124246636,0.4268108297736596,0.06700902457841947,6.113110376966115,3.47870299007618
738.0,-17.62370156195715,5.9337150869018105,34.1176682562497,19.848486023861938,4.383933599800224,-15.435307718257334,-26.25292780632151,2.163286234097418,-3.9018291680021093,-3.9018291680022923,38.261603356536696,46842.25204833661,12648.616573563631,12648.616573563631,59490.86862190024,73114.99849839573,73114.99849839573,12648.616573563631,85763.61507195936,85763.61507195936,85763.61507195936,103964.1909514477,83614.01744684424,57188.779275725115,29361.375745687918,18200.57587948834,0.0,47561.951625176254,15470.489497565088,1227.0721124246636,0.0,0.8983825252337321,3.2253093374671877,0.0014959713701933424,370093.5492470096,1480933.5901471935,4.0015114912440195,1480933.5901471935,4.0015114912440195,0.8499999999999999,0.08686107310710911,4.698906859688992,1.2045489613665268,1.0,0.0,4.6989068596891395,1.2804693740654114,1.2814880409876335,3.6696753197386145,15125.201871850182,1542.341357328974,1603.0968420496806,1603.0968420496806,7.890113835787627,5.9337150869018105,2.3180417856496183,3.615673301252192,3.4808698364811934,3.4808698364811934,0.9945342389946267,0.0,0.0,0.0007955003944398365,0.0003427485739460891,0.00045275182049374737,0.0021274386350547485,0.08680270353157128,0.07504529621819081,0.011757407313380474,0.08864919318942613,0.07505983120083258,0.011801241906276523,0.4267941631063826,0.4267941631063826,0.06686618705622129,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.276333184186285,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,18200.57587948834,15470.489497565088,0.85,1.2508079796794878,0.9848681655767321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807626747829571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16435.1745056273,1227.0721124246636,0.4267941631063826,0.06686618705622129,6.113110376966115,3.4808698364811934
739.0,-17.62297637994542,5.935423134018214,34.11916121444598,19.849934940598928,4.39236513549161,-15.446401249527767,-26.26369457049293,2.1633904757084714,-3.90902271679289,-3.9090227167931424,38.27852688643105,46902.29213655336,12661.704188875787,12661.704188875787,59563.99632542915,73081.99272574253,73081.99272574253,12661.704188875787,85743.69691461831,85743.69691461831,85743.69691461831,103949.5799900809,83620.38342374767,57192.9425964982,29363.823141388297,18205.883075462592,0.0,47569.706216850886,15475.000614143202,1228.0721124246636,0.0,0.8982911897340581,3.2294401691380874,0.0014959713701933424,369990.74086858303,1481637.1322213842,4.004524893631451,1481637.1322213842,4.004524893631451,0.85,0.08701119165727812,4.698906859688992,1.204565546330996,1.0,0.0,4.69890685968914,1.2804687773763175,1.2814875134911887,3.669677029780499,15126.353433379172,1542.4587839251094,1603.0968420496806,1603.0968420496806,7.898277793802427,5.935423134018214,2.318223438676571,3.617199695341643,3.4830011325950188,3.4830011325950188,0.9951431807414339,0.0,0.0,0.0007955547992911517,0.00034237618954788355,0.00045317860974326813,0.002129444077986963,0.08682729013280346,0.07509683832721545,0.01173045180558801,0.08882603655681048,0.07519595209594929,0.011815239561328836,0.42677749643922763,0.42677749643922763,0.06666449567259031,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.1200202784463045,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,18205.883075462592,15475.000614143202,0.85,1.2521413534466912,0.985969766614596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807216164857752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16435.737269245456,1228.0721124246636,0.42677749643922763,0.06666449567259031,6.113110376966115,3.4830011325950188
740.0,-17.61222168789794,5.93315708843909,34.11951972306096,19.850867322552972,4.314687681187519,-15.386516397113077,-26.208944887015946,2.163411886887537,-4.275323148930568,-4.275323148930772,38.245571746287425,46679.76635840236,13131.568264611149,13131.568264611149,59811.33462301351,73453.76245781643,73453.76245781643,13131.568264611149,86585.33072242758,86585.33072242758,86585.33072242758,104779.97014481244,83624.81512144036,57202.715478296755,29357.888492381786,18194.639422384866,0.0,47552.52791476665,15465.443509027134,1229.0721124246636,0.0,0.8966752105126019,3.1633788603871666,0.0014959713701933424,364785.1892328782,1480267.3599536505,4.0579151885704725,1480267.3599536505,4.0579151885704725,0.85,0.08712586223465656,4.698906859688992,1.2045767353987324,1.0,0.0,4.698906859689195,1.2804670179562725,1.2814867863734387,3.669682072083998,15127.15509707485,1542.5405308718932,1603.0968420496806,1603.0968420496806,8.19137554274104,5.93315708843909,2.1839562441357527,3.7492008443033376,3.4850725852866367,3.4850725852866367,0.9957350243676105,0.0,0.0,0.0007963620424732831,0.0003442736622384722,0.00045208838023481093,0.0021243211910710385,0.0870829867156411,0.07535302007817578,0.011729966637465328,0.08692321236533236,0.07537102571522268,0.01175483651943387,0.42676082977217034,0.42676082977217034,0.06643251047152675,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.8715019098355015,2.2737367544323206e-13,2.2737367544323206e-13,16.48299325103062,18194.639422384866,15465.443509027134,0.85,1.2577950583451545,0.9816463688759379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380717652455193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16436.164340339692,1229.0721124246636,0.42676082977217034,0.06643251047152675,6.113110376966115,3.4850725852866367
741.0,-17.599608323668146,5.932874068717255,34.1201226130434,19.73714647991585,4.16147794259077,-15.421542615273209,-26.284606545791007,1.9836467740326018,-4.101989803386857,-4.101989803387102,38.25659294090651,47144.85726848878,12908.924229142916,12908.924229142916,60053.781497631695,73640.59167594466,73640.59167594466,12908.924229142916,86549.51590508757,86549.51590508757,86549.51590508757,104818.07403239232,83937.21397480185,57442.58845408993,29438.472800791027,18268.55812730475,0.0,47707.03092809577,15528.274408209038,1230.0721124246636,0.0,0.8974583469256512,3.1788722645440495,0.0014959713701933424,367241.2486618956,1480725.3465110993,4.032023504729841,1480725.3465110993,4.032023504729841,0.85,0.08692086403434711,4.698906859688992,1.205535584050231,1.0,0.0,4.698906859689001,1.2813016916059923,1.2823233391289088,3.6672915445849057,15183.665905500373,1548.3030296278928,1603.0968420496806,1603.0968420496806,8.052491833642362,5.932874068717255,2.248166034533517,3.684708034183738,3.485948033426965,3.485948033426965,0.9959851524077042,0.0,0.0,0.0007973097548838314,0.00034165398162932256,0.00045565577325450883,0.0021410840386025037,0.08692055379623913,0.07521510875932598,0.011705445036913146,0.08749635930081938,0.07521531981012933,0.011705544224217782,0.4267441631051912,0.4267441631051912,0.06641259220983248,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.75612128211867,2.2737367544323206e-13,2.2737367544323206e-13,10.662204172298914,18268.55812730475,15528.274408209038,0.85,1.2588035836509086,0.9882161256177457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380658866860492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16436.79236012438,1230.0721124246636,0.4267441631051912,0.06641259220983248,6.113110376966115,3.485948033426965
742.0,-17.589919428356975,5.9318613875619,34.119923992909264,19.66720934668558,4.03524529780273,-15.425370270806866,-26.316410420089937,1.870695086923939,-4.170196982986852,-4.170196982987087,38.23446040330459,47365.45851014949,12996.52173864254,12996.52173864254,60361.980248792024,73906.85220378035,73906.85220378035,12996.52173864254,86903.37394242288,86903.37394242288,86903.37394242288,105176.72118705118,84140.69691689452,57599.29824319819,29490.442970773704,18273.3472446283,0.0,47763.790215402005,15532.345157934056,1229.5124488089277,0.0,0.8972118693288962,3.160516344022475,0.0014959713701933424,366273.2398159546,1479805.7357758465,4.040168854594513,1479805.7357758465,4.040168854594513,0.85,0.0869281472977058,4.698906859688992,1.2061577836936346,1.0,0.0,4.698906859688768,1.2818264255227512,1.2828494255375265,3.6657902865223706,15220.474573121039,1552.0564691429836,1603.0968420496806,1603.0968420496806,8.107134514734309,5.9318613875619,2.2237132011475076,3.708148186414393,3.487417917624943,3.487417917624943,0.9964051193214123,0.0,0.0,0.000798038438550467,0.0003405583021103482,0.0004574801364401188,0.00214965655128993,0.0869281472975986,0.07521544033509223,0.011712706962506368,0.08692766477197718,0.07521544033518499,0.011712706962520816,0.4267274964382745,0.4267274964382745,0.06645090551033547,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.092364684248139,2.2737367544323206e-13,2.2737367544323206e-13,13.372562334514669,18273.3472446283,15532.345157934056,0.85,1.2637602664398182,0.991660383243119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805899271907367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16437.457973798184,1229.5124488089277,0.4267274964382745,0.06645090551033547,6.113110376966115,3.487417917624943
743.0,-17.58020792560116,5.930980196228095,34.119652349239864,19.675405660551064,4.0460743143465985,-15.415543702100218,-26.304731460381277,1.8814100908459974,-4.1580499682251,-4.158049968225395,38.23193645014981,47360.59865122027,12980.742960056581,12980.742960056581,60341.341611276854,73894.50488041845,73894.50488041845,12980.742960056581,86875.24784047503,86875.24784047503,86875.24784047503,105132.82151606063,84128.90246718386,57594.996237987434,29482.118032440467,18257.573675585605,0.0,47739.691708026076,15518.937624247763,1228.5124488089277,0.0,0.8972779826916114,3.162703768013923,0.0014959713701933424,366445.4858976319,1479700.8925442968,4.037983682401419,1479700.8925442968,4.037983682401419,0.8499999999999999,0.08692347190996146,4.698906859688992,1.206118048024364,1.0,0.0,4.698906859688756,1.281774981997864,1.28279887797946,3.6659374115454706,15218.341038119514,1551.8389091197823,1603.0968420496806,1603.0968420496806,8.097291828895203,5.930980196228095,2.2286602696993096,3.7023199265287854,3.4886672155909397,3.4886672155909397,0.9967620615974113,0.0,0.0,0.000798769435879452,0.0003409602792798346,0.00045780915659961733,0.002151202586374374,0.08692347190836283,0.07519378691430943,0.011729684994053398,0.08692348310390878,0.07519378691569234,0.011729684994269117,0.42671082977140784,0.42671082977140784,0.0665637923313218,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.899783308596454,2.8421709430404007e-13,2.8421709430404007e-13,12.178741582305179,18257.573675585605,15518.937624247763,0.85,1.2639658835738181,0.9920591641201975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805369755480483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16438.065421056795,1228.5124488089277,0.42671082977140784,0.0665637923313218,6.113110376966115,3.4886672155909397
744.0,-17.58010978669248,5.93046405230602,34.11967485078893,19.676992075424664,4.078992867772138,-15.43474743194673,-26.323044731374807,1.881420621213105,-4.12216896513246,-4.122168965132738,38.239718115714396,47456.167307604715,12934.921562273106,12934.921562273106,60391.08886987782,73746.36956120518,73746.36956120518,12934.921562273106,86681.2911234783,86681.2911234783,86681.2911234783,104918.22947873734,84136.35437271064,57599.30700000231,29485.60819189815,18236.938355259037,0.0,47722.54654715719,15501.397601970182,1227.5124488089277,0.0,0.8974208723774015,3.171588226536381,0.0014959713701933424,366954.653605285,1480024.155484913,4.033261714884537,1480024.155484913,4.033261714884537,0.8500000000000001,0.0868849444465376,4.698906859688992,1.206137578203343,1.0,0.0,4.698906859689037,1.281774917710448,1.2827988231137284,3.665937595410547,15219.689036683201,1551.9763667188288,1603.0968420496806,1603.0968420496806,8.068708778525714,5.93046405230602,2.242573924015904,3.6878901282901158,3.489954491851178,3.489954491851178,0.9971298548146222,0.0,0.0,0.0007987768260574863,0.00034033015055740586,0.0004584466755000804,0.002154198228308941,0.08693092484145074,0.07517829368919692,0.011752631152253817,0.0871105789546828,0.07515468955874113,0.011730254887796474,0.4266941631045812,0.4266941631045812,0.06670514676111082,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.224095774825912,2.8421709430404007e-13,2.8421709430404007e-13,10.596925477290256,18236.938355259037,15501.397601970182,0.85,1.2654624121996962,0.994418167955701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804839038681833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16438.67364418106,1227.5124488089277,0.4266941631045812,0.06670514676111082,6.113110376966115,3.489954491851178
745.0,-17.570307646187516,5.929835338682655,34.11924239788675,19.69043706720697,4.06702894971825,-15.40453425306966,-26.290291536692507,1.9012555566006861,-4.134012722442549,-4.134012722442786,38.226755005354576,47342.49853870745,12950.445634803782,12950.445634803782,60292.944173511234,73866.60202302855,73866.60202302855,12950.445634803782,86817.04765783233,86817.04765783233,86817.04765783233,105041.85937659015,84106.25781247555,57582.15432815608,29471.226093688303,18224.81171875782,0.0,47696.03781244613,15491.089960944148,1226.5124488089277,0.0,0.897409351241843,3.1673788713068247,0.0014959713701933424,366786.524026517,1479485.6765983542,4.033642404188749,1479485.6765983542,4.033642404188749,0.85,0.08692290556109308,4.698906859688992,1.2060427164705474,1.0,0.0,4.698906859689613,1.281680964494039,1.2827057413513605,3.6662063258027318,15214.244775504225,1551.4212065796398,1603.0968420496806,1603.0968420496806,8.078392580603962,5.929835338682655,2.2389954059536636,3.6908399327289914,3.4913504220950657,3.4913504220950657,0.9975286920271617,0.0,0.0,0.0007995152752916931,0.0003414578894680189,0.00045805738582367417,0.00215236899237807,0.08692290556118562,0.07515034428555736,0.01177256127562826,0.08692297827405822,0.07515034428547736,0.011772561275615727,0.4266774964377865,0.4266774964377865,0.06684050511676569,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.28969861616008,2.2737367544323206e-13,2.2737367544323206e-13,9.52868598879138,18224.81171875782,15491.089960944148,0.85,1.2641080252955097,0.9925876594796219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380483367574019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16439.08960329968,1226.5124488089277,0.4266774964377865,0.06684050511676569,6.113110376966115,3.4913504220950657
746.0,-17.570307646187516,5.929835338682655,34.11924239788675,19.692030606698268,4.06702894971825,-15.40453425306966,-26.2912122887559,1.9012555566006861,-4.134012722442549,-4.134012722442786,38.226755005354576,47347.276230381074,12951.511096400825,12951.511096400825,60298.7873267819,73874.13622770317,73874.13622770317,12951.511096400825,86825.647324104,86825.647324104,86825.647324104,105043.76233977688,84113.79201715019,57586.93201982971,29474.288885911647,18218.11501567289,0.0,47692.403901584534,15485.397763321958,1226.0,0.0,0.897409351241843,3.1671189409131375,0.0014959713701933424,366786.524026517,1479485.6765983542,4.033642404188749,1479485.6765983542,4.033642404188749,0.8500000000000001,0.08692290556109308,4.698906859688992,1.2060623598424716,1.0,0.0,4.698906859688848,1.281680964494039,1.2827057413513605,3.6662063258027318,15215.607661418902,1551.5601822660035,1603.0968420496806,1603.0968420496806,8.079057207698908,5.929835338682655,2.240130192998839,3.689705145683816,3.4927115335725274,3.4927115335725274,0.9979175810207221,0.0,0.0,0.0007995152752916931,0.0003414261397511979,0.0004580891355404952,0.002152518181340233,0.08694023948526522,0.07514740879972498,0.011792830685540233,0.08687953067117261,0.07515034428547736,0.011772561275615727,0.42666082977101744,0.42666082977101744,0.06695558777084708,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.344639534311568,2.2737367544323206e-13,2.2737367544323206e-13,9.564519573985251,18218.11501567289,15485.397763321958,0.85,1.2643268611750254,0.992763466653607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804298041799763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16439.699969188237,1226.0,0.42666082977101744,0.06695558777084708,6.113110376966115,3.4927115335725274
747.0,-17.55714627720067,5.926694938625531,34.11840575426058,19.679812027048342,3.964921092084697,-15.347991799405234,-26.244514191616304,1.8804614387498955,-4.363979406832414,-4.363979406832713,38.214823565011514,47180.47509584232,13244.661184212337,13244.661184212337,60425.136280054656,74299.26397098498,74299.26397098498,13244.661184212337,87543.92515519731,87543.92515519731,87543.92515519731,105732.67160119177,84154.49101620406,57625.25339692624,29476.93068808647,18188.746445994453,0.0,47665.67713408092,15460.434479095285,1226.0,0.0,0.8963593094261131,3.133068258195002,0.0014959713701933424,363533.95704484277,1478990.1836066882,4.068368731299154,1478990.1836066882,4.068368731299154,0.85,0.08741131443406436,4.698906859688992,1.2061851395713168,1.0,0.0,4.69890685968906,1.28177582519259,1.2828019501302999,3.6659349999700375,15222.969831010421,1552.31091463552,1603.0968420496806,1603.0968420496806,8.261922072828762,5.926694938625531,2.1551488606056495,3.771546078019882,3.494261259136999,3.494261259136999,0.9983603597534282,0.0,0.0,0.0008005077792906493,0.00034303983057725433,0.00045746794871339493,0.0021495992822972232,0.08717006859809658,0.07533066818282169,0.011839400415274889,0.08584489859271904,0.07554963367316699,0.011861680760897372,0.42664416310426884,0.42664416310426884,0.06705384677555748,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.805721380266107,2.8421709430404007e-13,2.8421709430404007e-13,16.255470194156317,18188.746445994453,15460.434479095285,0.85,1.2676865181225072,0.9898207249448328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804298041799763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16440.1142922667,1226.0,0.42664416310426884,0.06705384677555748,6.113110376966115,3.494261259136999
748.0,-17.552343885084994,5.926279253758046,34.11815005943967,19.68105094218629,4.077634901257425,-15.414750845033115,-26.30573711413888,1.8797291685526183,-4.115328044696071,-4.115328044696382,38.231514520646215,47525.76081493695,12924.568166307752,12924.568166307752,60450.328981244704,73772.26538373379,73772.26538373379,12924.568166307752,86696.83355004154,86696.83355004154,86696.83355004154,104907.26121109599,84163.86711011881,57632.2067806501,29479.622588298564,18210.427661054448,0.0,47690.05024935301,15478.863511896281,1226.0,0.0,0.8974812776485525,3.173182184874366,0.0014959713701933424,367051.79229686933,1479683.3664389953,4.031265879890422,1479683.3664389953,4.031265879890422,0.8500000000000001,0.08692266821395483,4.698906859688992,1.2062101931264624,1.0,0.0,4.69890685968909,1.2817784919546757,1.2828050836087357,3.66592737292954,15224.665902046838,1552.4838657489397,1603.0968420496806,1603.0968420496806,8.062250406396354,5.926279253758046,2.2465171253487073,3.6797621284093385,3.4948636306842373,3.4948636306842373,0.9985324659097821,0.0,0.0,0.0008008702110934235,0.00034092564859315196,0.00045994456250027157,0.002161236659809178,0.08697635913477199,0.07513697419816122,0.011839384936610768,0.08705283253518253,0.07511258287163583,0.011810085342318997,0.42662749643753667,0.42662749643753667,0.06722398937100325,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.997448694500576,2.8421709430404007e-13,2.8421709430404007e-13,7.2874616866513975,18210.427661054448,15478.863511896281,0.85,1.2675668963478353,0.9965550584753622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803578900586189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16440.792281437196,1226.0,0.42662749643753667,0.06722398937100325,6.113110376966115,3.4948636306842373
749.0,-17.542648215319723,5.92577624845331,34.11775754294756,19.70418597282844,4.078758891361188,-15.378458131522303,-26.26383276712147,1.9145699650876677,-4.123355836439259,-4.1233558364394645,38.2248684255532,47363.98765409308,12935.360636567602,12935.360636567602,60299.34829066068,73876.43263011673,73876.43263011673,12935.360636567602,86811.79326668434,86811.79326668434,86811.79326668434,105024.28770102,84108.63662641247,57596.19712311842,29458.26611477116,18212.49443433566,0.0,47670.76054910682,15480.620269185309,1226.0,0.0,0.8974661434675717,3.170461651304401,0.0014959713701933424,366937.8024974347,1479407.3216999248,4.031765905913352,1479407.3216999248,4.031765905913352,0.85,0.08697677219688549,4.698906859688992,1.2060375738842413,1.0,0.0,4.698906859689477,1.2816146298463915,1.2826420286849802,3.6663960837058966,15214.675086618441,1551.465086101619,1603.0968420496806,1603.0968420496806,8.068982669835943,5.92577624845331,2.244436201138056,3.6813400473152544,3.4962827239802547,3.4962827239802547,0.9989379211372157,0.0,0.0,0.0008016023928021094,0.00034237141223478933,0.0004592309805673201,0.0021578836047694825,0.08697677166156612,0.07512309560766894,0.011853676053897174,0.08697673092053228,0.07512309607003197,0.011853676126853523,0.4266108297708176,0.4266108297708176,0.06731493871867694,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.208194712944248,2.2737367544323206e-13,2.2737367544323206e-13,6.0598076277232735,18212.49443433566,15480.620269185309,0.85,1.2649126549710665,0.9935647576946517,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803316512508716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16441.303251150006,1226.0,0.4266108297708176,0.06731493871867694,6.113110376966115,3.4962827239802547
750.0,-17.53300093855876,5.925279292235622,34.117394031269576,19.707095226645492,4.0802654883379335,-15.369628459044447,-26.255181490536756,1.9168894695504621,-4.122445716986078,-4.1224457169863316,38.22492809561201,47374.48741999557,12934.634746120784,12934.634746120784,60309.12216611635,73883.16391415916,73883.16391415916,12934.634746120784,86817.79866027995,86817.79866027995,86817.79866027995,105031.01758503175,84111.53830078109,57602.84507304426,29454.103586374258,18213.218924751804,0.0,47667.32251112606,15481.236086039033,1226.0,0.0,0.8974702361208642,3.170424648898527,0.0014959713701933424,366950.7242494348,1479409.7999150963,4.0316306854036,1479409.7999150963,4.0316306854036,0.85,0.08697798777589909,4.698906859688992,1.2060429873643446,1.0,0.0,4.6989068596892665,1.2816023220653268,1.2826306455498298,3.666431293692269,15215.199979596098,1551.5186102895586,1603.0968420496806,1603.0968420496806,8.068529864722878,5.925279292235622,2.2456109043246144,3.6796683879110077,3.4976747828029233,3.4976747828029233,0.9993356522294067,0.0,0.0,0.0008023315298436156,0.00034267059613059237,0.0004596609337130232,0.002159903914555172,0.08697798777559473,0.07511945552167147,0.011858532253923255,0.08697611244592457,0.07511945552182986,0.011858532254069234,0.42659416310410897,0.42659416310410897,0.06734314842106448,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.534812262414277,2.2737367544323206e-13,2.2737367544323206e-13,5.861234366425833,18213.218924751804,15481.236086039033,0.85,1.2652089311716546,0.9938566910054127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380278679685954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16441.9124096048,1226.0,0.42659416310410897,0.06734314842106448,6.113110376966115,3.4976747828029233
751.0,-17.523616739542433,5.924771448550815,34.11704430236143,19.708524061739467,4.079205612616224,-15.361281769764073,-26.247588149830676,1.9168691245039102,-4.123125769688272,-4.123125769688473,38.2246023718522,47388.97259496506,12935.941797496047,12935.941797496047,60324.914392461105,73895.02746019304,73895.02746019304,12935.941797496047,86830.9692576891,86830.9692576891,86830.9692576891,105045.93464063395,84118.5003932303,57612.43834935739,29451.18004874767,18214.965382944847,0.0,47666.145431692516,15482.72057550312,1226.0,0.0,0.8974681411395689,3.1697691457131523,0.0014959713701933424,366941.06892012636,1479396.27200347,4.031699903085791,1479396.27200347,4.031699903085791,0.85,0.08697202550914582,4.698906859688992,1.2060610290011389,1.0,0.0,4.6989068596883605,1.281600956026463,1.282630188191049,3.6664352016853266,15216.459374335884,1551.6470328130283,1603.0968420496806,1603.0968420496806,8.069345193741675,5.924771448550815,2.2461963221215973,3.6785751264292177,3.4990678280913428,3.4990678280913428,0.9997336651689551,0.0,0.0,0.0008030413676370042,0.00034293339204774433,0.00046010797558925984,0.0021620045226939883,0.08697202451157916,0.07511625918102449,0.011855765330554666,0.0869579266559481,0.07511625932394458,0.011855766185201226,0.4265774964374088,0.4265774964374088,0.06732766977745099,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.026666840818734,2.2737367544323206e-13,2.2737367544323206e-13,6.003231655923116,18214.965382944847,15482.72057550312,0.85,1.2655714836205731,0.9941851216577884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802259759919584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16442.520921775398,1226.0,0.4265774964374088,0.06732766977745099,6.113110376966115,3.4990678280913428
752.0,-17.623617771732118,5.966479314593952,34.13907068306756,28.073774452228122,9.59022533078618,-14.922874590031059,-27.634991321805842,6.83605203682848,22.87139439901648,-0.14667451512787666,38.86454030436989,53976.78707159934,7870.90187500003,7870.90187500003,61847.68894659937,87388.54165042851,87388.54165042851,7870.90187500003,95259.44352542853,95259.44352542853,95259.44352542853,115642.03691473974,100410.02285594672,66745.65555878033,37404.8525524071,20382.593389311205,0.0,57787.44594171831,17325.204380914525,1226.0,0.0,0.9129099097935301,3.1011666780087923,0.0014959713701933424,426898.50977388734,1506155.1498994753,3.528134007066998,1506155.1498994753,3.528134007066998,0.8500000000000001,0.08387600215363267,4.698906859688992,1.244492563880049,1.0,0.0,4.698906859689138,1.2590992485984376,1.2601009226074518,3.7319590690881324,18163.483971079113,1852.1599089474096,1603.0968420496806,1603.0968420496806,4.909810604415193,5.966479314593952,3.729130392859822,2.2373489217341302,3.5004567607334853,3.5004567607334853,1.00013050306671,0.0,0.0,0.0007955066804040593,0.00029787770457480957,0.0004976289758292498,0.0023383122081040695,0.08436672605080199,0.07287174695201373,0.011494979098788261,0.086539729262561,0.07258482246174719,0.011291179691885481,0.42656082977071524,0.42656082977071524,0.06728681591515834,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,23.01806891414435,51.57303998844958,-1.7053025658242404e-13,20382.593389311205,17325.204380914525,0.85,1.0702616794827033,0.9340573232123424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380174712837869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16443.124485197743,1226.0,0.42656082977071524,0.06728681591515834,6.113110376966115,3.5004567607334853
