time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
753.0,-17.611798294021355,6.006311589088535,34.159362640676875,28.076165040861838,9.525774820219356,-14.86528413847004,-27.583526785578556,6.835499113157248,22.78664939283243,-0.2937663412371998,38.87538371777892,53780.29524547986,8118.44199939162,8118.44199939162,61898.737244871474,87704.70418785546,87704.70418785546,8118.44199939162,95823.14618724708,95823.14618724708,95823.14618724708,116203.56141062733,100424.10426523518,66765.58603591475,37398.35358813381,20380.41522338025,0.0,57778.76881151406,17323.35293987321,1227.0,0.0,0.9122708581019314,3.0843064883113946,0.0014959713701933424,424552.6323057086,1506611.6961013258,3.5487041687129532,1506611.6961013258,3.5487041687129532,0.8499999999999999,0.08437973702431235,4.698906859688992,1.2445298032602299,1.0,0.0,4.698906859688825,1.2590999413889774,1.2601027330269134,3.7319570156642117,18166.031201371734,1852.419654150167,1603.0968420496806,1603.0968420496806,5.064224310373899,6.006311589088535,3.707871398245511,2.2984401908430234,3.514579919404083,3.514579919404083,1.0041656912583095,0.0,0.0,0.0007963938376373353,0.0002994466077695494,0.0004969472298677859,0.0023351087473291814,0.08449428317042933,0.07305811282530171,0.011436170345127622,0.08607914086515646,0.07299404261412713,0.011385694410185216,0.4265441631040271,0.4265441631040271,0.06676919948154175,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,23.080415734069618,50.66227171800807,-2.2737367544323206e-13,20380.41522338025,17323.35293987321,0.85,1.0713059228866155,0.9307968368263777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807211584659438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16441.537010628224,1227.0,0.4265441631040271,0.06676919948154175,6.113110376966115,3.514579919404083
754.0,-17.62960180565202,6.044876476330818,34.17979481741496,28.074883866962068,9.518145547124687,-14.881709137932754,-27.59930935045702,6.835487407849016,23.316760165427524,-0.2974280758265525,38.90773503005341,53759.230547297535,8179.483219252802,8179.483219252802,61938.71376655034,87734.50073612979,87734.50073612979,8179.483219252802,95913.98395538259,95913.98395538259,95913.98395538259,116324.36167291178,100417.85426223678,66751.00674353362,37407.60835411462,20410.377717529194,0.0,57817.98607164381,17348.821059899816,1228.0,0.0,0.9121560710181816,3.077177863906659,0.0014959713701933424,424494.36225840374,1507974.4231668457,3.5524015328356513,1507974.4231668457,3.5524015328356513,0.85,0.08437457719351293,4.698906859688992,1.244513952401467,1.0,0.0,4.698906859688823,1.2591026951794748,1.2601038068041985,3.7319488534802963,18164.900618726177,1852.3043668047883,1603.0968420496806,1603.0968420496806,5.1023013736305,6.044876476330818,3.738098624992095,2.306777851338723,3.5282067877342715,3.5282067877342715,1.008059082209792,0.0,0.0,0.0007950578712687043,0.00029896466737058553,0.0004960932038981187,0.00233109575884196,0.08453079522741398,0.07315119684637866,0.011379598381035316,0.08593936713014025,0.07298906101454701,0.01138551617896593,0.4265274964373432,0.4265274964373432,0.06635177300131515,0.0,-2.2737367544323206e-13,4.374184689469814,-2.2737367544323206e-13,23.614188241254055,50.942093823130165,-2.2737367544323206e-13,20410.377717529194,17348.821059899816,0.85,1.0712706888441328,0.9298011605019074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806565526603198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16442.186340239306,1228.0,0.4265274964373432,0.06635177300131515,6.113110376966115,3.5282067877342715
755.0,-17.619657056859154,6.042768680737945,34.17694488356019,19.70016692010688,4.07389221226316,-15.448270480226665,-26.339403063151963,1.9025056356289893,-4.128528167183106,-4.128528167183356,38.276623781208855,47314.126976728636,13127.935471144558,13127.935471144558,60442.06244787319,73879.64829187904,73879.64829187904,13127.935471144558,87007.5837630236,87007.5837630236,87007.5837630236,105307.92275979933,84145.77246532214,57580.25115016381,29517.245905731477,18300.33899677572,0.0,47817.584902507195,15555.288147259362,1229.0,0.0,0.8972643207777256,3.1624690099864576,0.0014959713701933424,366864.3732251871,1481558.0040417684,4.038435215218799,1481558.0040417684,4.038435215218799,0.85,0.08695038276118053,4.698906859688992,1.2061463885707782,1.0,0.0,4.6989068596897186,1.2816827779394815,1.2827027991500883,3.666201138508912,15221.392704995602,1552.150092538798,1603.0968420496806,1603.0968420496806,8.189109432939494,6.042768680737945,2.354343713915142,3.6884249668228026,3.5415177147008414,3.5415177147008414,1.0118622042002403,0.0,0.0,0.0007958038662732527,0.00033976819430100584,0.0004560356719722468,0.0021428691472932695,0.08695038271786684,0.07530246411674839,0.011647918601118459,0.08695020127172462,0.07530246415425977,0.011647918606920762,0.4267761969751573,0.4267761969751573,0.06601449848380052,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20.521159648727178,18300.33899677572,15555.288147259362,0.85,1.2640132823752055,0.9894712807682564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3807538694590356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16442.24261661317,1229.0,0.4267761969751573,0.06601449848380052,6.113110376966115,3.5415177147008414
756.0,-17.609751325901954,6.040708432572346,34.17423231597375,19.70416138591247,4.077280391613656,-15.439014451660245,-26.329915237706132,1.9065435173719274,-4.125506658110851,-4.125506658111155,38.27492095013669,47321.73314654482,13122.229779871746,13122.229779871746,60443.96292641657,73882.616243745,73882.616243745,13122.229779871746,87004.84602361674,87004.84602361674,87004.84602361674,105306.99232005706,84145.68279132443,57584.79969412413,29512.09233022256,18302.146296440318,0.0,47814.238626662875,15556.82435197427,1228.6283597687489,0.0,0.8972844439409486,3.1608578736229416,0.0014959713701933424,366907.26684215886,1481487.2056626698,4.037770138523847,1481487.2056626698,4.037770138523847,0.85,0.08688153324592243,4.698906859688992,1.2061426795786248,1.0,0.0,4.698906859688652,1.2816624319729826,1.2826833902220487,3.6662593382373907,15221.376483584896,1552.1484384152486,1603.0968420496806,1603.0968420496806,8.185550264757545,6.040708432572346,2.3550371485861126,3.685671283986234,3.5426233238242095,3.5426233238242095,1.0121780925212027,0.0,0.0,0.0007965475730821646,0.000340094024599366,0.0004564535484827986,0.002144832710095204,0.08688153324364437,0.07528299417603931,0.011598539067605046,0.08688157282469165,0.07528299417801326,0.011598539067909168,0.42670937299070705,0.42670937299070705,0.06574134553645551,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,22.287036889266005,18302.146296440318,15556.82435197427,0.85,1.264141491373888,0.98969960634606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38069950843596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16442.854189687132,1228.6283597687489,0.42670937299070705,0.06574134553645551,6.113110376966115,3.5426233238242095
757.0,-17.599904266607904,6.038665157033784,34.17167356973971,19.706873804703378,4.078414541957972,-15.43003594491661,-26.321196905896045,1.9085478336993296,-4.12530501099468,-4.125305010994936,38.273971877537235,47332.99923452087,13120.193064627474,13120.193064627474,60453.192299148344,73890.17929101623,73890.17929101623,13120.193064627474,87010.3723556437,87010.3723556437,87010.3723556437,105317.6841274762,84149.14579746465,57591.97336915761,29507.969364785597,18307.311771832497,0.0,47815.2811366181,15561.215006057622,1228.5588381409052,0.0,0.8972886511311701,3.1591458760584037,0.0014959713701933424,366910.1295828779,1481447.7473093902,4.037631092370154,1481447.7473093902,4.037631092370154,0.85,0.08682907515114008,4.698906859688992,1.2061498552421108,1.0,0.0,4.698906859688418,1.2816515698202164,1.2826734678036869,3.6662904102307077,15222.002917627338,1552.2123169101924,1603.0968420496806,1603.0968420496806,8.184279776792717,6.038665157033784,2.3547269042895724,3.6839382527442117,3.5437397634288175,3.5437397634288175,1.0124970752653764,0.0,0.0,0.0007972875071851843,0.0003403936824679501,0.0004568938247172342,0.0021469015271133518,0.08682907515131512,0.07527011630180758,0.011558958849507545,0.08683000926763133,0.07527011630165584,0.011558958849484244,0.4266525804698135,0.4266525804698135,0.06551948984524618,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23.81218559208611,18307.311771832497,15561.215006057622,0.85,1.2643069508766691,0.989913644955485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3806453643691021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16443.465312595414,1228.5588381409052,0.4266525804698135,0.06551948984524618,6.113110376966115,3.5437397634288175
758.0,-17.59010604580514,6.036649195803803,34.16924953301324,19.70998953273522,4.080261497018189,-15.421031933233811,-26.312300528492756,1.9111873855860293,-4.124114379514538,-4.124114379514823,38.27277451106315,47343.06662722836,13116.915347785869,13116.915347785869,60459.981975014234,73896.27864708565,73896.27864708565,13116.915347785869,87013.19399487152,87013.19399487152,87013.19399487152,105323.43281179448,84151.51178508493,57598.29977061356,29503.568904968197,18310.238816922963,0.0,47813.807721891164,15563.70299438452,1228.399407386224,0.0,0.8972983842469435,3.157839829213205,0.0014959713701933424,366927.03307878296,1481397.9670999835,4.037309419995534,1481397.9670999835,4.037309419995534,0.85,0.08678337906016756,4.698906859688992,1.2061536076432096,1.0,0.0,4.6989068596893295,1.2816377542292132,1.2826605856728948,3.666329931514034,15222.430908548906,1552.2559598383655,1603.0968420496806,1603.0968420496806,8.182235161173981,6.036649195803803,2.354792977634955,3.681856218168848,3.544857889362305,3.544857889362305,1.0128165398178015,0.0,0.0,0.0007980243976299513,0.0003406997103803218,0.00045732468724962944,0.0021489261100224068,0.08678337905544105,0.07525700979972404,0.011526369255717008,0.08678379024009564,0.075257009802214,0.011526369257953556,0.42660381311976536,0.42660381311976536,0.06533867195894538,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.021067159113215,18310.238816922963,15563.70299438452,0.85,1.264487913756618,0.990154703900579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380591544629958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16444.07559030574,1228.399407386224,0.42660381311976536,0.06533867195894538,6.113110376966115,3.544857889362305
759.0,-17.58043729337167,6.034672209552001,34.16695180052928,19.71366985179486,4.083120488669568,-15.412023515934903,-26.303175220359094,1.914740394475254,-4.121798812277461,-4.121798812277749,38.27160213315839,47351.2081300737,13112.238342633505,13112.238342633505,60463.446472707205,73900.2612068581,73900.2612068581,13112.238342633505,87012.4995494916,87012.4995494916,87012.4995494916,105325.3271567947,84152.22687142943,57603.33304691168,29498.770916130838,18312.827607303105,0.0,47811.598523433946,15565.90346620764,1228.2688992546366,0.0,0.8973133478177988,3.1569466316742227,0.0014959713701933424,366959.9091312709,1481349.2270102738,4.036814894894574,1481349.2270102738,4.036814894894574,0.85,0.08674344917961839,4.698906859688992,1.2061523976875472,1.0,0.0,4.69890685968881,1.2816197015651736,1.2826434513698988,3.6663815747764086,15222.560262760637,1552.2691502970574,1603.0968420496806,1603.0968420496806,8.1793176798156,6.034672209552001,2.3552943789356027,3.6793778306163984,3.5459808496529837,3.5459808496529837,1.0131373856151382,0.0,0.0,0.0007987521639873557,0.0003410138763323108,0.0004577382876550449,0.002150869579804584,0.08674344920343868,0.07524402858883039,0.011499420614608296,0.0867514725277376,0.07524402863034718,0.011499420549271212,0.42656146590639354,0.42656146590639354,0.0651906843165714,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25.956210145713158,18312.827607303105,15565.90346620764,0.85,1.2646188025500171,0.9903707383233673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3805379954145438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16444.685217853603,1228.2688992546366,0.42656146590639354,0.0651906843165714,6.113110376966115,3.5459808496529837
760.0,-17.570745574029676,6.0327013400471206,34.16477572498946,19.715631671156757,4.082989459737363,-15.403330203994095,-26.295020536612697,1.9155740896193096,-4.122527023099224,-4.122527023099522,38.27054727490413,47364.522261139566,13111.50434059076,13111.50434059076,60476.02660173032,73910.25586628498,73910.25586628498,13111.50434059076,87021.76020687574,87021.76020687574,87021.76020687574,105337.28878315343,84157.67420617984,57611.940600644746,29495.25956170566,18315.52857627769,0.0,47810.788137983356,15568.199289836037,1228.1795079181738,0.0,0.897313522271938,3.1556704917157106,0.0014959713701933424,366949.56986180437,1481305.3736844412,4.0368091295005755,1481305.3736844412,4.0368091295005755,0.85,0.08671280580268483,4.698906859688992,1.2061657874239615,1.0,0.0,4.698906859689616,1.2816143145411587,1.2826389958063158,3.666396985719753,15223.545648229237,1552.3696316508938,1603.0968420496806,1603.0968420496806,8.178859814748755,6.0327013400471206,2.3547029535641046,3.677998386483016,3.54711220746003,3.54711220746003,1.0134606307028657,0.0,0.0,0.0007994822704070776,0.00034129485117657114,0.00045818741923050647,0.0021529800072454227,0.08671280580293889,0.07523520198785676,0.011477603815082128,0.08671011056057269,0.07523520198772939,0.011477603814955441,0.4265242548023627,0.4265242548023627,0.0650689608693389,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.9610741563754459,2.8421709430404007e-13,2.8421709430404007e-13,26.83008640945212,18315.52857627769,15568.199289836037,0.85,1.2649033608731717,0.9906660004107053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804851572827166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16445.292578325825,1228.1795079181738,0.4265242548023627,0.0650689608693389,6.113110376966115,3.54711220746003
761.0,-17.561089620732943,6.030774869366912,34.16270515793747,19.719678384158783,4.086505883269255,-15.394286872368934,-26.28572228187693,1.9197031349050544,-4.119654395327359,-4.119654395327575,38.269265880808554,47371.70264485898,13106.17648162495,13106.17648162495,60477.87912648393,73912.86259207819,73912.86259207819,13106.17648162495,87019.03907370314,87019.03907370314,87019.03907370314,105333.63870643268,84157.39827777987,57616.238330559856,29490.177719133346,18314.599632729543,0.0,47804.77735186289,15567.40968782011,1227.9704866408274,0.0,0.8973314903918428,3.155487502868834,0.0014959713701933424,366990.35727915284,1481252.1039689926,4.036215324432275,1481252.1039689926,4.036215324432275,0.85,0.08669216877835549,4.698906859688992,1.206161504774355,1.0,0.0,4.698906859688194,1.2815935780993446,1.2826191758610954,3.6664563087602717,15223.495734675515,1552.364541884896,1603.0968420496806,1603.0968420496806,8.175536335576405,6.030774869366912,2.3554417892177364,3.6753330801491755,3.5482421155086445,3.5482421155086445,1.0137834615738985,0.0,0.0,0.0008002102916113375,0.0003416154884186293,0.0004585948031927082,0.00215489426653994,0.08669216877631591,0.07522301331244956,0.011469155463866352,0.08669206223690815,0.07522301331421931,0.011469155464136177,0.4264911525858047,0.4264911525858047,0.06502655394370632,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.9685232972786935,2.2737367544323206e-13,2.2737367544323206e-13,26.98282688736191,18314.599632729543,15567.40968782011,0.85,1.2651011567597477,0.9909407651077151,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380432197142159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16445.90072119353,1227.9704866408274,0.4264911525858047,0.06502655394370632,6.113110376966115,3.5482421155086445
762.0,-17.55728083139521,6.028956601595457,34.16089388424692,19.72127394927668,4.088477597315791,-15.394065660419338,-26.286026684660442,1.9198109140302335,-4.1195884836985215,-4.119588483698742,38.271212367531824,47395.147777534476,13104.619065259758,13104.619065259758,60499.76684279423,73911.12343576238,73911.12343576238,13104.619065259758,87015.74250102213,87015.74250102213,87015.74250102213,105329.55607376364,84164.47715929113,57622.72700815926,29490.83350125763,18313.813572741514,0.0,47804.64707399915,15566.741536830286,1227.9081448894963,0.0,0.8973251298074296,3.155637912269352,0.0014959713701933424,366991.2931765797,1481333.0232789738,4.036425525131527,1481333.0232789738,4.036425525131527,0.85,0.08669443595102114,4.698906859688992,1.2061798156565056,1.0,0.0,4.698906859688288,1.2815924846115485,1.282618449764006,3.666459437075455,15224.776255755041,1552.4951186954813,1603.0968420496806,1603.0968420496806,8.174564830721339,6.028956601595457,2.355240594412189,3.673716007183268,3.549382132420193,3.549382132420193,1.0141091806914837,0.0,0.0,0.0008004976267866851,0.0003416049871294022,0.0004588926396572829,0.0021562937723463953,0.08674025798801069,0.07522315387402635,0.011517104113984343,0.08669117859592756,0.07522293932270259,0.01147149662831854,0.426461337479225,0.426461337479225,0.06529372103385264,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.02655861169086,2.2737367544323206e-13,2.2737367544323206e-13,26.833010706633956,18313.813572741514,15566.741536830286,0.85,1.2655624619327006,0.9914339019001481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803794359298125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16446.50847060544,1227.9081448894963,0.426461337479225,0.06529372103385264,6.113110376966115,3.549382132420193
763.0,-17.557074559532815,6.02738142222325,34.15924120313648,19.72343249889093,4.117459997797262,-15.40899885100999,-26.29993442734701,1.921199055859136,-4.087627676307989,-4.087627676308195,38.27454543780454,47468.494945859056,13062.209256456079,13062.209256456079,60530.70420231514,73784.30343941419,73784.30343941419,13062.209256456079,86846.51269587026,86846.51269587026,86846.51269587026,105128.01008775906,84168.12181423209,57624.49580474413,29492.917788319948,18281.497391888803,0.0,47774.41518020875,15539.272783105482,1227.7844529174279,0.0,0.8974646588836356,3.1697769408463228,0.0014959713701933424,367445.3340143178,1481471.5933812768,4.031814956516906,1481471.5933812768,4.031814956516906,0.85,0.08686889656781858,4.698906859688992,1.2061881683068352,1.0,0.0,4.698906859688726,1.2815859850484503,1.2826119649452132,3.6664780315238463,15225.435548818794,1552.5623478781026,1603.0968420496806,1603.0968420496806,8.14810990442415,6.02738142222325,2.366760572536035,3.6606208496872155,3.5505515797580824,3.5505515797580824,1.0144433085023092,0.0,0.0,0.0008005131906448364,0.00034112551443156626,0.0004593876762132701,0.0021586199030151207,0.08679212391350447,0.07519706430380778,0.011595059609696694,0.08708437088443467,0.07518914241389604,0.011679754153922538,0.4264341520606279,0.4264341520606279,0.06575428786390888,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.383745669444863,2.2737367544323206e-13,2.2737367544323206e-13,16.94325793042168,18281.497391888803,15539.272783105482,0.85,1.2670108880242423,0.9935965676775793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803586252341433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16446.999403697817,1227.7844529174279,0.4264341520606279,0.06575428786390888,6.113110376966115,3.5505515797580824
764.0,-17.547527762532223,6.025467289758896,34.157461444717065,19.72452539429071,4.086902041260025,-15.382039103535275,-26.27511260854078,1.9214133822621378,-4.121706000652011,-4.121706000652298,38.26666122535754,47394.50829984177,13104.695895722698,13104.695895722698,60499.20419556447,73934.04575192367,73934.04575192367,13104.695895722698,87038.74164764637,87038.74164764637,87038.74164764637,105344.18860227946,84172.38786022362,57632.85040813728,29488.3749467626,18305.446954633087,0.0,47793.821901395684,15559.629911438124,1228.747628936197,0.0,0.8973307234281622,3.1603494884974506,0.0014959713701933424,366961.22690399113,1481143.8285126397,4.036240670462317,1481143.8285126397,4.036240670462317,0.85,0.0868799749601822,4.698906859688992,1.2061989210871982,1.0,0.0,4.698906859689258,1.2815835034341025,1.2826104049522773,3.6664851311661755,15226.207247258682,1552.641039219171,1603.0968420496806,1603.0968420496806,8.174612756998107,6.025467289758896,2.3542216566761534,3.6712456330827425,3.5517913283167926,3.5517913283167926,1.0147975223762264,0.0,0.0,0.0008012338303818923,0.0003419816866621011,0.0004592521437197912,0.0021579830484518016,0.08687997482385032,0.07520319394364286,0.011676780880207467,0.08688051249805612,0.07520319406165152,0.011676780898530683,0.4264090703924169,0.4264090703924169,0.06620842838186541,0.0,2.8421709430404007e-13,2.8421709430404007e-13,12.81606663552867,2.8421709430404007e-13,2.8421709430404007e-13,18.543081197514482,18305.446954633087,15559.629911438124,0.85,1.2658373360553064,0.9916450790987642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3803574982087987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16447.418293316412,1228.747628936197,0.4264090703924169,0.06620842838186541,6.113110376966115,3.5517913283167926
765.0,-17.53795103573946,6.023705438221466,34.15566244228945,19.733027333300583,4.098341104179831,-15.372275780775604,-26.26335646547375,1.932661397367682,-4.108645659741626,-4.108645659741867,38.26254156073141,47388.48904568827,13086.422184491814,13086.422184491814,60474.911230180085,73920.25814788554,73920.25814788554,13086.422184491814,87006.68033237735,87006.68033237735,87006.68033237735,105289.44739851411,84159.51721679658,57627.72706641375,29479.766833758702,18282.76706613676,0.0,47762.53389989546,15540.352006216244,1227.747628936197,0.0,0.8974065411128578,3.1643777526331776,0.0014959713701933424,367146.6993041839,1480972.5863916734,4.03373525949821,1480972.5863916734,4.03373525949821,0.85,0.0869281595210784,4.698906859688992,1.206156043489464,1.0,0.0,4.698906859689643,1.2815296111581733,1.282557396725178,3.666639318183517,15223.879036200313,1552.4036277628256,1603.0968420496806,1603.0968420496806,8.163213750555352,6.023705438221466,2.3587501673253843,3.6649552708960815,3.552926200727084,3.552926200727084,1.0151217716363097,0.0,0.0,0.0008019573276107321,0.00034238787774384314,0.00045956944986688897,0.002159474040483021,0.08692815926702419,0.07517499167561702,0.011753167591407168,0.08692780011575416,0.07517499189532167,0.011753167625756716,0.42638567172451475,0.42638567172451475,0.06666289076528602,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.233589127407413,2.2737367544323206e-13,2.2737367544323206e-13,14.93696252467737,18282.76706613676,15540.352006216244,0.85,1.266157933683507,0.9921686555618857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380305338288123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16448.02431166434,1227.747628936197,0.42638567172451475,0.06666289076528602,6.113110376966115,3.552926200727084
766.0,-17.528404949434577,6.021999234505118,34.15392283828794,19.737500615324848,4.102626569338068,-15.363251246513709,-26.25390667291356,1.9374728664173673,-4.104484464204916,-4.104484464205131,38.26067253064903,47394.26702643952,13079.744445962157,13079.744445962157,60474.011472401675,73921.24467188108,73921.24467188108,13079.744445962157,87000.98911784324,87000.98911784324,87000.98911784324,105274.73866142448,84158.03047100383,57631.052825563216,29474.41960604513,18273.74954358123,0.0,47748.16914962636,15532.687112044046,1227.5795938904866,0.0,0.8974325945806045,3.1667265479097018,0.0014959713701933424,367205.80867480615,1480894.90134812,4.03287438914014,1480894.90134812,4.03287438914014,0.85,0.08698307187609473,4.698906859688992,1.2061480501992627,1.0,0.0,4.6989068596888295,1.2815057110271895,1.2825344024385965,3.6667077011483533,15223.610094090676,1552.3762032998707,1603.0968420496806,1603.0968420496806,8.159048226455688,6.021999234505118,2.3601278469490943,3.6618713875560234,3.5541038209962243,3.5541038209962243,1.0154582345703498,0.0,0.0,0.0008026791067826488,0.00034271470300800336,0.0004599644037746455,0.002161329892109439,0.08698307176182957,0.0751618715639131,0.011821200197916463,0.08698294231356381,0.07516187166264934,0.011821200213445395,0.4263636194568597,0.4263636194568597,0.0670570010809535,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.010936060245399,2.2737367544323206e-13,2.2737367544323206e-13,12.130707458990287,18273.74954358123,15532.687112044046,0.85,1.2665200058853963,0.9925881530226252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380253018258036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16448.631247832338,1227.5795938904866,0.4263636194568597,0.0670570010809535,6.113110376966115,3.5541038209962243
767.0,-17.518901819866873,6.020326723629595,34.15225726146852,19.740998662915104,4.105212140188379,-15.354438929173032,-26.245041064079828,1.94074748321969,-4.102322185730998,-4.102322185731216,38.259348156600346,47402.83461021209,13075.701305062727,13075.701305062727,60478.53591527482,73925.65703667465,73925.65703667465,13075.701305062727,87001.35834173737,87001.35834173737,87001.35834173737,105269.90672358696,84159.19864982914,57636.36787245761,29469.811974857254,18268.548381849592,0.0,47738.36035670685,15528.266124572154,1227.5515961788913,0.0,0.8974473404591711,3.1683110324204753,0.0014959713701933424,367236.52657215105,1480839.8564516555,4.032387165498132,1480839.8564516555,4.032387165498132,0.85,0.08702683917302102,4.698906859688992,1.2061482513090596,1.0,0.0,4.6989068596891235,1.28148897646798,1.282518576042945,3.6667555835244454,15223.821409622386,1552.3977514872445,1603.0968420496806,1603.0968420496806,8.156526144948582,6.020326723629595,2.360814082235506,3.6595126413940893,3.5552952919388283,3.5552952919388283,1.0157986548396651,0.0,0.0,0.0008033982302230128,0.0003430215849925309,0.0004603766452304819,0.002163266976314117,0.08702683917283521,0.07515238617349626,0.011874452999338952,0.08702590966358163,0.07515238617365672,0.011874452999364307,0.42634264430940233,0.42634264430940233,0.06736427077349792,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.408439588011447,2.2737367544323206e-13,2.2737367544323206e-13,10.015826250902933,18268.548381849592,15528.266124572154,0.85,1.2668750133723032,0.9929715695305061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3802008690278447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16449.237889393455,1227.5515961788913,0.42634264430940233,0.06736427077349792,6.113110376966115,3.5552952919388283
768.0,-17.51361466540586,6.018474359810118,34.151181408131976,19.742548267263942,4.132826996996866,-15.367671393704342,-26.25739536071194,1.940817586596111,-4.121475317574664,-4.121475317574922,38.279879373521474,47497.33243033475,13098.965822713215,13098.965822713215,60596.298253047964,73802.47579050179,73802.47579050179,13098.965822713215,86901.441613215,86901.441613215,86901.441613215,105144.1066214154,84166.25606602286,57643.312847262554,29469.936909733675,18242.665008200387,0.0,47712.601917934066,15506.26525697033,1227.4561772662787,0.0,0.8972865003734876,3.1738436983716287,0.0014959713701933424,366964.50224106776,1481693.3684919623,4.037702174033723,1481693.3684919623,4.037702174033723,0.85,0.08719493822030798,4.698906859688992,1.206166494605132,1.0,0.0,4.6989068596895756,1.2814878260653149,1.2825179377825129,3.666758875202532,15225.0980477733,1552.527932349304,1603.0968420496806,1603.0968420496806,8.171038379668438,6.018474359810118,2.3536863597310385,3.6647880000790796,3.5564940832155547,3.5564940832155547,1.0161411666330156,0.0,0.0,0.0008037985772202032,0.0003425940117816855,0.0004612045654385177,0.0021671572962589313,0.08714911667036557,0.0752247948430745,0.011924321827291067,0.08715547954126848,0.07525515492907353,0.01193978329123445,0.42632253085810307,0.42632253085810307,0.06757887569892476,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.620695504405944,2.8421709430404007e-13,2.8421709430404007e-13,8.453329647658052,18242.665008200387,15506.26525697033,0.85,1.270027116887776,0.9954882048149547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801489578398547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16449.843988590812,1227.4561772662787,0.42632253085810307,0.06757887569892476,6.113110376966115,3.5564940832155547
769.0,-17.504247138686324,6.016761447325146,34.14971990813025,19.742864195164316,4.102038670482301,-15.341563774170783,-26.233946637343593,1.9393553059667203,-4.108257659159392,-4.108257659159596,38.25980598415039,47429.43455954,13080.54949819667,13080.54949819667,60509.98405773667,73949.63303306856,73949.63303306856,13080.54949819667,87030.18253126522,87030.18253126522,87030.18253126522,105306.23423256377,84174.77371751801,57654.575243989166,29466.887192809823,18276.051701298555,0.0,47742.938894108374,15534.643946103772,1228.36806642684,0.0,0.8974177457690928,3.168585990486992,0.0014959713701933424,367152.21049865324,1480858.8849415698,4.033365025721401,1480858.8849415698,4.033365025721401,0.85,0.08708848963132906,4.698906859688992,1.2061896293750038,1.0,0.0,4.698906859689084,1.281493177459123,1.282524203084707,3.6667435631656944,15226.638832467923,1552.6850486626854,1603.0968420496806,1603.0968420496806,8.159550412108727,6.016761447325146,2.358300392130187,3.658461055194959,3.5576358313360616,3.5576358313360616,1.016467380381732,0.0,0.0,0.0008045083425025087,0.0003434059734438166,0.00046110236905869204,0.002166677084988733,0.08708848963116446,0.07515239044193397,0.011936099189230488,0.08708847790941805,0.07515239044207601,0.011936099189253048,0.42630310676373034,0.42630310676373034,0.06770770879125285,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.873777564228476,2.2737367544323206e-13,2.2737367544323206e-13,7.933686930242288,18276.051701298555,15534.643946103772,0.85,1.267412217583526,0.9934334931650581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3801200780252252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16450.36594452452,1228.36806642684,0.42630310676373034,0.06770770879125285,6.113110376966115,3.5576358313360616
770.0,-17.495283286294445,6.015196080143788,34.14825499274739,19.75163760306316,4.1141561804456135,-15.332375859410877,-26.22266127783803,1.9510318803707736,-4.09535343495088,-4.095353434951107,38.25678461326817,47422.35317903454,13062.75538509593,13062.75538509593,60485.10856413047,73933.91525015442,73933.91525015442,13062.75538509593,86996.67063525034,86996.67063525034,86996.67063525034,105258.07430309575,84161.15352307324,57648.56607685014,29458.430495803445,18261.40366784541,0.0,47719.834163648855,15522.1931176686,1227.36806642684,0.0,0.8974890161479042,3.170547485897319,0.0014959713701933424,367335.5401906076,1480733.312418592,4.031010208405783,1480733.312418592,4.031010208405783,0.85,0.08706759103189357,4.698906859688992,1.2061445049522446,1.0,0.0,4.69890685968908,1.2814373862333475,1.2824692380334763,3.666903205860836,15224.175032774983,1552.4338110134433,1603.0968420496806,1603.0968420496806,8.148450575446342,6.015196080143788,2.362923946082427,3.652272134061361,3.5588165600027786,3.5588165600027786,1.0168047314293653,0.0,0.0,0.0008051880604906797,0.0003437973837565237,0.000461390676734156,0.0021680318159026718,0.08707196464918235,0.07512821976557509,0.011943744883607268,0.08707836291725699,0.07513075039545346,0.011936840636440106,0.42628423415489886,0.42628423415489886,0.06776987604041415,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.151702919891875,2.2737367544323206e-13,2.2737367544323206e-13,7.309173319357569,18261.40366784541,15522.1931176686,0.85,1.26750458429308,0.9937660934949156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800689127124577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16450.969820154285,1227.36806642684,0.42628423415489886,0.06776987604041415,6.113110376966115,3.5588165600027786
771.0,-17.48594419556814,6.013647863120307,34.14685413966339,19.75412192931401,4.115012821387123,-15.323915987901668,-26.214514661673434,1.9527196025591578,-4.0946493349070465,-4.0946493349072846,38.25572737171672,47433.72685761542,13060.775590845536,13060.775590845536,60494.50244846095,73941.70769070102,73941.70769070102,13060.775590845536,87002.48328154656,87002.48328154656,87002.48328154656,105262.29437932355,84165.03001052949,57655.79620467489,29454.704228727333,18259.811097776983,0.0,47714.51532650432,15520.839433110435,1227.2248326205515,0.0,0.8974959596030314,3.170419811143478,0.0014959713701933424,367345.5453705122,1480689.3738406799,4.030780807066074,1480689.3738406799,4.030780807066074,0.85,0.08706593581912296,4.698906859688992,1.2061529790377246,1.0,0.0,4.698906859689957,1.281428066415465,1.2824608189480178,3.6669298752236874,15224.876262749573,1552.5053165708548,1603.0968420496806,1603.0968420496806,8.14721559437816,6.013647863120307,2.3631831309271814,3.650464732193126,3.5600389433152775,3.5600389433152775,1.017153983804365,0.0,0.0,0.0008058967930081879,0.00034408018806419277,0.00046181660494399516,0.00217003321288962,0.08706623263249018,0.07512133163667047,0.011944900995819711,0.0870653683059429,0.07512107917633669,0.011944856642786276,0.4262658027345003,0.4262658027345003,0.06777971982969626,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.508640831925561,2.2737367544323206e-13,2.2737367544323206e-13,6.953877781252061,18259.811097776983,15520.839433110435,0.85,1.2678427525566343,0.9941152400487042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3800199553248773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16451.56592109258,1227.2248326205515,0.4262658027345003,0.06777971982969626,6.113110376966115,3.5600389433152775
772.0,-17.476630018018348,6.012123521424563,34.14551278409213,19.756928888987773,4.116260489472638,-15.315287874587696,-26.206109917815752,1.9549034337817894,-4.093243602840005,-4.093243602840248,38.25464906435146,47443.62206712167,13057.921003295602,13057.921003295602,60501.543070417276,73949.17678524641,73949.17678524641,13057.921003295602,87007.09778854201,87007.09778854201,87007.09778854201,105266.2501160417,84168.08628892049,57662.461065537405,29450.694692647867,18259.152327499683,0.0,47709.84702014755,15520.27947837473,1227.0624344407424,0.0,0.8975062859843187,3.1700749772893233,0.0014959713701933424,367365.521299135,1480644.5607912708,4.030439643750959,1480644.5607912708,4.030439643750959,0.85,0.08705309833455419,4.698906859688992,1.2061590409046046,1.0,0.0,4.698906859690075,1.2814164385920852,1.2824500882901004,3.6669631496625437,15225.429122533755,1552.5616925793981,1603.0968420496806,1603.0968420496806,8.145434923694353,6.012123521424563,2.363711997112409,3.648411524312154,3.5612638913134336,3.5612638913134336,1.0175039689466954,0.0,0.0,0.0008066042051776491,0.00034437217743046194,0.00046223202774718717,0.00217198524594921,0.08705309833282962,0.07511377428528009,0.011939324047549538,0.08704537999451355,0.07511377428639962,0.01193932404815457,0.42624772426484814,0.42624772426484814,0.06775201689639858,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.015639170234579,2.2737367544323206e-13,2.2737367544323206e-13,7.055980886480995,18259.152327499683,15520.27947837473,0.85,1.2681143799280656,0.9944199160204087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799689517020057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16452.169838100588,1227.0624344407424,0.42624772426484814,0.06775201689639858,6.113110376966115,3.5612638913134336
773.0,-17.46401333884413,6.00726329431157,34.14464993000208,19.75832258993762,4.026766746614641,-15.242155320259474,-26.139487268496282,1.9549034663735747,-4.406096802097466,-4.406096802097807,38.263458203399104,47170.11786491599,13456.86513126706,13456.86513126706,60626.982996183055,74379.02501025796,74379.02501025796,13456.86513126706,87835.89014152501,87835.89014152501,87835.89014152501,106063.9252760617,84174.82475930058,57675.09492031697,29444.14426553734,18228.035134536673,0.0,47672.17940007401,15493.829864356172,1226.9159546062679,0.0,0.8959903269109634,3.1233485078569965,0.0014959713701933424,362940.72224836104,1481010.6871864991,4.080585606409414,1481010.6871864991,4.080585606409414,0.85,0.0875632557636883,4.698906859688992,1.2061762627167627,1.0,0.0,4.69890685968948,1.2814144648381278,1.2824493420719116,3.6669687978608643,15226.648065576064,1552.6859901776922,1603.0968420496806,1603.0968420496806,8.394293331687589,6.00726329431157,2.2486836088174957,3.758579685494074,3.5624934613404178,3.5624934613404178,1.0178552746686909,0.0,0.0,0.0008075633514469623,0.00034669479570379364,0.0004608685557431687,0.002165578417996534,0.08741589270292913,0.07543387208638011,0.011982020616549016,0.08560726314497608,0.07556879007701947,0.011994465686668829,0.4262299281557931,0.4262299281557931,0.06770295154283915,0.0,3.410605131648481e-13,3.410605131648481e-13,11.022124918131283,3.410605131648481e-13,3.410605131648481e-13,18.54595515175589,18228.035134536673,15493.829864356172,0.85,1.2717476683285205,0.9894684585123616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3799180873727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16452.77356731765,1226.9159546062679,0.4262299281557931,0.06770295154283915,6.113110376966115,3.5624934613404178
774.0,-17.45474951486827,6.005942854883432,34.14334336313622,19.769052403885894,4.129947553594851,-15.294213673392342,-26.183028740901477,1.9694117121227086,-4.079637477047868,-4.079637477048153,38.251253421662035,47449.55448529149,13033.452731377516,13033.452731377516,60483.00721666901,73942.01167497132,73942.01167497132,13033.452731377516,86975.46440634884,86975.46440634884,86975.46440634884,105219.7871437139,84157.06989536223,57664.61270570055,29436.063544068536,18244.32273736506,0.0,47680.386281433595,15507.6743267603,1226.0,0.0,0.8975820990602575,3.1719142666975038,0.0014959713701933424,367558.91297186306,1480503.4490080378,4.027935105797234,1480503.4490080378,4.027935105797234,0.85,0.08702706999458053,4.698906859688992,1.2061179518653082,1.0,0.0,4.698906859689237,1.281345439855514,1.2823811646395074,3.6671663343327983,15223.436332550016,1552.3584845538503,1603.0968420496806,1603.0968420496806,8.130171795930469,6.005942854883432,2.36585019489908,3.6400926599843517,3.562714165363706,3.562714165363706,1.0179183329610588,0.0,0.0,0.0008082682730908929,0.00034517521427629585,0.00046309305881459705,0.002176031150738268,0.0870270685902315,0.07508497467024161,0.011942093919989896,0.08702782401586973,0.07508497588188216,0.011942094112698363,0.4262123579352157,0.4262123579352157,0.06778810315481082,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.906148690364319,2.8421709430404007e-13,2.8421709430404007e-13,6.142176147131522,18244.32273736506,15507.6743267603,0.85,1.268509169780377,0.9951587683291906,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.379849193373125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16453.44376712317,1226.0,0.4262123579352157,0.06778810315481082,6.113110376966115,3.562714165363706
775.0,-17.44479477872067,6.000867531283801,34.14214636936433,19.769800349045568,4.04027821401236,-15.234913753226648,-26.12948549268765,1.9683322351346706,-4.418677097297575,-4.4186770972979375,38.24808770123245,47228.660458962644,13466.032533708152,13466.032533708152,60694.692992670796,74369.61083372282,74369.61083372282,13466.032533708152,87835.64336743098,87835.64336743098,87835.64336743098,106055.09133330855,84165.82807706155,57677.03837439367,29431.98855851987,18219.447965877564,0.0,47651.43652439743,15486.530770995929,1227.0,0.0,0.8959833621075954,3.122328680065077,0.0014959713701933424,362763.67276238755,1480371.9012056545,4.080816278909237,1480371.9012056545,4.080816278909237,0.85,0.08757210315370198,4.698906859688992,1.206141453688033,1.0,0.0,4.69890685968904,1.2813489075636155,1.2823856066243924,3.6671564098989986,15225.020627507694,1552.5200376792989,1603.0968420496806,1603.0968420496806,8.400011889793761,6.000867531283801,2.241311518397131,3.7595560128866703,3.56399460496007,3.56399460496007,1.0182841728457344,0.0,0.0,0.0008090263985475955,0.0003470447222714354,0.00046198167627616016,0.0021708088677046683,0.08738945556916757,0.07539653508512585,0.011992920484041714,0.08558450789821595,0.07556771920398905,0.012004383949712929,0.4261949684254205,0.4261949684254205,0.06779253663651572,0.0,3.410605131648481e-13,3.410605131648481e-13,11.73356556685826,3.410605131648481e-13,3.410605131648481e-13,18.4553608636391,18219.447965877564,15486.530770995929,0.85,1.2737222090166211,0.9911277372463194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797986115774308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16454.04721861886,1227.0,0.4261949684254205,0.06779253663651572,6.113110376966115,3.56399460496007
776.0,-17.435635173156793,5.999620341657531,34.1409695026138,19.774758105073147,4.132798391864472,-15.276721898439241,-26.16593681797383,1.973885117145173,-4.078322569103705,-4.078322569104002,38.25002232084456,47470.70608133163,13024.662755152434,13024.662755152434,60495.368836484064,73955.70874379782,73955.70874379782,13024.662755152434,86980.37149895025,86980.37149895025,86980.37149895025,105223.95063395638,84163.12291312325,57678.12025064886,29427.780736082655,18243.57913500614,0.0,47671.359871088796,15507.042264755219,1226.0,0.0,0.8975925134824162,3.1722394747011835,0.0014959713701933424,367577.6067416636,1480452.2910054764,4.027591082407667,1480452.2910054764,4.027591082407667,0.85,0.08703701673478301,4.698906859688992,1.2061297552520411,1.0,0.0,4.69890685968972,1.281321609391518,1.2823591809636337,3.6672345375650366,15224.531281918133,1552.4701383161562,1603.0968420496806,1603.0968420496806,8.124688673517324,5.999620341657531,2.3634379806816037,3.636182360975927,3.5641401204323206,3.5641401204323206,1.0183257486949489,0.0,0.0,0.0008097245455644865,0.00034577098392058413,0.0004639535616439024,0.002180074573385673,0.08703701669372166,0.07507416101096762,0.011962855682754037,0.08703775661488057,0.07507416104638526,0.011962855688397743,0.426177723484251,0.426177723484251,0.0679102174781805,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.256910768151045,2.8421709430404007e-13,2.8421709430404007e-13,5.115096591228166,18243.57913500614,15507.042264755219,0.85,1.2690086668404992,0.9957908943587981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3797442608629553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16454.664820182523,1226.0,0.426177723484251,0.0679102174781805,6.113110376966115,3.5641401204323206
777.0,-17.426602081909802,5.998272521647285,34.13994733546143,19.772631755936914,4.125481225105177,-15.269322896308624,-26.160660689324118,1.9682020397255189,-4.0882569590515345,-4.0882569590517654,38.2521725077571,47495.25968967,13036.738401227893,13036.738401227893,60531.99809089789,73980.3453401106,73980.3453401106,13036.738401227893,87017.08374133849,87017.08374133849,87017.08374133849,105276.42474345089,84180.04647202915,57694.960822635774,29427.872943770417,18259.341002112393,0.0,47687.21394588281,15520.439851795534,1227.0,0.0,0.8975382945797024,3.1704171234994405,0.0014959713701933424,367436.3900650093,1480541.64221011,4.029382179451966,1480541.64221011,4.029382179451966,0.85,0.08705362724110621,4.698906859688992,1.2061782551323996,1.0,0.0,4.6989068596887575,1.2813466597258205,1.2823851345351305,3.667162843109493,15227.592637569473,1552.7823097152925,1603.0968420496806,1603.0968420496806,8.132221372577492,5.998272521647285,2.3600376554418476,3.638234866205438,3.5654319974472024,3.5654319974472024,1.0186948564134863,0.0,0.0,0.0008104135911837535,0.00034595508388426396,0.00046445850729948953,0.002182447265990481,0.08705362570022333,0.07508669697687115,0.01196692872335219,0.08705344990605937,0.07508669830593455,0.01196692893517166,0.426160594197982,0.426160594197982,0.06791926747076867,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.276311903723808,2.2737367544323206e-13,2.2737367544323206e-13,5.372202262518044,18259.341002112393,15520.439851795534,0.85,1.2693548874461782,0.9959747227751521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796942546472057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,2.0,16455.266824454695,1227.0,0.426160594197982,0.06791926747076867,6.113110376966115,3.5654319974472024
778.0,-17.39460525236395,6.027004423652963,34.15398102437695,26.787777675222628,8.13670309957179,-14.72379067311981,-27.37247507376594,5.741076546711586,32.927904758186116,-1.2766808298885344,38.69144803774267,53943.502540197704,9440.630358098455,9440.630358098455,63384.13289829616,88183.41528864435,88183.41528864435,9440.630358098455,97624.0456467428,97624.0456467428,97624.0456467428,117739.19676943903,99510.08337492068,66571.2763570176,36598.67446433675,20115.15112269624,0.0,56713.82558703299,17097.878454291804,1226.7043900694725,0.0,0.9087165250262628,2.8503982018328218,0.0014959713701933424,409134.0233747165,1498881.507432442,3.663546470833716,1498881.507432442,3.663546470833716,0.85,0.08400948344172751,4.698906859688992,1.2431475811218848,1.0,0.0,4.698906859688783,1.2640074738740579,1.265034986768786,3.717467623262786,18000.691095690483,1835.5596555083014,1603.0968420496806,1603.0968420496806,5.88899566792727,6.027004423652963,3.3932856934044597,2.6337187302485034,3.5666914389802074,3.5666914389802074,1.0190546968514878,0.0,0.0,0.0008128586463083228,0.0003059604399934469,0.000506898206314876,0.0023818674588170167,0.0852155165686938,0.07350811416310993,0.011707402405583885,0.07922202009950541,0.07291432594078137,0.011095157500946133,0.42614355743563354,0.42614355743563354,0.06787052240757604,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,34.20458558807468,54.316347212994344,-2.2737367544323206e-13,20115.15112269624,17097.878454291804,0.85,1.1176134256897716,0.9511525978337689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37964494218391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16455.86659954357,1226.7043900694725,0.42614355743563354,0.06787052240757604,6.113110376966115,3.5666914389802074
